time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
262.0,-29.524720197735665,5.17502951098188,35.021655192769394,24.32435763711112,5.130451904644176,-26.059134506362604,-39.610637783166,1.6648662132710943,0.8908607747304131,-4.928456747231847,40.04520101147594,45543.465245524254,20571.881973321342,20571.881973321342,66115.34721884559,82884.33737761942,82884.33737761942,20571.881973321342,103456.21935094077,103456.21935094077,103456.21935094077,128347.34356739641,97849.6486539548,60509.45594492302,41489.10301003532,24891.124216455646,0.0,66380.22722649097,21157.4555839873,1538.4624189276453,0.0,0.8871187350286284,2.813436186111938,0.0014959162575277712,355646.0543377428,1556483.0883077248,4.3764947461770385,1556483.0883077248,4.3764947461770385,0.85,0.09573277293590253,4.296143414572793,1.267567149172537,1.0,0.0,4.296143414571169,1.2839260700469517,1.2842410362306205,3.3460987472710855,19359.735774587076,1974.1436448315253,3099.015535412006,3099.015535412006,6.6381990468422645,5.17502951098188,-0.8549449396375248,6.029974450619405,3.3946303536509395,3.3946303536509395,0.9698943867574112,0.0,0.0,0.00024530212011977456,1.0002269171866496,0.0002452464694808842,198.53037101020664,0.0,1.109357715755276e-05,31.439197664504523,0.01697878018241835,8.240187285955833e-05,0.00016290024726021624,0.0006998428244992576,0.09573277293498897,0.07678501887472902,0.018947754060259947,0.09573301656124304,0.07678501887546177,0.01894775406044076,0.4041475468069341,0.4041475468069341,0.09972893714395413,0.0,5.842344067872375,5.360185674608886,7.8062448522344425,5.819317521962262,5.333004975832523,7.800231801464065,24891.124216455646,21157.4555839873,0.85,0.9960096550025115,0.6860998696212477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448640135106551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.42448751272,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.534722856824,1538.4624189276453,0.4041475468069341,0.09972893714395413,6.112885165565336,3.3946303536509395
263.0,-29.5269011770333,5.17524775487513,35.02172325143491,24.323621880635642,5.129994954913085,-26.061143400911448,-39.61254864754153,1.664237178791695,0.8850987647886654,-4.928769507738124,40.04529275546763,45541.83416872102,20573.81073281004,20573.81073281004,66115.64490153106,82883.12499362936,82883.12499362936,20573.81073281004,103456.9357264394,103456.9357264394,103456.9357264394,128348.23573321984,97849.17783600232,60508.563966701746,41489.57096588952,24891.300006780435,0.0,66380.87097266996,21157.60500576337,1538.4771014611424,0.0,0.8871168159972099,2.813474867855056,0.0014959162575277712,355641.72143074666,1556487.047796409,4.37655919990113,1556487.047796409,4.37655919990113,0.85,0.09573474301840204,4.296143414572793,1.2675664211111148,1.0,0.0,4.29614341457074,1.2839291237208206,1.2842440191984053,3.3460907889701805,19359.642622375664,1974.1341459495002,3099.015535412006,3099.015535412006,6.638821424970626,5.17524775487513,-0.8546490069338972,6.029896761809027,3.3949923645692723,3.3949923645692723,0.9699978184483635,0.0,0.0,0.0002452464694808842,1.0002261441803764,0.0002451910209584139,198.5321660001597,0.0,1.1048341985859295e-05,31.311001187925243,0.01698982852440421,8.238411500036092e-05,0.00016286235448052328,0.0006996800316833199,0.09573474301696645,0.07678512861352106,0.018949614403445395,0.09573503934589149,0.07678512861467247,0.018949614403729567,0.4041467806987803,0.4041467806987803,0.09973839719905249,0.0,5.8367988360590175,5.3535795090172655,7.8048532106492985,5.813868272526804,5.326559789122371,7.7986688071130175,24891.300006780435,21157.60500576337,0.85,0.9960044803984556,0.6860686444965645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486531971307974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.29629103614,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.50679606567,1538.4771014611424,0.4041467806987803,0.09973839719905249,6.112885165565336,3.3949923645692723
264.0,-29.529074266822818,5.175449612897586,35.021789137465056,24.32282930184158,5.129464603275572,-26.063152533985175,-39.614467055629916,1.663542870437716,0.8798556072506472,-4.92912223742107,40.04536558899794,45540.27301191597,20575.777037305223,20575.777037305223,66116.05004922119,82881.98411154667,82881.98411154667,20575.777037305223,103457.76114885189,103457.76114885189,103457.76114885189,128349.14890453116,97848.74342642863,60507.70669347111,41490.04081439724,24891.38775567927,0.0,66381.4285700765,21157.67959232738,1538.4877112396573,0.0,0.8871147623805,2.8135021355688568,0.0014959162575277712,355636.8348503268,1556490.1911525116,4.376628174096689,1556490.1911525116,4.376628174096689,0.85,0.09573668369719897,4.296143414572793,1.2675658908626066,1.0,0.0,4.296143414573305,1.2839324819519358,1.2842473070572922,3.3460820369942317,19359.55667363001,1974.1253816165572,3099.015535412006,3099.015535412006,6.639455918238799,5.175449612897586,-0.8543883966928512,6.029838009590438,3.395349917328706,3.395349917328706,0.9700999763796302,0.0,0.0,0.0002451910209584139,1.0002253300412547,0.00024513578450197906,198.53395452519126,0.0,1.1008315267537642e-05,31.197565468201677,0.017000836839671747,8.236629059510469e-05,0.00016282473036330922,0.0006995183930799216,0.09573668369550575,0.07678523057308402,0.01895145312242173,0.09573640579208328,0.07678523057444206,0.018951453122756912,0.40414600716199445,0.40414600716199445,0.09974775164677649,0.0,5.831399673029864,5.347098649472571,7.803693926417168,5.808977844671745,5.320503858836048,7.798359968859359,24891.38775567927,21157.67959232738,0.85,0.9960022173886305,0.6860393636126817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486662146543645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.182855316416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.478946440484,1538.4877112396573,0.40414600716199445,0.09974775164677649,6.112885165565336,3.395349917328706
265.0,-29.531240077281275,5.175637624696411,35.021853253521556,24.32218574630099,5.1291211526644025,-26.065136422775424,-39.61634767530484,1.663017498158662,0.873108500091746,-4.929344436647839,40.04544580594954,45538.57824582111,20577.43858414105,20577.43858414105,66116.01682996216,82880.67960294204,82880.67960294204,20577.43858414105,103458.11818708309,103458.11818708309,103458.11818708309,128349.59228820534,97848.2229734267,60506.79358489311,41490.47709837066,24891.474101122247,0.0,66381.9511994929,21157.75298595391,1538.4952670859957,0.0,0.88711334464239,2.813564211663587,0.0014959162575277712,355633.75661534315,1556493.6531685342,4.37667579135929,1556493.6531685342,4.37667579135929,0.85,0.09573854994433403,4.296143414572793,1.267565014441498,1.0,0.0,4.2961434145700625,1.2839350504872924,1.2842498052987488,3.346075343096425,19359.453701031347,1974.1148813337222,3099.015535412006,3099.015535412006,6.6399920713547935,5.175637624696411,-0.8540604750799012,6.029698099776312,3.3957028907569384,3.3957028907569384,0.9702008259305538,0.0,0.0,0.00024513578450197906,1.0002245791379853,0.000245080744479647,198.53573708720276,0.0,1.096631212996615e-05,31.078528576324068,0.017011803151801713,8.234882075153556e-05,0.0001627869637504435,0.0006993561422947677,0.09573854994354462,0.07678528359182865,0.01895326635171597,0.09573883527335689,0.07678528359246178,0.018953266351872257,0.40414523088009274,0.40414523088009274,0.09975703477718605,0.0,5.825724998217481,5.340530623121367,7.801489092526538,5.8024529367395985,5.313836359754646,7.792230974343568,24891.474101122247,21157.75298595391,0.85,0.9959938753723651,0.6860084318547265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486791853098553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.06381842454,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.451182169132,1538.4952670859957,0.40414523088009274,0.09975703477718605,6.112885165565336,3.3957028907569384
266.0,-29.533398846648407,5.175809271573901,35.021915593362976,24.321371723804646,5.128558409358962,-26.067135905071837,-39.618260705005355,1.6622954677828008,0.8680906778146777,-4.929735859606831,40.04552230114981,45537.05988764729,20579.402374701178,20579.402374701178,66116.46226234846,82879.58623141808,82879.58623141808,20579.402374701178,103458.98860611927,103458.98860611927,103458.98860611927,128350.60923405198,97847.81592067517,60505.959222726684,41490.95188660943,24891.620627932713,0.0,66382.57251454215,21157.877533742805,1538.5102226510298,0.0,0.8871110813288577,2.81358404238344,0.0014959162575277712,355628.3340917666,1556496.9545660357,4.37675180899505,1556496.9545660357,4.37675180899505,0.85,0.09574047846498802,4.296143414572793,1.2675645276019352,1.0,0.0,4.296143414573075,1.28393853742419,1.284253222418779,3.3460662557817007,19359.373164884062,1974.1066689322106,3099.015535412006,3099.015535412006,6.6406257534185595,5.175809271573901,-0.853844321931577,6.029653593505478,3.39605202367108,3.39605202367108,0.9703005781917371,0.0,0.0,0.000245080744479647,1.0002238529024636,0.00024502589472193473,198.53751388199967,0.0,1.0927411402994117e-05,30.968283916085326,0.017022730563204705,8.23310533521904e-05,0.0001627496911274566,0.0006991960137609787,0.09574047846294124,0.07678540457857877,0.018955073884362475,0.09574019647486429,0.07678540458022033,0.018955073884767696,0.4041444427934057,0.4041444427934057,0.09976619665087527,0.0,5.820324716044183,5.334162222786631,7.799866282255948,5.797826537421486,5.307943498448253,7.792601862578692,24891.620627932713,21157.877533742805,0.85,0.9959912633374461,0.6859791382395083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486921127369603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.9535737643,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.423491290721,1538.5102226510298,0.4041444427934057,0.09976619665087527,6.112885165565336,3.39605202367108
267.0,-29.535549968808674,5.175966919725393,35.021975913416796,24.32067630523818,5.128142437693198,-26.069113824782704,-39.6201440837234,1.6617062936674154,0.8618780128823573,-4.930007183526106,40.04558814924668,45535.44553102365,20581.08222182101,20581.08222182101,66116.52775284466,82878.3710384995,82878.3710384995,20581.08222182101,103459.45326032052,103459.45326032052,103459.45326032052,128351.11278892029,97847.34714189942,60505.0887708959,41491.39819000391,24891.659528599772,0.0,66383.05771860368,21157.910599309806,1538.5162814542252,0.0,0.8871094661028108,2.8136334392195965,0.0014959162575277712,355624.5753816221,1556499.7964576324,4.376806059556897,1556499.7964576324,4.376806059556897,0.85,0.09574231144555224,4.296143414572793,1.2675638303114103,1.0,0.0,4.29614341457269,1.2839414032718488,1.2842560185412972,3.346058787126106,19359.28041612757,1974.0972111911378,3099.015535412006,3099.015535412006,6.641167811727282,5.175966919725393,-0.853567199105993,6.029534118831386,3.3963965331869503,3.3963965331869503,0.9703990094819858,0.0,0.0,0.00024502589472193473,1.000223063769314,0.0002449712505114221,198.5392844104299,0.0,1.0889734533221741e-05,30.861507667150416,0.017033620297737927,8.231356480005398e-05,0.00016271232992188075,0.0006990355046636835,0.09574231144449011,0.07678545849440244,0.01895685295008767,0.09574208005878942,0.07678545849525428,0.01895685295029796,0.4041436529948512,0.4041436529948512,0.09977529535873192,0.0,5.814769902104274,5.327777261876577,7.7975250440875925,5.7918851964084865,5.301721508086132,7.787624306994303,24891.659528599772,21157.910599309806,0.85,0.9959849700372521,0.6859498055068117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487049983555285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.84679751536,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.395869275158,1538.5162814542252,0.4041436529948512,0.09977529535873192,6.112885165565336,3.3963965331869503
268.0,-29.537693657972394,5.176110431788103,35.02203473727443,24.31997222537177,5.127713881065458,-26.071086312711515,-39.62201901068909,1.661106535804607,0.8557519677198684,-4.930305284707891,40.045665208811414,45533.828323405534,20582.778552474723,20582.778552474723,66116.60687588026,82877.17286631637,82877.17286631637,20582.778552474723,103459.95141879108,103459.95141879108,103459.95141879108,128351.73925470667,97846.88674763487,60504.20689974656,41491.866497653675,24891.78783591559,0.0,66383.65433356927,21158.01966052825,1538.52811868486,0.0,0.887107674417337,2.8136785927646226,0.0014959162575277712,355620.44575609034,1556503.1222220492,4.376866237014981,1556503.1222220492,4.376866237014981,0.85,0.09574415766792595,4.296143414572793,1.2675631225807593,1.0,0.0,4.296143414573536,1.2839443181559498,1.2842588639758812,3.3460511907113535,19359.18932626229,1974.0879226098914,3099.015535412006,3099.015535412006,6.641715188994138,5.176110431788103,-0.8533160534014126,6.029426485189515,3.39673710583194,3.39673710583194,0.9704963159519828,0.0,0.0,0.0002449712505114221,1.0002222968109433,0.00024491680628643825,198.54104884851424,0.0,1.0849022452346203e-05,30.746129629949138,0.017044469320190273,8.229615813949876e-05,0.00016267509237192335,0.0006988755268086593,0.09574415766665036,0.07678553727834833,0.01895862038830202,0.09574415981026116,0.07678553727937133,0.018958620388554618,0.4041428565765276,0.4041428565765276,0.0997842988674232,0.0,5.809170492695898,5.321432027422873,7.794795523392622,5.786057252427781,5.295484119628952,7.78328885665087,24891.78783591559,21158.01966052825,0.85,0.9959772106496709,0.6859192790834313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487178385454553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.731419478165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.368328499659,1538.52811868486,0.4041428565765276,0.0997842988674232,6.112885165565336,3.39673710583194
269.0,-29.539829973402096,5.176239694036414,35.02209193498983,24.31923720231282,5.127247701986438,-26.07305592578094,-39.623897220566846,1.6604736543653835,0.8498493701462166,-4.930628955753883,40.04573549094033,45532.25988534961,20584.488530202583,20584.488530202583,66116.7484155522,82876.0034550966,82876.0034550966,20584.488530202583,103460.49198529917,103460.49198529917,103460.49198529917,128352.38669308281,97846.43569241236,60503.3543960487,41492.31255151517,24891.89470778364,0.0,66384.20725929881,21158.11050161609,1538.5393572822095,0.0,0.8871057773952085,2.813717859087541,0.0014959162575277712,355615.96195127873,1556506.1554881327,4.376929952602584,1556506.1554881327,4.376929952602584,0.85,0.09574598666344891,4.296143414572793,1.2675624983711171,1.0,0.0,4.296143414571788,1.2839473873973954,1.2842618640620824,3.3460431920666314,19359.10008414392,1974.0788224463931,3099.015535412006,3099.015535412006,6.642266969941448,5.176239694036414,-0.8530902787463459,6.02932997278276,3.397073676837066,3.397073676837066,0.9705924790963046,0.0,0.0,0.00024491680628643825,1.0002215359590063,0.0002448625604242899,198.5428072447472,0.0,1.0809413532042964e-05,30.633877949809758,0.017055278733722316,8.227872441219713e-05,0.0001626380818742411,0.0006987165244027716,0.09574598666199398,0.07678561740135514,0.018960369260638835,0.09574599062096285,0.07678561740252196,0.018960369260926955,0.40414205301581974,0.40414205301581974,0.09979320110015011,0.0,5.803584726038878,5.315145760587143,7.791895702656689,5.780478325900106,5.289384964477108,7.779657385090218,24891.89470778364,21158.11050161609,0.85,0.9959710471091127,0.6858899392667169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487306345831035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.619167798024,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.340864927784,1538.5393572822095,0.40414205301581974,0.09979320110015011,6.112885165565336,3.397073676837066
270.0,-29.541959710839013,5.176354637027373,35.02214729609417,24.318471236061328,5.126743643181482,-26.075023405614687,-39.62577504627404,1.6598073379573366,0.8441670721989567,-4.930975720911699,40.04579639035893,45530.72027233777,20586.20684108493,20586.20684108493,66116.9271134227,82874.86415285553,82874.86415285553,20586.20684108493,103461.07099394046,103461.07099394046,103461.07099394046,128353.03447585188,97845.99555790328,60502.51177716321,41492.75975637786,24891.963481911414,0.0,66384.72323828927,21158.1689596247,1538.5489873861566,0.0,0.8871037970136271,2.813751566852096,0.0014959162575277712,355611.15827368584,1556508.7838148177,4.376996468195454,1556508.7838148177,4.376996468195454,0.85,0.0957477946170232,4.296143414572793,1.2675619208673017,1.0,0.0,4.296143414573856,1.2839506124565798,1.284265020258545,3.346034787391854,19359.013002709104,1974.0699426113,3099.015535412006,3099.015535412006,6.642821439857046,5.176354637027373,-0.8528884873033133,6.029243124330686,3.397406188334954,3.397406188334954,0.9706874823814154,0.0,0.0,0.0002448625604242899,1.0002208575973002,0.00024480849260881366,198.54456025383539,0.0,1.0770125752341315e-05,30.522536382135286,0.01706604885947466,8.226129766365642e-05,0.0001626012627606335,0.0006985583442103159,0.09574779461542669,0.07678569459825635,0.018962100017170348,0.09574752319574872,0.07678569459953667,0.01896210001748652,0.40414124308841703,0.40414124308841703,0.09980201016088926,0.0,5.798057625490799,5.308938181529243,7.788974003444025,5.7751427931106605,5.2834480971066,7.776602581449367,24891.963481911414,21158.1689596247,0.85,0.9959659977205101,0.6858614158697982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487433868199966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.50782623035,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.313477620077,1538.5489873861566,0.40414124308841703,0.09980201016088926,6.112885165565336,3.397406188334954
271.0,-29.54408266268078,5.176456209382816,35.02220090921213,24.317749274801486,5.1262928411964985,-26.07697945105105,-39.62763600340111,1.659189629566966,0.8380430941441546,-4.931284701370609,40.04585619802548,45529.1374817526,20587.8113173469,20587.8113173469,66116.9487990995,82873.68496718802,82873.68496718802,20587.8113173469,103461.49628453492,103461.49628453492,103461.49628453492,128353.51467329008,97845.53561949334,60501.64599717215,41493.21069146799,24892.01838875515,0.0,66385.22908022314,21158.21563044188,1538.5569902879988,0.0,0.8871020123634835,2.8137954383977797,0.0014959162575277712,355606.8780638722,1556511.3650264028,4.377056409878637,1556511.3650264028,4.377056409878637,0.8500000000000001,0.09574956433906467,4.296143414572793,1.2675612334674229,1.0,0.0,4.296143414572012,1.2839536100593332,1.2842679491711564,3.3460269755184244,19358.92200303551,1974.060663227046,3099.015535412006,3099.015535412006,6.64333917726224,5.176456209382816,-0.8526740298459057,6.029130239228722,3.3977345956272873,3.3977345956272873,0.9707813130363678,0.0,0.0,0.00024480849260881366,1.0002201576688654,0.00024475460800487124,198.546307704645,0.0,1.0734870647618258e-05,30.422623415350145,0.017076783730122277,8.22440308263219e-05,0.00016256446178249177,0.0006984002419304225,0.09574956433775825,0.07678575281187765,0.0189638115258806,0.0957493214962105,0.07678575281292531,0.01896381152613937,0.4041404286505391,0.4041404286505391,0.09981074142353011,0.0,5.792458207781351,5.30274659539009,7.7856198613743,5.769327795514755,5.27739259559047,7.771593438613934,24892.01838875515,21158.21563044188,0.85,0.995958735326507,0.6858323472339453,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487561000040379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.40791326356,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.286150880978,1538.5569902879988,0.4041404286505391,0.09981074142353011,6.112885165565336,3.3977345956272873
272.0,-29.54619684706519,5.176545339663924,35.02225321888692,24.317089933343254,5.12591040525293,-26.078920768179124,-39.62947967285288,1.6586343263669037,0.8315080962544812,-4.9315558535173425,40.04592545821374,45527.51854266505,20589.30436626701,20589.30436626701,66116.82290893205,82872.4809822162,82872.4809822162,20589.30436626701,103461.78534848322,103461.78534848322,103461.78534848322,128353.90864134011,97845.07662720922,60500.7692014546,41493.67491750513,24892.12329285689,0.0,66385.79821036202,21158.304798928355,1538.5670232844209,0.0,0.8871003855726814,2.813849080370287,0.0014959162575277712,355603.1219111595,1556514.3541990675,4.377111049626646,1556514.3541990675,4.377111049626646,0.85,0.0957513097106119,4.296143414572793,1.2675604823278261,1.0,0.0,4.296143414574292,1.2839563157289502,1.2842705863140993,3.3460199244658186,19358.831190554673,1974.051402931141,3099.015535412006,3099.015535412006,6.643820958945183,5.176545339663924,-0.8524462244674291,6.028991564131353,3.3980591610162247,3.3980591610162247,0.9708740460046357,0.0,0.0,0.00024475460800487124,1.0002192521504183,0.0002447009567938848,198.54804796556434,0.0,1.0698589154894406e-05,30.319801664970747,0.01708748231927717,8.222692769592211e-05,0.00016252768030894913,0.000698242223445084,0.09575130970954258,0.0767858050125405,0.018965504697002093,0.09575159565892145,0.07678580501339799,0.018965504697213902,0.40413960743613203,0.40413960743613203,0.0998193822650262,0.0,5.786711100755838,5.296549231803056,7.781538995954804,5.7630639497718334,5.271244318087554,7.764680643957831,24892.12329285689,21158.304798928355,0.85,0.9959483005600439,0.6858020807160945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487687728939793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.30509151318,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.25888908872,1538.5670232844209,0.40413960743613203,0.0998193822650262,6.112885165565336,3.3980591610162247
273.0,-29.548304309552723,5.1766199561544095,35.02230386067659,24.316267179697775,5.12533083963711,-26.080875748684463,-39.63135163122786,1.6579022787691309,0.8263438421661249,-4.931967705336836,40.045981496182264,45526.05646413121,20591.04602114169,20591.04602114169,66117.1024852729,82871.42268046849,82871.42268046849,20591.04602114169,103462.46870161018,103462.46870161018,103462.46870161018,128354.68578082403,97844.67529558353,60499.96187895696,41494.126018473966,24892.217079213853,0.0,66386.34309768782,21158.384517331775,1538.5797059367344,0.0,0.8870980922548027,2.8138684620164565,0.0014959162575277712,355597.4167666544,1556516.772722434,4.377188076548463,1556516.772722434,4.377188076548463,0.85,0.09575308738008799,4.296143414572793,1.2675600224127996,1.0,0.0,4.29614341457467,1.2839598467140534,1.2842740492738856,3.3460107226620877,19358.751786342822,1974.0433059549207,3099.015535412006,3099.015535412006,6.644382961573042,5.1766199561544095,-0.8523121079447069,6.028932064099116,3.3983801423333304,3.3983801423333304,0.9709657549523801,0.0,0.0,0.0002447009567938848,1.0002185587497836,0.0002446474869450004,198.54978272007486,0.0,1.065234321235219e-05,30.188740663806108,0.017098134662489523,8.22095655020447e-05,0.0001624913912918401,0.0006980863206232096,0.09575308737793913,0.07678590081200627,0.018967186565932857,0.0957527969527247,0.07678590081372948,0.018967186566358513,0.40413877632227896,0.40413877632227896,0.09982790444562853,0.0,5.781216652815829,5.290524033190422,7.778041981983506,5.758311547502956,5.265639427322299,7.763240994355726,24892.217079213853,21158.384517331775,0.85,0.9959443373463316,0.6857744279894948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487813936568466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.17403051202,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.231732172795,1538.5797059367344,0.40413877632227896,0.09982790444562853,6.112885165565336,3.3983801423333304
274.0,-29.55040431384353,5.176682824611627,35.022352797441,24.315598338749282,5.124940419126812,-26.082805099110388,-39.63318202933294,1.6573412043935913,0.8197101553265043,-4.932233249334063,40.04603311662899,45524.44465875153,20592.455785133894,20592.455785133894,66116.90044388542,82870.21221542537,82870.21221542537,20592.455785133894,103462.66800055926,103462.66800055926,103462.66800055926,128354.89727128073,97844.20027643736,60499.08307866146,41494.57466419545,24892.229270721466,0.0,66386.80393491691,21158.394880113246,1538.5843746097987,0.0,0.8870965576305042,2.813924053010463,0.0014959162575277712,355593.7383776806,1556519.000594014,4.377239620965473,1556519.000594014,4.377239620965473,0.85,0.09575476511559484,4.296143414572793,1.2675592762185262,1.0,0.0,4.296143414572578,1.2839625785173368,1.2842767130888193,3.3460036035737035,19358.657802917387,1974.033722312654,3099.015535412006,3099.015535412006,6.644837868615647,5.176682824611627,-0.8521000872402809,6.028782911851908,3.398696893874067,3.398696893874067,0.9710562553925906,0.0,0.0,0.0002446474869450004,1.0002177889439496,0.0002445942170287775,198.55151136182545,0.0,1.0616426878068002e-05,30.08695377244472,0.01710875108936759,8.219259205157097e-05,0.00016245489489342943,0.0006979295268615221,0.09575476511461314,0.07678592588804845,0.018968839226564695,0.09575481356039894,0.07678592588883568,0.01896883922675917,0.4041379436019686,0.4041379436019686,0.09983636439726011,0.0,5.7754910683134995,5.284434309305027,7.773633423638898,5.751943404660551,5.259570677277054,7.755475539583301,24892.229270721466,21158.394880113246,0.85,0.9959343804034293,0.6857453885471269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487939745014518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.072243620656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.204639446061,1538.5843746097987,0.4041379436019686,0.09983636439726011,6.112885165565336,3.398696893874067
275.0,-29.552497648901248,5.176733154021291,35.02240053202284,24.31488112723457,5.1244896229496835,-26.08473448513175,-39.63501990130169,1.6567264591798512,0.8135308274556223,-4.93256187867164,40.046095973632106,45522.896983349405,20593.960470840306,20593.960470840306,66116.85745418971,82869.05358061068,82869.05358061068,20593.960470840306,103463.01405145098,103463.01405145098,103463.01405145098,128355.36002309048,97843.74813973709,60498.239706237815,41495.00937055475,24892.345971639505,0.0,66387.35534219425,21158.494075893577,1538.5965223269704,0.0,0.8870946621120058,2.8139663745869115,0.0014959162575277712,355589.1861544453,1556521.7134240551,4.377303287136526,1556521.7134240551,4.377303287136526,0.85,0.09575647337015383,4.296143414572793,1.2675586289307104,1.0,0.0,4.2961434145731845,1.2839655606827005,1.2842796275835018,3.3459958320754954,19358.568346826625,1974.024600330044,3099.015535412006,3099.015535412006,6.645323405293091,5.176733154021291,-0.8519344859308591,6.02866763995215,3.399010225785585,3.399010225785585,0.9711457787958814,0.0,0.0,0.0002445942170287775,1.0002171009323906,0.00024454112692211483,198.55323453999515,0.0,1.0576822376176934e-05,29.974714614085432,0.017119327911743767,8.217555255456946e-05,0.00016241866447420803,0.0006977738757845769,0.0957564733686899,0.07678599144799161,0.018970481920698296,0.09575680514035557,0.07678599144916554,0.01897048192098829,0.40413710166516004,0.40413710166516004,0.09984471693401378,0.0,5.769764366795357,5.278391489437922,7.769029247017386,5.7460927061272855,5.253595212525454,7.749964410880239,24892.345971639505,21158.494075893577,0.85,0.9959254607054272,0.6857163800049152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448806511030237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.9600044623,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.177625883116,1538.5965223269704,0.40413710166516004,0.09984471693401378,6.112885165565336,3.399010225785585
276.0,-29.554583621922568,5.176769896411573,35.0224464751198,24.314057744946354,5.123911760381613,-26.086669951462465,-39.63686989210544,1.6559980899214337,0.8081903766720302,-4.9329700670436,40.04613926131331,45521.43733567377,20595.590913166252,20595.590913166252,66117.02824884003,82867.98520829568,82867.98520829568,20595.590913166252,103463.57612146193,103463.57612146193,103463.57612146193,128355.96215749602,97843.32822287193,60497.42610568962,41495.44679686923,24892.386036034095,0.0,66387.83283290332,21158.52813062898,1538.6061548405407,0.0,0.8870924333701125,2.8139884903466292,0.0014959162575277712,355583.531931123,1556523.5816685944,4.377378145763216,1556523.5816685944,4.377378145763216,0.85,0.09575817373657439,4.296143414572793,1.2675581558281555,1.0,0.0,4.296143414572315,1.283969073372879,1.2842830729633048,3.345986678080325,19358.485265490428,1974.0161283914924,3099.015535412006,3099.015535412006,6.6458495215088105,5.176769896411573,-0.8518258259613765,6.028595722372949,3.3993198798651862,3.3993198798651862,0.9712342513900533,0.0,0.0,0.00024454112692211483,1.0002163410252956,0.00024448823408687977,198.55495168402422,0.0,1.0541212399944153e-05,29.873795941441728,0.01712986912414371,8.215840399772096e-05,0.00016238272292439388,0.0006976194657320333,0.09575817373451301,0.07678606569977671,0.01897210803473629,0.09575791663516281,0.07678606570142966,0.01897210803514472,0.40413625114084745,0.40413625114084745,0.09985296873231744,0.0,5.764226818126417,5.272474815385465,7.7648736041413144,5.741160443715614,5.248031431450897,7.747445672555955,24892.386036034095,21158.52813062898,0.85,0.995920870248244,0.6856894613543147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488190079510495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.859085789656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.150675927,1538.6061548405407,0.40413625114084745,0.09985296873231744,6.112885165565336,3.3993198798651862
277.0,-29.556662166199022,5.176796018426998,35.02249093676909,24.313425400201254,5.123554234746659,-26.08857669505836,-39.638681640475966,1.6554687636058973,0.8013722983434945,-4.933218756567619,40.04618799671501,45519.842535272495,20596.8653581489,20596.8653581489,66116.7078934214,82866.79027620853,82866.79027620853,20596.8653581489,103463.65563435743,103463.65563435743,103463.65563435743,128356.05433317888,97842.87370449054,60496.56929141,41495.89379231171,24892.398698821453,0.0,66388.29249113316,21158.538893998233,1538.6105762845693,0.0,0.8870909946765433,2.8140484639256638,0.0014959162575277712,355580.08711964375,1556525.6850322578,4.377426468508981,1556525.6850322578,4.377426468508981,0.85,0.0957597833271312,4.296143414572793,1.2675573904020712,1.0,0.0,4.296143414575257,1.2839716556869871,1.2842855879924908,3.3459799486571593,19358.395338179602,1974.0069583578086,3099.015535412006,3099.015535412006,6.6462607633913,5.176796018426998,-0.8516307233399756,6.028426741766974,3.39962551907629,3.39962551907629,0.9713215768789399,0.0,0.0,0.00024448823408687977,1.0002155741603806,0.0002444355401005554,198.55666273872336,0.0,1.0502134344527975e-05,29.76304873239228,0.01714037125848824,8.214161313662169e-05,0.00016234662095025807,0.0006974643664735967,0.09575978332626037,0.0767860756335071,0.018973707692753267,0.09576007736871667,0.0767860756342054,0.0189737076929258,0.40413539737083115,0.40413539737083115,0.09986116408145723,0.0,5.758421457756128,5.2664966867989165,7.759607374255381,5.734591054911107,5.24211163312691,7.738052510056832,24892.398698821453,21158.538893998233,0.85,0.9959091492261524,0.685660691474361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488314611258908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.748338580604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.123803679175,1538.6105762845693,0.40413539737083115,0.09986116408145723,6.112885165565336,3.39962551907629
278.0,-29.55873375089235,5.1768096842437865,35.02253424317392,24.312669003289216,5.123049686586214,-26.090491878317838,-39.64050962878389,1.6548078140119176,0.7955654585505272,-4.933591664986232,40.046243270707436,45518.35213564099,20598.3601019854,20598.3601019854,66116.71223762639,82865.69465859127,82865.69465859127,20598.3601019854,103464.05476057666,103464.05476057666,103464.05476057666,128356.56796182998,97842.45200804877,60495.75053192965,41496.334973465695,24892.513201253318,0.0,66388.84817471901,21158.63622106532,1538.6237317557818,0.0,0.8870889016759548,2.8140807803739554,0.0014959162575277712,355574.9216949975,1556528.0705965501,4.377496768266738,1556528.0705965501,4.377496768266738,0.85,0.09576144804294529,4.296143414572793,1.2675568612525243,1.0,0.0,4.296143414572231,1.2839748525859416,1.2842887180118145,3.3459716176841825,19358.311904750848,1973.9984505158081,3099.015535412006,3099.015535412006,6.646743091995149,5.1768096842437865,-0.8515181520451245,6.028327836288911,3.399928015711629,3.399928015711629,0.9714080044890369,0.0,0.0,0.0002444355401005554,1.0002148559219757,0.00024438303295869386,198.55836809003853,0.0,1.0462742070964634e-05,29.651411029113774,0.017150834000559202,8.212467498244076e-05,0.00016231086511811466,0.0006973107542908011,0.09576144804115191,0.07678614694228886,0.01897530109886306,0.09576176991382657,0.07678614694372687,0.01897530109921841,0.4041345333315608,0.4041345333315608,0.09986924412522542,0.0,5.752737734042853,5.260625617963342,7.754524499470051,5.7291571235367655,5.236432007879671,7.7334577499630655,24892.513201253318,21158.63622106532,0.85,0.9959008787684277,0.6856325028542137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488438701543511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.63670087733,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.097010721438,1538.6237317557818,0.4041345333315608,0.09986924412522542,6.112885165565336,3.399928015711629
279.0,-29.560799955165866,5.176810689294587,35.02257570025192,24.31185459662231,5.122479336041743,-26.092408797894883,-39.64234540527684,1.6540881787708415,0.7901011241476681,-4.9339935619385535,40.04627601730562,45516.92102047044,20599.87939390384,20599.87939390384,66116.80041437429,82864.63270318143,82864.63270318143,20599.87939390384,103464.51209708527,103464.51209708527,103464.51209708527,128357.02287091504,97842.03324697004,60494.9608198879,41496.74714120237,24892.510773829774,0.0,66389.25791503215,21158.634157755307,1538.630894204161,0.0,0.8870867428728633,2.8141052547046788,0.0014959162575277712,355569.3547950971,1556529.4839047592,4.377569278437215,1556529.4839047592,4.377569278437215,0.85,0.09576307585333879,4.296143414572793,1.26755642386619,1.0,0.0,4.296143414570363,1.2839783233139905,1.2842921221667352,3.3459625731720335,19358.22905208915,1973.990001895566,3099.015535412006,3099.015535412006,6.647233341850654,5.176810689294587,-0.8514320274005813,6.028242716695169,3.400226798263739,3.400226798263739,0.9714933709324969,0.0,0.0,0.00024438303295869386,1.00021430145321,0.00024433067254050464,198.56006903772598,0.0,1.0425732401101793e-05,29.54652562472248,0.017161259732960305,8.210766791218871e-05,0.00016227536504650515,0.000697158240891939,0.0957630758513769,0.07678620133067271,0.01897687452070419,0.09576281550051256,0.07678620133224583,0.01897687452109296,0.40413366358642633,0.40413366358642633,0.09987723953741917,0.0,5.747189144109996,5.254850796154642,7.749737271892684,5.724094686086232,5.2309869294530245,7.729795804609125,24892.510773829774,21158.634157755307,0.85,0.9958960604589591,0.6856067148502393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448856237835256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.53181547293,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.070287902543,1538.630894204161,0.40413366358642633,0.09987723953741917,6.112885165565336,3.400226798263739
280.0,-29.562858547913205,5.176801674816469,35.02261577837221,24.311218165699415,5.122112018413262,-26.094298561533133,-39.64413934210313,1.6535520320331507,0.7833136590861045,-4.934254290774682,40.04631876600566,45515.33995692401,20601.081737374214,20601.081737374214,66116.42169429822,82863.46262449218,82863.46262449218,20601.081737374214,103464.5443618664,103464.5443618664,103464.5443618664,128357.06075546473,97841.59076432005,60494.104872115495,41497.20654689395,24892.516393598326,0.0,66389.72294049227,21158.638934558578,1538.6352978126135,0.0,0.887085264627276,2.8141634406152964,0.0014959162575277712,355565.7433304582,1556531.3288944638,4.377618930088673,1556531.3288944638,4.377618930088673,0.8500000000000001,0.09576463097996754,4.296143414572793,1.2675556337134917,1.0,0.0,4.296143414573821,1.2839809364326589,1.2842946686907597,3.3459557635715047,19358.14150607027,1973.9810746860826,3099.015535412006,3099.015535412006,6.647621317792249,5.176801674816469,-0.8512699253368288,6.0280716001532975,3.400521784261137,3.400521784261137,0.9715776526460391,0.0,0.0,0.00024433067254050464,1.000213515521397,0.0002442785152859473,198.56176374484704,0.0,1.0396688250496288e-05,29.46421450190648,0.017171656421210803,8.209105159976412e-05,0.0001622396209407405,0.0006970046790873485,0.09576463097904225,0.07678620543252898,0.01897842554651327,0.09576491004091212,0.0767862054332709,0.018978425546696633,0.404132791201541,0.404132791201541,0.09988518179170078,0.0,5.741390535823143,5.24902375046554,7.743892481343039,5.717567949860779,5.225220120463575,7.719999962903273,24892.516393598326,21158.638934558578,0.85,0.9958833802268007,0.6855780976480532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488685735946631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.44950435012,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.043603818567,1538.6352978126135,0.404132791201541,0.09988518179170078,6.112885165565336,3.400521784261137
281.0,-29.56490918696834,5.17678089844159,35.02265476119332,24.31045666979628,5.121604052840607,-26.09619523232908,-39.64594927439464,1.6528900982010808,0.7773793331195407,-4.934632887458996,40.04636701902987,45513.86689015262,20602.493164985426,20602.493164985426,66116.36005513804,82862.35988639393,82862.35988639393,20602.493164985426,103464.85305137935,103464.85305137935,103464.85305137935,128357.46742433515,97841.15145481142,60493.29264926856,41497.62089504762,24892.614372955795,0.0,66390.23526800342,21158.722217012426,1538.647741111566,0.0,0.8870831680286311,2.814196768748937,0.0014959162575277712,355560.4992799825,1556533.4114470962,4.377689351317453,1556533.4114470962,4.377689351317453,0.85,0.09576623733051606,4.296143414572793,1.2675551204988738,1.0,0.0,4.296143414572292,1.2839841368673957,1.2842978029349277,3.3459474235050304,19358.054587863335,1973.972211495601,3099.015535412006,3099.015535412006,6.648076761656625,5.17678089844159,-0.8511861440797945,6.027967042521385,3.4008137493757284,3.4008137493757284,0.9716610712502082,0.0,0.0,0.0002442785152859473,1.0002126940566036,0.0002442265697460976,198.5634519294318,0.0,1.0356436456998996e-05,29.350140919135157,0.0171820128576678,8.207429027969214e-05,0.00016220422500625513,0.0006968526130765065,0.0957662373286956,0.07678626699462496,0.01897997033407064,0.09576659232479921,0.07678626699608461,0.018979970334431447,0.404131909686725,0.404131909686725,0.09989301416934732,0.0,5.735685410426015,5.2432724768404455,7.7382156900542896,5.712012220578515,5.219547316745661,7.714762455517871,24892.614372955795,21158.722217012426,0.85,0.995874766646634,0.6855506190996719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488808641104258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.33543076735,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.017003345356,1538.647741111566,0.404131909686725,0.09989301416934732,6.112885165565336,3.4008137493757284
282.0,-29.566954190927778,5.176749173025954,35.022692269253255,24.30972751406955,5.121123779625666,-26.09808406019102,-39.647754247393436,1.6522536488893178,0.7713667135451487,-4.934978666399917,40.046402028675494,45512.397807349946,20603.807049876403,20603.807049876403,66116.20485722634,82861.27715293004,82861.27715293004,20603.807049876403,103465.08420280644,103465.08420280644,103465.08420280644,128357.7089141998,97840.74168968135,60492.494668455685,41498.0522458063,24892.62471139336,0.0,66390.67695719966,21158.731004684356,1538.6544456115134,0.0,0.8870812858839843,2.814234945314917,0.0014959162575277712,355555.7098504423,1556534.9224299735,4.377752569589447,1556534.9224299735,4.377752569589447,0.85,0.09576778778293851,4.296143414572793,1.2675546006904916,1.0,0.0,4.296143414573116,1.2839872178066696,1.2843008179259665,3.345939394873061,19357.97351506689,1973.9639443711044,3099.015535412006,3099.015535412006,6.648500730131766,5.176749173025954,-0.8510911079078811,6.027840280933835,3.4011021512940007,3.4011021512940007,0.9717434717982859,0.0,0.0,0.0002442265697460976,1.0002121130693487,0.00024417477708467265,198.56513550001125,0.0,1.0314485704893248e-05,29.231252487667465,0.017192327343372695,8.205757803691355e-05,0.00016216899170918403,0.0006967012457793208,0.09576778778143835,0.07678629591538683,0.018981491866051525,0.0957681055712026,0.07678629591658966,0.018981491866348857,0.404131021580106,0.404131021580106,0.09990076494111393,0.0,5.72997508009081,5.237572348503761,7.732304982293385,5.7063453799450485,5.214114336146508,7.707981025000549,24892.62471139336,21158.731004684356,0.85,0.995865803565307,0.6855239303658646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488931073374463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.21654233588,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.990493591355,1538.6544456115134,0.404131021580106,0.09990076494111393,6.112885165565336,3.4011021512940007
283.0,-29.568991373084053,5.176705474453536,35.022728095378284,24.308904795348667,5.120536343053108,-26.09997656488752,-39.64956348119301,1.6515215348570247,0.7659918674225992,-4.935400576346909,40.046428054399506,45510.98387531903,20605.243828690156,20605.243828690156,66116.22770400919,82860.2531777041,82860.2531777041,20605.243828690156,103465.49700639426,103465.49700639426,103465.49700639426,128358.11826801377,97840.34103285927,60491.70151358173,41498.48835475283,24892.621261619515,0.0,66391.10961637234,21158.728072376587,1538.6621510783882,0.0,0.8870790496306351,2.8142559334277197,0.0014959162575277712,355549.86598890537,1556536.045676087,4.377827682051938,1556536.045676087,4.377827682051938,0.85,0.09576934906354842,4.296143414572793,1.2675541880307724,1.0,0.0,4.296143414575183,1.2839907454312525,1.2843042799073738,3.3459302022693724,19357.89424436619,1973.9558610092326,3099.015535412006,3099.015535412006,6.648964354401256,5.176705474453536,-0.8510499318175793,6.027755406271115,3.401387215624353,3.401387215624353,0.9718249187498152,0.0,0.0,0.00024417477708467265,1.0002113052127033,0.00024412319258153842,198.56681265610993,0.0,1.0284216833747724e-05,29.14547050684105,0.017202611560206443,8.204082950021885e-05,0.0001621339475844538,0.0006965506911936415,0.09576934906143356,0.07678634596889822,0.018983003092535342,0.09576905797156843,0.07678634597059388,0.018983003092954552,0.4041301274686762,0.4041301274686762,0.09990843245271643,0.0,5.724445195451324,5.231995038672437,7.726811850313879,5.701392443769521,5.208883230009462,7.704007789169395,24892.621261619515,21158.728072376587,0.85,0.9958596578073253,0.6854981659185256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489053171168225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.13076035505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.96402837247,1538.6621510783882,0.4041301274686762,0.09990843245271643,6.112885165565336,3.401387215624353
284.0,-29.571021705186634,5.176651698102019,35.0227623322427,24.308192717749648,5.1200792073974135,-26.10184987191079,-39.65134715018792,1.6509073741218745,0.7596717643112356,-4.935725164985858,40.04645341565883,45509.488486622,20606.453162182,20606.453162182,66115.941648804,82859.14444407604,82859.14444407604,20606.453162182,103465.59760625803,103465.59760625803,103465.59760625803,128358.17692747683,97839.90894344158,60490.8805296033,41498.92045982031,24892.579321218796,0.0,66391.4997810391,21158.692423035976,1538.6654394694974,0.0,0.8870773098898751,2.814300598612437,0.0014959162575277712,355545.37017307314,1556537.1402451138,4.37788611756474,1556537.1402451138,4.37788611756474,0.85,0.09577084673571254,4.296143414572793,1.2675535781076182,1.0,0.0,4.296143414572162,1.2839937215138646,1.2843071904790817,3.3459224469629953,19357.808754667734,1973.9471434860768,3099.015535412006,3099.015535412006,6.649354585904787,5.176651698102019,-0.8509588114076703,6.02761050950969,3.4016686151767175,3.4016686151767175,0.9719053186219193,0.0,0.0,0.00024412319258153842,1.0002105981233451,0.00024407179152028275,198.56848419747521,0.0,1.024297036981199e-05,29.028578028047182,0.017212854530576256,8.20243207167647e-05,0.00016209887186477374,0.0006964000008715267,0.09577084673441143,0.0767863518619637,0.018984494872447726,0.0957705947794046,0.07678635186300689,0.01898449487270565,0.40412923220430164,0.40412923220430164,0.09991605474864652,0.0,5.718784666590636,5.226402629021663,7.720716832645962,5.69539692929709,5.2034159119317565,7.695697645536995,24892.579321218796,21158.692423035976,0.85,0.9958494968008871,0.6854716136359847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489174803908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.01386787626,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.937651683575,1538.6654394694974,0.40412923220430164,0.09991605474864652,6.112885165565336,3.4016686151767175
285.0,-29.573044846215765,5.176586744193604,35.022795171303216,24.3074010120705,5.11952685016044,-26.103726229258537,-39.653142518922664,1.6502082332032997,0.7539869638413847,-4.93612928354748,40.04648117505406,45508.07835348074,20607.79446900988,20607.79446900988,66115.87282249062,82858.10289575916,82858.10289575916,20607.79446900988,103465.89736476904,103465.89736476904,103465.89736476904,128358.49136079695,97839.49981934037,60490.10047706437,41499.33260252889,24892.593996027907,0.0,66391.9265985568,21158.70489662372,1538.6738383115803,0.0,0.8870751576402666,2.8143277108509133,0.0014959162575277712,355539.7728656706,1556538.3383161826,4.377958408901473,1556538.3383161826,4.377958408901473,0.85,0.09577237657734476,4.296143414572793,1.2675531264347955,1.0,0.0,4.296143414572776,1.283997094298889,1.2843104980852749,3.345913657942232,19357.727808700045,1973.938889294514,3099.015535412006,3099.015535412006,6.649787402976064,5.176586744193604,-0.850923008445629,6.027509752639233,3.401946901768099,3.401946901768099,0.9719848290765997,0.0,0.0,0.00024407179152028275,1.0002098556220012,0.000244020582429176,198.5701498430958,0.0,1.0206630819680909e-05,28.925591742975694,0.017223061161395936,8.200770674723268e-05,0.00016206408477305008,0.000696250550536506,0.0957723765753814,0.0767863949621114,0.018985981613269996,0.0957718078149031,0.07678639496368556,0.018985981613659206,0.40412833138330895,0.40412833138330895,0.0999236006955523,0.0,5.713230386017642,5.220901557749698,7.7147905169392175,5.690116247388858,5.198128682934453,7.69028915781837,24892.593996027907,21158.70489662372,0.85,0.9958420580602313,0.6854459673786598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489296029592453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.91088159119,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.911344318014,1538.6738383115803,0.40412833138330895,0.0999236006955523,6.112885165565336,3.401946901768099
