time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
286.0,-29.57506132062909,5.176513382755372,35.02282698970297,24.306796362530463,5.119186558924626,-26.105575377178535,-39.654896047990746,1.649700615474419,0.746956355999771,-4.9363826810766005,40.046517124051704,45506.51378328782,20608.80337258777,20608.80337258777,66115.31715587559,82856.95352261621,82856.95352261621,20608.80337258777,103465.75689520399,103465.75689520399,103465.75689520399,128358.35707088801,97839.07158467126,60489.25486506675,41499.796355116116,24892.600175684023,0.0,66392.39653080014,21158.71014933142,1538.6783055443593,0.0,0.8870737410662185,2.814389952401235,0.0014959162575277712,355536.26317879604,1556539.8898443216,4.378005989958756,1556539.8898443216,4.378005989958756,0.85,0.09577382525125983,4.296143414572793,1.2675523687014358,1.0,0.0,4.29614341457293,1.283999571813614,1.2843129104488484,3.3459072019039766,19357.643081670794,1973.9302495419736,3099.015535412006,3099.015535412006,6.650112959129737,5.176513382755372,-0.8508045462251692,6.027317928980541,3.402221726835897,3.402221726835897,0.9720633505245421,0.0,0.0,0.000244020582429176,1.000209167492049,0.0002439695519298625,198.5718100245054,0.0,1.0168596894396167e-05,28.817803598718736,0.017233229758290333,8.19914829561e-05,0.000162029099473076,0.0006961002486704154,0.09577382525040143,0.07678638124641635,0.018987444003985075,0.09577405101834974,0.07678638124710457,0.018987444004155255,0.40412742792994366,0.40412742792994366,0.09993109173447913,0.0,5.707373464102147,5.215327333325831,7.707625122280945,5.683339037076394,5.192549059290229,7.678465582709066,24892.600175684023,21158.71014933142,0.85,0.9958266399557364,0.685417550218674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489416827840214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.803093446935,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.885113335893,1538.6783055443593,0.40412742792994366,0.09993109173447913,6.112885165565336,3.402221726835897
287.0,-29.577071775335053,5.176429380933791,35.022857958564735,24.306025716383033,5.118665529083603,-26.107437182453083,-39.65667405920101,1.6490309362012896,0.7409484627729057,-4.936781252828945,40.04655601607324,45505.08550425518,20610.080218589737,20610.080218589737,66115.16572284492,82855.86785431304,82855.86785431304,20610.080218589737,103465.94807290277,103465.94807290277,103465.94807290277,128358.64229303977,97838.62640739,60488.46509779785,41500.17923288016,24892.694220137004,0.0,66392.87345301716,21158.790087116453,1538.69117979691,0.0,0.8870715766889696,2.8144219357437525,0.0014959162575277712,355530.742808836,1556541.568392181,4.378078689046343,1556541.568392181,4.378078689046343,0.85,0.09577533345513964,4.296143414572793,1.2675518455961723,1.0,0.0,4.29614341457447,1.2840028062036277,1.2843160801014455,3.3458987735977543,19357.55500251408,1973.9212679675609,3099.015535412006,3099.015535412006,6.650524975780635,5.176429380933791,-0.850779796900337,6.027209177834128,3.4024939073756864,3.4024939073756864,0.9721411163930532,0.0,0.0,0.0002439695519298625,1.0002085464404413,0.00024391868355664963,198.57346527408075,0.0,1.0133218615133333e-05,28.717541555287866,0.017243362976905464,8.197503568355888e-05,0.00016199451624630362,0.0006959516741684626,0.09577533345318028,0.07678643361113364,0.01898889984204663,0.09577570708998473,0.07678643361270451,0.01898889984243512,0.4041265142653415,0.4041265142653415,0.09993845972535596,0.0,5.7016213719416555,5.209814585738457,7.7007442504934716,5.677729715601856,5.187005694580819,7.672436249409657,24892.694220137004,21158.790087116453,0.85,0.9958172057371675,0.6853911140998709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489537229946083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.7028314035,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.858948470272,1538.69117979691,0.4041265142653415,0.09993845972535596,6.112885165565336,3.4024939073756864
288.0,-29.579076454517423,5.176334523228429,35.02288724188994,24.30521350996571,5.1180748003992855,-26.109300758265224,-39.65845975382251,1.6482991041470185,0.7356719380323966,-4.93720720471675,40.04656885854151,45503.71839279216,20611.382924643396,20611.382924643396,66115.10131743556,82854.9034444785,82854.9034444785,20611.382924643396,103466.2863691219,103466.2863691219,103466.2863691219,128358.93461903615,97838.26990715205,60487.70399317702,41500.62879330559,24892.648249914266,0.0,66393.27704321986,21158.751012427125,1538.6967087208432,0.0,0.8870693673920409,2.8144411852073032,0.0014959162575277712,355524.8432879638,1556542.1226629151,4.378152897186331,1556542.1226629151,4.378152897186331,0.85,0.09577679755218323,4.296143414572793,1.2675515170069414,1.0,0.0,4.29614341457136,1.2840063306861997,1.2843195401252152,3.3458895894047846,19357.48446827604,1973.914075476951,3099.015535412006,3099.015535412006,6.650945337033673,5.176334523228429,-0.8507793847413971,6.027113907969826,3.402762755797435,3.402762755797435,0.9722179302278385,0.0,0.0,0.00024391868355664963,1.0002079506911816,0.00024386797104351409,198.57511579265164,0.0,1.0101109141737454e-05,28.626543307683942,0.0172534640860472,8.195852040618627e-05,0.00016196016315046336,0.0006958040883419983,0.09577679755009365,0.0767864633947458,0.018990334155347843,0.09577646776859045,0.07678646339642108,0.01899033415576215,0.4041255924451951,0.4041255924451951,0.09994574176191717,0.0,5.696059817079345,5.204446827555444,7.694241792101764,5.672879142749139,5.182165729613814,7.667393287011123,24892.648249914266,21158.751012427125,0.85,0.9958101823230805,0.6853663566443741,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489657274518524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.6118331559,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.832836983642,1538.6967087208432,0.4041255924451951,0.09994574176191717,6.112885165565336,3.402762755797435
289.0,-29.581073240472847,5.176231528411767,35.022915319440365,24.304572503920667,5.117696364057979,-26.111135998503784,-39.66020353892816,1.6477591220888304,0.7287664269040306,-4.9374851417331,40.046592304231545,45502.201851913786,20612.359377999404,20612.359377999404,66114.56122991319,82853.76184577095,82853.76184577095,20612.359377999404,103466.12122377034,103466.12122377034,103466.12122377034,128358.73168648168,97837.82449744879,60486.88108573435,41501.04823523827,24892.61046271134,0.0,66393.6586979496,21158.71889330464,1538.6993184180037,0.0,0.8870678713370743,2.8144989491586676,0.0014959162575277712,355520.9938447876,1556543.1345606665,4.378203148363773,1556543.1345606665,4.378203148363773,0.85,0.09577818689870651,4.296143414572793,1.2675507889455186,1.0,0.0,4.296143414572599,1.2840089584347114,1.284322103396006,3.345882741978736,19357.396343134205,1973.905089213361,3099.015535412006,3099.015535412006,6.651260422048529,5.176231528411767,-0.8506977784058813,6.026929306817649,3.4030281893578738,3.4030281893578738,0.9722937683879639,0.0,0.0,0.00024386797104351409,1.0002071352098305,0.00024381746786114833,198.57675983639783,0.0,1.0070243168026866e-05,28.539069138188136,0.01726353432921523,8.194239570383615e-05,0.00016192557533967794,0.000695655494146468,0.09577818689772452,0.0767864408685312,0.01899174602919331,0.09577843440956028,0.07678644086931848,0.018991746029388034,0.404124669221472,0.404124669221472,0.09995297340485737,0.0,5.690228064212988,5.198995449762322,7.686708201753788,5.666251568637108,5.1766618747493,7.656027823136242,24892.61046271134,21158.71889330464,0.85,0.9957963234213958,0.685339575258548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489776976121163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.524358986404,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.806774184843,1538.6993184180037,0.404124669221472,0.09995297340485737,6.112885165565336,3.4030281893578738
290.0,-29.583064683552795,5.176117468138862,35.022942179360214,24.30372271863746,5.117075450554942,-26.112990679025717,-39.66198406470937,1.6470014460277818,0.7234519987553085,-4.937949575950797,40.04661299302048,45500.87303211458,20613.68723274857,20613.68723274857,66114.56026486315,82852.76584668411,82852.76584668411,20613.68723274857,103466.45307943269,103466.45307943269,103466.45307943269,128359.09688011467,97837.41767313,60486.13967384057,41501.41999921048,24892.643800681984,0.0,66394.06379989246,21158.747230579687,1538.71033571192,0.0,0.8870654382071732,2.814514215764578,0.0014959162575277712,355514.5614779601,1556544.0274731233,4.378284875314791,1556544.0274731233,4.378284875314791,0.85,0.09577965264065079,4.296143414572793,1.2675504724448552,1.0,0.0,4.296143414573466,1.2840126029547,1.2843256839547241,3.3458732450808824,19357.31585218276,1973.8968814205423,3099.015535412006,3099.015535412006,6.6516888983610825,5.176117468138862,-0.8507346329130021,6.0268521010518645,3.4032910101268947,3.4032910101268947,0.9723688600362557,0.0,0.0,0.00024381746786114833,1.0002065842817505,0.0002437671094079369,198.57839950490217,0.0,1.0028758315618723e-05,28.42150106646346,0.017273563087530846,8.192593428798378e-05,0.00016189153357316455,0.0006955092458354411,0.09577965263815211,0.07678649554400004,0.018993157094152068,0.09577937701490784,0.07678649554600324,0.018993157094647547,0.4041237362234591,0.4041237362234591,0.09996009784258983,0.0,5.684663874139744,5.19368468079449,7.679962994341508,5.661401574706133,5.171558346148117,7.652067869947189,24892.643800681984,21158.747230579687,0.85,0.9957902330565015,0.6853153795383176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448989620828438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.406790914676,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.780802691052,1538.71033571192,0.4041237362234591,0.09996009784258983,6.112885165565336,3.4032910101268947
291.0,-29.58504801811998,5.175994832222754,35.022967527570394,24.303015320934378,5.1166168107091465,-26.11482183176224,-39.6637270465493,1.6463906243509716,0.7170570155789733,-4.93828002906985,40.04662268080992,45499.41565330956,20614.71630993294,20614.71630993294,66114.1319632425,82851.68396411468,82851.68396411468,20614.71630993294,103466.40027404763,103466.40027404763,103466.40027404763,128358.95907352785,97836.99155352228,60485.33543850567,41501.84012779624,24892.55879948022,0.0,66394.39892727646,21158.674979558185,1538.7115159385885,0.0,0.8870637251540536,2.814559204254485,0.0014959162575277712,355509.984791372,1556544.4455909112,4.3783424156268245,1556544.4455909112,4.3783424156268245,0.85,0.09578101821167825,4.296143414572793,1.2675498553784563,1.0,0.0,4.296143414573011,1.2840155610029218,1.2843285780598033,3.345865537032239,19357.23154362236,1973.8882843399492,3099.015535412006,3099.015535412006,6.652020964197027,5.175994832222754,-0.8506989424381501,6.026693774660904,3.403550321158588,3.403550321158588,0.9724429489024536,0.0,0.0,0.0002437671094079369,1.000205746394484,0.00024371696552100635,198.58003252081846,0.0,1.0000101040266913e-05,28.340286348116432,0.017283563188571112,8.190982293635822e-05,0.00016185728647157867,0.0006953621153754947,0.09578101821038539,0.07678647634258665,0.018994541867798736,0.09578079649563032,0.07678647634362311,0.01899454186805514,0.40412280030203124,0.40412280030203124,0.09996717932232728,0.0,5.678948047015524,5.1883410648987365,7.672582051568327,5.655337044648832,5.166338558531891,7.642408691859714,24892.55879948022,21158.674979558185,0.85,0.9957787559107065,0.6852899700642862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490015123276336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.32557619633,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.754871673334,1538.7115159385885,0.40412280030203124,0.09996717932232728,6.112885165565336,3.403550321158588
292.0,-29.587024633612668,5.175863917432368,35.022992081753856,24.30234916917982,5.11619578324038,-26.11664317533128,-39.66546098291872,1.6458143249591175,0.7105795685865814,-4.938604490583534,40.04665024943097,45497.949244433796,20615.709774846277,20615.709774846277,66113.65901928008,82850.61778365262,82850.61778365262,20615.709774846277,103466.32755849889,103466.32755849889,103466.32755849889,128358.91472738869,97836.59448564134,60484.535952921564,41502.287258577526,24892.5871688898,0.0,66394.87442746732,21158.69909355633,1538.719085191581,0.0,0.8870619778774427,2.81460597222079,0.0014959162575277712,355505.4911318857,1556545.6354325516,4.378401105638909,1556545.6354325516,4.378401105638909,0.85,0.09578239265291034,4.296143414572793,1.2675492624891924,1.0,0.0,4.296143414571592,1.2840183573117248,1.2843313106612666,3.3458582504750014,19357.15298300037,1973.8802733859548,3099.015535412006,3099.015535412006,6.652341538554269,5.175863917432368,-0.8506660614391528,6.026529978871521,3.403806855104127,3.403806855104127,0.9725162443154648,0.0,0.0,0.00024371696552100635,1.0002050526223054,0.0002436670009634895,198.5816600279036,0.0,9.9575746973901e-06,28.219766692403542,0.017293520763268504,8.189379810314963e-05,0.00016182316741785672,0.0006952155350275356,0.09578239265159982,0.07678647574468629,0.01899591690691354,0.09578267053964222,0.07678647574573691,0.018995916907173435,0.4041218565086451,0.4041218565086451,0.09997418337091857,0.0,5.673142213917345,5.1830218288529295,7.664645725343689,5.649184059170125,5.1611282854565275,7.632263058283172,24892.5871688898,21158.69909355633,0.85,0.9957645012418171,0.6852629760470103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490133555933815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.20505654062,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.72903671472,1538.719085191581,0.4041218565086451,0.09997418337091857,6.112885165565336,3.403806855104127
293.0,-29.588995057913806,5.175722618182578,35.02301534928084,24.301509337406628,5.115576292576266,-26.118478793652724,-39.66722338283432,1.6450600283148429,0.7053370157265704,-4.939066413226151,40.04666188095099,45496.6376995342,20616.95590997481,20616.95590997481,66113.59360950901,82849.65856964223,82849.65856964223,20616.95590997481,103466.61447961704,103466.61447961704,103466.61447961704,128359.19879321716,97836.21601199976,60483.80312315513,41502.68098760514,24892.584313600128,0.0,66395.26530120528,21158.696666560107,1538.7280653779947,0.0,0.8870595901278928,2.81462060184952,0.0014959162575277712,355499.0937687857,1556546.1374407052,4.378481309021487,1556546.1374407052,4.378481309021487,0.85,0.09578379701266046,4.296143414572793,1.2675489382958043,1.0,0.0,4.296143414574071,1.28402198498106,1.2843348750558419,3.3458487976248814,19357.078101283376,1973.8726375758672,3099.015535412006,3099.015535412006,6.652743645324723,5.175722618182578,-0.8507222296389942,6.026444847821573,3.404060687196065,3.404060687196065,0.9725887677703042,0.0,0.0,0.0002436670009634895,1.0002044135859751,0.00024361720229756264,198.5832824605781,0.0,9.922044774256035e-06,28.119074890241603,0.01730344280804276,8.187751318304343e-05,0.00016178948778044607,0.0006950708424750688,0.09578379701022766,0.07678651412700574,0.018997282883221923,0.09578346957285708,0.07678651412895605,0.018997282883704402,0.40412090433432607,0.40412090433432607,0.09998108686070167,0.0,5.667593823312586,5.177849693576832,7.65741963932436,5.644403428952728,5.156282802637406,7.6276064914505355,24892.584313600128,21158.696666560107,0.85,0.9957576539468824,0.6852391882634483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449025158920496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.10436473846,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.703270250413,1538.7280653779947,0.40412090433432607,0.09998108686070167,6.112885165565336,3.404060687196065
294.0,-29.590958554496936,5.175574187675983,35.023037434310176,24.300873290654295,5.115196070098813,-26.120284246667776,-39.66893975213168,1.6445217622695796,0.6984431704116787,-4.939347798336881,40.046673973076686,45495.15431109379,20617.81166079143,20617.81166079143,66112.96597188522,82848.54622804033,82848.54622804033,20617.81166079143,103466.35788883176,103466.35788883176,103466.35788883176,128358.87057437663,97835.78476096698,60482.99857395533,41503.09576334628,24892.51268554488,0.0,66395.60844889116,21158.635782713147,1538.7289693720024,0.0,0.887058117487127,2.81467783508819,0.0014959162575277712,355495.1967910105,1556546.6593284034,4.378530774477581,1556546.6593284034,4.378530774477581,0.85,0.095785094046553,4.296143414572793,1.2675482706772168,1.0,0.0,4.296143414573287,1.284024602887099,1.2843374296537704,3.3458419760127773,19356.992777460942,1973.8639369673583,3099.015535412006,3099.015535412006,6.653019781667645,5.175574187675983,-0.8506773704935995,6.026251558169583,3.4043111684514322,3.4043111684514322,0.9726603338432663,0.0,0.0,0.00024361720229756264,1.0002036981015632,0.0002435675880422761,198.5848992121603,0.0,9.88918254191418e-06,28.025943323784787,0.017313331990584675,8.186165647208601e-05,0.00016175554582547664,0.0006949250229687491,0.0957850940455836,0.07678647291353713,0.018998621132046468,0.09578531451557018,0.07678647291431426,0.018998621132238745,0.40411995083321667,0.40411995083321667,0.09998794770045988,0.0,5.661763188968791,5.172588756908851,7.6491226057397625,5.637790968748561,5.151010483464404,7.615382409127903,24892.51268554488,21158.635782713147,0.85,0.9957430546445929,0.6852133051256583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449036925459433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.011233172,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.677561929127,1538.7289693720024,0.40411995083321667,0.09998794770045988,6.112885165565336,3.4043111684514322
295.0,-29.5929162363071,5.1754167281941115,35.02305872890611,24.300112737715267,5.114671894053622,-26.122098862850557,-39.67066872920839,1.6438545205976618,0.6925072757843509,-4.939752685812727,40.04669511999739,45493.75375603291,20618.895137824635,20618.895137824635,66112.64889385755,82847.51792834765,82847.51792834765,20618.895137824635,103466.41306617227,103466.41306617227,103466.41306617227,128358.96949620401,97835.37287834758,60482.21252910464,41503.51149915883,24892.55643003174,0.0,66396.06792919057,21158.672965526977,1538.7393595995932,0.0,0.88705598491735,2.8147081716192606,0.0014959162575277712,355489.5894547173,1556547.572015046,4.378602406902048,1556547.572015046,4.378602406902048,0.85,0.09578645203839888,4.296143414572793,1.2675477552646774,1.0,0.0,4.296143414573555,1.284027823086298,1.2843405869281053,3.345833585012631,19356.911285715272,1973.85562712193,3099.015535412006,3099.015535412006,6.653369401416509,5.1754167281941115,-0.850712349149167,6.0261290773432785,3.4045592629455803,3.4045592629455803,0.9727312179844515,0.0,0.0,0.0002435675880422761,1.0002030980573284,0.00024351812998315227,198.58651119883015,0.0,9.852641885563997e-06,27.922387103688365,0.017323184632470238,8.184568615395627e-05,0.0001617219018883198,0.0006947804837896924,0.09578645203646301,0.07678649601492775,0.018999956021535255,0.09578676340145958,0.07678649601647962,0.018999956021919256,0.40411898743530034,0.40411898743530034,0.09999470463198853,0.0,5.656039495302139,5.167402727368199,7.641065646220966,5.632259961597072,5.1458889707284925,7.6080421578801065,24892.55643003174,21158.672965526977,0.85,0.9957313882557732,0.6851874693024087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490486508101548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.9076769519,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.651926712313,1538.7393595995932,0.40411898743530034,0.09999470463198853,6.112885165565336,3.4045592629455803
296.0,-29.594867142414657,5.17524992671867,35.02307852483895,24.299300007428997,5.11407827463784,-26.123914324201376,-39.67241286356,1.64312545642481,0.6871175048368627,-4.940188759821013,40.04669405719165,45492.45188138447,20620.016177052934,20620.016177052934,66112.4680584374,82846.56410986511,82846.56410986511,20620.016177052934,103466.58028691805,103466.58028691805,103466.58028691805,128359.064757719,97835.00257234447,60481.49196478892,41503.900675061726,24892.484470800955,0.0,66396.38514586267,21158.61180018081,1538.7438752009086,0.0,0.8870537742111778,2.814727744800888,0.0014959162575277712,355483.55028994236,1556547.5261450678,4.3786766641536685,1556547.5261450678,4.3786766641536685,0.85,0.09578777661212819,4.296143414572793,1.2675474700843914,1.0,0.0,4.296143414571933,1.284031331857976,1.284344033045447,3.345824442115701,19356.838019980805,1973.8481560962007,3099.015535412006,3099.015535412006,6.653731141851654,5.17524992671867,-0.8507729233344916,6.026022850053161,3.4048043863146757,3.4048043863146757,0.9728012532327645,0.0,0.0,0.00024351812998315227,1.0002023982812611,0.00024346885230590494,198.58811762912228,0.0,9.82170341206485e-06,27.834707469791784,0.017333006335882303,8.182957874826148e-05,0.0001616885512348908,0.0006946372045995917,0.09578777661000647,0.0767865033486454,0.019001273261361067,0.09578747187073373,0.07678650335034622,0.019001273261781967,0.40411801715701307,0.40411801715701307,0.10000138747007115,0.0,5.6504815108733055,5.162328926875773,7.6333944754734375,5.627306264657875,5.141204721731526,7.601852496929325,24892.484470800955,21158.61180018081,0.85,0.9957239074566853,0.6851645881239548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490603416170451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.819997318,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.6263425349,1538.7438752009086,0.40411801715701307,0.10000138747007115,6.112885165565336,3.4048043863146757
297.0,-29.596811374478058,5.175075996897582,35.02309716157669,24.298628547135763,5.113654025377384,-26.125706839409272,-39.67411578688768,1.6425494903088491,0.6805029942148622,-4.940505194519411,40.04669988491981,45490.998381030826,20620.871578530543,20620.871578530543,66111.86995956137,82845.4890110048,82845.4890110048,20620.871578530543,103466.36058953534,103466.36058953534,103466.36058953534,128358.77002986257,97834.58125782578,60480.69007915871,41504.32353185229,24892.40944032723,0.0,66396.73297217952,21158.548024278145,1538.7454811519747,0.0,0.887052146148551,2.81477725906522,0.0014959162575277712,355479.16805374634,1556547.777665897,4.378731350666817,1556547.777665897,4.378731350666817,0.8500000000000001,0.0957890378098088,4.296143414572793,1.2675468299398203,1.0,0.0,4.2961434145709365,1.2840341248882212,1.284346763478368,3.3458171642804153,19356.754662116247,1973.8396559596038,3099.015535412006,3099.015535412006,6.654007165468776,5.175075996897582,-0.8507684680680772,6.025844464965659,3.405046429083241,3.405046429083241,0.9728704083094974,0.0,0.0,0.00024346885230590494,1.0002017090200612,0.00024341975234619566,198.5897185865103,0.0,9.785961165684236e-06,27.733413943549124,0.017342792297047986,8.181385476131603e-05,0.0001616549975445889,0.0006944930531339666,0.09578903780862813,0.07678646607505937,0.01900257173356875,0.09578908104655352,0.07678646607600582,0.01900257173380297,0.40411704472563825,0.40411704472563825,0.10000802906660936,0.0,5.64472945432567,5.15720438207137,7.6249452952444585,5.621008188734265,5.136105010309279,7.5905277028450655,24892.40944032723,21158.548024278145,0.85,0.9957096832951478,0.6851391076740435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449071992139934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.71870379176,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.600828841336,1538.7454811519747,0.40411704472563825,0.10000802906660936,6.112885165565336,3.405046429083241
298.0,-29.59874948989366,5.1748930391814705,35.023114755066395,24.297829123120778,5.113074201278376,-26.12750940783464,-39.67584658004341,1.6418341192194068,0.6750149332336264,-4.9409452735524395,40.04670677146962,45489.69666119185,20621.954925933314,20621.954925933314,66111.65158712516,82844.53337347075,82844.53337347075,20621.954925933314,103466.48829940407,103466.48829940407,103466.48829940407,128358.889003418,97834.20958395275,60479.970326337,41504.710286239715,24892.400704013926,0.0,66397.11099025364,21158.540598411837,1538.7537676316401,0.0,0.887049886302999,2.814797655460533,0.0014959162575277712,355473.0735641823,1556548.0748847981,4.378807258951939,1556548.0748847981,4.378807258951939,0.85,0.09579035120935113,4.296143414572793,1.2675465051969517,1.0,0.0,4.296143414572394,1.2840375689697299,1.2843501453489716,3.345808190035965,19356.68112574616,1973.8321573367216,3099.015535412006,3099.015535412006,6.6543567433880835,5.1748930391814705,-0.8508439689135638,6.025737008095034,3.405286043465077,3.405286043465077,0.9729388695614506,0.0,0.0,0.00024341975234619566,1.0002010775619878,0.0002433708159358683,198.59131452975387,0.0,9.750747181274493e-06,27.633617511731913,0.01735254304422926,8.179787629952893e-05,0.00016162187604666672,0.0006943507584287874,0.09579035120715443,0.07678648332634756,0.019003867880806866,0.09579004696628791,0.07678648332810847,0.019003867881242656,0.40411606411077156,0.40411606411077156,0.10001458535655636,0.0,5.63916533511366,5.152205716766616,7.616939352453073,5.615960206786042,5.13137451013705,7.58405078822409,24892.400704013926,21158.540598411837,0.85,0.9957007255455681,0.6851156019102884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490836029840695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.618907359945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.575383820918,1538.7537676316401,0.40411606411077156,0.10001458535655636,6.112885165565336,3.405286043465077
299.0,-29.600681551099246,5.174703122670805,35.023131241259186,24.29714383268731,5.112636567676589,-26.129292306095277,-39.67754419483242,1.6412473226726394,0.6684076880441125,-4.941273981119392,40.046709705953795,45488.27608141343,20622.789981279802,20622.789981279802,66111.06606269324,82843.45624545065,82843.45624545065,20622.789981279802,103466.24622673045,103466.24622673045,103466.24622673045,128358.57177609453,97833.7752210899,60479.19053538037,41505.09409523282,24892.325549364068,0.0,66397.41964459688,21158.476716959456,1538.755702267964,0.0,0.8870482063198181,2.8148456531875934,0.0014959162575277712,355468.52146979707,1556548.201535191,4.378863689811829,1556548.201535191,4.378863689811829,0.85,0.09579158746120917,4.296143414572793,1.267545946375467,1.0,0.0,4.296143414573684,1.2840404119301898,1.2843529261619007,3.345800782169124,19356.59518624233,1973.8233939461827,3099.015535412006,3099.015535412006,6.654626201652151,5.174703122670805,-0.8508592293944117,6.025562352065217,3.40552264454888,3.40552264454888,0.9730064698711086,0.0,0.0,0.0002433708159358683,1.000200452552876,0.00024332204141149633,198.5929055100564,0.0,9.718346055279493e-06,27.541792720662084,0.01736226139028454,8.178220693847853e-05,0.00016158860899738976,0.0006942078384141139,0.09579158745994679,0.07678644580142607,0.019005141658520706,0.09579161938771365,0.076786445802438,0.019005141658771166,0.40411508116943773,0.40411508116943773,0.10002109465818144,0.0,5.633415434983249,5.14714273158944,7.608253193815813,5.6096816691634785,5.126266295152675,7.572863801491849,24892.325549364068,21158.476716959456,0.85,0.9956872784599703,0.6850910219839402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490951774764471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.52708256888,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.54999652961,1538.755702267964,0.40411508116943773,0.10002109465818144,6.112885165565336,3.40552264454888
300.0,-29.602607498650336,5.174504576081258,35.02314669098083,24.29634901871907,5.112059626342572,-26.13108363342845,-39.67925808448342,1.6405357611205564,0.6629004651899777,-4.941712464049332,40.04671248882123,45486.95601695422,20623.825590745662,20623.825590745662,66110.78160769987,82842.50801730527,82842.50801730527,20623.825590745662,103466.33360805093,103466.33360805093,103466.33360805093,128358.63681175004,97833.40696338318,60478.44844775829,41505.509461805435,24892.303203699114,0.0,66397.81266550455,21158.457723144245,1538.7632272722649,0.0,0.8870459693448021,2.814866492187491,0.0014959162575277712,355462.44922663225,1556548.321641915,4.378938830327774,1556548.321641915,4.378938830327774,0.85,0.09579286637164555,4.296143414572793,1.2675455606402832,1.0,0.0,4.2961434145736135,1.284043837571557,1.2843562900051244,3.3457918560614393,19356.52232576713,1973.815964245398,3099.015535412006,3099.015535412006,6.65496037534506,5.174504576081258,-0.8509459914469701,6.025450567528228,3.4057568414667982,3.4057568414667982,0.973073383276228,0.0,0.0,0.00024332204141149633,1.000199821346289,0.00024327343018715997,198.59449147825725,0.0,9.686274509899077e-06,27.450901961053983,0.01737194766479444,8.17663901715804e-05,0.0001615556512399159,0.0006940662471613836,0.09579286636948661,0.07678645494649632,0.019006411422990296,0.09579255543963758,0.07678645494822688,0.019006411423418676,0.4041140891324144,0.4041140891324144,0.10002751976542582,0.0,5.627843567388538,5.1422027520607685,7.59997163655413,5.604612929239295,5.121609413663407,7.565984132728488,24892.303203699114,21158.457723144245,0.85,0.9956771007013339,0.6850670856599755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491067159882918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.43619180927,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.524665920462,1538.7632272722649,0.4041140891324144,0.10002751976542582,6.112885165565336,3.4057568414667982
301.0,-29.60452686393882,5.174299448300888,35.02316110063443,24.29566802401098,5.111626331864547,-26.13285466950178,-39.68094626963136,1.639954137427653,0.6562450967672362,-4.942040286415086,40.046713093982824,45485.552615527464,20624.615333644324,20624.615333644324,66110.1679491718,82841.43097083068,82841.43097083068,20624.615333644324,103466.046304475,103466.046304475,103466.046304475,128358.2718460761,97832.96909060705,60477.68208312536,41505.87445275743,24892.225541601085,0.0,66398.09999435852,21158.39171036092,1538.7650517580917,0.0,0.887044302226043,2.8149152303437406,0.0014959162575277712,355457.90949733584,1556548.3477602904,4.378994829405974,1556548.3477602904,4.378994829405974,0.8499999999999999,0.09579407087360442,4.296143414572793,1.2675449650036175,1.0,0.0,4.2961434145737805,1.284046655715896,1.2843590464128862,3.345784512929212,19356.435691820403,1973.8071300413908,3099.015535412006,3099.015535412006,6.655215212047118,5.174299448300888,-0.850972688129092,6.02527213642998,3.4059881184500695,3.4059881184500695,0.9731394624143056,0.0,0.0,0.00024327343018715997,1.000199141485107,0.00024322499400063956,198.59607204825105,0.0,9.653921377214742e-06,27.35921318302658,0.017381601586171656,8.175081338514564e-05,0.00016152261680201435,0.0006939243264785387,0.09579407087235994,0.07678641172566204,0.019007659146697903,0.09579414759020144,0.0767864117266596,0.019007659146944814,0.40411309390585876,0.40411309390585876,0.10003389627220999,0.0,5.622077938776158,5.137192374387439,7.590994262560628,5.598285383182315,5.116528113515187,7.554442106702766,24892.225541601085,21158.39171036092,0.85,0.9956635499327362,0.6850429849557762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491182181629452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.34450303124,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.49939338615,1538.7650517580917,0.40411309390585876,0.10003389627220999,6.112885165565336,3.4059881184500695
302.0,-29.606439257040385,5.174087025769066,35.02317481596931,24.29495322229343,5.111140355819604,-26.134624698681577,-39.682634245231725,1.6393257974606967,0.6501591103314013,-4.9424200723253024,40.04672168975088,45484.18059903858,20625.49070381869,20625.49070381869,66109.67130285727,82840.43535788005,82840.43535788005,20625.49070381869,103465.92606169874,103465.92606169874,103465.92606169874,128358.1510835293,97832.5868964898,60476.92122959491,41506.29518543876,24892.225021830556,0.0,66398.52020726932,21158.391268555974,1538.7725258304959,0.0,0.8870423422858869,2.8149504782425248,0.0014959162575277712,355452.6502266003,1556548.7187480198,4.3790606646362695,1556548.7187480198,4.3790606646362695,0.85,0.09579529837976641,4.296143414572793,1.2675444957474253,1.0,0.0,4.296143414573243,1.2840496918091144,1.2843620210470355,3.3457766019318926,19356.360074000346,1973.7994191696805,3099.015535412006,3099.015535412006,6.655497679225601,5.174087025769066,-0.851035814331623,6.025122840100689,3.4062170791964603,3.4062170791964603,0.9732048797704173,0.0,0.0,0.00024322499400063956,1.0001984211312107,0.00024317674259628945,198.59764689870767,0.0,9.619236387950263e-06,27.260915923451044,0.017391220822559606,8.173524127476449e-05,0.00016148975272587508,0.0006937831376942569,0.09579529837809402,0.07678639974996843,0.019008898628125593,0.09579560074207046,0.07678639975130895,0.019008898628457456,0.40411208856353675,0.40411208856353675,0.10004018616470609,0.0,5.616343809618854,5.132244149704093,7.581925399242891,5.592579182656721,5.1117296377397,7.544905061325153,24892.225021830556,21158.391268555974,0.85,0.9956497689480069,0.6850179861999238,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491296812000634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.24620577166,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.47418851825,1538.7725258304959,0.40411208856353675,0.10004018616470609,6.112885165565336,3.4062170791964603
303.0,-29.60834513331952,5.1738662395894846,35.02318728260981,24.294136266130977,5.110535250588802,-26.136400775348154,-39.68433814644811,1.6385908926174904,0.6448401494319569,-4.942874059302814,40.046712749416045,45482.90937671938,20626.494341549795,20626.494341549795,66109.40371826917,82839.51306436982,82839.51306436982,20626.494341549795,103466.00740591962,103466.00740591962,103466.00740591962,128358.16286854047,97832.22377104625,60476.20706089559,41506.685233500735,24892.15546262086,0.0,66398.8406961216,21158.33214322773,1538.7777846455472,0.0,0.8870400688414288,2.814967060032168,0.0014959162575277712,355446.36350049725,1556548.3328890144,4.379137030858488,1556548.3328890144,4.379137030858488,0.85,0.0957965222107272,4.296143414572793,1.2675441704550758,1.0,0.0,4.2961434145732795,1.284053225499228,1.2843654936360787,3.345767394418165,19356.288228953003,1973.7920930137207,3099.015535412006,3099.015535412006,6.6558215361794115,5.1738662395894846,-0.8511492881596423,6.025015527749127,3.406443497479862,3.406443497479862,0.973269570708532,0.0,0.0,0.00024317674259628945,1.0001977479962438,0.0002431286643900769,198.59921640438753,0.0,9.582615363489322e-06,27.15713194012874,0.017400803437923097,8.171952502640825e-05,0.00016145721756988122,0.0006936433619980918,0.095796522208476,0.07678639684512673,0.01901012536334927,0.0957962469026602,0.07678639684693121,0.01901012536379598,0.40411107555896464,0.40411107555896464,0.10004639523050339,0.0,5.610811677427648,5.127419016153965,7.573382471127957,5.587714208734781,5.107255679320815,7.538319422205177,24892.15546262086,21158.33214322773,0.85,0.995640933263021,0.6849955345587241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449141102769073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.14242178834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.449059347651,1538.7777846455472,0.40411107555896464,0.10004639523050339,6.112885165565336,3.406443497479862
304.0,-29.61024503234426,5.173639798273458,35.02319877666527,24.293491418380313,5.110137018810747,-26.138150782059665,-39.686004154477246,1.638042768525923,0.6380330411367368,-4.943177595546259,40.046709354050776,45481.49803291245,20627.172957923234,20627.172957923234,66108.67099083569,82838.44084795001,82838.44084795001,20627.172957923234,103465.61380587325,103465.61380587325,103465.61380587325,128357.67437244186,97831.79749262234,60475.439707881604,41507.06420526748,24892.06056656861,0.0,66399.1247718361,21158.251481583316,1538.7781438253346,0.0,0.8870385394570905,2.8150206243787403,0.0014959162575277712,355442.1602364754,1556548.1863472902,4.37918840385091,1556548.1863472902,4.37918840385091,0.85,0.09579766401556579,4.296143414572793,1.2675435737194496,1.0,0.0,4.296143414571529,1.2840558860432367,1.2843680930887857,3.345760462039682,19356.20388897052,1973.7834927289668,3099.015535412006,3099.015535412006,6.656040514227659,5.173639798273458,-0.8511785869038135,6.024818385177271,3.4066670386919697,3.4066670386919697,0.973333439626277,0.0,0.0,0.0002431286643900769,1.0001971308209685,0.00024308074568311875,198.60078100941666,0.0,9.548294079941606e-06,27.059865422554513,0.01741035173200304,8.170416099387627e-05,0.0001614245033962006,0.0006935028172162707,0.0957976640144995,0.07678633402460269,0.019011329989896814,0.09579792694431977,0.07678633402545738,0.019011329990108405,0.40411006059330473,0.40411006059330473,0.10005256549576842,0.0,5.605027415574739,5.122507987067536,7.563910421258129,5.581210636683011,5.102287407739084,7.52542799260749,24892.06056656861,21158.251481583316,0.85,0.9956256384101676,0.6849713484808451,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44915248558778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.04515527077,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.42399698429,1538.7781438253346,0.40411006059330473,0.10005256549576842,6.112885165565336,3.4066670386919697
305.0,-29.612138790790024,5.173406021638859,35.02320962353286,24.292740504629933,5.109611322008918,-26.139908009884458,-39.68768252581356,1.6373805411035534,0.6321535829147251,-4.94358974487909,40.04671349142668,45480.16980384323,20628.05319615188,20628.05319615188,66108.22299999511,82837.46097725641,82837.46097725641,20628.05319615188,103465.5141734083,103465.5141734083,103465.5141734083,128357.57853637464,97831.4058651643,60474.69772558895,41507.45348841705,24892.064362966335,0.0,66399.51785138338,21158.254708521385,1538.7866894472816,0.0,0.8870364311686053,2.8150494126996937,0.0014959162575277712,355436.4529987139,1556548.364913705,4.379259222799349,1556548.364913705,4.379259222799349,0.85,0.09579885817118458,4.296143414572793,1.2675431121559817,1.0,0.0,4.296143414575034,1.2840590794640665,1.284371225752414,3.3457521412222664,19356.126404746363,1973.7755915370044,3099.015535412006,3099.015535412006,6.656324552245083,5.173406021638859,-0.8512778005378641,6.024683822176723,3.406888505960951,3.406888505960951,0.9733967159888431,0.0,0.0,0.00024308074568311875,1.0001964966688413,0.000243032990510065,198.60234057908778,0.0,9.516692626849118e-06,26.9703069044904,0.01741986842462989,8.16886856461268e-05,0.00016139206003699195,0.0006933634358922598,0.09579885816925629,0.07678632696301495,0.01901253120624135,0.09579921096614435,0.07678632696456052,0.01901253120662406,0.40410903563102296,0.40410903563102296,0.10005864265860244,0.0,5.599347845916213,5.117672813750687,7.55466296713638,5.575743327793816,5.0975490306579445,7.516864932474391,24892.064362966335,21158.254708521385,0.85,0.9956129974913334,0.6849472899131253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491638328770773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.955596752705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.39899083605,1538.7866894472816,0.40410903563102296,0.10005864265860244,6.112885165565336,3.406888505960951
306.0,-29.614027684527777,5.173165031814483,35.02321930806536,24.29197240797805,5.109060854114142,-26.14166333509091,-39.68936431976033,1.6366965046772937,0.6264839120543684,-4.94400489729029,40.046701329591954,45478.879386961205,20628.918778925097,20628.918778925097,66107.7981658863,82836.51387622303,82836.51387622303,20628.918778925097,103465.43265514814,103465.43265514814,103465.43265514814,128357.40807769046,97831.03422077312,60473.981162628064,41507.83673127228,24891.97542254232,0.0,66399.8121538146,21158.17910916097,1538.790019646766,0.0,0.8870343665126978,2.8150751128194584,0.0014959162575277712,355430.7042485239,1556547.8400169802,4.379328576319653,1556547.8400169802,4.379328576319653,0.8499999999999999,0.09580001407882582,4.296143414572793,1.267542774775066,1.0,0.0,4.296143414573817,1.284062374475013,1.2843744602405427,3.34574355574375,19356.05287420932,1973.7680935089272,3099.015535412006,3099.015535412006,6.6566038611944345,5.173165031814483,-0.8513845449295294,6.024549576744012,3.407107383006636,3.407107383006636,0.9734592522876103,0.0,0.0,0.000243032990510065,1.0001959948881571,0.0002429853666203104,198.60389616393434,0.0,9.484289143236966e-06,26.878475431933563,0.017429352713773126,8.167318145818404e-05,0.00016135980905188096,0.0006932248810349618,0.09580001407693671,0.07678629921940602,0.019013714857530683,0.09580006991355063,0.07678629922092019,0.01901371485790563,0.40410800399934105,0.40410800399934105,0.10006465265026711,0.0,5.5937541955541406,5.112908151245506,7.545566052178856,5.570488809344681,5.09306071880178,7.508364245890277,24891.97542254232,21158.17910916097,0.85,0.9956021865355305,0.6849248199921074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491751436598796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.86376528015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.374044374108,1538.790019646766,0.40410800399934105,0.10006465265026711,6.112885165565336,3.407107383006636
307.0,-29.615909130053534,5.172917549154179,35.023227920226795,24.291249398980312,5.108556685768812,-26.143407325764056,-39.69102924512697,1.6360548814796452,0.620582659726665,-4.944387097821373,40.04668946353688,45477.54897463773,20629.697919236474,20629.697919236474,66107.2468938742,82835.56164854992,82835.56164854992,20629.697919236474,103465.25956778639,103465.25956778639,103465.25956778639,128357.13939622998,97830.67423536729,60473.24059565228,41508.25959968335,24891.879828443587,0.0,66400.13942812693,21158.09785417705,1538.7922366763337,0.0,0.8870324681254129,2.8151076832979682,0.0014959162575277712,355425.4118582192,1556547.3278860387,4.379392344931579,1556547.3278860387,4.379392344931579,0.85,0.09580114179953524,4.296143414572793,1.2675423390371723,1.0,0.0,4.296143414572015,1.2840654710358974,1.2843774963986565,3.345735487386756,19355.981650424306,1973.7608307040944,3099.015535412006,3099.015535412006,6.656855276620549,5.172917549154179,-0.8514770922081478,6.024394641362327,3.407323694445681,3.407323694445681,0.9735210555559088,0.0,0.0,0.0002429853666203104,1.0001952249832546,0.00024293793906522446,198.60544563612214,0.0,9.458290055743463e-06,26.804794017976974,0.01743881100382887,8.165783545834683e-05,0.00016132753116196357,0.0006930862105907568,0.0958011417979262,0.0767862564501817,0.019014885347744502,0.09580111131978039,0.07678625645147137,0.01901488534806386,0.40410696808634605,0.40410696808634605,0.10007061187273616,0.0,5.588162640609141,5.108194478031066,7.536273247069914,5.564969757548056,5.0886137133560965,7.498353002438364,24891.879828443587,21158.09785417705,0.85,0.9955889771199988,0.6849014078330918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449186425555074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.79008386619,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.349132243202,1538.7922366763337,0.40410696808634605,0.10007061187273616,6.112885165565336,3.407323694445681
308.0,-29.617785312011456,5.172663053809404,35.02323548131811,24.290471418667607,5.108001075894183,-26.145151722837586,-39.69270174913106,1.6353674867200272,0.6148136545619423,-4.94480961905213,40.04667607318024,45476.27639731621,20630.53944137298,20630.53944137298,66106.81583868919,82834.59394027825,82834.59394027825,20630.53944137298,103465.13338165123,103465.13338165123,103465.13338165123,128356.93141156156,97830.27429040235,60472.53405813225,41508.60025807788,24891.798029910322,0.0,66400.39828798821,21158.028325423773,1538.796193650469,0.0,0.8870303704175373,2.815133828993051,0.0014959162575277712,355419.5612128723,1556546.7499674207,4.3794628091253385,1556546.7499674207,4.3794628091253385,0.85,0.09580227757295988,4.296143414572793,1.267541967038997,1.0,0.0,4.296143414572234,1.2840687810959965,1.2843807463596804,3.345726862782138,19355.902520565873,1973.752761704137,3099.015535412006,3099.015535412006,6.6571268216085935,5.172663053809404,-0.8515990606224753,6.024262114431879,3.4075376455628463,3.4075376455628463,0.9735821844465276,0.0,0.0,0.00024293793906522446,1.0001946817564145,0.00024289065268634285,198.60699079460966,0.0,9.4193707132738e-06,26.69449660141795,0.017448230374542142,8.164242228814043e-05,0.00016129551677708404,0.000692948672201985,0.0958022775710129,0.0767862289178611,0.019016048653151787,0.09580202087965715,0.07678622891942165,0.01901604865353823,0.4041059286652092,0.4041059286652092,0.10007651253123626,0.0,5.582635327823255,5.1035202814562695,7.527147315830575,5.559623273614079,5.0840207583019605,7.489815157026271,24891.798029910322,21158.028325423773,0.85,0.9955786040917147,0.6848795725603778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491976631303984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.67978644963,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.324306361686,1538.796193650469,0.4041059286652092,0.10007651253123626,6.112885165565336,3.4075376455628463
309.0,-29.61965469222094,5.17240245033385,35.023242024933076,24.289747012686007,5.107504354181446,-26.146884108185603,-39.6943535428494,1.634733770146263,0.6086846347773758,-4.945187921755257,40.046661559183896,45474.94363590447,20631.27241706649,20631.27241706649,66106.21605297097,82833.60358310958,82833.60358310958,20631.27241706649,103464.87600017607,103464.87600017607,103464.87600017607,128356.57153321538,97829.8741983056,60471.78936600028,41508.98314700591,24891.695533039314,0.0,66400.67868004522,21157.941203083417,1538.7979694945716,0.0,0.887028501341748,2.815169837581628,0.0014959162575277712,355414.3229249599,1556546.1235534654,4.379525593520061,1556546.1235534654,4.379525593520061,0.85,0.09580337831303856,4.296143414572793,1.2675414499780167,1.0,0.0,4.296143414575035,1.2840718400425577,1.2843837453271458,3.3457188925118135,19355.823361597137,1973.7446897357545,3099.015535412006,3099.015535412006,6.657363340491812,5.17240245033385,-0.8516999283220112,6.024102378655861,3.407749068715763,3.407749068715763,0.9736425910616466,0.0,0.0,0.00024289065268634285,1.0001939788765943,0.00024284354616806896,198.608530372402,0.0,9.391405415250086e-06,26.615242946818743,0.017457621779957393,8.162720261576246e-05,0.0001612634500705804,0.0006928109090320123,0.0958033783114726,0.07678617970576543,0.01901719860570718,0.09580315498324685,0.07678617970702055,0.019017198606018016,0.4041048856900262,0.4041048856900262,0.1000823702670392,0.0,5.577046213359779,5.098841629715253,7.517727029093692,5.55387255653261,5.079408441158591,7.479304810133669,24891.695533039314,21157.941203083417,0.85,0.9955653672081706,0.6848566089968389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492088694327068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.60053279503,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.299523212128,1538.7979694945716,0.4041048856900262,0.1000823702670392,6.112885165565336,3.407749068715763
