time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
310.0,-29.62151791793081,5.1721360604256725,35.023247859493054,24.28904988281431,5.107034052163765,-26.148608311635602,-39.69600027250124,1.6341244458686093,0.6024630229563854,-4.945555687669754,40.046653993692836,45473.61707245397,20631.966788981277,20631.966788981277,66105.58386143524,82832.61684292949,82832.61684292949,20631.966788981277,103464.58363191076,103464.58363191076,103464.58363191076,128356.21967062246,97829.48648288794,60471.059831727776,41509.36294573351,24891.6360387117,0.0,66400.9989844452,21157.890632904942,1538.801990482547,0.0,0.8870266606405186,2.8152082885571352,0.0014959162575277712,355409.2305960952,1556545.797032224,4.3795874249567825,1556545.797032224,4.3795874249567825,0.85,0.0958044720093543,4.296143414572793,1.267540985667147,1.0,0.0,4.296143414572223,1.284074784646075,1.2843866301544755,3.3457112202050787,19355.746651377478,1973.736867470286,3099.015535412006,3099.015535412006,6.657587402587289,5.1721360604256725,-0.8517993378719373,6.02393539829761,3.40795822509032,3.40795822509032,0.9737023500258057,0.0,0.0,0.00024284354616806896,1.0001933431356635,0.00024279660311149495,198.6100649023412,0.0,9.355756365338303e-06,26.51421353936875,0.01746697753632273,8.161203221451849e-05,0.00016123151395355047,0.0006926737068931472,0.09580447200784421,0.07678613348504634,0.01901833852279787,0.09580451504631443,0.07678613348625665,0.019018338523097644,0.40410383648519516,0.40410383648519516,0.1000881697231634,0.0,5.571399889036229,5.0941743173381155,7.5079716181131175,5.548018710626138,5.074806566463394,7.468229995634317,24891.6360387117,21157.890632904942,0.85,0.9955510439974078,0.6848333273285001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492200352729663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.49950338758,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.274813784863,1538.801990482547,0.40410383648519516,0.1000881697231634,6.112885165565336,3.40795822509032
311.0,-29.623375817612995,5.17186281893279,35.02325275730825,24.28826903868469,5.10646103497836,-26.150337992964356,-39.69765534913165,1.6334232103295192,0.5969940250133163,-4.945995492829775,40.04663837810903,45472.351972290264,20632.788979145873,20632.788979145873,66105.14095143613,82831.71221505075,82831.71221505075,20632.788979145873,103464.50119419662,103464.50119419662,103464.50119419662,128356.06489424303,97829.13423030828,60470.34536707147,41509.76540359645,24891.5637000464,0.0,66401.32910364286,21157.82914503944,1538.806963746765,0.0,0.8870244830862959,2.8152285080320643,0.0014959162575277712,355403.14083960745,1556545.1230748435,4.379660571928677,1556545.1230748435,4.379660571928677,0.8499999999999999,0.0958055773828168,4.296143414572793,1.2675406147679316,1.0,0.0,4.296143414572097,1.2840781584315843,1.2843899444776379,3.345702429687181,19355.676957546566,1973.7297606773534,3099.015535412006,3099.015535412006,6.65785270947433,5.17186281893279,-0.8519467893452735,6.023809608278063,3.4081652015519097,3.4081652015519097,0.9737614861576885,0.0,0.0,0.00024279660311149495,1.0001927933450743,0.00024274980256504234,198.6115950665552,0.0,9.323363512879142e-06,26.42241219549949,0.01747630089983561,8.159678754333805e-05,0.0001611998155681569,0.000692537526083486,0.09580557738072569,0.07678610749262568,0.019019469888100007,0.09580527757774994,0.07678610749430166,0.01901946988851513,0.4041027798654659,0.4041027798654659,0.10009389594448266,0.0,5.565904328930571,5.089612539493373,7.498553311214437,5.542989517843068,5.070529925727044,7.46001816981078,24891.5637000464,21157.82914503944,0.85,0.9955394243427805,0.6848108702962031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449231164515505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.40770204371,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.250165340069,1538.806963746765,0.4041027798654659,0.10009389594448266,6.112885165565336,3.4081652015519097
312.0,-29.625227578570463,5.171584031997445,35.02325665684052,24.287553259078436,5.105974328923359,-26.152053516544765,-39.69929310316218,1.6328002668973935,0.590771600014989,-4.946366867966572,40.04661909662591,45471.038967507506,20633.454432241353,20633.454432241353,66104.49339974886,82830.71589451174,82830.71589451174,20633.454432241353,103464.1703267531,103464.1703267531,103464.1703267531,128355.61497601586,97828.72491701804,60469.617380763615,41510.11948472714,24891.444649262758,0.0,66401.5641339899,21157.727951873345,1538.8077010671216,0.0,0.8870226663488348,2.815266556245112,0.0014959162575277712,355397.99866231746,1556544.2909001855,4.379721598767755,1556544.2909001855,4.379721598767755,0.8500000000000001,0.09580663016362786,4.296143414572793,1.2675401466107,1.0,0.0,4.296143414572779,1.2840811660750697,1.2843928927525778,3.3456945932042683,19355.595974147476,1973.72150266885,3099.015535412006,3099.015535412006,6.658067439954988,5.171584031997445,-0.8520584819159662,6.023642513913411,3.408369667135599,3.408369667135599,0.9738199048958854,0.0,0.0,0.00024274980256504234,1.0001921591864757,0.00024270316492231578,198.61312019551684,0.0,9.295131180938723e-06,26.34240176678034,0.017485596031016546,8.158170501927667e-05,0.00016116809754576568,0.0006924012609104667,0.09580663016213097,0.07678604604439306,0.019020584117737906,0.09580642208148432,0.07678604604559279,0.019020584118035068,0.4041017206047048,0.4041017206047048,0.10009957752533163,0.0,5.560311270231011,5.08501951432487,7.488768781690624,5.537138467981549,5.065942104206613,7.448903789834617,24891.444649262758,21157.727951873345,0.85,0.9955261485461157,0.684788672684769,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492422621073715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.32769161499,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.225561485837,1538.8077010671216,0.4041017206047048,0.10009957752533163,6.112885165565336,3.408369667135599
313.0,-29.62707305154693,5.171300265941901,35.02326004578609,24.2868919269182,5.105541553740919,-26.15375798705366,-39.70091793509198,1.6322264892474294,0.5843553907515684,-4.946712346860647,40.04661202380514,45469.697464287754,20634.051926665292,20634.051926665292,66103.74939095305,82829.72177383759,82829.72177383759,20634.051926665292,103463.77370050288,103463.77370050288,103463.77370050288,128355.1676510774,97828.33838482761,60468.88143238977,41510.50772493094,24891.39395057452,0.0,66401.90167550546,21157.68485798834,1538.8117826757934,0.0,0.8870209369940159,2.8153101607646045,0.0014959162575277712,355393.2151049914,1556543.9856425163,4.379779690455478,1556543.9856425163,4.379779690455478,0.85,0.09580767448799969,4.296143414572793,1.2675396476825704,1.0,0.0,4.296143414571727,1.2840839436395017,1.2843956111015322,3.3456873562301213,19355.519498031535,1973.713704275317,3099.015535412006,3099.015535412006,6.658260241319525,5.171300265941901,-0.8521590962636258,6.023459362205527,3.408572004441658,3.408572004441658,0.9738777155547594,0.0,0.0,0.00024270316492231578,1.0001915095091032,0.00024265669385799442,198.6146401660911,0.0,9.262847740486327e-06,26.25091049653825,0.01749485887875703,8.156674404507517e-05,0.0001611364208772406,0.0006922651733995871,0.09580767448665484,0.0767859873274692,0.01902168715918564,0.09580797332452956,0.07678598732854706,0.019021687159452627,0.404100654294262,0.404100654294262,0.10010519489742717,0.0,5.554612509275216,5.080419173633231,7.4784792072135815,5.531067737612204,5.061361790518731,7.43664549245193,24891.39395057452,21157.68485798834,0.85,0.9955098833462717,0.6847649889078516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492533231926752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.23620034475,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.201018680735,1538.8117826757934,0.404100654294262,0.10010519489742717,6.112885165565336,3.408572004441658
314.0,-29.62891256470045,5.171008731796198,35.023262311478895,24.28602324742826,5.104857293761156,-26.155482242946714,-39.70257950769735,1.6314269720076262,0.5797462334426768,-4.947231965025143,40.04658608454798,45468.54679896501,20634.984097484332,20634.984097484332,66103.53089644935,82828.91827409955,82828.91827409955,20634.984097484332,103463.90237158388,103463.90237158388,103463.90237158388,128355.21095405502,97828.0313040532,60468.22525429239,41510.89561084535,24891.308582471138,0.0,66402.20419331649,21157.612295100465,1538.8179253471048,0.0,0.8870183912292361,2.815309843857203,0.0014959162575277712,355386.02048196126,1556542.8661239126,4.379865206889645,1556542.8661239126,4.379865206889645,0.85,0.09580876646168673,4.296143414572793,1.267539514708333,1.0,0.0,4.296143414572043,1.284087775780066,1.2843993844961854,3.34567737159786,19355.458741526676,1973.707508836012,3099.015535412006,3099.015535412006,6.658561037107213,5.171008731796198,-0.8523686680068767,6.023377399803075,3.4087723750682315,3.4087723750682315,0.973934964305209,0.0,0.0,0.00024265669385799442,1.0001908938604975,0.00024261038102576366,198.61615524835352,0.0,9.229833718321944e-06,26.15734875772439,0.017504088712475354,8.155144739643932e-05,0.00016110524646155509,0.0006921312436389366,0.09580876645885814,0.07678597993149917,0.01902278652735897,0.09580807001716672,0.07678597993376612,0.019022786527920613,0.40409957883824876,0.40409957883824876,0.10011072374010646,0.0,5.549301997335419,5.0760358519182205,7.469278133866851,5.526978198467816,5.057515386677721,7.431455095105207,24891.308582471138,21157.612295100465,0.85,0.9955020574919831,0.6847445405064055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492643468782516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.14263860594,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.17654011949,1538.8179253471048,0.40409957883824876,0.10011072374010646,6.112885165565336,3.4087723750682315
315.0,-29.630745735244172,5.170713354550169,35.02326355020617,24.28539163609969,5.104467767688865,-26.15717131332913,-39.70418303562326,1.630893345774034,0.5728649721258421,-4.9475277075295905,40.04656070341192,45467.16811733215,20635.44526952358,20635.44526952358,66102.61338685572,82827.86582081614,82827.86582081614,20635.44526952358,103463.31109033972,103463.31109033972,103463.31109033972,128354.44598392383,97827.59982465924,60467.46549816119,41511.2603627756,24891.134893584116,0.0,66402.39525635971,21157.4646595465,1538.81385656875,0.0,0.8870169806616705,2.815365333991557,0.0014959162575277712,355381.92568801605,1556541.7706939795,4.379912590322451,1556541.7706939795,4.379912590322451,0.85,0.0958097340095163,4.296143414572793,1.2675389069831002,1.0,0.0,4.296143414574297,1.2840903650685247,1.2844019149400272,3.3456706252472594,19355.373372522554,1973.698803620253,3099.015535412006,3099.015535412006,6.658709849539413,5.170713354550169,-0.8524495914660086,6.0231629460161775,3.4089699293775144,3.4089699293775144,0.9739914083935756,0.0,0.0,0.00024261038102576366,1.0001902384563854,0.0002425642359799365,198.61766512682587,0.0,9.19847667633583e-06,26.06848290073574,0.01751328718915169,8.153668762896714e-05,0.00016107369339679652,0.0006919956871475645,0.09580973400856753,0.0767858746924414,0.019023859316126133,0.09580955271665417,0.07678587469320178,0.019023859316314524,0.40409850616470316,0.40409850616470316,0.10011624093527166,0.0,5.54365064304227,5.071507931586609,7.458937082476552,5.520392679655458,5.05283484228255,7.416995502020029,24891.134893584116,21157.4646595465,0.85,0.9954853756653412,0.684721807726921,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492753351227223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.05377274895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.152119437595,1538.81385656875,0.40409850616470316,0.10011624093527166,6.112885165565336,3.4089699293775144
316.0,-29.632573164150745,5.170411847397871,35.02326428007959,24.284628184419148,5.10391433069305,-26.158871608763537,-39.7058145730756,1.6302127753053144,0.5672606122493562,-4.947966031303646,40.0465483594677,45465.94023420158,20636.180858275788,20636.180858275788,66102.12109247738,82826.95185895267,82826.95185895267,20636.180858275788,103463.13271722847,103463.13271722847,103463.13271722847,128354.24030196569,97827.23357498065,60466.783464508495,41511.61123385795,24891.10758473723,0.0,66402.71881859518,21157.441447026646,1538.821490585345,0.0,0.8870147986384455,2.815387511222191,0.0014959162575277712,355375.85680928384,1556541.2379392365,4.379985888502748,1556541.2379392365,4.379985888502748,0.85,0.0958107831156442,4.296143414572793,1.267538560261019,1.0,0.0,4.296143414573617,1.284093640715257,1.284405132123862,3.345662090639889,19355.300909339472,1973.6914144319899,3099.015535412006,3099.015535412006,6.658947211612561,5.170411847397871,-0.8526196696269528,6.023031517024823,3.409165838461289,3.409165838461289,0.9740473824175112,0.0,0.0,0.0002425642359799365,1.0001896453967678,0.00024251824351142237,198.6191702962966,0.0,9.165221259358536e-06,25.974237049022094,0.01752245241041105,8.15216725806141e-05,0.00016104256339932241,0.0006918619482139205,0.09581078311355389,0.07678584733995812,0.019024935773595764,0.0958105470509963,0.07678584734163339,0.019024935774010807,0.4040974240226012,0.4040974240226012,0.10012167351970873,0.0,5.538150656157143,5.067077666497937,7.448968492023312,5.515226643552978,5.048524119994852,7.408236128646024,24891.10758473723,21157.441447026646,0.85,0.9954731111697549,0.6846999798066922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492862856379396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.95952689723,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.127764502213,1538.821490585345,0.4040974240226012,0.10012167351970873,6.112885165565336,3.409165838461289
317.0,-29.634394615443142,5.170105274805903,35.02326411086417,24.283913697022967,5.103416323592068,-26.160560979435303,-39.70742557486517,1.629582687584106,0.5612932594122526,-4.94834947784421,40.04652363134825,45464.64903424243,20636.788711036137,20636.788711036137,66101.43774527857,82826.00990799288,82826.00990799288,20636.788711036137,103462.79861902901,103462.79861902901,103462.79861902901,128353.78402708838,97826.86070332167,60466.05940959774,41512.00143747103,24890.98540805936,0.0,66402.9868455304,21157.337596850455,1538.8224451789997,0.0,0.8870129401304342,2.8154208356070662,0.0014959162575277712,355370.5478083568,1556540.1706938252,4.380048319404431,1556540.1706938252,4.380048319404431,0.8499999999999999,0.0958117714898692,4.296143414572793,1.2675381195778028,1.0,0.0,4.2961434145727075,1.284096680147915,1.2844081132319654,3.34565417152073,19355.227135985195,1973.6838916434456,3099.015535412006,3099.015535412006,6.6591433554374015,5.170105274805903,-0.8527616848721502,6.022866959678053,3.4093594060612626,3.4093594060612626,0.9741026874460751,0.0,0.0,0.00024251824351142237,1.0001890278189791,0.0002424724094806956,198.62067056221062,0.0,9.134985936157192e-06,25.888550143069484,0.017531587396347206,8.150684903003383e-05,0.00016101139448138855,0.0006917280420723996,0.0958117714883005,0.07678577905344483,0.019025992434855664,0.09581153980165036,0.07678577905470205,0.01902599243516716,0.4040963372114586,0.4040963372114586,0.10012705411749254,0.0,5.532612666622413,5.062656889056427,7.438769913205192,5.509642737256456,5.044245664044411,7.39722580682087,24890.98540805936,21157.337596850455,0.85,0.9954588021627204,0.6846777711973158,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492972020122812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.87383999128,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.103463485277,1538.8224451789997,0.4040963372114586,0.10012705411749254,6.112885165565336,3.4093594060612626
318.0,-29.636210062161865,5.169793939299402,35.02326333156987,24.283226520661287,5.102944060338682,-26.162242370660564,-39.709031547512836,1.6289763688368757,0.5552618677348278,-4.948722222454518,40.046505523119556,45463.36350070044,20637.36026078004,20637.36026078004,66100.72376148048,82825.0749641902,82825.0749641902,20637.36026078004,103462.43522497024,103462.43522497024,103462.43522497024,128353.33911164981,97826.50337110035,60465.349546074875,41512.39313891719,24890.903886679567,0.0,66403.29702559675,21157.268303677633,1538.8255063002032,0.0,0.8870111120281985,2.8154562487176924,0.0014959162575277712,355365.38704043376,1556539.3891578363,4.38010972909056,1556539.3891578363,4.38010972909056,0.85,0.09581275148707469,4.296143414572793,1.2675376536184926,1.0,0.0,4.29614341457358,1.2840996081901404,1.2844109831258064,3.345646542660303,19355.15643713769,1973.6766823673418,3099.015535412006,3099.015535412006,6.659327784891646,5.169793939299402,-0.85290147411094,6.022695413410342,3.4095509430750157,3.4095509430750157,0.9741574123071474,0.0,0.0,0.0002424724094806956,1.0001884074157696,0.00024242673448613759,198.62216590216678,0.0,9.103585917517159e-06,25.799562490243627,0.017540690982264722,8.14920742348742e-05,0.0001609803352458214,0.0006915946071420562,0.0958127514855619,0.07678571328949417,0.019027038196067724,0.0958127380742309,0.07678571329070655,0.019027038196368137,0.40409524428715743,0.40409524428715743,0.1001323725275993,0.0,5.527046210738376,5.05826640440381,7.428305167995745,5.503984090189363,5.039996725676758,7.385717764436038,24890.903886679567,21157.268303677633,0.85,0.9954433999866055,0.6846552134779617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493080828346059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.78485233846,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.079221305581,1538.8255063002032,0.40409524428715743,0.1001323725275993,6.112885165565336,3.4095509430750157
319.0,-29.638019214418083,5.169476861026234,35.02326173767766,24.282454198133223,5.102378400158502,-26.16392743645735,-39.71064555281771,1.6282866221979588,0.5497633631929943,-4.949160599332402,40.04648023766157,45462.14274191323,20638.04939278024,20638.04939278024,66100.19213469347,82824.17542884828,82824.17542884828,20638.04939278024,103462.22482162852,103462.22482162852,103462.22482162852,128353.03654934518,97826.13840296795,60464.661324894114,41512.75230897092,24890.811727716668,0.0,66403.56403668759,21157.189968559167,1538.8294922279208,0.0,0.887008976424186,2.8154770447097683,0.0014959162575277712,355359.3176481061,1556538.2978591362,4.380181468607207,1556538.2978591362,4.380181468607207,0.85,0.09581374137732862,4.296143414572793,1.2675373200839393,1.0,0.0,4.296143414572261,1.2841029257949235,1.2844142428806113,3.3456378988571083,19355.084227510917,1973.6693190346264,3099.015535412006,3099.015535412006,6.6595501561551425,5.169476861026234,-0.8530847783328239,6.022561639359058,3.4097405323218974,3.4097405323218974,0.9742115806633993,0.0,0.0,0.00024242673448613759,1.000187756897025,0.00024238122573929567,198.62365607719047,0.0,9.072066346684998e-06,25.710236026505285,0.017549763048611406,8.147722803441308e-05,0.0001609495064517245,0.0006914621622213174,0.09581374137530134,0.07678566629428527,0.019028075081016078,0.09581346327713808,0.07678566629590995,0.019028075081418676,0.40409414536290694,0.40409414536290694,0.10013761824108414,0.0,5.521605887741714,5.053948069937121,7.418188515707982,5.498923962525396,5.035842247558094,7.376864272727005,24890.811727716668,21157.189968559167,0.85,0.9954313912755269,0.6846340765202852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493189279423329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.69552587472,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.055038702467,1538.8294922279208,0.40409414536290694,0.10013761824108414,6.112885165565336,3.4097405323218974
320.0,-29.63982351406315,5.169155669385951,35.02325939684535,24.281783925276272,5.101931227313253,-26.165596284151107,-39.71223825411869,1.6277039974015466,0.5434791440733306,-4.949509809789271,40.04645529370595,45460.8500087537,20638.542996833985,20638.542996833985,66099.39300558768,82823.20497554158,82823.20497554158,20638.542996833985,103461.74797237557,103461.74797237557,103461.74797237557,128352.43568600365,97825.75160031805,60463.95065649614,41513.11215980212,24890.687713628085,0.0,66403.79987343021,21157.08455658387,1538.8296165763043,0.0,0.8870072925391729,2.8155185151760143,0.0014959162575277712,355354.4828361961,1556537.2212999521,4.380238034080049,1556537.2212999521,4.380238034080049,0.85,0.09581467357168301,4.296143414572793,1.267536829398014,1.0,0.0,4.296143414573157,1.284105742465592,1.284417001793066,3.3456305602401817,19355.007697884066,1973.661515184499,3099.015535412006,3099.015535412006,6.6597094338509475,5.169155669385951,-0.8532191313999897,6.022374800785941,3.409927870274991,3.409927870274991,0.9742651057928545,0.0,0.0,0.00024238122573929567,1.0001872560048475,0.00024233584689677446,198.62514227473525,0.0,9.03911368123198e-06,25.616848172611434,0.01755880216229264,8.146258024676305e-05,0.00016091864549253263,0.0006913295791147178,0.09581467357037275,0.07678557963562146,0.019029093934751284,0.09581470040698159,0.0767855796366715,0.019029093935011506,0.4040930430888185,0.4040930430888185,0.10014281993841188,0.0,5.5160323035906345,5.04959167104721,7.40755214942709,5.492988953862607,5.0315031364526135,7.364324867195307,24890.687713628085,21157.08455658387,0.85,0.9954158215580623,0.6846121772459547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493297356021577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.602138020826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.030921683529,1538.8296165763043,0.4040930430888185,0.10014281993841188,6.112885165565336,3.409927870274991
321.0,-29.64162158481831,5.168828760209133,35.02325630674393,24.28100308114665,5.101351306795037,-26.167272801157882,-39.713843318726845,1.6270025231339382,0.538146943370748,-4.9499611514084325,40.046428788032465,45459.64112360333,20639.22910121816,20639.22910121816,66098.8702248215,82822.33058114101,82822.33058114101,20639.22910121816,103461.55968235916,103461.55968235916,103461.55968235916,128352.162823558,97825.40084431854,60463.26340214406,41513.48604686054,24890.60314119883,0.0,66404.08918805937,21157.012670019005,1538.8343810463416,0.0,0.8870050954167643,2.8155356305642623,0.0014959162575277712,355348.2340968231,1556536.0773390157,4.380311840567359,1556536.0773390157,4.380311840567359,0.85,0.09581564422401066,4.296143414572793,1.2675365502620117,1.0,0.0,4.296143414573951,1.2841091142964043,1.2844203161667707,3.345621775238904,19354.938300154332,1973.6544385854836,3099.015535412006,3099.015535412006,6.6599308281538585,5.168828760209133,-0.8534185161174026,6.022247276326536,3.410113438898549,3.410113438898549,0.9743181253995854,0.0,0.0,0.00024233584689677446,1.000186612239605,0.00024229063249920846,198.62662336098438,0.0,9.0133790520389e-06,25.543916233478246,0.017567815541344678,8.144782121869265e-05,0.00016088802567808182,0.0006911980320005096,0.09581564422186155,0.07678553468640183,0.01903010953545972,0.0958153421836162,0.07678553468812412,0.01903010953588655,0.4040919329467284,0.4040919329467284,0.1001479481490635,0.0,5.5106361021672114,5.045338572119761,7.397396988151343,5.488108094779193,5.027469121371894,7.355893499722072,24890.60314119883,21157.012670019005,0.85,0.9954036119315863,0.6845909894925233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493405144261124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.529206081694,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.006841573491,1538.8343810463416,0.4040919329467284,0.1001479481490635,6.112885165565336,3.410113438898549
322.0,-29.64341399839399,5.168498475908486,35.023252578490755,24.28036780273544,5.10094729123928,-26.168926633668963,-39.71541478587312,1.6264599265145083,0.5315464863534771,-4.950280653811437,40.04640402035432,45458.30957893401,20639.634116077596,20639.634116077596,66097.9436950116,82821.3249916242,82821.3249916242,20639.634116077596,103460.9591077018,103460.9591077018,103460.9591077018,128351.43555990202,97824.99242569535,60462.527197246694,41513.85025383184,24890.47645220023,0.0,66404.32670603206,21156.904984370194,1538.8337067382342,0.0,0.8870035617717368,2.815584708697734,0.0014959162575277712,355343.8106985926,1556535.0083889621,4.380363359442993,1556535.0083889621,4.380363359442993,0.85,0.09581653730657749,4.296143414572793,1.267535911216401,1.0,0.0,4.296143414571308,1.284111743322339,1.284422887766484,3.3456149255807954,19354.857493766787,1973.6461986271345,3099.015535412006,3099.015535412006,6.6600615196121,5.168498475908486,-0.8535432671783445,6.022041743086831,3.410296747412519,3.410296747412519,0.9743704992607197,0.0,0.0,0.00024229063249920846,1.0001860277879144,0.00024224556809204423,198.62809980666904,0.0,8.980783115836142e-06,25.451539350279628,0.017576796324460513,8.143337352366227e-05,0.00016085725897554618,0.000691065853834023,0.09581653730547557,0.0767854330483116,0.019031104257163957,0.09581680470353009,0.07678543304919468,0.01903110425738282,0.4040908198728354,0.4040908198728354,0.10015303967256702,0.0,5.505012313279565,5.040996118764781,7.386452391493435,5.48182714016491,5.023019897956942,7.342051025792159,24890.47645220023,21156.904984370194,0.85,0.9953860986743108,0.6845684887398256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493512561909523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.436829198494,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.98282610556,1538.8337067382342,0.4040908198728354,0.10015303967256702,6.112885165565336,3.410296747412519
323.0,-29.64520052464687,5.168162098479372,35.02324812061193,24.27955203400927,5.100321479213162,-26.17059734854451,-39.7170226793736,1.6257183031109779,0.5266082133961731,-4.95076795088135,40.04637531199801,45457.166673334366,20640.365291493814,20640.365291493814,66097.53196482817,82820.49772653448,82820.49772653448,20640.365291493814,103460.86301802829,103460.86301802829,103460.86301802829,128351.26597433854,97824.66401062069,60461.88124081819,41514.20307755833,24890.402956310256,0.0,66404.6060338686,21156.842512863717,1538.8399788473905,0.0,0.8870011898765259,2.815592484913645,0.0014959162575277712,355337.0643255069,1556533.7693635838,4.380443037424656,1556533.7693635838,4.380443037424656,0.85,0.09581749880828834,4.296143414572793,1.267535740877502,1.0,0.0,4.296143414571712,1.2841153021646068,1.2844263896001635,3.3456056534260377,19354.792516230766,1973.6395727624383,3099.015535412006,3099.015535412006,6.660297457576225,5.168162098479372,-0.8537720522919567,6.021934150771329,3.410478492915506,3.410478492915506,0.9744224265472875,0.0,0.0,0.00024224556809204423,1.0001854194223812,0.00024220065938568058,198.6295714220304,0.0,8.951057563945113e-06,25.36729713622045,0.01758574738202446,8.141859338548892e-05,0.0001608269747065553,0.0006909357482712327,0.09581749880580824,0.0767853986280673,0.019032100177740947,0.09581720365325608,0.07678539863005475,0.019032100178233587,0.4040896961972656,0.4040896961972656,0.10015804718383135,0.0,5.499687029263612,5.036818079668421,7.376354718716755,5.47737616427753,5.019180606877569,7.335010743013072,24890.402956310256,21156.842512863717,0.85,0.9953757113040652,0.6845483978950146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493619643106028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.35258698443,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.958864034103,1538.8399788473905,0.4040896961972656,0.10015804718383135,6.112885165565336,3.410478492915506
324.0,-29.64698087894631,5.16782277229233,35.02324291607351,24.278925416898005,5.099927841448412,-26.172239287897156,-39.718584751803405,1.6251862503991794,0.519932922708847,-4.951075954356094,40.046344648250994,45455.84933809648,20640.719142445087,20640.719142445087,66096.56848054157,82819.48475675579,82819.48475675579,20640.719142445087,103460.20389920087,103460.20389920087,103460.20389920087,128350.44805840855,97824.24750270051,60461.15838020266,41514.54346944206,24890.244159207676,0.0,66404.78762864973,21156.707535326525,1538.8372400283931,0.0,0.886999735923278,2.815643890738864,0.0014959162575277712,355332.80023032083,1556532.4459462215,4.380491879548702,1556532.4459462215,4.380491879548702,0.85,0.09581835354045617,4.296143414572793,1.2675351545820015,1.0,0.0,4.296143414573455,1.2841178813088985,1.2844289116981988,3.345598933793947,19354.7101093607,1973.631169600292,3099.015535412006,3099.015535412006,6.660411639304984,5.16782277229233,-0.8538979342733004,6.02172070656563,3.410657849850904,3.410657849850904,0.9744736713859725,0.0,0.0,0.00024220065938568058,1.0001847814859675,0.00024215591345615637,198.63103797241658,0.0,8.920197098128284e-06,25.279838576095557,0.017594667579122588,8.140423682027163e-05,0.00016079642256540896,0.0006908044918912457,0.09581835353944858,0.0767852821138331,0.019033071425615472,0.09581862543866627,0.07678528211464056,0.01903307142581561,0.40408857111985036,0.40408857111985036,0.10016303156895537,0.0,5.494084592191086,5.032523104725897,7.365328332964339,5.471008877064946,5.014758699478136,7.3206226497594,24890.244159207676,21156.707535326525,0.85,0.9953584800265939,0.6845266879294253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449372637408704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.26512842431,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.934960158222,1538.8372400283931,0.40408857111985036,0.10016303156895537,6.112885165565336,3.410657849850904
325.0,-29.648755781246145,5.167478054878123,35.02323718292017,24.27814429337161,5.099347396363711,-26.173895002418938,-39.72017144607378,1.6244866175366344,0.5146306411950832,-4.951534706044871,40.04631884220128,45454.6663713578,20641.366089704734,20641.366089704734,66096.03246106254,82818.61132192668,82818.61132192668,20641.366089704734,103459.97741163142,103459.97741163142,103459.97741163142,128350.16220886807,97823.88750665587,60460.48708685443,41514.889355334926,24890.184797236645,0.0,66405.07415257157,21156.657077651147,1538.8437007047917,0.0,0.8869974984912817,2.8156597622560904,0.0014959162575277712,355326.4492047658,1556531.3321829909,4.380567041002908,1556531.3321829909,4.380567041002908,0.85,0.09581928163503067,4.296143414572793,1.2675348457740623,1.0,0.0,4.296143414570909,1.2841212432898355,1.284432217031262,3.3455901746211687,19354.638883470776,1973.623906580818,3099.015535412006,3099.015535412006,6.660620398264806,5.167478054878123,-0.8541172934876933,6.021595348365817,3.4108357566152785,3.4108357566152785,0.9745245018900796,0.0,0.0,0.00024215591345615637,1.0001842182539207,0.0002421113121329808,198.63250005069744,0.0,8.88793042643609e-06,25.18839482851988,0.017603555509549024,8.138965635844293e-05,0.00016076625709771344,0.0006906748967158581,0.09581928163281407,0.07678523639120421,0.019034045241609857,0.09581932614554439,0.0767852363929805,0.019034045242050178,0.40408743504149147,0.40408743504149147,0.10016793437946475,0.0,5.4886913477869825,5.028340450914811,7.3549078399725545,5.466165347239951,5.010738867592238,7.312329193309836,24890.184797236645,21156.657077651147,0.85,0.9953461132985263,0.6845059199380105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493832737832968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.17368467673,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.911120376268,1538.8437007047917,0.40408743504149147,0.10016793437946475,6.112885165565336,3.4108357566152785
326.0,-29.650524785314264,5.1671299502879755,35.02323071333096,24.277488549146824,5.098903988403873,-26.17553170245377,-39.72173257553948,1.6239109055434506,0.5085431621272392,-4.951881466747373,40.04628592568731,45453.397749879405,20641.772550817772,20641.772550817772,66095.17030069718,82817.68761497654,82817.68761497654,20641.772550817772,103459.46016579431,103459.46016579431,103459.46016579431,128349.4976514899,97823.53388153012,60459.786645803,41515.274706363474,24890.037485695593,0.0,66405.31219205906,21156.531862841253,1538.8425601005954,0.0,0.8869958557260078,2.8156989672511057,0.0014959162575277712,355321.64865793724,1556529.9115401234,4.3806222261412815,1556529.9115401234,4.3806222261412815,0.85,0.09582012886547885,4.296143414572793,1.267534378715791,1.0,0.0,4.296143414572457,1.284124025859374,1.284434942998039,3.345582925058727,19354.568918079058,1973.6167720963897,3099.015535412006,3099.015535412006,6.66075155640467,5.1671299502879755,-0.8542737701944407,6.021403720482416,3.4110114714824804,3.4110114714824804,0.9745747061378516,0.0,0.0,0.0002421113121329808,1.000183608677664,0.0002420668665557062,198.63395728910817,0.0,8.859272327932038e-06,25.107177777359396,0.017612414781876955,8.137531317298447e-05,0.00016073599895999633,0.0006905449034167675,0.0958201288642153,0.07678513114301459,0.01903499772120071,0.09582041183749361,0.07678513114402713,0.019034997721451712,0.4040862941132096,0.4040862941132096,0.10017280133685273,0.0,5.48318559580224,5.02414858186421,7.343955436539829,5.460424628874591,5.006722984112116,7.299469676341857,24890.037485695593,21156.531862841253,0.85,0.9953295620316507,0.6844843620103461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44939387773415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.092467625574,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.887330470898,1538.8425601005954,0.4040862941132096,0.10017280133685273,6.112885165565336,3.4110114714824804
327.0,-29.652288513644606,5.166776350765113,35.02322344154084,24.276676203031116,5.09828699785239,-26.177181013291598,-39.72331822207195,1.6231794974999278,0.5034792789928701,-4.9523595488543135,40.04624962077587,45452.26193727922,20642.431942743413,20642.431942743413,66094.69388002263,82816.83727816111,82816.83727816111,20642.431942743413,103459.26922090452,103459.26922090452,103459.26922090452,128349.20014840877,97823.176392438,60459.14197135989,41515.59380119791,24889.930927504243,0.0,66405.52472870215,21156.441288378606,1538.8468024462918,0.0,0.8869935579729097,2.81570947111636,0.0014959162575277712,355315.03018419765,1556528.3446586467,4.380699414409045,1556528.3446586467,4.380699414409045,0.85,0.09582102895256232,4.296143414572793,1.2675341781554748,1.0,0.0,4.296143414573389,1.284127535750102,1.2844383966618347,3.3455737806161685,19354.49818819437,1973.609559655374,3099.015535412006,3099.015535412006,6.660964331048135,5.166776350765113,-0.8545123578992637,6.021288708664377,3.411185590022582,3.411185590022582,0.9746244542921663,0.0,0.0,0.0002420668665557062,1.000183063692495,0.0002420225610120202,198.6354102002585,0.0,8.82840089805451e-06,25.019688145086484,0.01762124318277501,8.136074712406745e-05,0.00016070611943163872,0.0006904165366777834,0.09582102895021138,0.07678507831319675,0.019035950637014624,0.09582078523151742,0.07678507831508069,0.019035950637481636,0.4040851459574957,0.4040851459574957,0.10017760039551483,0.0,5.477913845840874,5.020070095573033,7.33373014155859,5.455838827847174,5.002848511654179,7.2918944194068445,24889.930927504243,21156.441288378606,0.85,0.9953192019798142,0.6844650670704451,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494044465938862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.004977993296,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.863599563358,1538.8468024462918,0.4040851459574957,0.10017760039551483,6.112885165565336,3.411185590022582
328.0,-29.654046684899058,5.1664202271068485,35.0232155010736,24.276059364806883,5.09789578891008,-26.178802741598396,-39.724858187232144,1.622651845609521,0.4969325562797735,-4.952667964568757,40.04621560063137,45450.94965064961,20642.734838991775,20642.734838991775,66093.68448964138,82815.85598084259,82815.85598084259,20642.734838991775,103458.59081983437,103458.59081983437,103458.59081983437,128348.35963764433,97822.7830577902,60458.41585240046,41515.96356154416,24889.768817809963,0.0,66405.73237935413,21156.30349513847,1538.8439643793108,0.0,0.8869921139725323,2.8157591630772467,0.0014959162575277712,355310.76058963366,1556526.8763863698,4.380747922757345,1556526.8763863698,4.380747922757345,0.85,0.09582183533186722,4.296143414572793,1.26753356768284,1.0,0.0,4.29614341457464,1.2841300931301793,1.2844408977639572,3.3455671178148063,19354.420366199534,1973.6016240203878,3099.015535412006,3099.015535412006,6.661062070554406,5.1664202271068485,-0.854653448630116,6.0210736757369645,3.4113574707503322,3.4113574707503322,0.9746735630715235,0.0,0.0,0.0002420225610120202,1.0001824894796119,0.0002419784024992708,198.63685855221854,0.0,8.800649844211927e-06,24.9410416584966,0.01763004383261922,8.134660301993358e-05,0.00016067595799208663,0.0006902869588078777,0.09582183533086983,0.07678495299316496,0.01903688233770487,0.095822143568003,0.07678495299396419,0.019036882337903027,0.4040839961038108,0.4040839961038108,0.10018238194484003,0.0,5.472383754628595,5.015899066334782,7.322572303311347,5.4496005208485485,4.998629743694266,7.277340466014266,24889.768817809963,21156.30349513847,0.85,0.9953008892676596,0.684443165102122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449414984080188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.92633150671,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.839915379629,1538.8439643793108,0.4040839961038108,0.10018238194484003,6.112885165565336,3.4113574707503322
329.0,-29.655798699350694,5.1660596718190614,35.02320723568201,24.2753276945092,5.097365410048597,-26.18043284693975,-39.72641823403535,1.6219995576373534,0.49143012900890426,-4.9530945741351164,40.046190255642365,45449.75477899369,20643.2666345344,20643.2666345344,66093.02141352808,82814.98017679084,82814.98017679084,20643.2666345344,103458.24681132524,103458.24681132524,103458.24681132524,128347.96166078154,97822.43245984621,60457.74420887024,41516.32027886219,24889.714849456304,0.0,66406.0351283185,21156.257622037858,1538.850070641376,0.0,0.8869900380505209,2.81578141263657,0.0014959162575277712,355304.85482889134,1556525.7825250078,4.380817659456422,1556525.7825250078,4.380817659456422,0.85,0.09582270419946903,4.296143414572793,1.26753325722646,1.0,0.0,4.296143414573438,1.2841332326968806,1.2844439813821782,3.3455589382654787,19354.350999741382,1973.5945506101864,3099.015535412006,3099.015535412006,6.661233671998979,5.1660596718190614,-0.8548681386090875,6.020927810428149,3.4115280006980306,3.4115280006980306,0.974722285913723,0.0,0.0,0.0002419784024992708,1.0001818529865583,0.00024193440600498757,198.63830185075884,0.0,8.771508250880823e-06,24.85845438299625,0.0176388153408701,8.13322767897698e-05,0.000160646125709501,0.0006901587950435057,0.09582270419753691,0.07678488916224926,0.019037815035287654,0.09582305670309534,0.07678488916379751,0.01903781503567152,0.40408283655848615,0.40408283655848615,0.10018708609554088,0.0,5.466989467356768,5.0118177893576785,7.311739845317504,5.444524703143998,4.994682930797637,7.267577309208832,24889.714849456304,21156.257622037858,0.85,0.995286366454712,0.68442205126642,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449425488510844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.843744231206,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.816283731709,1538.850070641376,0.40408283655848615,0.10018708609554088,6.112885165565336,3.4115280006980306
330.0,-29.65754544271809,5.165694314622747,35.02319795041935,24.274543427769117,5.096768748573776,-26.182064835447985,-39.72798603409899,1.62128814130363,0.4864154386181667,-4.953549980579217,40.04614401901522,45448.61877313532,20643.842863557817,20643.842863557817,66092.46163669313,82814.16315262544,82814.16315262544,20643.842863557817,103458.00601618325,103458.00601618325,103458.00601618325,128347.55570943085,97822.10975245209,60457.10081424826,41516.676598004255,24889.549693247598,0.0,66406.22629125185,21156.117239260457,1538.8504922447055,0.0,0.8869878913195572,2.815793924608398,0.0014959162575277712,355298.55050416925,1556523.7870054205,4.380889775082704,1556523.7870054205,4.380889775082704,0.85,0.09582354539901528,4.296143414572793,1.267533004465513,1.0,0.0,4.296143414572363,1.2841366482789491,1.2844473412903348,3.3455500396555573,19354.287151480617,1973.5880398995191,3099.015535412006,3099.015535412006,6.6614196113777355,5.165694314622747,-0.8551040108427399,6.020798325465487,3.4116966002313935,3.4116966002313935,0.9747704572089696,0.0,0.0,0.00024193440600498757,1.0001813084112645,0.00024189054921380971,198.63974082534926,0.0,8.739388911805604e-06,24.767428176057084,0.017647554729781908,8.131788170956188e-05,0.0001606165242954257,0.000690031623123364,0.09582354539692932,0.07678481052111075,0.019038734875818576,0.09582327683136994,0.07678481052278226,0.01903873487623302,0.404081671924134,0.404081671924134,0.10019174062851881,0.0,5.461773016177119,5.007845003632838,7.301369108167705,5.439965419197392,4.991089408011362,7.258996650842846,24889.549693247598,21156.117239260457,0.85,0.9952750717503118,0.6844029741097121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494359563012593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.75271802427,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.792716819366,1538.8504922447055,0.404081671924134,0.10019174062851881,6.112885165565336,3.4116966002313935
331.0,-29.659287012507335,5.165325690280057,35.02318781401735,24.273856181558244,5.096288669893515,-26.18368050749943,-39.72952872337771,1.6206821648852554,0.4805579105261586,-4.953920727277815,40.04610065736217,45447.39551499876,20644.23492112267,20644.23492112267,66091.63043612143,82813.2620018124,82813.2620018124,20644.23492112267,103457.49692293507,103457.49692293507,103457.49692293507,128346.86667603765,97821.7510397916,60456.41831943089,41517.03635595635,24889.369753102586,0.0,66406.40610905894,21155.9642901372,1538.8481299520622,0.0,0.8869861643219509,2.8158273406415106,0.0014959162575277712,355293.4182139071,1556521.9155681608,4.380947790682249,1556521.9155681608,4.380947790682249,0.85,0.09582434078476401,4.296143414572793,1.2675325791677463,1.0,0.0,4.296143414572592,1.2841395708172139,1.284450208214526,3.345542425609367,19354.216179510648,1973.5808027726746,3099.015535412006,3099.015535412006,6.661546121735743,5.165325690280057,-0.8552930684507896,6.020618758730847,3.411863150263537,3.411863150263537,0.9748180429324391,0.0,0.0,0.00024189054921380971,1.0001807739349462,0.0002418468296107667,198.6411755561523,0.0,8.71170163300043e-06,24.68896242792322,0.017656266431414908,8.130371948814554e-05,0.00016058682972566418,0.0006899040509930345,0.09582434078336499,0.07678469803757143,0.019039642745793565,0.09582408032686679,0.07678469803869246,0.019039642746071544,0.40408050707951126,0.40408050707951126,0.10019637625674428,0.0,5.456470005822553,5.003860571876885,7.290607801626038,5.434478637803977,4.987219261246821,7.246839674200544,24889.369753102586,21155.9642901372,0.85,0.9952598598330926,0.6843827000720489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494463927419448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.674252276134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.769197103926,1538.8481299520622,0.40408050707951126,0.10019637625674428,6.112885165565336,3.411863150263537
332.0,-29.661022322636665,5.164953748375196,35.02317727104926,24.2731676431373,5.095816391291154,-26.185289765704386,-39.73106285613028,1.6200838343590611,0.4745245011455381,-4.954299589619728,40.04606854253803,45446.16340407375,20644.63302858331,20644.63302858331,66090.79643265705,82812.32136310556,82812.32136310556,20644.63302858331,103456.95439168887,103456.95439168887,103456.95439168887,128346.22024276204,97821.35350876965,60455.72730938015,41517.36244376611,24889.26585107317,0.0,66406.62829483929,21155.875973412196,1538.8503242870504,0.0,0.8869843553941802,2.8158621154905106,0.0014959162575277712,355288.17363793816,1556520.529531728,4.38100855875356,1556520.529531728,4.38100855875356,0.85,0.09582514914959134,4.296143414572793,1.2675321187032393,1.0,0.0,4.296143414572655,1.2841424573520344,1.2844530393024869,3.345534905396442,19354.13752725534,1973.5727824746823,3099.015535412006,3099.015535412006,6.661674584292995,5.164953748375196,-0.8554900389254954,6.0204437873006915,3.412028105777863,3.412028105777863,0.9748651730793895,0.0,0.0,0.0002418468296107667,1.0001801266888193,0.00024180327438760562,198.64260514825938,0.0,8.68451334331099e-06,24.611910814943347,0.01766495094475822,8.128963807859285e-05,0.00016055719153217386,0.0006897767210632513,0.09582514914808794,0.07678460278180453,0.01904054636628341,0.09582520494893716,0.0767846027830092,0.019040546366582124,0.40407933871162227,0.40407933871162227,0.10020096615279991,0.0,5.4510996028116665,4.999848173958469,7.279620092092557,5.428824090765261,4.983079630401278,7.234930735909529,24889.26585107317,21155.875973412196,0.85,0.9952439708159858,0.6843618562035251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494567984141984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.59720066316,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.745722807726,1538.8503242870504,0.40407933871162227,0.10020096615279991,6.112885165565336,3.412028105777863
333.0,-29.66275304034967,5.1645785661754795,35.02316634610724,24.27248947732153,5.095344397989606,-26.18689486125301,-39.73260009717194,1.6194862188933528,0.4686846055219007,-4.954679003115021,40.04603633085018,45444.96635853212,20645.021863966034,20645.021863966034,66089.98822249816,82811.424394052,82811.424394052,20645.021863966034,103456.44625801803,103456.44625801803,103456.44625801803,128345.61123279334,97820.99779607472,60455.07002512804,41517.69752327409,24889.164974775314,0.0,66406.8624980494,21155.790228559017,1538.852725674354,0.0,0.886982543989959,2.815894297147039,0.0014959162575277712,355282.92149325844,1556519.1393157141,4.381069410186241,1556519.1393157141,4.381069410186241,0.85,0.0958259453761637,4.296143414572793,1.267531735165976,1.0,0.0,4.296143414572567,1.2841453402183098,1.2844558669318622,3.3455273947748245,19354.06714883416,1973.56560587297,3099.015535412006,3099.015535412006,6.6618000549072205,5.1645785661754795,-0.8556904125069646,6.020268978682444,3.4121914461203637,3.4121914461203637,0.9749118417486754,0.0,0.0,0.00024180327438760562,1.0001796524959947,0.00024175984162862573,198.6440309750188,0.0,8.651922996533434e-06,24.51954977217575,0.01767360286775475,8.12755304001927e-05,0.0001605277439874129,0.0006896502101877512,0.09582594537465418,0.07678450628104844,0.019041439093605738,0.09582625394726377,0.07678450628225801,0.019041439093905686,0.4040781631722186,0.4040781631722186,0.10020549855380047,0.0,5.4457111783245296,4.995856300246658,7.268459151507216,5.423363608636919,4.979168837541067,7.223076057476533,24889.164974775314,21155.790228559017,0.85,0.9952282902153289,0.6843414166701068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494671668274128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.504839620386,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.72231586105,1538.852725674354,0.4040781631722186,0.10020549855380047,6.112885165565336,3.4121914461203637
