time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
334.0,-29.66447725652542,5.164199273681379,35.02315476450678,24.271740624122344,5.094786924064759,-26.188502653270593,-39.734137687459565,1.6188123208097214,0.4634665194859622,-4.955115533123976,40.045995354463265,45443.80098276013,20645.51509929211,20645.51509929211,66089.31608205225,82810.59133015567,82810.59133015567,20645.51509929211,103456.10642944778,103456.10642944778,103456.10642944778,128345.14554478589,97820.66627270351,60454.404110738884,41518.06906884959,24889.039115338102,0.0,66407.10818418769,21155.683248037385,1538.8550335862897,0.0,0.8869804740256282,2.8159116827395843,0.0014959162575277712,355276.87877154653,1556517.3708276455,4.381138947768487,1556517.3708276455,4.381138947768487,0.8499999999999999,0.095826745730667,4.296143414572793,1.2675314159179107,1.0,0.0,4.296143414572268,1.2841485793556877,1.2844590510754954,3.3455189560139154,19354.001556315863,1973.5589172975342,3099.015535412006,3099.015535412006,6.661959213620833,5.164199273681379,-0.855928173740689,6.020127447422068,3.4123531890707413,3.4123531890707413,0.9749580540202117,0.0,0.0,0.00024175984162862573,1.0001789800901457,0.00024171657917349554,198.64545146345685,0.0,8.627658320130275e-06,24.4507836792492,0.017682230526074882,8.12614217807339e-05,0.00016049841984789183,0.0006895242294788597,0.09582674572872385,0.07678442253358367,0.019042323195140175,0.09582676567198047,0.07678442253514069,0.019042323195526314,0.4040769804658065,0.4040769804658065,0.10020996712426679,0.0,5.440465747308565,4.991955353722233,7.257654943359398,5.418582052609963,4.97552312341179,7.213586526572897,24889.039115338102,21155.683248037385,0.85,0.9952144866592593,0.6843213358533331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494775079419828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.43607352746,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.698943072111,1538.8550335862897,0.4040769804658065,0.10020996712426679,6.112885165565336,3.4123531890707413
335.0,-29.666196348351157,5.1638173246050485,35.02314257954011,24.27107988568025,5.094336461195016,-26.19009513033634,-39.735657850373514,1.618235243180111,0.4574744411046936,-4.95547135575761,40.045954617026716,45442.58219984742,20645.83388915971,20645.83388915971,66088.41608900714,82809.67662452378,82809.67662452378,20645.83388915971,103455.51051368349,103455.51051368349,103455.51051368349,128344.3941698292,97820.2971176524,60453.729222040056,41518.40877290261,24888.883656145714,0.0,66407.29242904832,21155.551107723855,1538.8537983901992,0.0,0.8869788132705216,2.8159486138573353,0.0014959162575277712,355271.95331152127,1556515.6126538713,4.381194738693702,1556515.6126538713,4.381194738693702,0.85,0.09582749434966334,4.296143414572793,1.2675309290783483,1.0,0.0,4.296143414573738,1.2841513656591608,1.2844617824941866,3.3455116970323533,19353.928518299403,1973.5514694925794,3099.015535412006,3099.015535412006,6.6620620817297365,5.1638173246050485,-0.8561210304042994,6.019938355009348,3.4125130667786467,3.4125130667786467,0.9750037333653276,0.0,0.0,0.00024171657917349554,1.0001784506291695,0.00024167345239386225,198.64686774798383,0.0,8.593889930754593e-06,24.355084063758515,0.017690824416005637,8.124747529700059e-05,0.00016046910387649497,0.0006893982838614013,0.09582749434836277,0.07678430283406378,0.019043191514298997,0.09582776611105125,0.0767843028351059,0.019043191514557446,0.40407579488078776,0.40407579488078776,0.10021439883144656,0.0,5.4351111262688505,4.98802366163369,7.246423607663985,5.412945796862289,4.97162178255337,7.200805486914248,24888.883656145714,21155.551107723855,0.85,0.9951981728455217,0.6843010840774714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494878103494786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.340373911975,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.675642840046,1538.8537983901992,0.40407579488078776,0.10021439883144656,6.112885165565336,3.4125130667786467
336.0,-29.66791091466774,5.163430802529559,35.02312965939612,24.27028143955397,5.093725785191699,-26.191699556557445,-39.737198618799425,1.6175144270817805,0.4525500404386662,-4.9559461146043535,40.04590883358904,45441.4756138554,20646.382649058658,20646.382649058658,66087.85826291406,82808.8592836729,82808.8592836729,20646.382649058658,103455.24193273156,103455.24193273156,103455.24193273156,128343.994847438,97819.95418960121,60453.09557663904,41518.73179218019,24888.75291470644,0.0,66407.48470688664,21155.439977500475,1538.8567435334526,0.0,0.8869765663678942,2.81595770209334,0.0014959162575277712,355265.3815653514,1556513.636703166,4.381270220714832,1556513.636703166,4.381270220714832,0.85,0.09582828744227023,4.296143414572793,1.2675307807186624,1.0,0.0,4.2961434145735575,1.2841548234707958,1.2844651857573304,3.3455026886565253,19353.860669343863,1973.5445508245798,3099.015535412006,3099.015535412006,6.662239157285725,5.163430802529559,-0.8563880583319081,6.019818860861467,3.412671510930089,3.412671510930089,0.9750490031228826,0.0,0.0,0.00024167345239386225,1.0001779833156934,0.00024163044620587406,198.6482803218098,0.0,8.566999690209847e-06,24.278877122054705,0.017699391415695848,8.123334202922776e-05,0.0001604401103646345,0.0006892737235763566,0.09582828743999865,0.07678422804340375,0.0190440593965949,0.09582801603511847,0.0767842280452239,0.019044059397046332,0.40407460252702193,0.40407460252702193,0.10021876793278708,0.0,5.429982764977353,4.9842022920664135,7.235892149160691,5.408496155042997,4.968015825885004,7.1928397735991325,24888.75291470644,21155.439977500475,0.85,0.995186891276136,0.6842824391622078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494980822773573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.264166970264,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.65238779192,1538.8567435334526,0.40407460252702193,0.10021876793278708,6.112885165565336,3.412671510930089
337.0,-29.669618536744522,5.163042161944401,35.02311604777024,24.26964839631694,5.093298367141776,-26.193279404517476,-39.738705510366685,1.616959234914394,0.4465373851834329,-4.956280941099133,40.045862852528494,45440.25116491701,20646.63687021905,20646.63687021905,66086.88803513606,82807.96469064399,82807.96469064399,20646.63687021905,103454.60156086304,103454.60156086304,103454.60156086304,128343.16554270363,97819.61016047977,60452.419479573786,41519.100756562206,24888.56398184059,0.0,66407.66473840279,21155.279384564503,1538.8531444455848,0.0,0.8869750312159228,2.8159973577381674,0.0014959162575277712,355260.7468597179,1556511.6522252387,4.381321792468842,1556511.6522252387,4.381321792468842,0.85,0.095828999830976,4.296143414572793,1.2675302988244224,1.0,0.0,4.296143414573291,1.2841575069872149,1.2844678146927235,3.3454956975270522,19353.792602539525,1973.5376099421846,3099.015535412006,3099.015535412006,6.662321190162776,5.163042161944401,-0.8565748979036671,6.019617059848068,3.4128279389783254,3.4128279389783254,0.9750936968509502,0.0,0.0,0.00024163044620587406,1.0001772648750158,0.00024158762120639557,198.64968719204734,0.0,8.543105287050602e-06,24.211160383501408,0.017707934520982897,8.121952170775327e-05,0.0001604109244981208,0.0006891483369081351,0.0958289998298435,0.07678409083707399,0.01904490899276951,0.09582897554596996,0.07678409083798142,0.01904490899299457,0.40407340883002996,0.40407340883002996,0.10022312192111542,0.0,5.424690906555327,4.980347394640262,7.224669205489192,5.402818326282556,4.964292607801383,7.179126017488045,24888.56398184059,21155.279384564503,0.85,0.99516958314179,0.6842621457013747,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495083273026514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.19645023171,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.629166101766,1538.8531444455848,0.40407340883002996,0.10022312192111542,6.112885165565336,3.4128279389783254
338.0,-29.67132137432499,5.16265014261438,35.02310210917643,24.26892922902482,5.0927833780436575,-26.19486370393232,-39.74022053936494,1.616325707650777,0.4409435926369838,-4.956694742146674,40.04582610571587,45439.08495553501,20647.042319602573,20647.042319602573,66086.12727513758,82807.07647096967,82807.07647096967,20647.042319602573,103454.11879057225,103454.11879057225,103454.11879057225,128342.58810614215,97819.23262666087,60451.76240618519,41519.41135608409,24888.469315569906,0.0,66407.880671654,21155.19891823442,1538.8567806940641,0.0,0.8869730613315694,2.8160223230766688,0.0014959162575277712,355255.0190450825,1556510.066285843,4.381387968760321,1556510.066285843,4.381387968760321,0.85,0.09582975780835201,4.296143414572793,1.267529913638719,1.0,0.0,4.296143414573049,1.284160556250937,1.2844708096962407,3.3454877535837397,19353.7179067682,1973.5299930932788,3099.015535412006,3099.015535412006,6.662452021834605,5.16265014261438,-0.8568114872726271,6.019461629887007,3.4129830837393516,3.4129830837393516,0.9751380239255291,0.0,0.0,0.00024158762120639557,1.000176770627833,0.0002415449231586789,198.65109013787924,0.0,8.507172750402167e-06,24.109327574639742,0.0177164416937333,8.12056289457355e-05,0.00016038199226066005,0.0006890240398666993,0.0958297578065842,0.0767839992393047,0.019045758567279504,0.09582983873455221,0.07678399924072117,0.019045758567630838,0.4040722094768539,0.4040722094768539,0.10022741484796145,0.0,5.419451392768963,4.976516379139866,7.213616194097426,5.3976383347836645,4.96040717772712,7.1685978508979815,24888.469315569906,21155.19891823442,0.85,0.9951548913583421,0.6842423594302497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495185309713716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.09461742285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.606026375672,1538.8567806940641,0.4040722094768539,0.10022741484796145,6.112885165565336,3.4129830837393516
339.0,-29.673018549910008,5.162255581286079,35.02308770166969,24.26826482350009,5.092320601651461,-26.196437684914716,-39.741722646262474,1.6157397366559125,0.43518431269228586,-4.957063785943782,40.04578457050744,45437.88787436633,20647.347359396197,20647.347359396197,66085.23523376253,82806.19909156732,82806.19909156732,20647.347359396197,103453.54645096352,103453.54645096352,103453.54645096352,128341.87565022906,97818.88604414127,60451.09430419794,41519.76859993703,24888.32919926554,0.0,66408.09779920257,21155.079819375707,1538.8567996585932,0.0,0.8869713361761009,2.816054678023955,0.0014959162575277712,355249.91081933776,1556508.2736876654,4.38144592379427,1556508.2736876654,4.38144592379427,0.85,0.09583047365132794,4.296143414572793,1.2675294773513452,1.0,0.0,4.296143414572206,1.2841633830045405,1.2844735822986644,3.345480389357592,19353.64933476926,1973.5230006953711,3099.015535412006,3099.015535412006,6.66255045302675,5.162255581286079,-0.8570243004154072,6.019279881701486,3.413136561511369,3.413136561511369,0.975181874717534,0.0,0.0,0.0002415449231586789,1.0001761852576043,0.00024150237400070353,198.6524884361859,0.0,8.48201372567622e-06,24.038026898566407,0.017724923707458977,8.119185684766018e-05,0.0001603530663110187,0.0006888997698386374,0.09583047364993608,0.07678388067374814,0.01904659297618794,0.09583075457088157,0.07678388067486336,0.019046592976464584,0.4040710044776358,0.4040710044776358,0.10023166175288417,0.0,5.414164442752224,4.97269195841335,7.202297387265048,5.39224809863606,4.956694159615097,7.156303960737034,24888.32919926554,21155.079819375707,0.85,0.9951382048855506,0.6842220961027429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495287061873692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.02331674678,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.582925578252,1538.8567996585932,0.4040710044776358,0.10023166175288417,6.112885165565336,3.413136561511369
340.0,-29.674710108802895,5.161856845343198,35.02307255064518,24.267475807014875,5.091714154842969,-26.198020978004276,-39.74324497450141,1.6150250240442063,0.43036182350726904,-4.957534652248127,40.04573409906188,45436.8063011115,20647.848313145594,20647.848313145594,66084.6546142571,82805.40434719124,82805.40434719124,20647.848313145594,103453.25266033685,103453.25266033685,103453.25266033685,128341.43507148795,97818.55763466787,60450.47726286344,41520.089302004926,24888.18241115111,0.0,66408.27171315603,21154.95504947844,1538.8588042921613,0.0,0.8869691258731489,2.8160628954743068,0.0014959162575277712,355243.39327179285,1556506.0954168048,4.381520177142152,1556506.0954168048,4.381520177142152,0.85,0.095831218794135,4.296143414572793,1.2675292773405094,1.0,0.0,4.296143414572627,1.2841668111611582,1.284476956640318,3.3454714584066934,19353.584358341464,1973.5163749436826,3099.015535412006,3099.015535412006,6.662712102345275,5.161856845343198,-0.8573009208039899,6.019157766147188,3.4132886190816887,3.4132886190816887,0.9752253197376254,0.0,0.0,0.00024150237400070353,1.0001756045667511,0.0002414599725268402,198.6538821241209,0.0,8.452496112671765e-06,23.954373983311783,0.017733376203571648,8.11779015527316e-05,0.00016032447244797193,0.0006887769265022117,0.09583121879192018,0.0767837945122382,0.019047424279681976,0.09583092024077354,0.0767837945140128,0.019047424280122207,0.40406979280765665,0.40406979280765665,0.10023584834667058,0.0,5.40910327716341,4.9689831707448775,7.191654252850924,5.387896475755383,4.953254565525981,7.148163450498089,24888.18241115111,21154.95504947844,0.85,0.9951268555776189,0.6842040174960627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495388477059448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.93966383152,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.559881448222,1538.8588042921613,0.40406979280765665,0.10023584834667058,6.112885165565336,3.4132886190816887
341.0,-29.67639616985735,5.1614559324982725,35.023056639473,24.2668108426966,5.091253448849427,-26.199584746775052,-39.74473415929822,1.614442025767556,0.4245363933477506,-4.9578924036335605,40.04568165622427,45435.60340138316,20648.1095413911,20648.1095413911,66083.71294277426,82804.5158077049,82804.5158077049,20648.1095413911,103452.625349096,103452.625349096,103452.625349096,128340.60362031896,97818.19600371517,60449.79950589892,41520.44055312917,24887.978271222968,0.0,66408.41882435213,21154.781530539523,1538.8549273431202,0.0,0.8869674974960531,2.8160974394397686,0.0014959162575277712,355238.4414795207,1556503.832066103,4.381574881320479,1556503.832066103,4.381574881320479,0.85,0.0958318953735012,4.296143414572793,1.267528839404695,1.0,0.0,4.2961434145753925,1.284169623435763,1.2844797151406095,3.345464131972357,19353.512808981926,1973.5090789394878,3099.015535412006,3099.015535412006,6.662796396290404,5.1614559324982725,-0.857513228679534,6.0189691611778064,3.4134387597077303,3.4134387597077303,0.9752682170593515,0.0,0.0,0.0002414599725268402,1.000175036191896,0.0002414177156892297,198.65527129944016,0.0,8.423217390735673e-06,23.871398085344897,0.017741799420962382,8.116425223163054e-05,0.00016029572029520965,0.0006886534031304673,0.09583189537223288,0.07678365563538855,0.019048239736844334,0.0958316784027702,0.07678365563640477,0.019048239737096438,0.40406858026652703,0.40406858026652703,0.1002400201364701,0.0,5.403917474616321,4.965236226816103,7.1805355735886,5.382428796981287,4.949569817576389,7.135364814421791,24887.978271222968,21154.781530539523,0.85,0.995110471122092,0.6841843881505248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495489557964651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.856687933556,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.536893266737,1538.8549273431202,0.40406858026652703,0.1002400201364701,6.112885165565336,3.4134387597077303
342.0,-29.678078022620383,5.1610520217279445,35.02304031264095,24.266101873386674,5.09073814762678,-26.20115018772831,-39.74623483428729,1.6138103127347039,0.41914527996669904,-4.958302955397705,40.045637726998685,45434.47107590514,20648.469292439382,20648.469292439382,66082.94036834451,82803.67306212737,82803.67306212737,20648.469292439382,103452.14235456675,103452.14235456675,103452.14235456675,128339.99486788773,97817.85477735962,60449.16732917999,41520.7638313107,24887.85251332098,0.0,66408.61634463168,21154.674636322834,1538.8567776475672,0.0,0.886965569980046,2.816120141528467,0.0014959162575277712,355232.75892102486,1556501.936151472,4.3816396350357785,1556501.936151472,4.3816396350357785,0.85,0.09583260449950609,4.296143414572793,1.267528513562866,1.0,0.0,4.296143414572034,1.284172663103508,1.2844827012744502,3.3454562131778625,19353.44529671005,1973.5021946036672,3099.015535412006,3099.015535412006,6.66291248188087,5.1610520217279445,-0.8577595990533879,6.0188116207813325,3.4135875790750827,3.4135875790750827,0.975310736878595,0.0,0.0,0.0002414177156892297,1.000174601680814,0.00024137557110880668,198.65665702447728,0.0,8.394543539768134e-06,23.79013639170289,0.01775019396450215,8.115049974180173e-05,0.00016026721594742798,0.0006885309443644584,0.09583260449779733,0.076783549901827,0.019049054595970335,0.09583235792310316,0.0767835499031961,0.01904905459631,0.4040673622411388,0.4040673622411388,0.10024414413793636,0.0,5.398792721976918,4.9615402804207065,7.1695203321332315,5.3774482353643975,4.945977633329335,7.124659881201524,24887.85251332098,21154.674636322834,0.85,0.9950958777006127,0.684165302287283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449559031167832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.77542623992,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.513958839985,1538.8567776475672,0.4040673622411388,0.10024414413793636,6.112885165565336,3.4135875790750827
343.0,-29.679752763399804,5.160645532490389,35.023023449406814,24.265410436224215,5.090244172815331,-26.20270709415464,-39.74772293642161,1.6131985035704508,0.41360018877793436,-4.9586932210944035,40.04558944957145,45433.315762298495,20648.778708506637,20648.778708506637,66082.09447080514,82802.81391628683,82802.81391628683,20648.778708506637,103451.59262479347,103451.59262479347,103451.59262479347,128339.28719233625,97817.50329665022,60448.517422749086,41521.0954154457,24887.69456754278,0.0,66408.78998298848,21154.540382411364,1538.8563296314674,0.0,0.8869637612535466,2.8161472287140064,0.0014959162575277712,355227.3572136322,1556499.852577474,4.381700398264657,1556499.852577474,4.381700398264657,0.85,0.09583328731816673,4.296143414572793,1.267528136069887,1.0,0.0,4.296143414572495,1.2841756095277534,1.284485594286192,3.3454485373325764,19353.37575559511,1973.4951033834295,3099.015535412006,3099.015535412006,6.663012325222641,5.160645532490389,-0.8579966626830942,6.018642195173483,3.4137348258801974,3.4137348258801974,0.9753528073943422,0.0,0.0,0.00024137557110880668,1.0001738656725614,0.00024133361147813537,198.6580369066292,0.0,8.372301458538325e-06,23.727102333497616,0.017758566265960687,8.113686459926483e-05,0.00016023870650954184,0.0006884084637306307,0.09583328731663975,0.07678342893928403,0.019049858377355715,0.0958330563715066,0.07678342894050748,0.019049858377659247,0.4040661404242315,0.4040661404242315,0.10024822877151014,0.0,5.393654042264075,4.957853805501486,7.15839734323481,5.372293409872327,4.9423675910429665,7.113145861586702,24887.69456754278,21154.540382411364,0.85,0.9950805380994439,0.6841461164092413,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495690815248232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.71239218171,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.491052517304,1538.8563296314674,0.4040661404242315,0.10024822877151014,6.112885165565336,3.4137348258801974
344.0,-29.681423398821067,5.160236405480367,35.02300610243813,24.264714982733153,5.089742075272392,-26.204261117239557,-39.74920674283055,1.6125797936911743,0.4081730172104585,-4.959091277109139,40.04554163339861,45432.160568872285,20649.09524120266,20649.09524120266,66081.25581007494,82801.97242279281,82801.97242279281,20649.09524120266,103451.06766399546,103451.06766399546,103451.06766399546,128338.61382357054,97817.16419639681,60447.863285128435,41521.445456964866,24887.546159575082,0.0,66408.99161653995,21154.41423563882,1538.8566248996349,0.0,0.8869619112413187,2.8161718660232906,0.0014959162575277712,355221.84774605033,1556497.7889125287,4.381762548640521,1556497.7889125287,4.381762548640521,0.85,0.09583396561154309,4.296143414572793,1.267527781655081,1.0,0.0,4.29614341457204,1.2841785878357912,1.2844885194266933,3.3454407784613704,19353.308663976517,1973.4882619423063,3099.015535412006,3099.015535412006,6.663114464980384,5.160236405480367,-0.8582410110126064,6.018477416492973,3.4138806216630817,3.4138806216630817,0.9753944633323091,0.0,0.0,0.00024133361147813537,1.0001734418051444,0.00024129176139947177,198.65941342299962,0.0,8.335617858489317e-06,23.623141010958726,0.017766901883819176,8.112327092617581e-05,0.00016021034055195956,0.0006882865995087655,0.09583396560995408,0.07678331107130495,0.019050654538649122,0.09583371327491912,0.07678331107257808,0.019050654538965015,0.4040649136847475,0.4040649136847475,0.10025226803059742,0.0,5.388540079541201,4.954201038748863,7.147263957228688,5.367264294319625,4.938834892508794,7.101955751919036,24887.546159575082,21154.41423563882,0.85,0.9950648880748345,0.6841266440425345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495790895143188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.608430859174,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.468232609603,1538.8566248996349,0.4040649136847475,0.10025226803059742,6.112885165565336,3.4138806216630817
345.0,-29.68308776900135,5.15982565484307,35.02298850789226,24.264085082709812,5.08932298035381,-26.20580120007306,-39.75067710326982,1.6120364114258285,0.4021204298255725,-4.959433008231043,40.04549972831068,45430.97497413398,20649.290076475678,20649.290076475678,66080.26505060965,82801.05577776095,82801.05577776095,20649.290076475678,103450.34585423663,103450.34585423663,103450.34585423663,128337.75847596336,97816.78309004076,60447.21123182894,41521.74650912424,24887.41262172673,0.0,66409.15913085097,21154.30072846772,1538.8564836813111,0.0,0.8869603260753955,2.816211266418151,0.0014959162575277712,355217.1179211661,1556495.980361687,4.381815801757399,1556495.980361687,4.381815801757399,0.85,0.09583461293942354,4.296143414572793,1.2675273316306996,1.0,0.0,4.296143414572049,1.2841812138652784,1.28449109234408,3.3454339373504456,19353.233261372046,1973.4805730164783,3099.015535412006,3099.015535412006,6.663177335034046,5.15982565484307,-0.8584541250734956,6.018279779916566,3.4140249442358757,3.4140249442358757,0.9754356983531073,0.0,0.0,0.00024129176139947177,1.0001727936621405,0.00024125007491553543,198.6607847938025,0.0,8.313912079016717e-06,23.561626831933374,0.01777521579589819,8.110980251316397e-05,0.0001601819588863078,0.0006881646678027811,0.09583461293822625,0.07678317497930773,0.01905143795891852,0.09583487399207054,0.07678317498026702,0.019051437959156522,0.4040636825945143,0.4040636825945143,0.10025626294401169,0.0,5.383285032890001,4.950491439352334,7.135648290491076,5.361553438056603,4.935004938258203,7.088521842361331,24887.41262172673,21154.30072846772,0.85,0.9950474590471283,0.6841070654820054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449589073102123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.54691668015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.445439121217,1538.8564836813111,0.4040636825945143,0.10025626294401169,6.112885165565336,3.4140249442358757
346.0,-29.68474725744443,5.159411112737729,35.02297035535467,24.26330574033784,5.088718598853251,-26.207355418773894,-39.752168383542426,1.6113267601826975,0.39748443412145207,-4.9599073593528304,40.04544828660997,45429.904582034294,20649.745052640952,20649.745052640952,66079.64963467524,82800.29381205779,82800.29381205779,20649.745052640952,103450.03886469874,103450.03886469874,103450.03886469874,128337.3204636503,97816.47454507096,60446.592687108874,41522.090953291205,24887.281598951573,0.0,66409.37255224277,21154.189359108837,1538.8595694357575,0.0,0.8869581013743458,2.816216648675809,0.0014959162575277712,355210.552614103,1556493.7602293645,4.3818905400603985,1556493.7602293645,4.3818905400603985,0.85,0.09583530285106284,4.296143414572793,1.2675270970026036,1.0,0.0,4.296143414571655,1.2841846166780877,1.2844944424420743,3.345425072670627,19353.172215173392,1973.4743480366276,3099.015535412006,3099.015535412006,6.663324148162301,5.159411112737729,-0.8587489280346023,6.018160040772331,3.4141680951360915,3.4141680951360915,0.9754765986103119,0.0,0.0,0.00024125007491553543,1.000172289142604,0.00024120851730689987,198.66215215881994,0.0,8.281469614087886e-06,23.46968488632507,0.01778349726551228,8.109614458713202e-05,0.0001601539303284034,0.0006880442530983201,0.09583530284882227,0.0767830836347066,0.019052219214115675,0.09583500894278342,0.07678308363650173,0.019052219214561118,0.40406244214065684,0.40406244214065684,0.10026018570026585,0.0,5.378299112739569,4.946925168683322,7.124815259510797,5.357391793474278,4.9317602284936015,7.0805590413868345,24887.281598951573,21154.189359108837,0.85,0.995034994235066,0.6840887488629049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495990193797264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.45497473454,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.422715458644,1538.8595694357575,0.40406244214065684,0.10026018570026585,6.112885165565336,3.4141680951360915
347.0,-29.6864011728294,5.158995358226943,35.022951619986635,24.262685200106375,5.088305667979502,-26.20888547377663,-39.75362585680557,1.6107899689266965,0.39147567071330513,-4.960233353813659,40.04539500547068,45428.710237364074,20649.89054129427,20649.89054129427,66078.60077865835,82799.3909928878,82799.3909928878,20649.89054129427,103449.28153418207,103449.28153418207,103449.28153418207,128336.35997821379,97816.1054288131,60445.93026140558,41522.41685267502,24887.078444031722,0.0,66409.49529670674,21154.016677426964,1538.855109419925,0.0,0.8869566372815405,2.816257317193403,0.0014959162575277712,355206.0407083644,1556491.4607126713,4.381939726049312,1556491.4607126713,4.381939726049312,0.85,0.09583590427391547,4.296143414572793,1.267526587634348,1.0,0.0,4.296143414572543,1.2841872113225354,1.284496984341985,3.345418313384665,19353.099184832245,1973.4669010143368,3099.015535412006,3099.015535412006,6.663371094894791,5.158995358226943,-0.8589579827869187,6.017953341013862,3.414309417692386,3.414309417692386,0.9755169764835389,0.0,0.0,0.00024120851730689987,1.0001717128217602,0.00024116710582264332,198.66351494827035,0.0,8.255923970113693e-06,23.397288531302205,0.017791753189482395,8.108279833766362e-05,0.00016012571896923625,0.0006879230530534181,0.09583590427286623,0.07678292408396664,0.01905298018889958,0.09583595692571721,0.07678292408480727,0.019052980189108195,0.40406120041810983,0.40406120041810983,0.1002640904669167,0.0,5.3731170295936295,4.943283715021721,7.113295085074469,5.35170902452694,4.928099705404293,7.066581528430788,24887.078444031722,21154.016677426964,0.85,0.9950173613491564,0.6840694999170833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496089366136433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.38257837952,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.400034114535,1538.855109419925,0.40406120041810983,0.1002640904669167,6.112885165565336,3.414309417692386
348.0,-29.68805009502928,5.158576332232294,35.02293247298677,24.261936905700736,5.087736344377028,-26.21042667529009,-39.75510756773872,1.6101129246378088,0.38664827318297057,-4.960684917546031,40.04534554517565,45427.64644163031,20650.28311935796,20650.28311935796,66077.92956098827,82798.61180772756,82798.61180772756,20650.28311935796,103448.89492708552,103448.89492708552,103448.89492708552,128335.85133454176,97815.79025562177,60445.328871735066,41522.73487098523,24886.956407456237,0.0,66409.69127844146,21153.9129463378,1538.858215666748,0.0,0.8869545211622789,2.8162678686195437,0.0014959162575277712,355199.7909433502,1556489.3260989357,4.382010816969134,1556489.3260989357,4.382010816969134,0.85,0.09583656754828562,4.296143414572793,1.2675264074048034,1.0,0.0,4.296143414571731,1.2841904611983201,1.2845001818187065,3.3454098471997065,19353.03682722758,1973.460542308289,3099.015535412006,3099.015535412006,6.663497773208988,5.158576332232294,-0.859244194182553,6.017820526414847,3.4144496836028613,3.4144496836028613,0.9755570524579603,0.0,0.0,0.00024116710582264332,1.0001711966877476,0.00024112582587992228,198.66487363979928,0.0,8.226951021630859e-06,23.31517919530185,0.017799980140504025,8.106923222242825e-05,0.00016009787360021506,0.0006878034253546713,0.09583656754624749,0.07678282342156575,0.01905374412468173,0.09583628078707827,0.07678282342319867,0.01905374412508696,0.4040599507419959,0.4040599507419959,0.10026793193316125,0.0,5.368143962826082,4.939760603609784,7.102354376046321,5.347333190728989,4.92481162176648,7.0577124306437895,24886.956407456237,21153.9129463378,0.85,0.9950043177273301,0.6840514624764935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496188206712672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.30046904351,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.377409101075,1538.858215666748,0.4040599507419959,0.10026793193316125,6.112885165565336,3.4144496836028613
349.0,-29.689693859227045,5.158156365924483,35.02291293001571,24.261334246862702,5.087342135694416,-26.211945720495613,-39.756551979202754,1.609593996963219,0.38058053704844497,-4.961002264946523,40.04529571775445,45426.441330703085,20650.39595693736,20650.39595693736,66076.83728764045,82797.70541418236,82797.70541418236,20650.39595693736,103448.10137111972,103448.10137111972,103448.10137111972,128334.8782485669,97815.4212802202,60444.65952341656,41523.06861867071,24886.776877447188,0.0,66409.8454961179,21153.76034583011,1538.8549396880662,0.0,0.8869530884836139,2.8163103249488004,0.0014959162575277712,355195.3988205468,1556487.175642959,4.382058947867547,1556487.175642959,4.382058947867547,0.85,0.09583715143103305,4.296143414572793,1.2675258793542161,1.0,0.0,4.296143414571685,1.2841929718003537,1.284502640012074,3.3454033069110194,19352.963824755112,1973.4530981278126,3099.015535412006,3099.015535412006,6.663534183991091,5.158156365924483,-0.8594527997189925,6.017609165643475,3.4145882696915204,3.4145882696915204,0.9755966484832915,0.0,0.0,0.00024112582587992228,1.000170663419405,0.00024108468154380387,198.66622809744953,0.0,8.200874604534486e-06,23.241278629250733,0.01780818101510856,8.10560096299628e-05,0.00016006981624995948,0.0006876828869541405,0.0958371514300252,0.07678266261778441,0.019054488812240797,0.09583736672892408,0.07678266261859186,0.019054488812441192,0.4040586994548225,0.4040586994548225,0.10027175023319923,0.0,5.362964033287312,4.936157314034631,7.090692790990204,5.341582801994946,4.921142417697524,7.043430846207741,24886.776877447188,21153.76034583011,0.85,0.9949855596562573,0.6840317273943751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496286750167817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.22656847746,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.354828987241,1538.8549396880662,0.4040586994548225,0.10027175023319923,6.112885165565336,3.4145882696915204
350.0,-29.691331928795694,5.157733852245251,35.02289321688697,24.260624090116494,5.08682955706153,-26.213471478310204,-39.758008684124775,1.6089691065763108,0.37523655050074467,-4.96141778893105,40.04525167565757,45425.31694097655,20650.70164150782,20650.70164150782,66076.01858248436,82796.84588420164,82796.84588420164,20650.70164150782,103447.54752570947,103447.54752570947,103447.54752570947,128334.2258213044,97815.0455947682,60444.017159484574,41523.364928092924,24886.678295594924,0.0,66410.04322368786,21153.676551255685,1538.8585807042496,0.0,0.8869511358800457,2.8163318520186515,0.0014959162575277712,355189.64798749477,1556485.2748723591,4.38212454583462,1556485.2748723591,4.38212454583462,0.85,0.09583778386705229,4.296143414572793,1.2675254897726704,1.0,0.0,4.296143414572838,1.2841959773909313,1.2845055934872731,3.3453954771772136,19352.889494686635,1973.4455185702188,3099.015535412006,3099.015535412006,6.663632823241838,5.157733852245251,-0.859721894451762,6.017455746697013,3.414725873742385,3.414725873742385,0.9756359639263957,0.0,0.0,0.00024108468154380387,1.0001700744087696,0.00024104368618138892,198.66757787888162,0.0,8.173990064218243e-06,23.1650878419945,0.017816355005172778,8.104267651851272e-05,0.00016004200502529116,0.0006875634059444304,0.09583778386530582,0.07678255097982271,0.019055232885483112,0.095838115055061,0.07678255098122194,0.019055232885830345,0.40405743966591856,0.40405743966591856,0.10027549897332023,0.0,5.357871668257758,4.932583399704299,7.079357224965236,5.336654339431789,4.917499700391602,7.033207015618132,24886.678295594924,21153.676551255685,0.85,0.9949702691793408,0.6840127597564001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496384986640256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.15037769021,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.332297241313,1538.8585807042496,0.40405743966591856,0.10027549897332023,6.112885165565336,3.414725873742385
351.0,-29.692964800125708,5.157309372996775,35.022872995212154,24.259946587868058,5.0863426343040725,-26.21498999052132,-39.759460429754085,1.608367824699984,0.3699157804621791,-4.961802750205027,40.04519743699816,45424.19495765925,20650.937509817024,20650.937509817024,66075.13246747627,82796.01657261085,82796.01657261085,20650.937509817024,103446.95408242788,103446.95408242788,103446.95408242788,128333.46115549249,97814.7089727629,60443.38619948222,41523.69197031187,24886.507073064608,0.0,66410.19904337647,21153.531012104915,1538.857373016059,0.0,0.8869493754630959,2.816356642919956,0.0014959162575277712,355184.32020616933,1556482.934040509,4.382183687435969,1556482.934040509,4.382183687435969,0.85,0.09583837353334186,4.296143414572793,1.2675251655792823,1.0,0.0,4.29614341457367,1.2841988723433881,1.284508436488756,3.345387935696634,19352.82289339406,1973.4387271284343,3099.015535412006,3099.015535412006,6.6637089339636155,5.157309372996775,-0.8599752114650947,6.01728458446187,3.4148620093923574,3.4148620093923574,0.9756748598263878,0.0,0.0,0.00024104368618138892,1.0001695369184502,0.00024100282730470988,198.6689233929648,0.0,8.144449355244471e-06,23.08136947276283,0.017824499454528023,8.102939081619034e-05,0.0001600142953651986,0.0006874443612707037,0.09583837353187441,0.07678241143911245,0.019055962092761957,0.09583869324030395,0.07678241144028815,0.019055962093053717,0.40405617245553543,0.40405617245553543,0.10027920406960553,0.0,5.352798779293948,4.929038568295141,7.068003482176437,5.331718530667217,4.914129228186482,7.021840509012975,24886.507073064608,21153.531012104915,0.85,0.9949545916029954,0.6839942600983622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496482884046944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.066659320975,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.309824785647,1538.857373016059,0.40405617245553543,0.10027920406960553,6.112885165565336,3.4148620093923574
352.0,-29.69459247117314,5.156882896451902,35.02285234519242,24.25926433587449,5.0858519371236595,-26.21650419947625,-39.76090777488423,1.6077636654264575,0.36461302636195114,-4.9621930621084225,40.04514451728804,45423.07731718555,20651.177185384833,20651.177185384833,66074.25450257037,82795.18306299766,82795.18306299766,20651.177185384833,103446.3602483825,103446.3602483825,103446.3602483825,128332.70971313256,97814.36428289158,60442.75571260691,41524.00952253852,24886.34946475006,0.0,66410.35898728858,21153.39704503755,1538.857083357828,0.0,0.8869475830549486,2.8163805763003587,0.0014959162575277712,355178.9184373083,1556480.650134433,4.382243903952772,1556480.650134433,4.382243903952772,0.85,0.09583895872060434,4.296143414572793,1.2675247996253898,1.0,0.0,4.2961434145728585,1.284201780475605,1.2845112928482223,3.3453803599164247,19352.754695859116,1973.4317729152276,3099.015535412006,3099.015535412006,6.663786273223477,5.156882896451902,-0.86023393425093,6.0171168307028315,3.4149968479061426,3.4149968479061426,0.9757133851160408,0.0,0.0,0.00024100282730470988,1.0001689991945975,0.00024096210490305277,198.6702646378626,0.0,8.117389040870681e-06,23.00468054182751,0.017832616843568894,8.101614738942346e-05,0.00015998667991528644,0.0006873257213374231,0.0958389587190956,0.0767822746944129,0.0190566840246827,0.095839295958064,0.07678227469562166,0.019056684024982683,0.4040548986897232,0.4040548986897232,0.10028286559105454,0.0,5.347759862612406,4.92552432699614,7.0566988588454365,5.326806088470391,4.910727217589283,7.010721965261496,24886.34946475006,21153.39704503755,0.85,0.9949389750357691,0.6839757834448666,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449658047204156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.98997039004,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.28740186571,1538.857083357828,0.4040548986897232,0.10028286559105454,6.112885165565336,3.4149968479061426
353.0,-29.696214953553046,5.156454480403615,35.022831252425,24.258587357495003,5.085360292493699,-26.21801383249994,-39.762350579816825,1.607159171440967,0.35943667387880396,-4.962583417354601,40.04509032137525,45421.9637886493,20651.40992579437,20651.40992579437,66073.37371444367,82794.3766313583,82794.3766313583,20651.40992579437,103445.78655715268,103445.78655715268,103445.78655715268,128331.97356559105,97814.04402877185,60442.12669975184,41524.352587800015,24886.187008438366,0.0,66410.53959623838,21153.25895717261,1538.8565336788613,0.0,0.8869457950162944,2.8164028512845594,0.0014959162575277712,355173.5161330778,1556478.3111526964,4.382303973839956,1556478.3111526964,4.382303973839956,0.8499999999999999,0.09583953331440849,4.296143414572793,1.2675244391663,1.0,0.0,4.296143414575001,1.284204689903366,1.2845141506785782,3.345372780795614,19352.691332983275,1973.425311700048,3099.015535412006,3099.015535412006,6.663861374624836,5.156454480403615,-0.860494897168909,6.016949377572524,3.4151303764367666,3.4151303764367666,0.9757515361247905,0.0,0.0,0.00024096210490305277,1.0001684626556127,0.0002409215186242311,198.67160162299433,0.0,8.090330313907229e-06,22.927996109613087,0.0178407071738828,8.100294749765485e-05,0.00015995915740539792,0.0006872074806878131,0.09583953331290643,0.07678213524961139,0.01905739806329504,0.09583982651654316,0.07678213525081479,0.0190573980635937,0.4040536191721468,0.4040536191721468,0.10028648766338645,0.0,5.34277139885512,4.922062530949233,7.04543790684852,5.322020091233412,4.907475137480617,6.999635689796321,24886.187008438366,21153.25895717261,0.85,0.9949230064407758,0.6839571559695938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449667775049002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.913285957824,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.265028695721,1538.8565336788613,0.4040536191721468,0.10028648766338645,6.112885165565336,3.4151303764367666
354.0,-29.69783225872179,5.156024200993088,35.022809720906196,24.25790486102926,5.084869980520451,-26.21951867194006,-39.763792616408296,1.6065563937387213,0.35414275907146475,-4.962972644710443,40.045035356370015,45420.87091642689,20651.633529263137,20651.633529263137,66072.50444569002,82793.54044753188,82793.54044753188,20651.633529263137,103445.17397679502,103445.17397679502,103445.17397679502,128331.19623824152,97813.69236958826,60441.516694575155,41524.63963890345,24886.022261446502,0.0,66410.66190034995,21153.118922229525,1538.8558368475503,0.0,0.88694401546624,2.8164268006017426,0.0014959162575277712,355168.129502438,1556475.9389812574,4.382363758712684,1556475.9389812574,4.382363758712684,0.85,0.09584009842203899,4.296143414572793,1.267524097389542,1.0,0.0,4.296143414573707,1.2842075910410995,1.2845170003914916,3.3453652233046953,19352.621756556888,1973.4182168790453,3099.015535412006,3099.015535412006,6.663933527689643,5.156024200993088,-0.8607573575182998,6.016781558511388,3.4152626090896203,3.4152626090896203,0.9757893168827486,0.0,0.0,0.0002409215186242311,1.0001679272851358,0.00024088106812042103,198.67293435764952,0.0,8.0633410174179e-06,22.851508443362327,0.01784877051490022,8.098975662177833e-05,0.00015993176200245277,0.0006870897861078607,0.0958400984205458,0.07678199360984611,0.0190581048106997,0.09584040580013369,0.07678199361104236,0.019058104810996623,0.40405233589201023,0.40405233589201023,0.10029007328940341,0.0,5.337799116661358,4.91861402246974,7.034206177252486,5.317115403781884,4.904081948582132,6.988523144866008,24886.022261446502,21153.118922229525,0.85,0.9949080848619256,0.6839394400944457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449677472007461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.83679829157,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.242705216338,1538.8558368475503,0.40405233589201023,0.10029007328940341,6.112885165565336,3.4152626090896203
355.0,-29.699444954929753,5.155592162212215,35.02278777199864,24.257232073601358,5.08438416590127,-26.22101891284059,-39.76522641079498,1.6059581238118998,0.34893297787078836,-4.963358980023973,40.04498013609193,45419.76272288163,20651.844653704793,20651.844653704793,66071.60737658641,82792.7268500625,82792.7268500625,20651.844653704793,103444.5715037673,103444.5715037673,103444.5715037673,128330.42893987139,97813.36325546101,60440.89150099844,41524.96861606952,24885.85743610408,0.0,66410.8260521736,21152.97882068847,1538.8550843642915,0.0,0.886942251513614,2.816449987619623,0.0014959162575277712,355162.78295900783,1556473.555795541,4.382423019742995,1556473.555795541,4.382423019742995,0.85,0.09584065403855081,4.296143414572793,1.2675237248418858,1.0,0.0,4.296143414573885,1.284210470841969,1.2845198289365385,3.345357721430277,19352.556640712006,1973.4115769107705,3099.015535412006,3099.015535412006,6.664001653983056,5.155592162212215,-0.8610202027222256,6.01661236493444,3.415393565601451,3.415393565601451,0.9758267330289859,0.0,0.0,0.00024088106812042103,1.0001674509020644,0.00024084073912140132,198.6742633099509,0.0,8.036420288192165e-06,22.775215096736595,0.017856806935188412,8.097664310930949e-05,0.00015990442501111153,0.0006869723424725358,0.09584065403707703,0.07678184950620272,0.019058804530874322,0.09584095735899259,0.07678184950738344,0.01905880453116737,0.4040510481000738,0.4040510481000738,0.1002936240238927,0.0,5.332855361070131,4.915200754287014,7.022976922737541,5.312291957894786,4.900815151034294,6.97730955956996,24885.85743610408,21152.97882068847,0.85,0.9948921178104202,0.6839210626170951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496871381468215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.76050494495,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.220431371006,1538.8550843642915,0.4040510481000738,0.1002936240238927,6.112885165565336,3.415393565601451
356.0,-29.701051924253917,5.155158344525911,35.02276540454207,24.256554850749694,5.083892496591752,-26.222514584437967,-39.766655664984114,1.6053551567760533,0.3437822050863133,-4.963749673540271,40.04492404724153,45418.66115830988,20652.058122356375,20652.058122356375,66070.71928066625,82791.91942203345,82791.91942203345,20652.058122356375,103443.97754438983,103443.97754438983,103443.97754438983,128329.66943035932,97813.0353153792,60440.267600429856,41525.29746105482,24885.6918859695,0.0,66410.98934702433,21152.838103074075,1538.8544038163914,0.0,0.8869404685247322,2.8164718955467287,0.0014959162575277712,355157.3761660888,1556471.1351269793,4.38248292047044,1556471.1351269793,4.38248292047044,0.85,0.09584120326512549,4.296143414572793,1.2675233863620092,1.0,0.0,4.296143414574298,1.2842133723590041,1.2845226793587943,3.345350163019326,19352.49175715421,1973.4049606291865,3099.015535412006,3099.015535412006,6.66407053671344,5.155158344525911,-0.861287720863877,6.016446065389788,3.4155232742375423,3.4155232742375423,0.9758637926392978,0.0,0.0,0.00024084073912140132,1.0001668584112045,0.00024080055952262222,198.67558755851755,0.0,8.012334170268899e-06,22.70695503854206,0.01786481926935868,8.096357307507476e-05,0.00015987716604632656,0.0006868552340504868,0.09584120326362791,0.07678170550588077,0.01905949775774714,0.09584146781124471,0.07678170550708052,0.019059497758044976,0.4040497565376032,0.4040497565376032,0.10029713950749508,0.0,5.327949868275937,4.911824667450048,7.011791566548766,5.307531878626605,4.897579541580626,6.9662913495093335,24885.6918859695,21152.838103074075,0.85,0.9948762987917553,0.6839027938731491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496967768622295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.692244886755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.19819594835,1538.8544038163914,0.4040497565376032,0.10029713950749508,6.112885165565336,3.4155232742375423
357.0,-29.702654671368304,5.15472189324154,35.02274234097349,24.25580652141946,5.083318237580966,-26.224014714508993,-39.768096898309864,1.6046782807215392,0.33916685833287374,-4.964194693276203,40.04485903672827,45417.63201700038,20652.37415412457,20652.37415412457,66070.00617112496,82791.16161071071,82791.16161071071,20652.37415412457,103443.53576483528,103443.53576483528,103443.53576483528,128329.0339866251,97812.71951092445,60439.679102072834,41525.60045427957,24885.49822178982,0.0,66411.09867606939,21152.67348852135,1538.853379821031,0.0,0.8869384416384181,2.8164804518561897,0.0014959162575277712,355151.21763334144,1556468.3294230853,4.382551015297335,1556468.3294230853,4.382551015297335,0.85,0.09584176146111562,4.296143414572793,1.2675232033850627,1.0,0.0,4.296143414572949,1.2842166190346427,1.2845258752144104,3.3453417055155716,19352.4292746529,1973.398589187225,3099.015535412006,3099.015535412006,6.664172514830225,5.15472189324154,-0.861589976772156,6.016311870013696,3.4156517261725274,3.4156517261725274,0.9759004931921507,0.0,0.0,0.00024080055952262222,1.0001664221499618,0.00024076049164397696,198.67690834315636,0.0,7.982705395304367e-06,22.622987090292575,0.017872801974753987,8.095039547050296e-05,0.00015985016405211926,0.0006867392296108927,0.09584176145920807,0.07678157360211037,0.019060187857097705,0.09584147617458694,0.07678157360363855,0.019060187857477064,0.4040484619388615,0.4040484619388615,0.10030062196738335,0.0,5.323212029570811,4.908536163154679,7.001100439312836,5.3033615516091,4.894538302450371,6.957470599372471,24885.49822178982,21152.67348852135,0.85,0.9948639231733213,0.6838861714746212,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497063814709445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.6082769385,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.176021497724,1538.853379821031,0.4040484619388615,0.10030062196738335,6.112885165565336,3.4156517261725274
