time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
358.0,-29.70425232125612,5.154285199199462,35.022718928087514,24.255221848748647,5.082938173836917,-26.22549083545932,-39.76950055276973,1.604176688039871,0.33321236655666553,-4.964501122345347,40.04480273508455,45416.46011226651,20652.403285049277,20652.403285049277,66068.86339731578,82790.27195527108,82790.27195527108,20652.403285049277,103442.67524032036,103442.67524032036,103442.67524032036,128327.97559358508,97812.35353124251,60439.02924277641,41525.91587607344,24885.300353264734,0.0,66411.21622933817,21152.505300275025,1538.8489246245065,0.0,0.8869370876885214,2.816522727443199,0.0014959162575277712,355146.97707584803,1556465.899577014,4.382596502418216,1556465.899577014,4.382596502418216,0.85,0.09584225635758781,4.296143414572793,1.2675226654438303,1.0,0.0,4.296143414572533,1.2842190462091871,1.2845282515148386,3.345335382818323,19352.356864889156,1973.3912054462182,3099.015535412006,3099.015535412006,6.664181914887881,5.154285199199462,-0.8618115833519466,6.016096782551409,3.4157786606092855,3.4157786606092855,0.9759367601740816,0.0,0.0,0.00024076049164397696,1.0001658950045609,0.0002407205573060248,198.67822494265351,0.0,7.96056225310835e-06,22.560233425309065,0.017880762537007096,8.09375633659628e-05,0.00015982292827801416,0.0006866222208193304,0.09584225635667065,0.0767813916036254,0.019060864753045255,0.09584249097585294,0.07678139160436016,0.01906086475322764,0.4040471679737192,0.4040471679737192,0.10030410053461934,0.0,5.318239162419957,4.905155661655783,6.989593800418277,5.297713488901991,4.8910528057303395,6.942973687934,24885.300353264734,21152.505300275025,0.85,0.9948449546407924,0.6838673147534241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497159609650467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.545523273526,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.15387806639,1538.8489246245065,0.4040471679737192,0.10030410053461934,6.112885165565336,3.4157786606092855
359.0,-29.705845247066804,5.153845995150633,35.02269528558002,24.254485743027203,5.08238513121963,-26.22698000377678,-39.770924917515345,1.6035198879295525,0.3283849551987146,-4.96494428509499,40.044749221160096,45415.40201712996,20652.704485859533,20652.704485859533,66068.1065029895,82789.47539757258,82789.47539757258,20652.704485859533,103442.17988343211,103442.17988343211,103442.17988343211,128327.3611623746,97812.0039118107,60438.4165701586,41526.208157391215,24885.181278942488,0.0,66411.3894363337,21152.404087101113,1538.8521527800417,0.0,0.8869350286004161,2.81653428368039,0.0014959162575277712,355140.84438227693,1556463.5900449846,4.382665679449679,1556463.5900449846,4.382665679449679,0.85,0.0958428184330686,4.296143414572793,1.2675223863078284,1.0,0.0,4.2961434145729145,1.2842221985697784,1.2845313533472,3.345327171074719,19352.287692031463,1973.3841517777696,3099.015535412006,3099.015535412006,6.664279107304896,5.153845995150633,-0.8621163776928782,6.015962372843511,3.415904794395328,3.415904794395328,0.9759727983986651,0.0,0.0,0.0002407205573060248,1.0001654065893424,0.00024068074712452255,198.6795376643751,0.0,7.934083378594953e-06,22.4851922949381,0.01788869662038569,8.092454385173993e-05,0.00015979601345428486,0.0006865065908766113,0.09584281843112392,0.07678127223711206,0.019061546194011857,0.09584286276910736,0.07678127223867,0.01906154619439861,0.4040458667419565,0.4040458667419565,0.10030751938594142,0.0,5.313436027532305,4.901846056311115,6.97866011468642,5.293329240293701,4.887767393949048,6.934064149618621,24885.181278942488,21152.404087101113,0.85,0.9948309629378662,0.6838495987298705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497255101135804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.47048214315,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.131783324592,1538.8521527800417,0.4040458667419565,0.10030751938594142,6.112885165565336,3.415904794395328
360.0,-29.707431553031228,5.1534051581871045,35.022670949238275,24.253795283753448,5.081875426957917,-26.228458878780405,-39.77234400864688,1.60290275270682,0.3234018871507942,-4.965339211957289,40.04468172688431,45414.35096457156,20652.900435623367,20652.900435623367,66067.25140019493,82788.68859355451,82788.68859355451,20652.900435623367,103441.58902917788,103441.58902917788,103441.58902917788,128326.5474995205,97811.67991231113,60437.82622872561,41526.5040928728,24884.958470342626,0.0,66411.46256321542,21152.21469979123,1538.8483388822879,0.0,0.8869332652431179,2.816553509619745,0.0014959162575277712,355135.3792695209,1556460.677158374,4.382724921295825,1556460.677158374,4.382724921295825,0.85,0.09584332703220107,4.296143414572793,1.2675220950832595,1.0,0.0,4.296143414570991,1.2842251652911294,1.2845342696548405,3.3453194429489876,19352.223588125227,1973.3776149985192,3099.015535412006,3099.015535412006,6.664342336985937,5.1534051581871045,-0.8623947724193846,6.015799930606489,3.416029443172597,3.416029443172597,0.9760084123350277,0.0,0.0,0.00024068074712452255,1.0001647212819254,0.00024064110841266086,198.68084494586554,0.0,7.909468455202621e-06,22.415433602044228,0.017896606088840892,8.091157446667052e-05,0.00015976917265785203,0.0006863912789657745,0.09584332703071205,0.07678111303603542,0.019062213994676624,0.09584308891237227,0.07678111303722827,0.019062213994972797,0.40404456174426323,0.40404456174426323,0.10031091755259829,0.0,5.308657383232912,4.898566570203798,6.9677290137502155,5.288741099108108,4.88469991485664,6.923237769819195,24884.958470342626,21152.21469979123,0.85,0.9948169916798197,0.6838330193578069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497350311457555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.40072345026,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.109729966809,1538.8483388822879,0.40404456174426323,0.10031091755259829,6.112885165565336,3.416029443172597
361.0,-29.709013263639836,5.152963493525577,35.022646320513,24.25317170508208,5.0814404838726395,-26.229926140452246,-39.773742424417264,1.602353360684967,0.3179910802280119,-4.9656890287988364,40.044624538007334,45413.229704959165,20652.99975938338,20652.99975938338,66066.22946434254,82787.86801561751,82787.86801561751,20652.99975938338,103440.8677750009,103440.8677750009,103440.8677750009,128325.64964602838,97811.35244879554,60437.1966085573,41526.83982248694,24884.781871027495,0.0,66411.62169351443,21152.06459037337,1538.8461452511433,0.0,0.886931693891499,2.8165836069774426,0.0014959162575277712,355130.53845746873,1556458.2090306017,4.382777712643844,1556458.2090306017,4.382777712643844,0.85,0.09584382194813891,4.296143414572793,1.2675216544000434,1.0,0.0,4.296143414573507,1.284227815031389,1.2845368691250885,3.3453125405695925,19352.158798856948,1973.37100833179,3099.015535412006,3099.015535412006,6.664374387086647,5.152963493525577,-0.862648018835606,6.015611512361183,3.4161528673471837,3.4161528673471837,0.9760436763849096,0.0,0.0,0.00024064110841266086,1.0001642461916926,0.00024060159051770316,198.68214845535624,0.0,7.875452765245082e-06,22.31903313670456,0.01790448154160614,8.08987959179256e-05,0.00015974231249473526,0.000686275883852886,0.09584382194694595,0.07678094634858094,0.019062875598365003,0.09584380665058312,0.07678094634953662,0.019062875598602286,0.40404325335465563,0.40404325335465563,0.10031429203921012,0.0,5.303804940675036,4.895285951920641,6.956429914617161,5.283680109026875,4.881500370401284,6.910555267358518,24884.781871027495,21152.06459037337,0.85,0.9947992200707603,0.683814497326062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497445127291526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.30432298492,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.087756129085,1538.8461452511433,0.40404325335465563,0.10031429203921012,6.112885165565336,3.4161528673471837
362.0,-29.710589413875038,5.152520295801411,35.022621481347834,24.25249881288039,5.080951370127938,-26.23139381497777,-39.77514457711948,1.601755771231029,0.31291582230539916,-4.966082978633827,40.04456915110506,45412.151005182284,20653.183726899937,20653.183726899937,66065.33473208222,82787.06828968195,82787.06828968195,20653.183726899937,103440.25201658189,103440.25201658189,103440.25201658189,128324.8898235711,97811.02004682408,60436.583464120595,41527.15175855943,24884.637806989205,0.0,66411.78956554864,21151.942135940822,1538.8468454130373,0.0,0.8869298916565795,2.8166041600246094,0.0014959162575277712,355125.086989166,1556455.8186743362,4.3828382609359835,1556455.8186743362,4.3828382609359835,0.8499999999999999,0.09584433391510093,4.296143414572793,1.2675213175686082,1.0,0.0,4.296143414572252,1.2842306898148288,1.2845396938476197,3.3453050520014025,19352.09303250595,1973.3643020303518,3099.015535412006,3099.015535412006,6.664433750298754,5.152520295801411,-0.8629291986574499,6.015449494458861,3.416275307104601,3.416275307104601,0.9760786591727432,0.0,0.0,0.00024060159051770316,1.0001636708648194,0.00024056221749152343,198.68344739741872,0.0,7.85150027262969e-06,22.25115177263254,0.017912333041878767,8.088598509467003e-05,0.00015971560542303313,0.0006861611464426704,0.09584433391357115,0.07678080052316232,0.01906353339040884,0.09584435489111708,0.07678080052438781,0.019063533390713126,0.40404193999650717,0.40404193999650717,0.10031761796916135,0.0,5.299003402635208,4.892041502375719,6.945243020928615,5.278998800939235,4.878316899921856,6.899730982672281,24884.637806989205,21151.942135940822,0.85,0.9947832329811793,0.6837965262231092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497539669631967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.236441620844,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.065821474793,1538.8468454130373,0.40404193999650717,0.10031761796916135,6.112885165565336,3.416275307104601
363.0,-29.71216235601882,5.152075365423235,35.0225961376003,24.25179927321153,5.080430739356981,-26.23286175298946,-39.77655434338374,1.601130136327735,0.308062890597796,-4.9664917680905765,40.0445047758479,45411.120588638725,20653.391645381107,20653.391645381107,66064.51223401983,82786.28979209601,82786.28979209601,20653.391645381107,103439.68143747712,103439.68143747712,103439.68143747712,128324.12927198614,97810.69388610996,60436.00433384671,41527.43283584806,24884.44783450901,0.0,66411.88067035707,21151.780659332657,1538.845270056611,0.0,0.8869280464724286,2.8166200698754955,0.0014959162575277712,355119.4302399617,1556453.040407274,4.382900252333548,1556453.040407274,4.382900252333548,0.85,0.095844831525228,4.296143414572793,1.267521116458811,1.0,0.0,4.296143414571059,1.2842336954009712,1.284542649590149,3.345297222739063,19352.028500999375,1973.3577216480016,3099.015535412006,3099.015535412006,6.664500842082835,5.152075365423235,-0.8632212088165767,6.0152965742398115,3.416396548280354,3.416396548280354,0.9761132995086726,0.0,0.0,0.00024056221749152343,1.0001633398066498,0.000240522930522557,198.6847437104992,0.0,7.822768575858163e-06,22.169726143982032,0.017920155810454624,8.087310660046154e-05,0.00015968911089106187,0.0006860473221336199,0.09584483152361851,0.07678064906932666,0.01906418245429185,0.09584459876087598,0.076780649070616,0.019064182454612003,0.40404062267068397,0.40404062267068397,0.10032090432818162,0.0,5.294278866675086,4.888840552017712,6.934270503157734,5.274554658688373,4.875261817226146,6.8895869028239645,24884.44783450901,21151.780659332657,0.85,0.9947694835196514,0.6837800726355272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497633880786345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.1550159922,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.043945489628,1538.845270056611,0.40404062267068397,0.10032090432818162,6.112885165565336,3.416396548280354
364.0,-29.713730086186235,5.1516294064513914,35.02257035503491,24.25114387823271,5.079962943121958,-26.234319715707038,-39.77794745061544,1.6005525726427925,0.30284655456119935,-4.966861638153332,40.04444130696579,45410.0407622075,20653.515076621257,20653.515076621257,66063.55583882876,82785.47362974448,82785.47362974448,20653.515076621257,103438.98870636574,103438.98870636574,103438.98870636574,128323.2380212911,97810.35063203436,60435.39575461596,41527.727641576,24884.249314925353,0.0,66411.97695650136,21151.61191768655,1538.8423183234074,0.0,0.8869263958296032,2.8166452863567697,0.0014959162575277712,355114.3121107136,1556450.3012606492,4.382955708007049,1556450.3012606492,4.382955708007049,0.85,0.09584530361473587,4.296143414572793,1.2675207257783043,1.0,0.0,4.29614341457322,1.2842364761291027,1.2845453805308684,3.3452899792428155,19351.960587539303,1973.3507964023702,3099.015535412006,3099.015535412006,6.664540671260439,5.1516294064513914,-0.8634918731294974,6.015121279580889,3.4165165281092733,3.4165165281092733,0.9761475794597924,0.0,0.0,0.000240522930522557,1.000162800624435,0.00024048377961306952,198.68603574301181,0.0,7.80572136025744e-06,22.121414334969586,0.01792796153181488,8.086038215187153e-05,0.00015966254837068548,0.0006859332057366304,0.0958453036134213,0.07678048104280218,0.019064822570619137,0.09584509461175532,0.07678048104385522,0.019064822570880647,0.40403930264670523,0.40403930264670523,0.10032416457800038,0.0,5.289514978495447,4.885630557355853,6.923136585024054,5.269708192714518,4.8720894979343825,6.877883656632832,24884.249314925353,21151.61191768655,0.85,0.9947536403275451,0.6837628217565374,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497727901347783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.106704183185,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.022081234885,1538.8423183234074,0.40403930264670523,0.10032416457800038,6.112885165565336,3.4165165281092733
365.0,-29.715291845522614,5.151182164614571,35.02254426308088,24.250480660144262,5.079477457146211,-26.235774073314076,-39.77933622719718,1.5999596849376896,0.2978983482784088,-4.967248945536811,40.04438073032161,45408.96928643991,20653.669020418423,20653.669020418423,66062.63830685834,82784.70013303809,82784.70013303809,20653.669020418423,103438.36915345652,103438.36915345652,103438.36915345652,128322.44771443076,97810.03983160478,60434.78508345648,41528.060831275885,24884.07856097424,0.0,66412.13939225013,21151.466776828103,1538.8413760169226,0.0,0.8869246460576479,2.8166649560588852,0.0014959162575277712,355108.95275211934,1556447.6869386507,4.383014494216695,1556447.6869386507,4.383014494216695,0.8499999999999999,0.09584578178103713,4.296143414572793,1.2675203598244118,1.0,0.0,4.29614341457232,1.2842393282158004,1.2845481830218388,3.3452825498978016,19351.89909509372,1973.3445259179964,3099.015535412006,3099.015535412006,6.664590346325119,5.151182164614571,-0.8637745705312696,6.014956735145841,3.416635456095139,3.416635456095139,0.9761815588843253,0.0,0.0,0.00024048377961306952,1.0001621826107447,0.00024044478365031714,198.68732286939493,0.0,7.778739001800755e-06,22.04494633110334,0.01793574027081668,8.084769910095892e-05,0.0001596360805121106,0.0006858194960203161,0.09584578177958711,0.07678032348364715,0.01906545829593996,0.0958455161543522,0.07678032348480873,0.019065458296228393,0.4040379777815475,0.4040379777815475,0.10032738683382403,0.0,5.284798205756886,4.882469357886578,6.912044194780833,5.265147293815232,4.869090422256136,6.866923400447035,24884.07856097424,21151.466776828103,0.85,0.9947373915583786,0.6837450156249423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449782161152738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.030236179315,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.000268961996,1538.8413760169226,0.4040379777815475,0.10032738683382403,6.112885165565336,3.416635456095139
366.0,-29.71684850355536,5.150734322148142,35.022517968508225,24.249856103584193,5.079045999847974,-26.23721843576466,-39.780712116602785,1.5994159320569967,0.2924784712524229,-4.967598040689915,40.044322644774674,45407.86449350279,20653.74109597155,20653.74109597155,66061.60558947435,82783.86030449187,82783.86030449187,20653.74109597155,103437.60140046342,103437.60140046342,103437.60140046342,128321.51024509655,97809.6838363324,60434.162497962185,41528.35704263358,24883.90884463313,0.0,66412.26588726671,21151.32251793816,1538.8396182350361,0.0,0.8869230815073788,2.8166952699390726,0.0014959162575277712,355104.12220892846,1556445.1801287003,4.3830670577599005,1556445.1801287003,4.3830670577599005,0.85,0.09584623552037165,4.296143414572793,1.2675199163937947,1.0,0.0,4.2961434145725965,1.2842419503274851,1.284550755681273,3.3452757196393286,19351.82866076406,1973.337343615206,3099.015535412006,3099.015535412006,6.664613603889433,5.150734322148142,-0.8640360280896804,6.014770350237822,3.4167532538184506,3.4167532538184506,0.9762152153767002,0.0,0.0,0.00024044478365031714,1.000161654879724,0.00024040592086009555,198.68860580611553,0.0,7.748003441984332e-06,21.957841754583598,0.017943488274258665,8.083513555612474e-05,0.00015960964809419242,0.0006857059385621456,0.09584623551917991,0.07678015161372466,0.01906608390545525,0.09584626911751923,0.07678015161467934,0.019066083905692314,0.4040366498636917,0.4040366498636917,0.10033057379119821,0.0,5.279995910232174,4.8792717126952425,6.900668181632398,5.260076511942316,4.865819505681827,6.854487877534439,24883.90884463313,21151.32251793816,0.85,0.9947199467883298,0.6837270779253579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449791496595269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.9431316028,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.978524047083,1538.8396182350361,0.4040366498636917,0.10033057379119821,6.112885165565336,3.4167532538184506
367.0,-29.718400932583346,5.1502846680872025,35.0224913243415,24.24915307145568,5.0785120384762585,-26.238669242450527,-39.78210403639821,1.5987803483430616,0.2879291761947229,-4.9680212008381215,40.044259873041135,45406.85020037278,20653.958487312757,20653.958487312757,66060.80868768554,82783.12432088506,82783.12432088506,20653.958487312757,103437.08280819783,103437.08280819783,103437.08280819783,128320.82783656222,97809.38560018959,60433.58459298829,41528.66778577922,24883.745028364396,0.0,66412.41281414361,21151.183274109735,1538.8399257208507,0.0,0.8869211573625956,2.81670553131644,0.0014959162575277712,355098.26687344245,1556442.471079456,4.383131702622966,1556442.471079456,4.383131702622966,0.85,0.09584671137434558,4.296143414572793,1.267519699898549,1.0,0.0,4.296143414572852,1.2842450014149802,1.284553757590482,3.345267771990006,19351.769654186082,1973.3313266187824,3099.015535412006,3099.015535412006,6.664683752405541,5.1502846680872025,-0.8643432584706456,6.014627926557848,3.4168701249487685,3.4168701249487685,0.9762486071282196,0.0,0.0,0.00024040592086009555,1.0001612177237624,0.0002403671694121757,198.6898852719579,0.0,7.72159360686398e-06,21.88299628185252,0.01795120986786553,8.082242747078306e-05,0.00015958349338931249,0.0006855935741990157,0.09584671137261373,0.07678000524570168,0.01906670612691205,0.09584642950704077,0.07678000524708903,0.019066706127256555,0.4040353151851707,0.4040353151851707,0.10033370790842974,0.0,5.2753569421974476,4.876170283367003,6.889729503355227,5.255950377032832,4.862962478124928,6.845153660944277,24883.745028364396,21151.183274109735,0.85,0.9947057468391934,0.6837102926443089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498008016587691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.86828613006,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.956829269644,1538.8399257208507,0.4040353151851707,0.10033370790842974,6.112885165565336,3.4168701249487685
368.0,-29.71994779902085,5.149834306268071,35.02246422019198,24.2485114367679,5.0780545638059005,-26.240107392534714,-39.78347891299052,1.5982141573201025,0.2828001408301475,-4.968381656090158,40.04419318684578,45405.78633577451,20654.043418295765,20654.043418295765,66059.82975407028,82782.32313542794,82782.32313542794,20654.043418295765,103436.36655372371,103436.36655372371,103436.36655372371,128319.89924557996,97809.0527987533,60432.98734736119,41528.9616126579,24883.532691856246,0.0,66412.49430451414,21151.002788077807,1538.8360143856437,0.0,0.8869195661280708,2.8167307117949765,0.0014959162575277712,355093.27925551386,1556439.5930970933,4.383185162952996,1556439.5930970933,4.383185162952996,0.8499999999999999,0.09584714164169658,4.296143414572793,1.2675193487806244,1.0,0.0,4.296143414573948,1.2842477279264257,1.2845564349883813,3.345260669847117,19351.703808800223,1973.3246122580315,3099.015535412006,3099.015535412006,6.66471115820007,5.149834306268071,-0.8646149096795313,6.014449215947602,3.416985703177299,3.416985703177299,0.9762816294792283,0.0,0.0,0.0002403671694121757,1.0001606420464242,0.0002403285625400751,198.69116016768396,0.0,7.699520741315554e-06,21.82044178088828,0.017958909388606843,8.080987680121455e-05,0.00015955729261096115,0.0006854810118976449,0.0958471416404621,0.07677982584544396,0.019067315795018136,0.09584687076522742,0.07677982584643286,0.019067315795263724,0.4040339788034498,0.4040339788034498,0.10033681870118724,0.0,5.270668022757889,4.873056439510776,6.878589448234038,5.251181796920321,4.859917924089814,6.833330790472758,24883.532691856246,21151.002788077807,0.85,0.9946897860991815,0.6836934346657753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498100815564625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.8057316291,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.935167324666,1538.8360143856437,0.4040339788034498,0.10033681870118724,6.112885165565336,3.416985703177299
369.0,-29.72148956281914,5.149383764132992,35.022437103183954,24.24791328320282,5.077654039807176,-26.241535254460576,-39.78483716547487,1.5976997314485393,0.27723783950000325,-4.968712389744838,40.04413860404765,45404.672249537376,20654.065056209427,20654.065056209427,66058.7373057468,82781.46370486736,82781.46370486736,20654.065056209427,103435.52876107678,103435.52876107678,103435.52876107678,128318.91255647116,97808.68414840216,60432.362417161356,41529.24636804534,24883.38379539438,0.0,66412.63016343972,21150.876226085224,1538.8350608574528,0.0,0.8869180821884687,2.816765043570745,0.0014959162575277712,355088.7029435755,1556437.237465167,4.383235018638396,1556437.237465167,4.383235018638396,0.85,0.09584756667339211,4.296143414572793,1.2675188828213142,1.0,0.0,4.296143414573289,1.2842502121853656,1.2845588702610216,3.345254198760995,19351.630870639587,1973.317174635537,3099.015535412006,3099.015535412006,6.6647181403895495,5.149383764132992,-0.8648700178018967,6.0142537819348885,3.4171003184753395,3.4171003184753395,0.9763143767072399,0.0,0.0,0.0002403285625400751,1.0001601141181655,0.0002402900887044183,198.69243087222773,0.0,7.670844208116774e-06,21.73917248580294,0.01796658023281496,8.07974796552509e-05,0.0001595310828848242,0.0006853684111553038,0.09584756667231162,0.0767796479020439,0.019067918770267717,0.09584781923813311,0.07677964790290943,0.01906791877048268,0.4040326382384014,0.4040326382384014,0.10033989132505146,0.0,5.265859087351146,4.86988626012527,6.8670720531331995,5.245950229244841,4.856578807785581,6.820362498169516,24883.38379539438,21150.876226085224,0.85,0.9946713018770376,0.683675260832129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498193283155545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.724462334016,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.91356506928,1538.8350608574528,0.4040326382384014,0.10033989132505146,6.112885165565336,3.4171003184753395
370.0,-29.7230278653291,5.148931007538852,35.0224095978675,24.24716924959796,5.07707849830374,-26.242977503620544,-39.78622010964898,1.5970281365952856,0.27293594588809356,-4.9691658408652275,40.04407305980383,45403.683732151774,20654.33079129669,20654.33079129669,66058.01452344847,82780.7303804749,82780.7303804749,20654.33079129669,103435.06117177158,103435.06117177158,103435.06117177158,128318.2845717017,97808.36453394261,60431.786486190234,41529.53116416931,24883.223399930128,0.0,66412.75456409944,21150.739889940607,1538.8362963507943,0.0,0.8869160139970653,2.8167685325055047,0.0014959162575277712,355082.42868371017,1556434.4087732683,4.38330450352885,1556434.4087732683,4.38330450352885,0.85,0.09584802879080298,4.296143414572793,1.2675186613807456,1.0,0.0,4.296143414573671,1.2842534308355118,1.284562040272014,3.345245814743746,19351.567634321713,1973.3107263256784,3099.015535412006,3099.015535412006,6.664803888616435,5.148931007538852,-0.865199846482418,6.01413085402127,3.4172141287750377,3.4172141287750377,0.976346893935725,0.0,0.0,0.0002402900887044183,1.0001597566433338,0.00024025170689816902,198.693698738254,0.0,7.644459931628717e-06,21.664399446235784,0.01797422469274659,8.078485894777122e-05,0.00015950522975664708,0.0006852573424089396,0.09584802878882887,0.07677950859383484,0.019068520194994023,0.09584779140567955,0.07677950859541621,0.019068520195386764,0.4040312888331063,0.4040312888331063,0.10034290309513887,0.0,5.2612888889227065,4.8668220331135785,6.85633410343479,5.242101786753324,4.853705684944714,6.812502267978061,24883.223399930128,21150.739889940607,0.85,0.9946585555292909,0.683659095758927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498285446843506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.64968929445,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.892013474553,1538.8362963507943,0.4040312888331063,0.10034290309513887,6.112885165565336,3.4172141287750377
371.0,-29.724559978937343,5.148477998041926,35.02238154938076,24.246550106350355,5.076643454054792,-26.24440013064586,-39.78757745409382,1.5964836057636143,0.267770642081814,-4.969505856031477,40.0440022283199,45402.610584187976,20654.361139631077,20654.361139631077,66056.97172381905,82779.92943921403,82779.92943921403,20654.361139631077,103434.2905788451,103434.2905788451,103434.2905788451,128317.27466844524,97808.0353128082,60431.18310460133,41529.835786896525,24882.98408960014,0.0,66412.81987649667,21150.53647616012,1538.8304032458354,0.0,0.8869145416088564,2.8167965810522313,0.0014959162575277712,355077.72405837226,1556431.3519043964,4.383353971392839,1556431.3519043964,4.383353971392839,0.85,0.09584841764740615,4.296143414572793,1.2675182772940028,1.0,0.0,4.296143414571834,1.2842560553718516,1.2845646161444033,3.3452389783195224,19351.502497305268,1973.304084198505,3099.015535412006,3099.015535412006,6.664813681511645,5.148477998041926,-0.8654638956793885,6.013941893721315,3.4173265201426934,3.4173265201426934,0.9763790057550553,0.0,0.0,0.00024025170689816902,1.0001591158576444,0.00024021348512346587,198.6949615175356,0.0,7.6262230479226e-06,21.61271611781265,0.017981850915794514,8.077247363476768e-05,0.00015947923326340135,0.0006851456577456799,0.0958484176463223,0.07677931187715556,0.019069105769166747,0.09584821964870248,0.07677931187802378,0.01906910576938237,0.40402993666993825,0.40402993666993825,0.10034590579029586,0.0,5.256624332568492,4.863734402123498,6.845214469072687,5.237276498113317,4.850739570613769,6.800077671610154,24882.98408960014,21150.53647616012,0.85,0.9946418755695157,0.6836422646805251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498377404736047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.59800596603,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.870479828844,1538.8304032458354,0.40402993666993825,0.10034590579029586,6.112885165565336,3.4173265201426934
372.0,-29.726087826407298,5.148023915502135,35.0223532855174,24.24588657394054,5.076156168556844,-26.2458241425547,-39.7889425168745,1.5958924847040388,0.2629902886173454,-4.969896109318532,40.043939858125235,45401.59130521713,20654.489904775,20654.489904775,66056.08120999213,82779.16251010222,82779.16251010222,20654.489904775,103433.65241487723,103433.65241487723,103433.65241487723,128316.47311848939,97807.71570583947,60430.609780357445,41530.11769498002,24882.82070361216,0.0,66412.93839859217,21150.397598070336,1538.8300333545562,0.0,0.8869127831779662,2.816813721976603,0.0014959162575277712,355072.32437275554,1556428.6602024897,4.383413049586338,1556428.6602024897,4.383413049586338,0.85,0.09584883945148114,4.296143414572793,1.267517970683985,1.0,0.0,4.296143414572494,1.284258897367351,1.2845674097335227,3.345231575486542,19351.439262469456,1973.2976360397747,3099.015535412006,3099.015535412006,6.664855231849954,5.148023915502135,-0.8657591476226338,6.013783063124769,3.4174380806236857,3.4174380806236857,0.9764108801781959,0.0,0.0,0.00024021348512346587,1.0001586747541016,0.00024017537535484017,198.6962207946843,0.0,7.594474053774371e-06,21.522739468396566,0.01798944538984829,8.076001966486006e-05,0.0001594534654586058,0.0006850349555607995,0.09584883945000758,0.0767791470564359,0.019069692393571678,0.0958485898367047,0.0767791470576163,0.01906969239386483,0.40402857883781246,0.40402857883781246,0.1003488709113391,0.0,5.252033701808614,4.860697765338216,6.834263040486746,5.232886397935886,4.8478116664521735,6.789701018507685,24882.82070361216,21150.397598070336,0.85,0.9946266917681268,0.6836256970400749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498468993769245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.50802931661,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.849018890716,1538.8300333545562,0.40402857883781246,0.1003488709113391,6.112885165565336,3.4174380806236857
373.0,-29.72761027950657,5.147569177547839,35.0223246996144,24.245245253574126,5.0756938636219795,-26.247240800364708,-39.79029137464238,1.5953243844800862,0.25806800238893857,-4.970263703103777,40.04387395039247,45400.52510865677,20654.568554515416,20654.568554515416,66055.09366317219,82778.38373654467,82778.38373654467,20654.568554515416,103432.95229106008,103432.95229106008,103432.95229106008,128315.58021197033,97807.39272001553,60429.99766118715,41530.438954253754,24882.627920910247,0.0,66413.066875164,21150.233732773708,1538.8274655276512,0.0,0.8869111527238283,2.8168353704253577,0.0014959162575277712,355067.23827113427,1556425.8158353623,4.383467828273286,1556425.8158353623,4.383467828273286,0.8499999999999999,0.09584923728196967,4.296143414572793,1.2675175624201076,1.0,0.0,4.296143414573935,1.2842616315359556,1.2845700956134842,3.345224453552098,19351.375359120837,1973.2911197117098,3099.015535412006,3099.015535412006,6.6648806107935314,5.147569177547839,-0.8660423723118944,6.013611549859734,3.417548562387585,3.417548562387585,0.9764424463964528,0.0,0.0,0.00024017537535484017,1.0001581164500495,0.00024013740568072984,198.69747563965979,0.0,7.572267001285627e-06,21.459804681643465,0.017997017656849575,8.074771528287356e-05,0.0001594276600719666,0.0006849240919189291,0.09584923728067998,0.07677896704969865,0.01907027023098134,0.09584899032844808,0.07677896705073171,0.019070270231237956,0.40402721750574827,0.40402721750574827,0.10035180876448552,0.0,5.247441508383929,4.857675369503454,6.823246923756699,5.228331705492735,4.844889221890412,6.778470514775847,24882.627920910247,21150.233732773708,0.85,0.994609897888548,0.6836083205432404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498560328873724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.44509452986,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.827592347103,1538.8274655276512,0.40402721750574827,0.10035180876448552,6.112885165565336,3.417548562387585
374.0,-29.72912763855729,5.147114569633138,35.02229610200924,24.24466620376336,5.075302855157903,-26.248645742802026,-39.791630872618384,1.5948209594028158,0.2527239265230605,-4.970586089663024,40.043816437759126,45399.441206899595,20654.552949764166,20654.552949764166,66053.99415666376,82777.56577309287,82777.56577309287,20654.552949764166,103432.11872285703,103432.11872285703,103432.11872285703,128314.58754655819,97807.05914047625,60429.39652514985,41530.73623925156,24882.468823701154,0.0,66413.20506295271,21150.09850014598,1538.8257941888392,0.0,0.8869097217193221,2.8168678280903654,0.0014959162575277712,355062.7777128511,1556423.3337771057,4.383515906124711,1556423.3337771057,4.383515906124711,0.85,0.09584961645834786,4.296143414572793,1.2675171008566397,1.0,0.0,4.296143414573236,1.2842640631098647,1.2845724790058013,3.345218119838701,19351.309359785846,1973.2843896525162,3099.015535412006,3099.015535412006,6.664875575403721,5.147114569633138,-0.8662997160792578,6.013414285712396,3.417658089630543,3.417658089630543,0.9764737398944409,0.0,0.0,0.00024013740568072984,1.000157589318817,0.00024009956855327325,198.69872629985178,0.0,7.544478396584054e-06,21.38105177591921,0.01800456213524616,8.073549799660864e-05,0.0001594019076841212,0.0006848134559674776,0.09584961645733706,0.0767787769791283,0.019070839478208753,0.09584983601655003,0.07677877697993798,0.01907083947840987,0.4040258522132599,0.4040258522132599,0.10035471357794803,0.0,5.242746045343722,4.854625981215236,6.811819043884782,5.223310016186076,4.841817608645783,6.765484229450863,24882.468823701154,21150.09850014598,0.85,0.9945912728357492,0.6835905775645931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449865134259309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.36634162413,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.806222942467,1538.8257941888392,0.4040258522132599,0.10035471357794803,6.112885165565336,3.417658089630543
375.0,-29.73064058181398,5.146658027254526,35.02226716850533,24.24393593044954,5.07473718089719,-26.250064178121733,-39.79299118565393,1.594160777205297,0.24853981621095045,-4.971032592022251,40.04374945885753,45398.46996650839,20654.78508543343,20654.78508543343,66053.25505194181,82776.84937253775,82776.84937253775,20654.78508543343,103431.63445797117,103431.63445797117,103431.63445797117,128313.94223379297,97806.7497938176,60428.83092759167,41531.02096247325,24882.30777582179,0.0,66413.32873829504,21149.96160944852,1538.826887818089,0.0,0.8869076939059816,2.8168705919571106,0.0014959162575277712,355056.5999541135,1556420.4431892615,4.383584035307072,1556420.4431892615,4.383584035307072,0.85,0.09585003664573631,4.296143414572793,1.2675169184291741,1.0,0.0,4.296143414574521,1.2842672271659477,1.2845755952262194,3.3452098782068065,19351.248154971556,1973.2781484983718,3099.015535412006,3099.015535412006,6.664950481665601,5.146658027254526,-0.8666323968001395,6.013290424054666,3.4177668982055214,3.4177668982055214,0.9765048280587204,0.0,0.0,0.00024009956855327325,1.0001571326169227,0.00024006184700702974,198.69997333417174,0.0,7.518189032469104e-06,21.30654771801744,0.018012080324278628,8.07230926092981e-05,0.00015937647594397515,0.000684704197564528,0.09585003664382595,0.07677862844385012,0.019071408199975826,0.0958497790329777,0.07677862844538037,0.019071408200355938,0.40402448009995934,0.40402448009995934,0.10035755963528832,0.0,5.238289319059504,4.851685006213074,6.80116038560999,5.219572408233205,4.839074974216658,6.757659857032706,24882.30777582179,21149.96160944852,0.85,0.9945782918399994,0.6835746803989192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498742052869653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.291837566234,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.784904840166,1538.826887818089,0.40402448009995934,0.10035755963528832,6.112885165565336,3.4177668982055214
376.0,-29.73214839060054,5.146201873653165,35.02223784770964,24.24335688063877,5.074344960816041,-26.25146064461103,-39.794321812782414,1.5936572148267911,0.24324571957060925,-4.971343674496054,40.04368031126025,45397.39092138866,20654.73843216328,20654.73843216328,66052.12935355194,82776.03678397376,82776.03678397376,20654.73843216328,103430.77521613704,103430.77521613704,103430.77521613704,128312.85222085401,97806.41695680276,60428.23000483096,41531.31883552422,24882.07700471696,0.0,66413.39584024118,21149.765454009415,1538.820869110082,0.0,0.8869063624279186,2.8169037182761083,0.0014959162575277712,355052.2959002372,1556417.4590119414,4.383628769575016,1556417.4590119414,4.383628769575016,0.85,0.09585037695640297,4.296143414572793,1.2675164590636272,1.0,0.0,4.296143414573388,1.2842696588900644,1.284577979087063,3.3452035441573487,19351.18230254641,1973.2714334198133,3099.015535412006,3099.015535412006,6.664935427442861,5.146201873653165,-0.8668858941983455,6.013087767851511,3.4178743655373616,3.4178743655373616,0.9765355330106748,0.0,0.0,0.00024006184700702974,1.000156601250112,0.00024002425890802754,198.7012161501253,0.0,7.495270232707775e-06,21.241595839493836,0.018019575594511335,8.071095964772976e-05,0.00015935088735929997,0.0006845942653349874,0.09585037695549294,0.07677841710232079,0.019071959853172143,0.09585038743215094,0.07677841710304976,0.019071959853353204,0.40402310707415623,0.40402310707415623,0.10036039773525447,0.0,5.233675624639545,4.848689753790836,6.789928695209653,5.21458939406665,4.836119386744315,6.7444006800243415,24882.07700471696,21149.765454009415,0.85,0.994560337080816,0.6835577423354926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498832500240464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.226885687705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.763624622306,1538.820869110082,0.40402310707415623,0.10036039773525447,6.112885165565336,3.4178743655373616
377.0,-29.733651670732712,5.145744288980879,35.02220831132061,24.242662509810202,5.073817498728536,-26.252866560352007,-39.79566885447127,1.5930323883477173,0.23889382400898285,-4.971763900138978,40.04361539012756,45396.40569985797,20654.91016067443,20654.91016067443,66051.3158605324,82775.31015497957,82775.31015497957,20654.91016067443,103430.220315654,103430.220315654,103430.220315654,128312.14190793995,97806.1097233155,60427.66273464383,41531.60776519074,24881.921592285948,0.0,66413.52935747668,21149.633353443056,1538.8217014092397,0.0,0.8869044607157673,2.8169117525276133,0.0014959162575277712,355046.4818356848,1556414.6572385302,4.3836926624126855,1556414.6572385302,4.3836926624126855,0.85,0.09585077391506337,4.296143414572793,1.2675162453157829,1.0,0.0,4.2961434145722155,1.2842726571904162,1.2845809298313489,3.3451957343477208,19351.121515827028,1973.2652348994845,3099.015535412006,3099.015535412006,6.664990841334524,5.145744288980879,-0.8672055418336972,6.012949830814576,3.4179811892463756,3.4179811892463756,0.976566054070393,0.0,0.0,0.00024002425890802754,1.00015613279006,0.0002399867891010676,198.70245524692717,0.0,7.468800984510167e-06,21.16658199010181,0.018027044395495847,8.069867873159261e-05,0.00015932558017643493,0.0006844855420479804,0.09585077391336876,0.07677825825107708,0.019072515662291675,0.09585050713115459,0.07677825825243449,0.019072515662628877,0.40402172806487097,0.40402172806487097,0.10036318759960018,0.0,5.229239809251965,4.845785621007622,6.7792283153474955,5.21065772414795,4.833372825583922,6.735612414198783,24881.921592285948,21149.633353443056,0.85,0.9945460887194439,0.6835415334653848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498922641731171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.151871838316,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.742396833553,1538.8217014092397,0.40402172806487097,0.10036318759960018,6.112885165565336,3.4179811892463756
378.0,-29.73514979940813,5.145287368629463,35.02217859694823,24.242094985116296,5.073450771009894,-26.25425176405558,-39.796982578095026,1.5925527356575537,0.2332927441850643,-4.972061656994758,40.04355113325969,45395.296823972996,20654.83044216992,20654.83044216992,66050.12726614292,82774.4374350235,82774.4374350235,20654.83044216992,103429.26787719343,103429.26787719343,103429.26787719343,128310.98691716288,97805.72359611744,60427.038818473746,41531.871975159665,24881.71903996945,0.0,66413.59101512912,21149.461183974032,1538.8170068143459,0.0,0.8869031792613888,2.816950465547517,0.0014959162575277712,355042.3622427825,1556411.884136263,4.383735716224107,1556411.884136263,4.383735716224107,0.8500000000000001,0.09585110146169029,4.296143414572793,1.2675156694604084,1.0,0.0,4.296143414572351,1.2842749766498098,1.2845832017234573,3.345189692771103,19351.04511983959,1973.2574446767846,3099.015535412006,3099.015535412006,6.664965117518819,5.145287368629463,-0.8674534328873245,6.012740801516787,3.418086820992991,3.418086820992991,0.976596234569426,0.0,0.0,0.0002399867891010676,1.0001555996215825,0.000239949453056973,198.70369011109415,0.0,7.445342640565095e-06,21.10010104336148,0.01803448973813641,8.068670323857935e-05,0.00015930008586248826,0.0006843760148190094,0.09585110146084205,0.07677804585964584,0.019073055601196216,0.09585139349721175,0.07677804586032529,0.019073055601365012,0.40402034779988977,0.40402034779988977,0.10036596362049524,0.0,5.224583707478075,4.842765451797277,6.76788540965714,5.205354401179818,4.830120729877365,6.721938789814487,24881.71903996945,21149.461183974032,0.85,0.9945272685390044,0.6835242023523751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499012513549079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.085390891574,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.721209508554,1538.8170068143459,0.40402034779988977,0.10036596362049524,6.112885165565336,3.418086820992991
379.0,-29.736644199546635,5.144829520110646,35.022148879709555,24.241440777573757,5.072967393747944,-26.255645277859344,-39.79831641828639,1.591968472060982,0.22874844023641572,-4.972454595078873,40.04349162103988,45394.29407059858,20654.941822258053,20654.941822258053,66049.23589285664,82773.69396111934,82773.69396111934,20654.941822258053,103428.6357833774,103428.6357833774,103428.6357833774,128310.22438844525,97805.41473313628,60426.46947651724,41532.16139624338,24881.58860506785,0.0,66413.75000131123,21149.35031430767,1538.818660099158,0.0,0.8869013966751734,2.8169642119904243,0.0014959162575277712,355036.9258344645,1556409.3157997848,4.383795607010914,1556409.3157997848,4.383795607010914,0.85,0.09585147631116553,4.296143414572793,1.2675153870275246,1.0,0.0,4.296143414572706,1.2842777848433515,1.2845859626386151,3.3451823782008425,19350.98401072179,1973.2512132809666,3099.015535412006,3099.015535412006,6.665001057993094,5.144829520110646,-0.8677588821898743,6.01258840230052,3.4181918905019484,3.4181918905019484,0.9766262544291281,0.0,0.0,0.000239949453056973,1.0001552142361108,0.00023991221526574688,198.7049219153784,0.0,7.418809735749473e-06,21.024906791114006,0.01804190854787216,8.067454605000181e-05,0.0001592749070069712,0.0006842678428446934,0.09585147630966759,0.07677787968418326,0.019073596625484333,0.09585177157181449,0.0767778796853831,0.019073596625782424,0.40401895755472,0.40401895755472,0.10036868245314297,0.0,5.220064677844107,4.8398265028137075,6.756907663975028,5.201203035315302,4.827326238681621,6.71223596926626,24881.58860506785,21149.35031430767,0.85,0.9945114662483688,0.6835074675003647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499102078450445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.01019663933,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.700075275065,1538.818660099158,0.40401895755472,0.10036868245314297,6.112885165565336,3.4181918905019484
380.0,-29.738134109618155,5.144370390289794,35.022118569871125,24.240742599964165,5.072429119881357,-26.25704023936474,-39.799657941888995,1.5913352496282989,0.2246180704114522,-4.972870762063203,40.04341492597004,45393.34636428363,20655.095578502314,20655.095578502314,66048.44194278594,82772.9977612514,82772.9977612514,20655.095578502314,103428.09333975372,103428.09333975372,103428.09333975372,128309.45865699876,97805.12750627234,60425.92931256825,41532.44243744899,24881.365317245043,0.0,66413.80775469403,21149.160519658286,1538.8155399850684,0.0,0.8868995581202084,2.8169698195089925,0.0014959162575277712,355031.16811904404,1556406.0059171256,4.383857378390095,1556406.0059171256,4.383857378390095,0.85,0.09585182980840126,4.296143414572793,1.2675151743786413,1.0,0.0,4.296143414574116,1.2842808217045134,1.2845889524022371,3.345174468050452,19350.927182350206,1973.2454183997804,3099.015535412006,3099.015535412006,6.665050672537617,5.144370390289794,-0.8680797893007215,6.012450179590515,3.4182959184798216,3.4182959184798216,0.9766559767085204,0.0,0.0,0.00023991221526574688,1.000154749733566,0.0002398750946587593,198.7061500319557,0.0,7.39933239788774e-06,20.969708015613854,0.01804930788027005,8.066232053951365e-05,0.00015924989472623324,0.0006841603864995175,0.09585182980678505,0.0767777009560634,0.019074128850721656,0.09585156932532611,0.076777700957358,0.019074128851043252,0.40401756223931373,0.40401756223931373,0.10037137012629621,0.0,5.2157153696792875,4.8369825969082285,6.7464036936331695,5.197488832474676,4.824818476660994,6.703581532122769,24881.365317245043,21149.160519658286,0.85,0.9944986468287196,0.6834926034048288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499191421494484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.954997863824,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.678965798976,1538.8155399850684,0.40401756223931373,0.10037137012629621,6.112885165565336,3.4182959184798216
381.0,-29.73961785592582,5.143912102000654,35.02208805230113,24.24018446998673,5.072067921683979,-26.25841194396811,-39.80095825446767,1.5908620097263426,0.21911790691109445,-4.973162625805578,40.04334825575603,45392.244561759355,20654.99459469671,20654.99459469671,66047.23915645607,82772.14175169081,82772.14175169081,20654.99459469671,103427.13634638752,103427.13634638752,103427.13634638752,128308.28799759888,97804.75428484939,60425.308359134906,41532.717695238316,24881.151651211356,0.0,66413.86934644968,21148.978903529653,1538.8101043903785,0.0,0.8868983153096403,2.8170079045383045,0.0014959162575277712,355027.13019618863,1556403.1286754154,4.383899134174181,1556403.1286754154,4.383899134174181,0.85,0.09585212990385729,4.296143414572793,1.267514629843645,1.0,0.0,4.296143414572583,1.2842831104949741,1.2845911940659847,3.3451685064339287,19350.853339794478,1973.237888554652,3099.015535412006,3099.015535412006,6.6650180867682165,5.143912102000654,-0.8683277356956287,6.012239837696283,3.4183987968507155,3.4183987968507155,0.9766853705287758,0.0,0.0,0.0002398750946587593,1.000154111358931,0.00023983813287817797,198.70737308107326,0.0,7.3760929013497975e-06,20.903847282425325,0.018056683973171398,8.065047222596862e-05,0.00015922462243279069,0.0006840518131024731,0.0958521299030575,0.07677747997676349,0.019074649926294013,0.09585239232353676,0.07677747997740413,0.019074649926453163,0.4040161666743657,0.4040161666743657,0.10037405429572738,0.0,5.2111468143937145,4.834034817402937,6.735212997863016,5.192280532716666,4.821690868369103,6.689886816134958,24881.151651211356,21148.978903529653,0.85,0.9944796140685453,0.6834753795923187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499280497144322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.88913713064,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.65789646056,1538.8101043903785,0.4040161666743657,0.10037405429572738,6.112885165565336,3.4183987968507155
