time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
382.0,-29.741096668967113,5.143452617909396,35.02205744550503,24.23950860919433,5.071553442103009,-26.259794537536493,-39.80228650672359,1.590251310672823,0.21491552163018923,-4.9735760235928215,40.04328462175001,45391.28954886233,20655.138090951074,20655.138090951074,66046.42763981341,82771.43923428477,82771.43923428477,20655.138090951074,103426.57732523585,103426.57732523585,103426.57732523585,128307.58824403089,97804.46623606047,60424.76625077938,41532.999983645655,24881.010918795037,0.0,66414.0109024407,21148.85928097578,1538.811671556191,0.0,0.8868964435326022,2.817014783345393,0.0014959162575277712,355021.4109165011,1556400.382469047,4.383962022040139,1556400.382469047,4.383962022040139,0.85,0.09585249052023313,4.296143414572793,1.2675144578563051,1.0,0.0,4.296143414574613,1.2842860415243416,1.2845940783264995,3.345160872007629,19350.7963488035,1973.2320770909025,3099.015535412006,3099.015535412006,6.665064390587194,5.143452617909396,-0.8686489507941575,6.012101568703553,3.418501163867308,3.418501163867308,0.9767146182478024,0.0,0.0,0.00023983813287817797,1.0001536007808292,0.00023980129921137528,198.70859207687968,0.0,7.344578323716165e-06,20.81453496941161,0.018064028551495113,8.063837099005833e-05,0.00015919976188811966,0.000683945008637202,0.09585249051858377,0.07677731498913007,0.0190751755294537,0.09585252170807321,0.07677731499045119,0.019075175529781937,0.40401476271218184,0.40401476271218184,0.10037668699819136,0.0,5.206780357228638,4.8312044240341265,6.724569416782742,5.18849154522303,4.819099657853656,6.6811945698675,24881.010918795037,21148.85928097578,0.85,0.9944652753593326,0.6834595431307434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499369205325272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.79982481762,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.636900939207,1538.811671556191,0.40401476271218184,0.10037668699819136,6.112885165565336,3.418501163867308
383.0,-29.742571904894156,5.142992647715076,35.022026319966535,24.23885887200015,5.071072769063011,-26.26117052944931,-39.8035986587405,1.5896713936178353,0.21042727367364478,-4.973949478487141,40.04320829881046,45390.279673827,20655.196423318335,20655.196423318335,66045.47609714534,82770.70355860307,82770.70355860307,20655.196423318335,103425.89998192141,103425.89998192141,103425.89998192141,128306.67716640976,97804.15809314094,60424.182757382005,41533.30592862104,24880.777184488354,0.0,66414.0831131094,21148.6606068151,1538.806993137864,0.0,0.8868948207390585,2.817030075635585,0.0014959162575277712,355016.24430129374,1556397.088660464,4.384016544717844,1556397.088660464,4.384016544717844,0.85,0.0958528057082145,4.296143414572793,1.2675141056394206,1.0,0.0,4.2961434145728665,1.2842888284097898,1.2845968185728545,3.345153613064041,19350.735382151244,1973.225860222527,3099.015535412006,3099.015535412006,6.665083213457425,5.142992647715076,-0.8689478499466912,6.011940497661767,3.4186024063364457,3.4186024063364457,0.976743544667556,0.0,0.0,0.00023980129921137528,1.0001532310580075,0.0002397645598341992,198.70980813714743,0.0,7.319166071391281e-06,20.74251664632289,0.018071347717566504,8.062641808585406e-05,0.00015917488112552122,0.0006838381173128152,0.09585280570692284,0.07677711590512287,0.019075689801799967,0.09585257524166436,0.07677711590615746,0.019075689802057046,0.40401335718844866,0.40401335718844866,0.10037930425824224,0.0,5.202448936478731,4.828401707328169,6.713991521122921,5.1843767521608015,4.81648337233338,6.670957260343755,24880.777184488354,21148.6606068151,0.85,0.9944498666745683,0.6834435942829038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499457619593037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.727806494535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.615954789417,1538.806993137864,0.40401335718844866,0.10037930425824224,6.112885165565336,3.4186024063364457
384.0,-29.744041247009324,5.142532961276062,35.02199503060201,24.238271230738633,5.070664172410341,-26.262534008488114,-39.80490138111634,1.589156933888768,0.20548527747450862,-4.974278444840108,40.04314127602438,45389.255348655395,20655.162372681647,20655.162372681647,66044.41772133704,82769.92472212568,82769.92472212568,20655.162372681647,103425.08709480733,103425.08709480733,103425.08709480733,128305.67004642455,97803.83537454695,60423.61269519244,41533.580754838345,24880.58295161723,0.0,66414.16370645558,21148.495508874646,1538.8035601649447,0.0,0.8868933904930731,2.817056515154616,0.0014959162575277712,355011.69321806176,1556394.196215574,4.38406459828797,1556394.196215574,4.38406459828797,0.85,0.09585310789377782,4.296143414572793,1.267513687484898,1.0,0.0,4.2961434145741135,1.2842913091265316,1.284599252697987,3.3451471516183298,19350.671531674565,1973.2193492858994,3099.015535412006,3099.015535412006,6.665072225891761,5.142532961276062,-0.8692211910385295,6.011754152314592,3.418702736357675,3.418702736357675,0.9767722103879072,0.0,0.0,0.0002397645598341992,1.0001526206665332,0.00023972797239126618,198.71101935206062,0.0,7.30047458973571e-06,20.689544987311002,0.01807864819215624,8.061455270018611e-05,0.0001591500071340131,0.0006837312550780033,0.09585310789275502,0.07677690870437674,0.01907619918837827,0.09585310645588883,0.07677690870519598,0.019076199188581843,0.404011950207598,0.404011950207598,0.10038190605355743,0.0,5.1980441585886865,4.825583826929972,6.703104989175074,5.17976372231459,4.813689182740461,6.658923191631516,24880.58295161723,21148.495508874646,0.85,0.9944327239178561,0.6834273416326023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499545821019453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.674834835525,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.595031007379,1538.8035601649447,0.404011950207598,0.10038190605355743,6.112885165565336,3.418702736357675
385.0,-29.74550763257815,5.1420723138390185,35.021963500139414,24.237594357132934,5.070154753925706,-26.263904908934833,-39.80621269494293,1.5885520302819023,0.2011833319232892,-4.974682314166489,40.04307167487007,45388.282755340966,20655.27769244524,20655.27769244524,66043.5604477862,82769.19599107267,82769.19599107267,20655.27769244524,103424.47368351792,103424.47368351792,103424.47368351792,128304.88080857304,97803.51795126653,60423.050448280956,41533.85278109508,24880.407125055117,0.0,66414.2599061502,21148.34605629685,1538.8029194482624,0.0,0.8868915886820525,2.8170658170959952,0.0014959162575277712,355006.1059526544,1556391.1925025592,4.384125135893094,1556391.1925025592,4.384125135893094,0.8500000000000001,0.09585343932178395,4.296143414572793,1.2675134220859037,1.0,0.0,4.296143414572101,1.2842942123282204,1.2846021096043094,3.3451395897709224,19350.608728885574,1973.212945183684,3099.015535412006,3099.015535412006,6.665109437632805,5.1420723138390185,-0.8695401750437375,6.011612488882756,3.418802385361431,3.418802385361431,0.9768006815318374,0.0,0.0,0.00023972797239126618,1.0001523153759706,0.0002396914636958564,198.7122281427626,0.0,7.270328080707117e-06,20.60410978072397,0.01808591852023695,8.060261069255062e-05,0.00015912536169871555,0.0006836253747534506,0.09585343932023822,0.0767767305820305,0.01907670873820773,0.09585318831718805,0.07677673058326859,0.019076708738515365,0.40401053927264485,0.40401053927264485,0.10038446970121884,0.0,5.193769151489732,4.822824230096103,6.692639334293631,5.17586564608979,4.811020773917448,6.649994937893098,24880.407125055117,21148.34605629685,0.85,0.9944183755282702,0.6834117073574112,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499633671083951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.58939962894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.57417612351,1538.8029194482624,0.40401053927264485,0.10038446970121884,6.112885165565336,3.418802385361431
386.0,-29.74696816810952,5.141611817108466,35.021931629937704,24.23698370056229,5.069724422141409,-26.265262634245598,-39.80750693064181,1.5880188882771438,0.19632979985817656,-4.975021899499003,40.04299871841844,45387.26163302598,20655.259607666245,20655.259607666245,66042.52124069222,82768.41173120169,82768.41173120169,20655.259607666245,103423.67133886793,103423.67133886793,103423.67133886793,128303.85607402289,97803.17663267722,60422.47042692381,41534.11800639268,24880.18473515495,0.0,66414.30274154764,21148.157024881708,1538.7981326541938,0.0,0.8868901258693336,2.817089860810616,0.0014959162575277712,355001.40806725284,1556388.0439927652,4.384174283888804,1556388.0439927652,4.384174283888804,0.85,0.09585372732867993,4.296143414572793,1.2675130352517594,1.0,0.0,4.2961434145708095,1.2842967799215996,1.2846046309228036,3.34513290209686,19350.541198365074,1973.2060589870216,3099.015535412006,3099.015535412006,6.665103601979905,5.141611817108466,-0.8698220478626313,6.011433864971098,3.4189009783200497,3.4189009783200497,0.9768288509485856,0.0,0.0,0.0002396914636958564,1.0001517094956474,0.00023965510574063518,198.71343212393592,0.0,7.254724211465781e-06,20.559888415294022,0.018093173244448417,8.059082581733029e-05,0.00015910063787852611,0.0006835191576761606,0.09585372732760825,0.07677651948672803,0.019077207840880205,0.09585355015231332,0.07677651948758644,0.019077207841093482,0.4040091268316924,0.4040091268316924,0.10038702110627794,0.0,5.189421787632227,4.820030822390095,6.681945708936212,5.17135169935716,4.808213982850361,6.638514880224363,24880.18473515495,21148.157024881708,0.85,0.9944020868170188,0.6833958915393761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499721345392675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.54517826351,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.553331491046,1538.7981326541938,0.4040091268316924,0.10038702110627794,6.112885165565336,3.4189009783200497
387.0,-29.7484238812091,5.141151819987683,35.02189982846287,24.236418725363933,5.069337079201019,-26.266611719874568,-39.808792260568566,1.5875249178663406,0.19138591594361287,-4.975341307108599,40.042936979836114,45386.223517759085,20655.19965449398,20655.19965449398,66041.42317225307,82767.63911422425,82767.63911422425,20655.19965449398,103422.83876871823,103422.83876871823,103422.83876871823,128302.86255637833,97802.86344483322,60421.890213468825,41534.41470151599,24880.023787660095,0.0,66414.43848917609,21148.02021951108,1538.7964136988535,0.0,0.8868887250547737,2.8171174475173646,0.0014959162575277712,354996.9893686723,1556385.3796052772,4.384221348956107,1556385.3796052772,4.384221348956107,0.85,0.09585401522827067,4.296143414572793,1.2675125978654251,1.0,0.0,4.29614341457241,1.284299164100652,1.2846069689764308,3.345126692176293,19350.47923356509,1973.1997403359037,3099.015535412006,3099.015535412006,6.665084256103261,5.141151819987683,-0.8700925164042665,6.011244336391949,3.4189988489960648,3.4189988489960648,0.9768568139988757,0.0,0.0,0.00023965510574063518,1.0001512103438839,0.00023961887288846464,198.71463214253913,0.0,7.2248140670144455e-06,20.47512306591894,0.018100398058515432,8.057912361153106e-05,0.00015907598212910412,0.0006834132330406499,0.09585401522728575,0.07677631276973257,0.01907770245755318,0.09585423033452731,0.07677631277052147,0.019077702457749195,0.4040077092950163,0.4040077092950163,0.10038954190994306,0.0,5.185011201454415,4.817236529694583,6.670937024829982,5.166727223052192,4.805454411136793,6.626285616310383,24880.023787660095,21148.02021951108,0.85,0.9943835207312065,0.6833788638468413,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499808670936465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.46041291413,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.532555174814,1538.7964136988535,0.4040077092950163,0.10038954190994306,6.112885165565336,3.4189988489960648
388.0,-29.74987469863071,5.140690550337461,35.02186774216588,24.23572016358378,5.068796943315495,-26.26797167888848,-39.8100980563089,1.5868939235731134,0.1874319066807857,-4.975766849569535,40.04286508090125,45385.29858824908,20655.352358026623,20655.352358026623,66040.65094627571,82766.94941173817,82766.94941173817,20655.352358026623,103422.30176976479,103422.30176976479,103422.30176976479,128302.15020219151,97802.56508065178,60421.35507330708,41534.677785938555,24879.848432426723,0.0,66414.52621836528,21147.871167562713,1538.79632822106,0.0,0.8868868212773913,2.817119659476941,0.0014959162575277712,354991.1024630581,1556382.2767424185,4.3842853129097294,1556382.2767424185,4.3842853129097294,0.85,0.09585433478827582,4.296143414572793,1.2675123956566678,1.0,0.0,4.29614341457346,1.2843021885701036,1.2846099476343957,3.3451188145649478,19350.42020165443,1973.1937207562655,3099.015535412006,3099.015535412006,6.665133530955515,5.140690550337461,-0.8704272399992137,6.011117790336675,3.4190961028931426,3.4190961028931426,0.9768846008266122,0.0,0.0,0.00023961887288846464,1.000150703565424,0.00023958276691127695,198.71582813806447,0.0,7.199997890543824e-06,20.404794021801198,0.018107598056405976,8.05672366845488e-05,0.00015905163620391584,0.0006833086394544806,0.09585433478656678,0.07677613890448333,0.019078195882083458,0.09585409451441157,0.07677613890585222,0.019078195882423606,0.40400628576580017,0.40400628576580017,0.10039201198984535,0.0,5.180817345302046,4.814543790865912,6.660613479076744,5.163198756250324,4.802966761442917,6.618495564013358,24879.848432426723,21147.871167562713,0.85,0.9943705798508552,0.6833640345340432,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499895709144965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.390083870014,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.511826783451,1538.79632822106,0.40400628576580017,0.10039201198984535,6.112885165565336,3.4190961028931426
389.0,-29.751321438279025,5.140229694844508,35.02183522941346,24.235123197454982,5.068378315921971,-26.269315815105486,-39.811378811113514,1.5863726927483253,0.18262230899654242,-4.976094160156508,40.04278848700995,45384.28166494759,20655.302659154404,20655.302659154404,66039.584324102,82766.17372651388,82766.17372651388,20655.302659154404,103421.47638566828,103421.47638566828,103421.47638566828,128301.08019036787,97802.23145477622,60420.778909485445,41534.94727254531,24879.603804699578,0.0,66414.55107724489,21147.66323399464,1538.7900109952648,0.0,0.8868854339875041,2.8171445657107603,0.0014959162575277712,354986.57453804923,1556378.9712696555,4.384331923805854,1556378.9712696555,4.384331923805854,0.85,0.09585459137661037,4.296143414572793,1.267512039593421,1.0,0.0,4.296143414572921,1.2843046996822378,1.2846124129747807,3.345112274085537,19350.354193151717,1973.1869897622246,3099.015535412006,3099.015535412006,6.665117493968399,5.140229694844508,-0.8707046778407888,6.010934372685297,3.4191922062486384,3.4191922062486384,0.9769120589281824,0.0,0.0,0.00023958276691127695,1.0001502817368109,0.0002395467674070236,198.71702078464267,0.0,7.1748291575857446e-06,20.333465832598,0.01811477288556356,8.055557928505576e-05,0.0001590271876262212,0.0006832036048584222,0.09585459137563257,0.07677591554964104,0.01907867582599152,0.09585439851151643,0.07677591555042423,0.01907867582618614,0.4040048617406248,0.4040048617406248,0.10039447571667469,0.0,5.1765283161569755,4.811810579407904,6.649973562242451,5.158716469153035,4.800257836938954,6.606781693550943,24879.603804699578,21147.66323399464,0.85,0.9943541475917412,0.6833484669972761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449998245562878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.31875568081,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.491147945064,1538.7900109952648,0.4040048617406248,0.10039447571667469,6.112885165565336,3.4191922062486384
390.0,-29.75276397715345,5.139768581404614,35.02180258485998,24.23449057331311,5.067918620108981,-26.270660277518925,-39.81266333777455,1.585814920473939,0.17810861442961823,-4.976461968215326,40.042719622579106,45383.30096839673,20655.333612787257,20655.333612787257,66038.63458118399,82765.42156194469,82765.42156194469,20655.333612787257,103420.75517473195,103420.75517473195,103420.75517473195,128300.18104741749,97801.90180402009,60420.21939003855,41535.202682201714,24879.425872685533,0.0,66414.62855488725,21147.511991782703,1538.78846108084,0.0,0.8868838127733583,2.8171608640560355,0.0014959162575277712,354981.4864361866,1556375.9993726856,4.384386394337971,1556375.9993726856,4.384386394337971,0.85,0.09585487578314632,4.296143414572793,1.267511646165513,1.0,0.0,4.296143414572119,1.284307381404403,1.2846150491026378,3.3451052892609843,19350.288971133814,1973.1803389673146,3099.015535412006,3099.015535412006,6.665127482183204,5.139768581404614,-0.8710069859184575,6.010775567323072,3.419287665758827,3.419287665758827,0.9769393330739505,0.0,0.0,0.0002395467674070236,1.000149847115357,0.00023951087739294965,198.7182099807683,0.0,7.153714234950151e-06,20.273626141848727,0.018121926599798513,8.054388912038199e-05,0.0001590028782866416,0.0006830991684492745,0.09585487578186307,0.07677571904147944,0.019079156740383626,0.09585468129956183,0.07677571904250727,0.019079156740639053,0.40400343306818326,0.40400343306818326,0.10039690828550293,0.0,5.172283243244465,4.809098879071257,6.639469606319153,5.154570582644965,4.7975554612759765,6.596742766873149,24879.425872685533,21147.511991782703,0.85,0.9943386873963688,0.6833329035468514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500068959282453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.25891599006,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.470502437487,1538.78846108084,0.40400343306818326,0.10039690828550293,6.112885165565336,3.419287665758827
391.0,-29.754201595309056,5.139308360356454,35.02176995507202,24.23394819432872,5.067552773006321,-26.271990925126673,-39.81392690967766,1.5853421028239496,0.17317077963298289,-4.9767622447708115,40.04265476355394,45382.25024143584,20655.226525779322,20655.226525779322,66037.47676721516,82764.65362668896,82764.65362668896,20655.226525779322,103419.88015246828,103419.88015246828,103419.88015246828,128299.12466624718,97801.59479215997,60419.62803166175,41535.5186227758,24879.244513778907,0.0,66414.76313655471,21147.35783671207,1538.7851662750113,0.0,0.886882520463851,2.817190613137501,0.0014959162575277712,354977.33257914847,1556373.200335971,4.384429814230322,1556373.200335971,4.384429814230322,0.85,0.0958551239574392,4.296143414572793,1.2675111835030841,1.0,0.0,4.296143414572656,1.2843096657726019,1.2846172879217865,3.3450993394092094,19350.228228263775,1973.1741449183744,3099.015535412006,3099.015535412006,6.665092927013439,5.139308360356454,-0.8712697282061068,6.010578088562561,3.4193822793625333,3.4193822793625333,0.9769663655321523,0.0,0.0,0.00023951087739294965,1.0001493376858057,0.00023947511473350732,198.71939513281686,0.0,7.131999352960038e-06,20.21208616628875,0.01812905859915147,8.05323911899719e-05,0.00015897848620297775,0.0006829943765596744,0.09585512395658698,0.07677549697081507,0.01907962698577191,0.09585534860271297,0.07677549697149764,0.019079626985941553,0.4040020001607959,0.4040020001607959,0.10039931708294768,0.0,5.167933848913151,4.8063705656586535,6.628506553124339,5.149933024403822,4.794888680793349,6.584075202659449,24879.244513778907,21147.35783671207,0.85,0.9943192394051935,0.6833156981697859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500155212743093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.197376014505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.44989286076,1538.7851662750113,0.4040020001607959,0.10039931708294768,6.112885165565336,3.4193822793625333
392.0,-29.7556345295728,5.138846900669025,35.02173709177128,24.233249492850177,5.067011237356189,-26.273334926836704,-39.81521506849674,1.584711634619701,0.169328555981906,-4.977189576436803,40.04258270247994,45381.33005795411,20655.37516249148,20655.37516249148,66036.70522044558,82763.9696401827,82763.9696401827,20655.37516249148,103419.34480267417,103419.34480267417,103419.34480267417,128298.42071654033,97801.2938405694,60419.089400816294,41535.782710836786,24879.07591386616,0.0,66414.85862470295,21147.214526786236,1538.7855441182396,0.0,0.8868806080766297,2.817191155037857,0.0014959162575277712,354971.4211789169,1556370.0904942479,4.384494068072561,1556370.0904942479,4.384494068072561,0.85,0.09585541939466626,4.296143414572793,1.2675109730521217,1.0,0.0,4.2961434145724455,1.284312686860338,1.2846202638003152,3.34509147073463,19350.168684429384,1973.1680731370432,3099.015535412006,3099.015535412006,6.665140889571372,5.138846900669025,-0.8716090101119089,6.010455910780934,3.419476393648679,3.419476393648679,0.976993255328194,0.0,0.0,0.00023947511473350732,1.0001488528420157,0.00023943947348738795,198.7205764359011,0.0,7.1067340527218825e-06,20.140484305413814,0.018136165333204193,8.052067109170943e-05,0.00015895444364179788,0.0006828910862687921,0.0958554193929434,0.07677532071892686,0.019080098674016537,0.09585518388465884,0.07677532072030681,0.01908009867435945,0.4040005610497917,0.4040005610497917,0.10040167200874721,0.0,5.163819619308981,4.803747063282117,6.6183085223365765,5.1465181324186915,4.792443684044429,6.576689559039721,24879.07591386616,21147.214526786236,0.85,0.9943061927392749,0.6833008606461832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45002411729539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.125774153625,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.429333777805,1538.7855441182396,0.4040005610497917,0.10040167200874721,6.112885165565336,3.419476393648679
393.0,-29.75706326368347,5.138386013182845,35.021703795795624,24.232661781739466,5.066598529563085,-26.274662263355392,-39.816481818538136,1.5841975292352979,0.16463381362518703,-4.9775112140351165,40.04250437342628,45380.334645831615,20655.306498341626,20655.306498341626,66035.64114417325,82763.20845557809,82763.20845557809,20655.306498341626,103418.51495391972,103418.51495391972,103418.51495391972,128297.34000824878,97800.96952093528,60418.52951885022,41536.044446761174,24878.825054329056,0.0,66414.86950109023,21147.001296179697,1538.7787740783135,0.0,0.8868792558428846,2.8172152243380157,0.0014959162575277712,354966.9719256773,1556366.7101591819,4.384539501565381,1556366.7101591819,4.384539501565381,0.85,0.09585564570822502,4.296143414572793,1.2675105906138198,1.0,0.0,4.296143414572269,1.2843151637433798,1.2846226954995639,3.3450850195141113,19350.10451718393,1973.16152989899,3099.015535412006,3099.015535412006,6.665118732809306,5.138386013182845,-0.8718865013388672,6.010272514521712,3.4195693672435654,3.4195693672435654,0.9770198192124473,0.0,0.0,0.00023943947348738795,1.0001484182366258,0.00023940394157653791,198.72175428869807,0.0,7.082648973733822e-06,20.07222719156165,0.018143247982177927,8.050914731532377e-05,0.00015893032617206418,0.0006827874741600195,0.09585564570728702,0.07677508969508638,0.01908055601220065,0.09585543496501493,0.07677508969583767,0.019080556012387354,0.4039991215155546,0.4039991215155546,0.10040402293988779,0.0,5.159613301070351,4.801088342750745,6.607788403849838,5.14214502766032,4.789844379073372,6.565087024248783,24878.825054329056,21147.001296179697,0.85,0.9942900082501742,0.6832857609557853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500326854065875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.05751703977,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.408820608212,1538.7787740783135,0.4039991215155546,0.10040402293988779,6.112885165565336,3.4195693672435654
394.0,-29.75848697344893,5.137925029693373,35.021670393738276,24.232043406832986,5.066146717893736,-26.27598898853652,-39.81775223566217,1.5836487329809172,0.1602802277103592,-4.977872902085568,40.04243469167525,45379.378652427244,20655.31801873649,20655.31801873649,66034.69667116374,82762.48360902845,82762.48360902845,20655.31801873649,103417.80162776494,103417.80162776494,103417.80162776494,128296.44780952626,97800.66248602679,60417.98975259748,41536.303037143676,24878.646181761324,0.0,66414.949218905,21146.849254497123,1538.7770654398255,0.0,0.8868776686264492,2.817230142995133,0.0014959162575277712,354961.9687017874,1556363.7030080662,4.384592830325457,1556363.7030080662,4.384592830325457,0.85,0.09585590143888259,4.296143414572793,1.2675102752121168,1.0,0.0,4.296143414572452,1.2843178025819768,1.2846252893333945,3.3450781464960455,19350.043769753727,1973.1553353850427,3099.015535412006,3099.015535412006,6.665122450246259,5.137925029693373,-0.8721884783057385,6.010113507999112,3.419661744353016,3.419661744353016,0.9770462126722903,0.0,0.0,0.00023940394157653791,1.000147897990486,0.00023936853945056758,198.72292801162274,0.0,7.060963657349019e-06,20.01077100492712,0.018150308945835275,8.049759171028878e-05,0.00015890634986624914,0.0006826844685116865,0.09585590143764684,0.07677488656688009,0.019081014870766758,0.09585566458376445,0.07677488656786988,0.019081014871012714,0.40399767775716156,0.40399767775716156,0.10040634433662694,0.0,5.155465028050003,4.798470169069333,6.597398208613868,5.13815312979591,4.787312524740798,6.555138625451605,24878.646181761324,21146.849254497123,0.85,0.9942745940151524,0.6832705465580633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500412284994806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.99606085314,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.388343817209,1538.7770654398255,0.40399767775716156,0.10040634433662694,6.112885165565336,3.419661744353016
395.0,-29.759906770126342,5.137465046690157,35.02163702522471,24.231500119809084,5.065784368089266,-26.277303244336856,-39.818998135719426,1.5831808422992877,0.15533083199881048,-4.9781700621079565,40.04236886459242,45378.33207016934,20655.197960385914,20655.197960385914,66033.53003055525,82761.69689226194,82761.69689226194,20655.197960385914,103416.89485264785,103416.89485264785,103416.89485264785,128295.35902924127,97800.33053237417,60417.39668689395,41536.59316164468,24878.464176593418,0.0,66415.0573382381,21146.694550104403,1538.7736922436945,0.0,0.8868763956029265,2.8172604161759995,0.0014959162575277712,354957.8581342872,1556360.8622111348,4.38463560263634,1556360.8622111348,4.38463560263634,0.8499999999999999,0.0958561228424548,4.296143414572793,1.2675097795808692,1.0,0.0,4.296143414574814,1.284320062946507,1.2846275047690652,3.3450722592595135,19349.978092103447,1973.1486381285606,3099.015535412006,3099.015535412006,6.665083709443184,5.137465046690157,-0.8724525795617097,6.009917626251867,3.4197533243556637,3.4197533243556637,0.9770723783873325,0.0,0.0,0.00023936853945056758,1.000147493176663,0.00023933323943080287,198.72409852069413,0.0,7.035214130661324e-06,19.93779684629419,0.018157344159965935,8.048626059955526e-05,0.00015888227885101232,0.0006825810559780947,0.09585612284161589,0.07677465930692463,0.01908146353469126,0.09585634689993404,0.07677465930759654,0.019081463534858265,0.40399623130680556,0.40399623130680556,0.10040864297444319,0.0,5.151191290222528,4.795803761165416,6.5865703080065146,5.13350089410676,4.78457546427785,6.5426858419195355,24878.464176593418,21146.694550104403,0.85,0.9942554094963766,0.6832536760311282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450049741644898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.92308669451,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.367920056118,1538.7736922436945,0.40399623130680556,0.10040864297444319,6.112885165565336,3.4197533243556637
396.0,-29.76132127145951,5.137004493549953,35.02160358285209,24.230845213774614,5.065296169438296,-26.278625319734775,-39.82026397772131,1.5826002177137175,0.15118903231939385,-4.978560631801551,40.04229997628017,45377.39857707603,20655.26637682452,20655.26637682452,66032.66495390054,82760.97177862194,82760.97177862194,20655.26637682452,103416.23815544645,103416.23815544645,103416.23815544645,128294.54359583496,97800.00355148083,60416.859660986076,41536.82654499417,24878.305440388507,0.0,66415.13198538267,21146.55962433023,1538.77381699998,0.0,0.8868746585961073,2.8172691871549826,0.0014959162575277712,354952.4555024215,1556357.8893096885,4.384693964454265,1556357.8893096885,4.384693964454265,0.85,0.09585637981151242,4.296143414572793,1.2675095268199223,1.0,0.0,4.2961434145714215,1.284322850117399,1.2846302472681708,3.3450649999570476,19349.913398322882,1973.1420411988684,3099.015535412006,3099.015535412006,6.6651057862730125,5.137004493549953,-0.8727729191216609,6.009777412671614,3.4198444378658492,3.4198444378658492,0.9770984108188141,0.0,0.0,0.00023933323943080287,1.0001469447424878,0.00023929807583667124,198.72526467623467,0.0,7.014964605504742e-06,19.880409692000438,0.01816435912457144,8.047474963251415e-05,0.00015885848979828874,0.0006824788547958973,0.09585637981006698,0.0767744681403284,0.01908191166973857,0.0958564653594867,0.0767744681414861,0.019081911670026316,0.4039947780312207,0.4039947780312207,0.10041088992419842,0.0,5.147057494355636,4.793189331321457,6.57624019060313,5.129749664120936,4.781991992838812,6.534164930865188,24878.305440388507,21146.55962433023,0.85,0.99424126671063,0.6832388526618174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500582314867638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.86569954021,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.347527230231,1538.77381699998,0.4039947780312207,0.10041088992419842,6.112885165565336,3.4198444378658492
397.0,-29.762731159398196,5.136544712887817,35.02156992711156,24.23028020365166,5.064904056618874,-26.27993363258565,-39.82151267174629,1.582106529806012,0.14655315133376234,-4.978872598526029,40.04222687680093,45376.410354573476,20655.17367945631,20655.17367945631,66031.58403402979,82760.2197276491,82760.2197276491,20655.17367945631,103415.39340710541,103415.39340710541,103415.39340710541,128293.48187872401,97799.68914501458,60416.307625017675,41537.09057777434,24878.088471618594,0.0,66415.17904939293,21146.375200875806,1538.7687993138165,0.0,0.8868733365541429,2.8172936209255077,0.0014959162575277712,354948.1402078941,1556354.7346784147,4.384738383942098,1556354.7346784147,4.384738383942098,0.8500000000000001,0.09585658244792424,4.296143414572793,1.2675091311940925,1.0,0.0,4.296143414572571,1.2843252306043595,1.2846325831610483,3.3450587999047365,19349.85119241621,1973.1356979617105,3099.015535412006,3099.015535412006,6.665075874397081,5.136544712887817,-0.8730472672480234,6.00959198013584,3.419934612746371,3.419934612746371,0.9771241750703917,0.0,0.0,0.00023929807583667124,1.0001464671399412,0.00023926303166472968,198.7264270403373,0.0,6.987894550776148e-06,19.8036931568996,0.01817134701912222,8.046339609213639e-05,0.00015883467974453486,0.000682376563390262,0.09585658244703119,0.07677423609879146,0.019082346348239732,0.09585684124246381,0.0767742360995067,0.019082346348417527,0.40399332067118304,0.40399332067118304,0.10041311850375213,0.0,5.142855660684177,4.790559634021349,6.565628894158692,5.125425749859801,4.779450158804934,6.522582041431008,24878.088471618594,21146.375200875806,0.85,0.9942242869649142,0.6832234890284202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450066689758793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.78898300511,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.327193161187,1538.7687993138165,0.40399332067118304,0.10041311850375213,6.112885165565336,3.419934612746371
398.0,-29.764137441650465,5.1360834743063855,35.02153580328866,24.229555029328935,5.064327913249943,-26.281257104274474,-39.82278242530299,1.5814475758740567,0.14311152059059395,-4.979317710393281,40.04214593156138,45375.53213421262,20655.348629771797,20655.348629771797,66030.88076398442,82759.57073950823,82759.57073950823,20655.348629771797,103414.91936928002,103414.91936928002,103414.91936928002,128292.80259308366,97799.39677539273,60415.784871524265,41537.346559853846,24877.883223803645,0.0,66415.22978365749,21146.200740233096,1538.7675379247326,0.0,0.8868713657441034,2.817286836819763,0.0014959162575277712,354941.9832481345,1556351.2414664957,4.3848046016536575,1556351.2414664957,4.3848046016536575,0.85,0.09585683762671443,4.296143414572793,1.2675089756911624,1.0,0.0,4.296143414572406,1.284328383446824,1.2846356917474533,3.3450505882638772,19349.793346540362,1973.1297993239652,3099.015535412006,3099.015535412006,6.665132327910622,5.1360834743063855,-0.873401892009686,6.009485366316071,3.42002425306921,3.42002425306921,0.9771497865912029,0.0,0.0,0.00023926303166472968,1.000146094216913,0.00023922808182545182,198.7275864436899,0.0,6.964203078533131e-06,19.73655152456289,0.018178311222200753,8.045185258992633e-05,0.00015881117907480335,0.0006822756011427569,0.09585683762487457,0.07677405179487366,0.0190827858300009,0.09585631882723966,0.07677405179634725,0.01908278583036718,0.40399185737440424,0.40399185737440424,0.10041530844220455,0.0,5.138945500874399,4.788059950496404,6.555965559517119,5.122429230983869,4.7772182977082025,6.516451095215018,24877.883223803645,21146.200740233096,0.85,0.9942129384943023,0.6832097439400561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500751205378433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.721841372775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.306904363766,1538.7675379247326,0.40399185737440424,0.10041530844220455,6.112885165565336,3.42002425306921
399.0,-29.76553843064329,5.135623822994717,35.021501341404615,24.22903919303792,5.063989396639167,-26.28255204661967,-39.82401393642647,1.581003012615772,0.13818075658770113,-4.97958365469586,40.04206783728543,45374.50915314458,20655.158157400274,20655.158157400274,66029.66731054486,82758.7996621653,82758.7996621653,20655.158157400274,103413.95781956558,103413.95781956558,103413.95781956558,128291.57718455573,97799.0826575494,60415.21718680201,41537.62830083043,24877.61936499015,0.0,66415.24766582059,21145.97646024163,1538.7587872818087,0.0,0.8868702958020733,2.817320517630579,0.0014959162575277712,354938.3046435251,1556347.8712942372,4.384840550972155,1556347.8712942372,4.384840550972155,0.8500000000000001,0.09585700243382358,4.296143414572793,1.267508461927064,1.0,0.0,4.296143414573929,1.2843305338613145,1.2846377977870027,3.3450449874897252,19349.73119773827,1973.1234619098543,3099.015535412006,3099.015535412006,6.665070865691618,5.135623822994717,-0.8736507406545639,6.009274563649281,3.420112687285291,3.420112687285291,0.9771750535100832,0.0,0.0,0.00023922808182545182,1.0001455459487631,0.0002391932682142918,198.72874149486756,0.0,6.945497206284365e-06,19.68353908260989,0.018185256719407038,8.044065821733785e-05,0.00015878742360811397,0.0006821735442509792,0.09585700243319237,0.07677379219218618,0.019083210241006194,0.09585680402956208,0.07677379219269172,0.019083210241131875,0.40399039546260335,0.40399039546260335,0.10041751790326099,0.0,5.1348161749540395,4.785488519275134,6.54548576745492,5.117764411283588,4.77469931147715,6.503054406824106,24877.61936499015,21145.97646024163,0.85,0.9941944000989676,0.6831941571829108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500835298489425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.66882893082,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.286640803999,1538.7587872818087,0.40399039546260335,0.10041751790326099,6.112885165565336,3.420112687285291
400.0,-29.766936028759822,5.135163886843239,35.02146696095897,24.228406708594434,5.063523997425121,-26.28385662638109,-39.82525816010309,1.5804445950460777,0.13399847489142758,-4.979960236286435,40.042001285583424,45373.55810244194,20655.192338177272,20655.192338177272,66028.75044061922,82758.07280043328,82758.07280043328,20655.192338177272,103413.26513861056,103413.26513861056,103413.26513861056,128290.74050576332,97798.75650009188,60414.66575490712,41537.87860576085,24877.475367152754,0.0,66415.35397291361,21145.85406207984,1538.7594664832977,0.0,0.886868621393662,2.8173314590508585,0.0014959162575277712,354933.09572891024,1556344.999248144,4.38489681006486,1556344.999248144,4.38489681006486,0.85,0.09585723801888316,4.296143414572793,1.2675081668561328,1.0,0.0,4.296143414573669,1.2843332162571504,1.2846404361099715,3.3450380011915968,19349.66666687602,1973.1168815932067,3099.015535412006,3099.015535412006,6.665081895251365,5.135163886843239,-0.8739657517943265,6.009129638637566,3.4202008315967816,3.4202008315967816,0.9772002375990805,0.0,0.0,0.0002391932682142918,1.0001451953144695,0.00023915854351435817,198.72989376218862,0.0,6.918465132722153e-06,19.606930186134583,0.01819217518453976,8.042934975060004e-05,0.00015876391846369176,0.0006820725627795612,0.09585723801753282,0.07677359523152376,0.019083642786009058,0.09585703763438264,0.07677359523260527,0.01908364278627789,0.40398892863963554,0.40398892863963554,0.10041968700842739,0.0,5.13079359302526,4.782960740461135,6.535369477022243,5.113958711177872,4.772136578333686,6.494176943791274,24877.475367152754,21145.85406207984,0.85,0.9941790036615319,0.6831787438932687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450091907599831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.59222003435,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.266436409787,1538.7594664832977,0.40398892863963554,0.10041968700842739,6.112885165565336,3.4202008315967816
401.0,-29.768327949482323,5.134704887130911,35.02143247942479,24.22786041805523,5.063144405216302,-26.28514751432063,-39.826489007659234,1.5799639700548298,0.1294807055921865,-4.9802650857575825,40.041929580295815,45372.57410315055,20655.07996547943,20655.07996547943,66027.65406862998,82757.3476379242,82757.3476379242,20655.07996547943,103412.42760340363,103412.42760340363,103412.42760340363,128289.69734592557,97798.46665229082,60414.115291818795,41538.16817830225,24877.26974252194,0.0,66415.43792082419,21145.67928114365,1538.7549669586078,0.0,0.8868673304373856,2.817355180573582,0.0014959162575277712,354928.8790641567,1556341.9048029764,4.384940185500243,1556341.9048029764,4.384940185500243,0.85,0.09585742199380337,4.296143414572793,1.267507742107846,1.0,0.0,4.296143414573469,1.2843355348076164,1.2846427106145601,3.3450319625519995,19349.60931994713,1973.1110338338913,3099.015535412006,3099.015535412006,6.66504563447869,5.134704887130911,-0.874238695727267,6.008943582858178,3.420288123896077,3.420288123896077,0.9772251782560221,0.0,0.0,0.00023915854351435817,1.0001446071026217,0.00023912396449068577,198.73104136039078,0.0,6.900835928733827e-06,19.556969022031666,0.018199076020468493,8.04181643024105e-05,0.00015874037921194767,0.0006819714347781968,0.09585742199294174,0.07677335944329493,0.019084062549646817,0.09585742490290586,0.076773359443985,0.019084062549818367,0.4039874588216928,0.4039874588216928,0.1004218388947859,0.0,5.126705556610489,4.780434247788946,6.52491798156484,5.109745791349781,4.769751124255322,6.4825243576719345,24877.26974252194,21145.67928114365,0.85,0.9941612392489756,0.683163064545935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501002651656825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.54225887024,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.246253246498,1538.7549669586078,0.4039874588216928,0.1004218388947859,6.112885165565336,3.420288123896077
402.0,-29.769715994519817,5.134245996527866,35.0213979929543,24.227255244646244,5.06270465143106,-26.28644093019178,-39.827723941393174,1.5794295871028738,0.1252696080447322,-4.980618999996709,40.04186047345448,45371.62617989699,20655.066872365325,20655.066872365325,66026.69305226232,82756.62801753741,82756.62801753741,20655.066872365325,103411.69488990273,103411.69488990273,103411.69488990273,128288.79756983665,97798.15469842886,60413.5738036312,41538.423216441835,24877.102679933912,0.0,66415.52589637575,21145.537277943826,1538.7538153603034,0.0,0.886865780520563,2.817369149777148,0.0014959162575277712,354923.9837869576,1556338.9224982834,4.384992261983831,1556338.9224982834,4.384992261983831,0.85,0.09585762864348381,4.296143414572793,1.2675074173649774,1.0,0.0,4.296143414572639,1.2843381043796083,1.2846452363876493,3.3450252701550256,19349.547599292793,1973.104740078701,3099.015535412006,3099.015535412006,6.665041409551788,5.134245996527866,-0.8745412719640306,6.008787268491897,3.4203749321275967,3.4203749321275967,0.9772499806078848,0.0,0.0,0.00023912396449068577,1.0001442060677703,0.00023908948633601603,198.7321857748112,0.0,6.8719253836415805e-06,19.47503653724024,0.018205947945852136,8.040694316588704e-05,0.00015871702132479873,0.0006818710859451436,0.09585762864230511,0.07677314788121391,0.01908448076109121,0.09585766092596544,0.07677314788215793,0.01908448076132588,0.4039859850006101,0.4039859850006101,0.10042394992613296,0.0,5.122682257199585,4.7779393017787015,6.514666787447538,5.105888608041425,4.767289443070467,6.472978986647945,24877.102679933912,21145.537277943826,0.85,0.9941454526051617,0.6831478869969001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450108588872344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.46032638545,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.226137233733,1538.7538153603034,0.4039859850006101,0.10042394992613296,6.112885165565336,3.4203749321275967
403.0,-29.771099434568,5.133787855585096,35.02136342485335,24.226690094824903,5.062310413385966,-26.28772564878486,-39.828946232423164,1.578936627602406,0.1207964935854875,-4.980935360131988,40.04178912287495,45370.643565537226,20654.97691313247,20654.97691313247,66025.62047866969,82755.88469420675,82755.88469420675,20654.97691313247,103410.86160733922,103410.86160733922,103410.86160733922,128287.76854820494,97797.83671575507,60413.015077817065,41538.69070882,24876.90694086573,0.0,66415.59764968573,21145.37089973587,1538.7501595758783,0.0,0.8868644297059658,2.817390944976242,0.0014959162575277712,354919.6079961211,1556335.843369636,4.385037648826224,1556335.843369636,4.385037648826224,0.85,0.09585780521477744,4.296143414572793,1.267507010200061,1.0,0.0,4.296143414574101,1.2843404801013294,1.2846475683934968,3.3450190826608877,19349.484685826774,1973.0983246905696,3099.015535412006,3099.015535412006,6.665012381225912,5.133787855585096,-0.8748220318675131,6.008609887452609,3.4204610082742297,3.4204610082742297,0.977274573792637,0.0,0.0,0.00023908948633601603,1.0001437292441442,0.0002390551271232858,198.73332640404763,0.0,6.851919038999792e-06,19.418338556525413,0.018212799864891136,8.0395838331665e-05,0.00015869364800435103,0.0006817706708084255,0.0958578052138446,0.07677291630211709,0.0190848889117275,0.09585802873593192,0.0767729163028642,0.019084888911913237,0.4039845082065179,0.4039845082065179,0.10042603345742188,0.0,5.118617875383109,4.775430200101937,6.504266272626694,5.101731853717467,4.764794871884078,6.462054343102523,24876.90694086573,21145.37089973587,0.85,0.994128229138688,0.683132354011903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450116889493126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.40362840474,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.2060524665,1538.7501595758783,0.4039845082065179,0.10042603345742188,6.112885165565336,3.4204610082742297
404.0,-29.77247803232529,5.133329957046161,35.021328799838734,24.226088867895328,5.061877753416656,-26.289009851330235,-39.83017219053579,1.5784095724216458,0.11655696093299639,-4.98128190376678,40.041718328961956,45369.69956817197,20654.947824672192,20654.947824672192,66024.64739284417,82755.15160150906,82755.15160150906,20654.947824672192,103410.09942618126,103410.09942618126,103410.09942618126,128286.82858752705,97797.51028532632,60412.47621923292,41538.92674010378,24876.72916134579,0.0,66415.65590144957,21145.21978714392,1538.7482368126048,0.0,0.8868629233447324,2.8174061513170443,0.0014959162575277712,354914.8147654911,1556332.7882684388,4.385088262085596,1556332.7882684388,4.385088262085596,0.85,0.0958579911915323,4.296143414572793,1.2675066601810978,1.0,0.0,4.29614341457142,1.2843430149818176,1.2846500597487676,3.3450124806678794,19349.42010095666,1973.0917388666528,3099.015535412006,3099.015535412006,6.665002994870812,5.133329957046161,-0.8751212115990237,6.008451168645185,3.420546545750707,3.420546545750707,0.9772990130716306,0.0,0.0,0.0002390551271232858,1.0001432277484692,0.00023902089269898746,198.7344630523304,0.0,6.8283206385007956e-06,19.351460689511253,0.01821962818552964,8.038470160520462e-05,0.0001586704255180812,0.0006816709036769673,0.09585799119040926,0.07677269783702091,0.019085293353388353,0.09585826351263421,0.07677269783792036,0.01908529335361194,0.40398302651194357,0.40398302651194357,0.10042807909574551,0.0,5.114599155172584,4.772934541579843,6.494042975377624,5.097838864699781,4.7622958353587705,6.4524812447155,24876.72916134579,21145.21978714392,0.85,0.9941127057574257,0.683117541374484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501251626659015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.336750537725,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.186013684382,1538.7482368126048,0.40398302651194357,0.10042807909574551,6.112885165565336,3.420546545750707
405.0,-29.773852380254116,5.132872047177699,35.02129387852354,24.225471401028358,5.061414488574947,-26.29029328885894,-39.83140174588186,1.5778553971795328,0.11270958008606158,-4.981644158247221,40.04164044863156,45368.79127767571,20654.94918421541,20654.94918421541,66023.74046189111,82754.48051091876,82754.48051091876,20654.94918421541,103409.42969513417,103409.42969513417,103409.42969513417,128285.94604490833,97797.2308122706,60411.958202955924,41539.19178812742,24876.516349774163,0.0,66415.70813790159,21145.038897308037,1538.7446810257027,0.0,0.8868613627012231,2.8174143758877825,0.0014959162575277712,354909.8042840461,1556329.4273591456,4.385140699335438,1556329.4273591456,4.385140699335438,0.85,0.09585816863946892,4.296143414572793,1.2675063854409383,1.0,0.0,4.296143414571696,1.2843456764000234,1.2846526778321083,3.3450055491405823,19349.364806690515,1973.0861004206856,3099.015535412006,3099.015535412006,6.665003433572459,5.132872047177699,-0.8754304803485633,6.008302527526262,3.4206313927841037,3.4206313927841037,0.9773232550811725,0.0,0.0,0.00023902089269898746,1.0001427877946218,0.0002389867683053973,198.73559620802945,0.0,6.803559930838821e-06,19.281288843997217,0.018226431745460476,8.037353363353322e-05,0.00015864735906545422,0.0006815718068884164,0.09585816863826305,0.07677247639280853,0.019085692245454516,0.09585815314393278,0.07677247639377431,0.0190856922456946,0.40398154003980047,0.40398154003980047,0.10043009823721973,0.0,5.110693056874027,4.770509143769573,6.484104760580237,5.094353738333268,4.760121729921764,6.443652711136508,24876.516349774163,21145.038897308037,0.85,0.9940982685120722,0.6831033282589516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501334069706524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.26657869221,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.166025794826,1538.7446810257027,0.40398154003980047,0.10043009823721973,6.112885165565336,3.4206313927841037
