time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
406.0,-29.775223001391886,5.1324151697731235,35.02125883143732,24.224913759995275,5.06103768752011,-26.291564724592583,-39.832606819085754,1.5773794107208368,0.10805304548455297,-4.981944920110195,40.0415669427059,45367.791872479436,20654.82528854906,20654.82528854906,66022.6171610285,82753.69443228627,82753.69443228627,20654.82528854906,103408.51972083532,103408.51972083532,103408.51972083532,128284.82488339518,97796.87208741144,60411.38496725867,41539.43013350307,24876.305162559856,0.0,66415.73529606292,21144.85938817588,1538.739798096162,0.0,0.8868600989731239,2.817440405905088,0.0014959162575277712,354905.644372886,1556326.2552314037,4.385183160390175,1556326.2552314037,4.385183160390175,0.8500000000000001,0.095858316831687,4.296143414572793,1.267505885413848,1.0,0.0,4.29614341457506,1.284347972069895,1.284654930220844,3.3449995702091506,19349.29383230701,1973.0788630477289,3099.015535412006,3099.015535412006,6.66496345453236,5.1324151697731235,-0.875703635937124,6.0081188057102475,3.420715473235528,3.420715473235528,0.9773472780672937,0.0,0.0,0.0002389867683053973,1.00014240217182,0.0002389527409161285,198.7367263022929,0.0,6.781731705375577e-06,19.219427653034383,0.01823321347716585,8.036258942336885e-05,0.00015862417888202844,0.0006814722214960432,0.09585831683085431,0.0767722331026968,0.019086083728157507,0.09585859799010298,0.0767722331033637,0.019086083728323298,0.4039800523443132,0.4039800523443132,0.10043210666068497,0.0,5.10667355470855,4.768013707282705,6.4738780709883486,5.089997965594762,4.757462633869409,6.432391828748621,24876.305162559856,21144.85938817588,0.85,0.9940809488401805,0.6830880012130018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501416259495454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.20471750125,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.146077090241,1538.739798096162,0.4039800523443132,0.10043210666068497,6.112885165565336,3.420715473235528
407.0,-29.77658810140325,5.131957606668459,35.021223509052525,24.22425717758017,5.060521650655467,-26.29284511552175,-39.83383585056288,1.5767786647742519,0.10469990962502607,-4.9823478489154995,40.04148882995988,45366.92407205331,20654.90757255962,20654.90757255962,66021.83164461293,82753.08234862307,82753.08234862307,20654.90757255962,103407.98992118269,103407.98992118269,103407.98992118269,128284.10130604805,97796.62484833352,60410.880283832084,41539.716182779375,24876.111384865362,0.0,66415.82756764474,21144.694677135558,1538.7382899845286,0.0,0.8868583322517185,2.817437394368408,0.0014959162575277712,354900.07142563397,1556322.8843029651,4.385242522074494,1556322.8843029651,4.385242522074494,0.85,0.09585850656616941,4.296143414572793,1.2675057348562406,1.0,0.0,4.296143414572475,1.284350850799263,1.2846577659328444,3.3449920727652143,19349.24491559359,1973.073874931153,3099.015535412006,3099.015535412006,6.664990006193566,5.131957606668459,-0.8760382521264685,6.007995858794928,3.420799101963777,3.420799101963777,0.9773711719896506,0.0,0.0,0.0002389527409161285,1.0001418300954215,0.0002389188550321213,198.7378518555547,0.0,6.762491947894606e-06,19.164902180333314,0.018239975969113746,8.03514290484225e-05,0.000158601311867706,0.0006813739815230509,0.0958585065646649,0.07677202780019679,0.019086478764468104,0.09585821061692858,0.07677202780140174,0.019086478764767673,0.4039785578042058,0.4039785578042058,0.10043408238346231,0.0,5.102906722700254,4.7656672528769946,6.464324999378789,5.087047758540507,4.755518608651812,6.425334456646624,24876.111384865362,21144.694677135558,0.85,0.9940677405151578,0.6830739860291126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450149822729717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.150192028545,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.126157234106,1538.7382899845286,0.4039785578042058,0.10043408238346231,6.112885165565336,3.420799101963777
408.0,-29.777949172032702,5.13150154308434,35.021187971144144,24.223731422703736,5.060174939381947,-26.294104945002882,-39.83503159889949,1.5763307123520474,0.09996730725430325,-4.982621975639194,40.04141190768429,45365.92748405158,20654.727630094316,20654.727630094316,66020.65511414589,82752.30398305366,82752.30398305366,20654.727630094316,103407.03161314798,103407.03161314798,103407.03161314798,128282.9019935143,97796.28272021541,60410.31865835981,41539.960068728455,24875.870380366327,0.0,66415.83044909478,21144.489823311378,1538.731097765644,0.0,0.8868572163309423,2.8174675364870803,0.0014959162575277712,354896.2799916752,1556319.5647542588,4.3852800169975445,1556319.5647542588,4.3852800169975445,0.85,0.09585862897844574,4.296143414572793,1.267505228784867,1.0,0.0,4.296143414572826,1.284353014934874,1.2846598870619057,3.3449864364515376,19349.177224906307,1973.066972402024,3099.015535412006,3099.015535412006,6.664931941797549,5.13150154308434,-0.8762968021174933,6.0077983452018335,3.4208817623768253,3.4208817623768253,0.9773947892505215,0.0,0.0,0.0002389188550321213,1.0001414130017667,0.00023888507357678953,198.73897409767181,0.0,6.7344077958203775e-06,19.08531169335495,0.018246710376909565,8.034057228033768e-05,0.00015857828275178361,0.0006812750451383375,0.09585862897777304,0.07677176745213006,0.01908686152564298,0.095858667474493,0.07677176745266882,0.01908686152577692,0.403977065163024,0.403977065163024,0.10043606599405386,0.0,5.098952509763535,4.763232147697067,6.454184940265179,5.08258928289348,4.7529728605040305,6.41309699328832,24875.870380366327,21144.489823311378,0.85,0.9940499827785519,0.6830589511159217,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450157986579539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.07060154157,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.106302297165,1538.731097765644,0.403977065163024,0.10043606599405386,6.112885165565336,3.4208817623768253
409.0,-29.779306368834828,5.131045646986201,35.0211525130721,24.223135748785012,5.059738219976536,-26.295370289554192,-39.83623943114651,1.5758021406958824,0.09600078584031735,-4.982974564757916,40.04134315726227,45365.00243839462,20654.70753177673,20654.70753177673,66019.70997017136,82751.61237488565,82751.61237488565,20654.70753177673,103406.31990666238,103406.31990666238,103406.31990666238,128282.0343055029,97795.98680909963,60409.78808244607,41540.22080739284,24875.71439884051,0.0,66415.93520623335,21144.357239014433,1538.7306015234549,0.0,0.8868556717335428,2.817478459572623,0.0014959162575277712,354891.40339471656,1556316.5978630115,4.38533191555516,1556316.5978630115,4.38533191555516,0.8499999999999999,0.09585879985050458,4.296143414572793,1.2675049034925179,1.0,0.0,4.296143414571994,1.2843555557604371,1.2846623851048928,3.3449798191040223,19349.118678339273,1973.0610023136621,3099.015535412006,3099.015535412006,6.664925456409737,5.131045646986201,-0.8766022314222228,6.007647878408424,3.4209641125400636,3.4209641125400636,0.9774183178685896,0.0,0.0,0.00023888507357678953,1.0001410120576013,0.00023885139265045097,198.74009315680684,0.0,6.713691776161087e-06,19.02660249364052,0.018253424068685728,8.032960717339211e-05,0.0001585554664033974,0.0006811770228334734,0.09585879984933039,0.0767715511369172,0.0190872487124132,0.09585884124277119,0.07677155113785758,0.019087248712646995,0.40397556709853294,0.40397556709853294,0.10043801393560713,0.0,5.0950961213454775,4.760855110755585,6.444304679637696,5.078975350598228,4.750679516867365,6.404103538138486,24875.71439884051,21144.357239014433,0.85,0.9940341841934223,0.6830439456664757,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501661264193282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.011892341856,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.086482578841,1538.7306015234549,0.40397556709853294,0.10043801393560713,6.112885165565336,3.4209641125400636
410.0,-29.78065857098348,5.13059066737903,35.02111696853069,24.22257405649873,5.059351896863122,-26.29662609812732,-39.83743448099119,1.5753194240067843,0.09155177173897755,-4.983283036282737,40.04126972253283,45364.043957290225,20654.597552860498,20654.597552860498,66018.64151015072,82750.84990100597,82750.84990100597,20654.597552860498,103405.44745386648,103405.44745386648,103405.44745386648,128280.95913888756,97795.63964542396,60409.24334517169,41540.440333613624,24875.511685021076,0.0,66415.9520186347,21144.184932267915,1538.7264079072334,0.0,0.8868543684721831,2.817500871521601,0.0014959162575277712,354887.13702342584,1556313.4288274634,4.385375705304113,1556313.4288274634,4.385375705304113,0.85,0.09585893476377662,4.296143414572793,1.267504465556704,1.0,0.0,4.296143414572124,1.284357882013419,1.2846646686529954,3.344973760614105,19349.049991357522,1973.053998190771,3099.015535412006,3099.015535412006,6.66488996806998,5.13059066737903,-0.8768818554009705,6.0074725227800005,3.4210457531222653,3.4210457531222653,0.9774416437492187,0.0,0.0,0.00023885139265045097,1.0001404946368397,0.00023881784002474586,198.74120810868854,0.0,6.69375043813426e-06,18.97008874167249,0.018260117819123862,8.031875947097955e-05,0.0001585326331794714,0.0006810789280288703,0.09585893476290334,0.07677130890389475,0.019087625859008597,0.0958592016412155,0.07677130890459415,0.019087625859182476,0.40397406659479745,0.40397406659479745,0.10043994234299852,0.0,5.091166036852314,4.758428522216377,6.4342536444053735,5.074834808021706,4.748138295266358,6.393455233082591,24875.511685021076,21144.184932267915,0.85,0.9940178451650815,0.6830293412727438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501742431786173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.95537858988,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.066695097172,1538.7264079072334,0.40397406659479745,0.10043994234299852,6.112885165565336,3.4210457531222653
411.0,-29.782007376680074,5.13013615017313,35.021081398794806,24.222001677285903,5.0589330178034055,-26.297882105115573,-39.838637109473325,1.5748077462387409,0.08765532008624177,-4.9836182818859305,40.04119789961985,45363.13459030511,20654.542064707988,20654.542064707988,66017.6766550131,82750.18196830452,82750.18196830452,20654.542064707988,103404.7240330125,103404.7240330125,103404.7240330125,128280.05562792788,97795.37150304948,60408.73268680737,41540.709795824565,24875.33159491537,0.0,66416.04139073993,21144.031855678062,1538.7241442931106,0.0,0.8868529231760732,2.8175129022614236,0.0014959162575277712,354882.5003940354,1556310.32935369,4.385424267541165,1556310.32935369,4.385424267541165,0.85,0.09585907957444716,4.296143414572793,1.2675041792774575,1.0,0.0,4.296143414572158,1.2843603434050703,1.2846670875366788,3.344967350193127,19348.996938887823,1973.048588344422,3099.015535412006,3099.015535412006,6.664872062979839,5.13013615017313,-0.8771777225665742,6.007313872739704,3.4211269103524127,3.4211269103524127,0.9774648315292608,0.0,0.0,0.00023881784002474586,1.000140143267606,0.0002387843760020397,198.7423202710043,0.0,6.6682893678507695e-06,18.89793206848908,0.018266786108491712,8.030784434288442e-05,0.00015850999568186143,0.0006809816740925908,0.09585907957340181,0.07677107930689088,0.019088000266510932,0.09585931372065458,0.07677107930772806,0.019088000266719102,0.40397255954884487,0.40397255954884487,0.10044183817589397,0.0,5.087319829218075,4.756074479291669,6.424333248779931,5.071273601972166,4.7460237382138075,6.384005432159427,24875.33159491537,21144.031855678062,0.85,0.9940019801333361,0.6830147301827879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501823301534205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.8832219167,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.046962435166,1538.7241442931106,0.40397255954884487,0.10044183817589397,6.112885165565336,3.4211269103524127
412.0,-29.783351801095456,5.129682192918119,35.02104568779363,24.221418366674357,5.058516352252543,-26.299133946985204,-39.839827723894246,1.5742984981421788,0.08353644604812871,-4.983947943150921,40.041122645536824,45362.192452344265,20654.474870601443,20654.474870601443,66016.66732294571,82749.45721839363,82749.45721839363,20654.474870601443,103403.93208899506,103403.93208899506,103403.93208899506,128279.06149658968,97795.04561244656,60408.1880285997,41540.95287094095,24875.129407594613,0.0,66416.08227853556,21143.85999645542,1538.7204853569006,0.0,0.8868515186855119,2.8175285076053624,0.0014959162575277712,354877.94104544324,1556307.0818148784,4.385471458806701,1556307.0818148784,4.385471458806701,0.85,0.0958592106685032,4.296143414572793,1.267503811675124,1.0,0.0,4.296143414572001,1.2843627932640456,1.2846694949985713,3.3449609698321203,19348.932460823256,1973.0420134116398,3099.015535412006,3099.015535412006,6.664850380575935,5.129682192918119,-0.8774707192850997,6.007152912203218,3.4212074487742643,3.4212074487742643,0.9774878425069327,0.0,0.0,0.0002387843760020397,1.0001396895525356,0.00023875102497819306,198.7434288316157,0.0,6.650717518225547e-06,18.8481334466512,0.018273436826009938,8.029703960591277e-05,0.00015848733639612693,0.0006808843265514036,0.09585921066750241,0.07677084241138986,0.019088368256112563,0.09585946489987017,0.07677084241219136,0.019088368256311834,0.4039710500524935,0.4039710500524935,0.10044370917397198,0.0,5.083482816553499,4.753714654792532,6.414483487520613,5.0674843891990236,4.7436513815278545,6.374449069580521,24875.129407594613,21143.85999645542,0.85,0.9939861710915923,0.683000124308815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501903969011358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.83342329486,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.027252742011,1538.7204853569006,0.4039710500524935,0.10044370917397198,6.112885165565336,3.4212074487742643
413.0,-29.784691147935195,5.129228402184283,35.02100972527522,24.22081431085246,5.058064041272062,-26.300384783036883,-39.84102570740504,1.5737576763734993,0.07984209432697753,-4.984301228459817,40.041043897639064,45361.30644263881,20654.454888060303,20654.454888060303,66015.76133069911,82748.79691827645,82748.79691827645,20654.454888060303,103403.25180633675,103403.25180633675,103403.25180633675,128278.16923756713,97794.76659202682,60407.681708709366,41541.20542590828,24874.917431230377,0.0,66416.12285713866,21143.67981654582,1538.7168223687,0.0,0.8868500066557408,2.817535780307895,0.0014959162575277712,354873.05501779786,1556303.683508352,4.385522263532516,1556303.683508352,4.385522263532516,0.85,0.0958593442920581,4.296143414572793,1.2675035028671848,1.0,0.0,4.296143414570741,1.2843653905094068,1.2846720500270157,3.3449542056477015,19348.877256111988,1973.0363840977284,3099.015535412006,3099.015535412006,6.664843932547225,5.129228402184283,-0.877778321227586,6.007006723411869,3.421287398585958,3.421287398585958,0.9775106853102737,0.0,0.0,0.00023875102497819306,1.0001391634694883,0.00023871780418033468,198.7445332162705,0.0,6.628296834324573e-06,18.78459322847584,0.018280065122844264,8.02861693513528e-05,0.00015846485562684025,0.0006807877459424781,0.09585934429091378,0.07677061077245406,0.019088733518459716,0.09585932070282338,0.07677061077337048,0.019088733518687614,0.40396953667571234,0.40396953667571234,0.10044555797575051,0.0,5.079753917859136,4.751421855634476,6.404908968039706,5.0641433227867765,4.741581956504035,6.365929563788313,24874.917431230377,21143.67981654582,0.85,0.9939719226414235,0.6829863667322339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501984375310981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.76988307669,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.007585860334,1538.7168223687,0.40396953667571234,0.10044555797575051,6.112885165565336,3.421287398585958
414.0,-29.78602605525891,5.128775816258968,35.02097366020857,24.220270255487435,5.057697212186953,-26.301623074000048,-39.84219917384905,1.5732942309283495,0.07536054099892908,-4.984593107688742,40.04096898571132,45360.33222333012,20654.31031103774,20654.31031103774,66014.64253436786,82748.0264924013,82748.0264924013,20654.31031103774,103402.33680343904,103402.33680343904,103402.33680343904,128277.04038581895,97794.41245099383,60407.122378146116,41541.433414275234,24874.70358237991,0.0,66416.13699665514,21143.498045022923,1538.7116330497636,0.0,0.8868487930785369,2.8175605636996535,0.0014959162575277712,354869.01829202357,1556300.4507454422,4.385563040233494,1556300.4507454422,4.385563040233494,0.85,0.09585944855922607,4.296143414572793,1.2675030237203466,1.0,0.0,4.296143414571884,1.2843676257515595,1.2846742431329239,3.3449483842749967,19348.80718864705,1973.0292392047286,3099.015535412006,3099.015535412006,6.664797279982596,5.128775816258968,-0.8780497299402183,6.006825546199186,3.4213666420361144,3.4213666420361144,0.9775333262960327,0.0,0.0,0.00023871780418033468,1.0001387036719789,0.00023868469773631346,198.74563395097863,0.0,6.602451963436089e-06,18.711348864377875,0.0182866675748077,8.027552287849059e-05,0.00015844228130184408,0.0006806907634048074,0.09585944855845063,0.07677035676041599,0.019089091798034634,0.09585970942916784,0.07677035676103702,0.019089091798189045,0.403968022687575,0.403968022687575,0.10044739915198318,0.0,5.075909447484378,4.749058792415383,6.395035930979532,5.059953648687667,4.739054138097117,6.354981861743283,24874.70358237991,21143.498045022923,0.85,0.9939548657834841,0.6829715529166438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450206447878066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.696638712594,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.987975885275,1538.7116330497636,0.403968022687575,0.10044739915198318,6.112885165565336,3.4213666420361144
415.0,-29.787357586858743,5.128323711033119,35.020937620257925,24.219697317481064,5.057280130885551,-26.302863352102722,-39.84338416540993,1.5727858961295276,0.07149625500653656,-4.98492750458432,40.040897587134594,45359.42493889999,20654.25262710188,20654.25262710188,66013.67756600186,82747.34831779334,82747.34831779334,20654.25262710188,103401.60094489521,103401.60094489521,103401.60094489521,128276.13155399493,97794.1274063921,60406.607150186705,41541.68917356155,24874.530609099722,0.0,66416.21978266127,21143.351017734763,1538.7097814890672,0.0,0.8868473504962353,2.81757227658096,0.0014959162575277712,354864.3935859601,1556297.3696030458,4.385611511700055,1556297.3696030458,4.385611511700055,0.85,0.09585957485535741,4.296143414572793,1.2675027297483759,1.0,0.0,4.296143414573201,1.284370070629602,1.2846766460714931,3.344942016958407,19348.750792040126,1973.0234883512849,3099.015535412006,3099.015535412006,6.66477866635023,5.128323711033119,-0.8783466263084172,6.006670337341536,3.4214454926189513,3.4214454926189513,0.9775558550339861,0.0,0.0,0.00023868469773631346,1.000138354402455,0.00023865167922583933,198.74673191282537,0.0,6.579761204859556e-06,18.647043254571983,0.01829324733601256,8.026477316646925e-05,0.00015841992456984422,0.0006805947156778548,0.09585957485431448,0.07677012480823109,0.01908945004608339,0.09585983664775695,0.07677012480906634,0.01908945004629108,0.40396650241913357,0.40396650241913357,0.10044920973469969,0.0,5.072143989116512,4.746753790764956,6.3853275622319075,5.056423759590871,4.736900886096919,6.345849674604665,24874.530609099722,21143.351017734763,0.85,0.9939390977388253,0.6829570410260175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502144317572405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.63233310278,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.968410203624,1538.7097814890672,0.40396650241913357,0.10044920973469969,6.112885165565336,3.4214454926189513
416.0,-29.788684578712147,5.1278714162758385,35.02090120114605,24.219061654899292,5.056793798933241,-26.30410646908357,-39.84457711977882,1.5722156893046708,0.06803519434140526,-4.98530216800694,40.04081446346133,45358.57382963151,20654.27537087358,20654.27537087358,66012.8492005051,82746.69839772554,82746.69839772554,20654.27537087358,103400.97376859913,103400.97376859913,103400.97376859913,128275.27841681476,97793.83875627824,60406.11588539226,41541.91430098443,24874.30464821563,0.0,66416.21894920006,21143.158950983285,1538.7058271549856,0.0,0.8868457455037632,2.8175739924155625,0.0014959162575277712,354859.2120503717,1556293.7824802885,4.385665440353216,1556293.7824802885,4.385665440353216,0.8499999999999999,0.09585970015927525,4.296143414572793,1.267502490724437,1.0,0.0,4.296143414572316,1.2843728045972957,1.2846793382814925,3.3449348967800763,19348.693682075882,1973.0176647556386,3099.015535412006,3099.015535412006,6.664786005381432,5.1278714162758385,-0.8786681784446477,6.006539594720486,3.4215237339029185,3.4215237339029185,0.9775782096865482,0.0,0.0,0.00023865167922583933,1.0001378841621442,0.00023861877747563523,198.74782614187959,0.0,6.5623210493640855e-06,18.59761785389782,0.018299809657061926,8.025395256360249e-05,0.00015839772666223685,0.0006804993502832702,0.09585970015800335,0.07676989515080201,0.01908980500720134,0.09585947518932623,0.07676989515182063,0.01908980500745463,0.4039649790734753,0.4039649790734753,0.1004509992504562,0.0,5.068529604511411,4.744519861177537,6.376094913039424,5.053337362348373,4.734875011305917,6.338441550136793,24874.30464821563,21143.158950983285,0.85,0.9939266378743498,0.6829442348159722,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502223955302667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.58290770211,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.948867652067,1538.7058271549856,0.4039649790734753,0.1004509992504562,6.112885165565336,3.4215237339029185
417.0,-29.79000669977666,5.127420586725351,35.02086459840594,24.218546517100208,5.056441955088567,-26.30533175191712,-39.84574094703419,1.571767007228943,0.06377910014867894,-4.985579063790678,40.0407362767511,45357.616365097194,20654.099546058544,20654.099546058544,66011.71591115574,82745.98832416444,82745.98832416444,20654.099546058544,103400.08787022298,103400.08787022298,103400.08787022298,128274.15561640539,97793.54593438025,60405.57414737789,41542.190874447064,24874.0677461824,0.0,66416.25862062947,21142.95758425504,1538.6989947211007,0.0,0.8868446199540763,2.817597568623455,0.0014959162575277712,354855.3826638453,1556290.4084131594,4.385703259537236,1556290.4084131594,4.385703259537236,0.85,0.0958597804708592,4.296143414572793,1.267502043447457,1.0,0.0,4.296143414574057,1.284374970184432,1.2846814621250922,3.3449292568788387,19348.635746716358,1973.0117569930974,3099.015535412006,3099.015535412006,6.66472926968165,5.127420586725351,-0.8789319493642962,6.006352536089647,3.421601164502861,3.421601164502861,0.9776003327151032,0.0,0.0,0.00023861877747563523,1.000137379506055,0.00023858600064871445,198.74891636505347,0.0,6.539151329326362e-06,18.53195486731091,0.018306348808391253,8.024339745556738e-05,0.00015837538002006786,0.000680403345903678,0.0958597804701738,0.07676962863078043,0.01909015183939336,0.09585972998153042,0.07676962863132934,0.01909015183952986,0.40396345604108086,0.40396345604108086,0.10045279430071855,0.0,5.064805038607517,4.742262428948948,6.3664014425599476,5.04935816393936,4.732708691214043,6.327094759136628,24874.0677461824,21142.95758425504,0.85,0.9939089807544794,0.6829294107664283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502303322344858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.51724471553,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.929371662374,1538.6989947211007,0.40396345604108086,0.10045279430071855,6.112885165565336,3.421601164502861
418.0,-29.79132461483721,5.126970269816444,35.020828076256805,24.217967537138634,5.056028298739479,-26.306559430778897,-39.84690889539195,1.5712631146812979,0.05977762414266863,-4.985911775343943,40.04066541864282,45356.69644615393,20654.038029068863,20654.038029068863,66010.7344752228,82745.26931498143,82745.26931498143,20654.038029068863,103399.30734405029,103399.30734405029,103399.30734405029,128273.20816301166,97793.21567132819,60405.04165116415,41542.41557796004,24873.900818961367,0.0,66416.31639692141,21142.815696117163,1538.697463624,0.0,0.8868431839383181,2.817611284387627,0.0014959162575277712,354850.78140468133,1556287.350609092,4.385751510673046,1556287.350609092,4.385751510673046,0.85,0.09585989706601211,4.296143414572793,1.267501677493565,1.0,0.0,4.296143414573294,1.2843773936408258,1.284683844059791,3.344922945423783,19348.570403554557,1973.0050938449479,3099.015535412006,3099.015535412006,6.664709419187523,5.126970269816444,-0.8792290041989244,6.006199274015368,3.4216782832822568,3.4216782832822568,0.9776223666520734,0.0,0.0,0.00023858600064871445,1.0001369439164083,0.00023855333222112782,198.75000313042156,0.0,6.514358832390992e-06,18.46169293099607,0.018312863167223643,8.023280626214479e-05,0.00015835319438656966,0.0006803080332404266,0.09585989706498044,0.07676939558440307,0.019090501480577362,0.09585994600919032,0.07676939558522927,0.019090501480782833,0.4039619303441842,0.4039619303441842,0.1004545596669947,0.0,5.061112784158979,4.7400067432451465,6.3568648465740125,5.045689399486605,4.730354336487949,6.318077432405744,24873.900818961367,21142.815696117163,0.85,0.9938933391115107,0.6829149658811302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450238239889063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.44698277921,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.909929017758,1538.697463624,0.4039619303441842,0.1004545596669947,6.112885165565336,3.4216782832822568
419.0,-29.79263897807479,5.1265197782661325,35.02079117743969,24.21733169993388,5.055541732192743,-26.30779120352079,-39.84808868318794,1.5706939576388022,0.05635947400429586,-4.98628572487575,40.04058140319136,45355.845648498376,20654.05898603733,20654.05898603733,66009.9046345357,82744.61966181663,82744.61966181663,20654.05898603733,103398.67864785396,103398.67864785396,103398.67864785396,128272.3510468953,97792.9217515207,60404.54546189168,41542.640321810024,24873.67239904134,0.0,66416.31272085136,21142.62153918514,1538.6933681030898,0.0,0.8868415857488067,2.8176125230992666,0.0014959162575277712,354845.60989771114,1556283.725020174,4.385805211085444,1556283.725020174,4.385805211085444,0.85,0.09586001091503607,4.296143414572793,1.2675014214357363,1.0,0.0,4.296143414573218,1.2843801220082502,1.2846865311173363,3.344915839911447,19348.512250971587,1972.9991639317798,3099.015535412006,3099.015535412006,6.664716181647481,5.1265197782661325,-0.8795512709162869,6.006071049182419,3.4217548053259454,3.4217548053259454,0.9776442300931273,0.0,0.0,0.00023855333222112782,1.0001365762941812,0.0002385207559401962,198.75108697733586,0.0,6.492850085107838e-06,18.400737141195613,0.01831935601730875,8.022210901829888e-05,0.00015833122320282894,0.0006802136418840886,0.0958600109137672,0.07676916335404256,0.019090847559724643,0.09585956025377959,0.07676916335505873,0.019090847559977343,0.40396040111668685,0.40396040111668685,0.10045630434082084,0.0,5.057565771253621,4.737815308557572,6.3478020688033325,5.042645198880052,4.728341840851272,6.310829727434566,24873.67239904134,21142.62153918514,0.85,0.9938808995912827,0.6829021936091152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502461224692542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.38602698941,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.890526562718,1538.6933681030898,0.40396040111668685,0.10045630434082084,6.112885165565336,3.4217548053259454
420.0,-29.793948993011533,5.126071650086501,35.02075433189409,24.21687754048037,5.0552682081370826,-26.308997756511484,-39.84923075241966,1.5703169716369576,0.0515304751857002,-4.98650910567474,40.04050915721188,45354.84786924221,20653.775381555737,20653.775381555737,66008.62325079794,82743.83474863712,82743.83474863712,20653.775381555737,103397.61013019286,103397.61013019286,103397.61013019286,128271.06195245922,97792.58270150746,60403.99218027098,41542.878356929425,24873.451822266365,0.0,66416.3301791958,21142.43404892641,1538.6862480483744,0.0,0.8868407108904854,2.817649879498544,0.0014959162575277712,354842.52069794375,1556280.6073342094,4.385834607062151,1556280.6073342094,4.385834607062151,0.85,0.09586006140721115,4.296143414572793,1.2675008488772437,1.0,0.0,4.296143414572172,1.2843819517514254,1.28468831945446,3.3449110747114053,19348.445169293103,1972.9923235042654,3099.015535412006,3099.015535412006,6.664624667268687,5.126071650086501,-0.8797840271791406,6.005855677265641,3.4218305241579623,3.4218305241579623,0.9776658640451321,0.0,0.0,0.0002385207559401962,1.0001361258907377,0.000238488291509084,198.7521672489133,0.0,6.474571244840057e-06,18.34893490787672,0.01832583058855359,8.021175502805021e-05,0.000158309000912146,0.0006801181717363143,0.09586006140676342,0.0767688794810595,0.019091181925703925,0.09586029303099623,0.07676887948141804,0.019091181925793104,0.4039588714588134,0.4039588714588134,0.10045805484792805,0.0,5.053749729707647,4.735512099458049,6.3378339396443835,5.0380395808604135,4.725876616337928,6.297532746939112,24873.451822266365,21142.43404892641,0.85,0.9938613451345802,0.6828869909986254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502539838870612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.33422475609,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.871151332032,1538.6862480483744,0.4039588714588134,0.10045805484792805,6.112885165565336,3.4218305241579623
421.0,-29.795254640236152,5.125623290336053,35.02071764168595,24.216264858283125,5.054800321640476,-26.31021981630372,-39.85040152966974,1.5697654977080924,0.04818773330299564,-4.9868852316935355,40.04043999060646,45353.997308081576,20653.803170053718,20653.803170053718,66007.8004781353,82743.20453966928,82743.20453966928,20653.803170053718,103397.007709723,103397.007709723,103397.007709723,128270.32481526549,97792.3125364661,60403.500292135504,41543.12471592288,24873.317105542483,0.0,66416.44182146536,21142.31953971111,1538.6875889101784,0.0,0.8868390478515847,2.8176498756552273,0.0014959162575277712,354837.31918660895,1556277.622539249,4.38589048667906,1556277.622539249,4.38589048667906,0.85,0.0958601887282014,4.296143414572793,1.2675006235903128,1.0,0.0,4.296143414572213,1.284384597043543,1.2846909236785813,3.344904185601305,19348.39171663499,1972.9868728500549,3099.015535412006,3099.015535412006,6.6646336341479016,5.125623290336053,-0.8801076381292168,6.00573092846527,3.4219062051208833,3.4219062051208833,0.9776874871773952,0.0,0.0,0.000238488291509084,1.0001356734557794,0.0002384559393677389,198.75324392904406,0.0,6.452376042049272e-06,18.28603370316764,0.018332282964595638,8.020114205350152e-05,0.0001582871494555825,0.0006800242947451002,0.0958601887268672,0.07676866537768554,0.01909152334918167,0.09586019667487072,0.07676866537875401,0.01909152334944739,0.4039573332147016,0.4039573332147016,0.10045974905515738,0.0,5.050161555044497,4.7333306958202,6.328524166036061,5.035072964996516,4.723893270598353,6.2905600078226485,24873.317105542483,21142.31953971111,0.85,0.9938472864230136,0.6828730366194273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502618193778907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.27132355138,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.851819400197,1538.6875889101784,0.4039573332147016,0.10045974905515738,6.112885165565336,3.4219062051208833
422.0,-29.796555774984046,5.1251757130912345,35.02068059682718,24.215695831831567,5.054388384153406,-26.31143221799561,-39.85155568281186,1.5692648271646437,0.04439219729681554,-4.987201924567474,40.04035628032858,45353.094244529646,20653.70926937824,20653.70926937824,66006.80351390789,82742.52113909401,82742.52113909401,20653.70926937824,103396.23040847224,103396.23040847224,103396.23040847224,128269.29926833147,97792.0114027791,60402.97808128254,41543.370357218395,24873.068859859224,0.0,66416.43921707763,21142.10853088034,1538.6810512995676,0.0,0.8868377397759333,2.8176627617088177,0.0014959162575277712,354832.9396328449,1556274.0101367943,4.385934439308573,1556274.0101367943,4.385934439308573,0.85,0.09586025773860218,4.296143414572793,1.2675002944516018,1.0,0.0,4.296143414572578,1.2843870045948478,1.2846932902492556,3.3448979156620986,19348.332136772482,1972.9807973948782,3099.015535412006,3099.015535412006,6.664603333985025,5.1251757130912345,-0.8803965213628722,6.005572234454107,3.4219810693463093,3.4219810693463093,0.9777088769560883,0.0,0.0,0.0002384559393677389,1.0001352059623376,0.00023842370306152236,198.75431689824615,0.0,6.430093040394559e-06,18.22288367647818,0.01833871305763603,8.019068104538185e-05,0.00015826525832235704,0.0006799302472972561,0.09586025773770683,0.07676840632657024,0.01909185141113659,0.09586008638817607,0.07676840632728729,0.019091851411314892,0.40395579395565784,0.40395579395565784,0.1004614315173017,0.0,5.0465725915820485,4.731150353664589,6.319206663900559,5.031594121864316,4.72182969903173,6.281326816260787,24873.068859859224,21142.10853088034,0.85,0.9938323145896022,0.6828594664085519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502696288248345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.20817352469,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.832531301028,1538.6810512995676,0.40395579395565784,0.1004614315173017,6.112885165565336,3.4219810693463093
423.0,-29.797852560751622,5.124729354932873,35.02064354734994,24.21517161363738,5.054024553319708,-26.3126358942685,-39.85270100003106,1.5688078868365383,0.040371534998655534,-4.987492332396517,40.04028205611245,45352.171991373914,20653.562979003425,20653.562979003425,66005.73497037734,82741.82380240613,82741.82380240613,20653.562979003425,103395.38678140956,103395.38678140956,103395.38678140956,128268.25528713115,97791.71523453046,60402.455632340476,41543.6217802111,24872.8685057216,0.0,66416.4902859327,21141.938229863357,1538.6766601076745,0.0,0.886836531068786,2.8176816763375623,0.0014959162575277712,354828.92361291643,1556270.80709765,4.385975053136843,1556270.80709765,4.385975053136843,0.85,0.09586032383672391,4.296143414572793,1.2674998455261814,1.0,0.0,4.296143414573185,1.2843892074644845,1.2846954522380878,3.3448921787919867,19348.273539331232,1972.9748221187901,3099.015535412006,3099.015535412006,6.66455612855054,5.124729354932873,-0.8806698563256408,6.0053992112585135,3.4220554223613493,3.4220554223613493,0.9777301206746712,0.0,0.0,0.00023842370306152236,1.00013475544511,0.00023839157849825132,198.75538629124142,0.0,6.407105021388447e-06,18.15773563061486,0.01834512016265742,8.01803013712024e-05,0.00015824340169031997,0.0006798363480714653,0.09586032383595303,0.07676814730528145,0.019092176530671585,0.09586032565939118,0.0767681473058988,0.019092176530825112,0.4039542524947959,0.4039542524947959,0.1004630979079983,0.0,5.042945314299914,4.728970392895235,6.309694807758206,5.027863867395183,4.719701035941739,6.271088687026122,24872.8685057216,21141.938229863357,0.85,0.9938154618862424,0.6828450554391866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502774113611983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.14302547883,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.81329008024,1538.6766601076745,0.4039542524947959,0.1004630979079983,6.112885165565336,3.4220554223613493
424.0,-29.799145469982612,5.124284033583548,35.02060662165698,24.214638175349705,5.053652626584842,-26.31383689094777,-39.85384209137408,1.5683440475501214,0.036398681544312694,-4.987792846883752,40.04021156260257,45351.249023693665,20653.438561918956,20653.438561918956,66004.68758561261,82741.12127902769,82741.12127902769,20653.438561918956,103394.55984094665,103394.55984094665,103394.55984094665,128267.25600957281,97791.40871400728,60401.92744664722,41543.86807484451,24872.696168626164,0.0,66416.56424347067,21141.79174333224,1538.67411233062,0.0,0.8868352574307681,2.817698784134866,0.0014959162575277712,354824.7678666073,1556267.7650563724,4.386017848791872,1556267.7650563724,4.386017848791872,0.85,0.09586039496211377,4.296143414572793,1.2674994196789342,1.0,0.0,4.296143414573664,1.2843914423655,1.2846976464093223,3.3448863585235853,19348.212893673124,1972.9686379827083,3099.015535412006,3099.015535412006,6.664515981257619,5.124284033583548,-0.8809491855986948,6.005233219182243,3.422129397172062,3.422129397172062,0.9777512563348748,0.0,0.0,0.00023839157849825132,1.000134354011769,0.00023835955393593656,198.75645249753424,0.0,6.384929982372285e-06,18.094891570043053,0.018351505092639792,8.016996123004615e-05,0.0001582216172682052,0.0006797427590698567,0.09586039496127662,0.0767678968853023,0.019092498075974306,0.09586061128362636,0.07676789688597274,0.019092498076141027,0.40395270784205545,0.40395270784205545,0.10046473343905887,0.0,5.039312783546336,4.726792227323699,6.3001499568250665,5.024191528428048,4.71751093536875,6.2613923857603595,24872.696168626164,21141.79174333224,0.85,0.9937985852994715,0.6828303984145354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450285167964097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.080181418256,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.794092612861,1538.67411233062,0.40395270784205545,0.10046473343905887,6.112885165565336,3.422129397172062
425.0,-29.80043497458467,5.12383860265109,35.0205694456217,24.214015958737605,5.05317682398923,-26.31504521105949,-39.855003089737124,1.5677870604639066,0.033136276906077455,-4.988161318195911,40.04013041952897,45350.430070848844,20653.451711894948,20653.451711894948,66003.88178274379,82740.4841013834,82740.4841013834,20653.451711894948,103393.93581327834,103393.93581327834,103393.93581327834,128266.42506338644,97791.1212159602,60401.45709565233,41544.07124478652,24872.4892501081,0.0,66416.56049489463,21141.615862591887,1538.6711580671329,0.0,0.8868336766073618,2.817698622517883,0.0014959162575277712,354819.6724129915,1556264.2634547718,4.3860709663340245,1556264.2634547718,4.3860709663340245,0.8500000000000001,0.09586047964857743,4.296143414572793,1.2674992367019877,1.0,0.0,4.296143414573293,1.2843941125634437,1.284700276109551,3.3448794046543724,19348.156011647443,1972.9628376303267,3099.015535412006,3099.015535412006,6.664520224532894,5.12383860265109,-0.8812693866043242,6.005107989255414,3.422202940823237,3.422202940823237,0.9777722688066391,0.0,0.0,0.00023835955393593656,1.0001340016086422,0.00023832761765178734,198.7575159062016,0.0,6.365088398468554e-06,18.03866052125988,0.01835787018103826,8.01594419641259e-05,0.00015820011197181067,0.0006796503692323728,0.09586047964734246,0.07676766220420066,0.019092817443141796,0.09586025085685967,0.07676766220518966,0.01909281744338777,0.4039511592914137,0.4039511592914137,0.10046633593948923,0.0,5.03585373985004,4.724688859253263,6.291178846070636,5.0212975951019985,4.715578127209426,6.254584276658932,24872.4892501081,21141.615862591887,0.85,0.9937865088303909,0.6828181064018647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502929014586585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.023950369476,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.774929579244,1538.6711580671329,0.4039511592914137,0.10046633593948923,6.112885165565336,3.422202940823237
426.0,-29.801719523075374,5.123394802195181,35.02053209545818,24.213513952586823,5.052837370634573,-26.316235433967172,-39.85613122405482,1.5673532815266642,0.02903409632159537,-4.988426810111261,40.04005099566961,45349.48829970013,20653.256054709123,20653.256054709123,66002.74435440925,82739.77744634001,82739.77744634001,20653.256054709123,103393.03350104914,103393.03350104914,103393.03350104914,128265.28289686238,97790.82098889296,60400.92020608381,41544.334203121274,24872.249395813236,0.0,66416.5835989345,21141.41198644125,1538.663943035306,0.0,0.8868326134355835,2.8177215220502005,0.0014959162575277712,354816.00105899374,1556260.8360489223,4.386106690239624,1556260.8360489223,4.386106690239624,0.85,0.09586051062882926,4.296143414572793,1.267498771841638,1.0,0.0,4.296143414573321,1.2843962065501096,1.284702329574387,3.3448739514049497,19348.096611161352,1972.9567804664543,3099.015535412006,3099.015535412006,6.664457089261844,5.123394802195181,-0.8815286122717261,6.004923414466907,3.4222757092145852,3.4222757092145852,0.9777930597755958,0.0,0.0,0.00023832761765178734,1.0001334879555968,0.00023829580803154594,198.75857523769403,0.0,6.347576504774341e-06,17.98903181453048,0.018364217757543034,8.014922168633663e-05,0.00015817839596545072,0.0006795570741546588,0.09586051062820478,0.07676738420568509,0.019093126422519695,0.09586046548986099,0.07676738420618519,0.01909312642264407,0.4039496107080555,0.4039496107080555,0.10046794045908562,0.0,5.0322799777898695,4.722548390570637,6.281779224981392,5.017460906432859,4.7134841987731875,6.24367041185161,24872.249395813236,21141.41198644125,0.85,0.9937690374587125,0.6828036891139889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503006146669186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.97432166275,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.755791654716,1538.663943035306,0.4039496107080555,0.10046794045908562,6.112885165565336,3.4222757092145852
427.0,-29.802999908420148,5.1229520629675225,35.020494951399776,24.21298463540154,5.0524709990384755,-26.317424601962284,-39.85726285083217,1.5668956925803497,0.025080515155877947,-4.988724974463258,40.03998229854317,45348.581633762806,20653.128707318956,20653.128707318956,66001.71034108177,82739.06893065809,82739.06893065809,20653.128707318956,103392.19763797705,103392.19763797705,103392.19763797705,128264.28777467093,97790.50548267542,60400.405243465124,41544.55582134477,24872.090136693878,0.0,66416.64595803866,21141.276616189796,1538.6621065390386,0.0,0.8868313452093683,2.8177386551434633,0.0014959162575277712,354811.8779298629,1556257.8715421672,4.386149304307673,1556257.8715421672,4.386149304307673,0.85,0.09586057019645175,4.296143414572793,1.2674983333563432,1.0,0.0,4.296143414572065,1.284398411602101,1.2847044942935777,3.3448682089336876,19348.034187666828,1972.9504150415105,3099.015535412006,3099.015535412006,6.664415996408735,5.1229520629675225,-0.8818070847384973,6.00475914770602,3.422348227081471,3.422348227081471,0.9778137791661345,0.0,0.0,0.00023829580803154594,1.0001330566968842,0.0002382641053966958,198.75963114584255,0.0,6.322434798032811e-06,17.917780217624987,0.018370540192341068,8.013897097900865e-05,0.0001581568370525373,0.0006794644539729203,0.09586057019561992,0.07676713358121433,0.019093436614405594,0.09586079686370917,0.07676713358188046,0.01909343661457129,0.40394805844550846,0.40394805844550846,0.1004695146169807,0.0,5.028702227685244,4.720404968900937,6.272372190320596,5.013805489619131,4.711267139533334,6.234170548229258,24872.090136693878,21141.276616189796,0.85,0.9937525358143041,0.682789396839063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503082983078832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.90307006584,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.736710034133,1538.6621065390386,0.40394805844550846,0.1004695146169807,6.112885165565336,3.422348227081471
428.0,-29.804275839087314,5.122509717680738,35.020457696443806,24.212402337603294,5.052040377880391,-26.318616185218495,-39.85839863363651,1.566380724011332,0.02160946702167621,-4.989062429185581,40.039904780318594,45347.71370143223,20653.081434414205,20653.081434414205,66000.79513584643,82738.40907421602,82738.40907421602,20653.081434414205,103391.49050863023,103391.49050863023,103391.49050863023,128263.3852559741,97790.20897281187,60399.89926392387,41544.78856543111,24871.89474734388,0.0,66416.68331277499,21141.110535242296,1538.659111897203,0.0,0.8868299090097037,2.8177448603305058,0.0014959162575277712,354807.211524028,1556254.5263811636,4.386197562604424,1556254.5263811636,4.386197562604424,0.85,0.09586063067408146,4.296143414572793,1.2674980580667037,1.0,0.0,4.2961434145737325,1.2844008847115342,1.2847069272713612,3.344861768401593,19347.975522636432,1972.9444328732475,3099.015535412006,3099.015535412006,6.664400742240369,5.122509717680738,-0.8821091869174644,6.004618904598202,3.4224203254181194,3.4224203254181194,0.9778343786908913,0.0,0.0,0.0002382641053966958,1.0001325951265487,0.00023823251692596599,198.76068339012753,0.0,6.301204009167337e-06,17.85761216198023,0.018376841396350235,8.012868384345478e-05,0.000158135421553241,0.0006793724499166488,0.09586063067304336,0.07676688823164352,0.019093742441399844,0.09586066615228084,0.07676688823247484,0.019093742441606627,0.4039465016334832,0.4039465016334832,0.100471057769344,0.0,5.025228173777521,4.718305648998182,6.263310788100341,5.0106718962072705,4.7092698691544115,6.2264154308665525,24871.89474734388,21141.110535242296,0.85,0.9937381971488999,0.6827759448311653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503159571239188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.84290201019,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.717668996956,1538.659111897203,0.4039465016334832,0.100471057769344,6.112885165565336,3.4224203254181194
429.0,-29.805548665705565,5.122068075774369,35.020420155161254,24.211838479992025,5.051625662298902,-26.31980338337662,-39.85953371794892,1.5658803799702676,0.018123092872656343,-4.989381706833078,40.039821930626516,45346.85710941578,20652.9970287643,20652.9970287643,65999.85413818009,82737.76024916625,82737.76024916625,20652.9970287643,103390.75727793056,103390.75727793056,103390.75727793056,128262.41732994982,97789.92902930999,60399.41056833494,41545.0205121945,24871.660052019266,0.0,66416.68056421376,21140.911044216376,1538.6534515792976,0.0,0.8868285845673082,2.8177533906141576,0.0014959162575277712,354802.79651953786,1556250.9511561806,4.386242065796353,1556250.9511561806,4.386242065796353,0.85,0.09586067028104787,4.296143414572793,1.26749772398267,1.0,0.0,4.296143414572147,1.2844032892192274,1.284709291777544,3.344855506547608,19347.92013529163,1972.9387849358989,3099.015535412006,3099.015535412006,6.664373505961964,5.122068075774369,-0.8824008820694997,6.004468957843868,3.422491804694885,3.422491804694885,0.9778548013413957,0.0,0.0,0.00023823251692596599,1.000132273911148,0.00023820100914684672,198.76173308430887,0.0,6.278546029504241e-06,17.79339944761502,0.01838311994237974,8.011840425398587e-05,0.00015811411267198011,0.0006792809039067479,0.0958606702801357,0.07676662761606892,0.01909404266406678,0.0958604605448404,0.07676662761679941,0.019094042664248464,0.40394494242843487,0.40394494242843487,0.10047259081429348,0.0,5.021808561564399,4.7162439922965405,6.254372211541522,5.007504799705714,4.707393276907339,6.218003323594758,24871.660052019266,21140.911044216376,0.85,0.993724070180974,0.6827630758446742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450323589370408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.778689295825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.69867452231,1538.6534515792976,0.40394494242843487,0.10047259081429348,6.112885165565336,3.422491804694885
