time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
430.0,-29.80681624188984,5.121627885403387,35.02038260504336,24.21133193364369,5.051280075816211,-26.320978942397254,-39.86064816182477,1.565442776323229,0.014163921439774185,-4.989656178464637,40.039746590734026,45345.9334596613,20652.822844517807,20652.822844517807,65998.7563041791,82737.06034827938,82737.06034827938,20652.822844517807,103389.88319279719,103389.88319279719,103389.88319279719,128261.3360294768,97789.62559992255,60398.88175673002,41545.27093688059,24871.452836679615,0.0,66416.7237735602,21140.73491117767,1538.6483353254378,0.0,0.8868274608814422,2.8177733679125274,0.0014959162575277712,354799.0011317532,1556247.700008072,4.386279823347545,1556247.700008072,4.386279823347545,0.85,0.09586069562948427,4.296143414572793,1.267497278903611,1.0,0.0,4.296143414573154,1.2844054002324177,1.284711362822804,3.3448500090356132,19347.860101220507,1972.9326631643332,3099.015535412006,3099.015535412006,6.664317299645954,5.121627885403387,-0.8826659521817373,6.0042938375851245,3.4225627589159315,3.4225627589159315,0.9778750739759804,0.0,0.0,0.00023820100914684672,1.0001317296123395,0.00023816963515313697,198.76277845817722,0.0,6.262540783382158e-06,17.748040580105037,0.018389382483163123,8.010831277521758e-05,0.00015809269637162915,0.0006791888964090306,0.09586069562880262,0.07676635655887883,0.019094339069923794,0.09586069995965016,0.0767663565594247,0.019094339070059564,0.4039433821943223,0.4039433821943223,0.10047411718380057,0.0,5.018318856419114,4.7141606006968,6.245168303893763,5.003820099904431,4.705307764501356,6.207825076465724,24871.452836679615,21140.73491117767,0.85,0.9937068942032415,0.6827487247679181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503312031257396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.73333042832,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.679699701088,1538.6483353254378,0.4039433821943223,0.10047411718380057,6.112885165565336,3.4225627589159315
431.0,-29.808079742927386,5.1211887775270375,35.02034520788506,24.210807540826522,5.050913978941396,-26.32215288451235,-39.861766098160274,1.5649871205267878,0.01037232299512425,-4.989951591666866,40.03967594572716,45345.044130305316,20652.69294516196,20652.69294516196,65997.73707546727,82736.37195063758,82736.37195063758,20652.69294516196,103389.06489579954,103389.06489579954,103389.06489579954,128260.3489043233,97789.32306226103,60398.377009686395,41545.49561397181,24871.284008523755,0.0,66416.77962249557,21140.591407245192,1538.6459074385336,0.0,0.8868262136476477,2.817788698797991,0.0014959162575277712,354794.9161999834,1556244.6514633847,4.386321732372831,1556244.6514633847,4.386321732372831,0.85,0.09586073410953322,4.296143414572793,1.2674968975642695,1.0,0.0,4.296143414572101,1.2844075953775114,1.284713518191717,3.3448442924460253,19347.800243579015,1972.9265593835833,3099.015535412006,3099.015535412006,6.664275383316606,5.1211887775270375,-0.8829433446199788,6.004132122147016,3.422633414946976,3.422633414946976,0.9778952614134218,0.0,0.0,0.00023816963515313697,1.0001313074454814,0.00023813836581265102,198.76382048088882,0.0,6.235982161080023e-06,17.672773444500784,0.018395618465324202,8.009819085222381e-05,0.00015807144430091314,0.000679097594465378,0.09586073410872259,0.07676610005336379,0.019094634055358793,0.09586093543490705,0.07676610005401295,0.019094634055520265,0.4039418184439367,0.4039418184439367,0.10047561615714998,0.0,5.014835744137088,4.712084253548028,6.235969863764751,5.000323914661976,4.703219974989224,6.198608051225449,24871.284008523755,21140.591407245192,0.85,0.9936907126571014,0.6827347605234809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503387855499845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.658063292714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.660787636007,1538.6459074385336,0.4039418184439367,0.10047561615714998,6.112885165565336,3.422633414946976
432.0,-29.80933955488006,5.120750536479467,35.02030780291744,24.210260412097,5.050525042180551,-26.323325789719874,-39.86288005309177,1.5645112770207354,0.0067002650264953445,-4.990259274351532,40.03960092394072,45344.15429382796,20652.58892570848,20652.58892570848,65996.74321953644,82735.6840279341,82735.6840279341,20652.58892570848,103388.27295364258,103388.27295364258,103388.27295364258,128259.36741373572,97789.00954976381,60397.86042282295,41545.72125215651,24871.094460093133,0.0,66416.81571224963,21140.430291079163,1538.6425777810837,0.0,0.8868249198202123,2.8178010270099825,0.0014959162575277712,354790.6616467926,1556241.4140524275,4.386365207102672,1556241.4140524275,4.386365207102672,0.85,0.09586076642135412,4.296143414572793,1.2674964838055893,1.0,0.0,4.296143414574622,1.2844098847001717,1.284715767894912,3.3448383306203455,19347.738214545785,1972.920234182497,3099.015535412006,3099.015535412006,6.664241817994879,5.120750536479467,-0.8832281146486229,6.00397865112809,3.4227036638799495,3.4227036638799495,0.9779153325371285,0.0,0.0,0.00023813836581265102,1.0001309253898063,0.00023810719153578353,198.76485947074477,0.0,6.215213578905108e-06,17.613915282617075,0.018401833678903107,8.008810615331937e-05,0.00015805025965933165,0.0006790065822069576,0.09586076642048937,0.07676584268396999,0.019094923736519376,0.09586100753815593,0.0767658426846625,0.01909492373669162,0.4039402509189683,0.4039402509189683,0.10047708740933094,0.0,5.011380971754306,4.710011161802527,6.226901963090199,4.996959539378054,4.701136699044753,6.190038543447372,24871.094460093133,21140.430291079163,0.85,0.9936752087824692,0.6827209917783649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450346343672676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.59920513083,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.641914957157,1538.6425777810837,0.4039402509189683,0.10047708740933094,6.112885165565336,3.4227036638799495
433.0,-29.8105948803746,5.120313292958247,35.020270324996766,24.20972246853637,5.050143813700894,-26.324493885798134,-39.86399327460674,1.5640428191241276,0.0030451098836010715,-4.990558818767737,40.03952398911413,45343.281942073016,20652.46922254639,20652.46922254639,65995.7511646194,82735.00262672051,82735.00262672051,20652.46922254639,103387.4718492669,103387.4718492669,103387.4718492669,128258.36249002378,97788.70395472464,60397.362476200564,41545.93497613786,24870.890640756865,0.0,66416.82561689473,21140.257044643335,1538.6382480978011,0.0,0.8868236743087754,2.817814084683848,0.0014959162575277712,354786.519665847,1556238.0940934399,4.386407058416906,1556238.0940934399,4.386407058416906,0.85,0.09586078653038811,4.296143414572793,1.2674961321381852,1.0,0.0,4.296143414572467,1.2844121393034649,1.2847179829924364,3.3448324592311827,19347.677751996416,1972.9140687183103,3099.015535412006,3099.015535412006,6.664203191805137,5.120313292958247,-0.8835081591215257,6.003821452079773,3.422773442459811,3.422773442459811,0.9779352692742317,0.0,0.0,0.00023810719153578353,1.0001304604491121,0.00023807613201667777,198.76589477004399,0.0,6.19635076066818e-06,17.560458055733623,0.018408030029663774,8.007802926669889e-05,0.00015802916226908463,0.0006789159447927832,0.09586078652957375,0.0767655784861597,0.019095208043414053,0.09586104737360185,0.07676557848681184,0.019095208043576273,0.40393867918759674,0.40393867918759674,0.1004785382716773,0.0,5.007942879757707,4.70794553831513,6.21788861457685,4.993603928651339,4.699116363376561,6.181259179009658,24870.890640756865,21140.257044643335,0.85,0.9936601237959766,0.6827077554657905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503538798025024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.54574790395,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.623074066274,1538.6382480978011,0.40393867918759674,0.1004785382716773,6.112885165565336,3.422773442459811
434.0,-29.81184726788187,5.119876177530636,35.02023255247756,24.209128331299894,5.049685983864715,-26.32566699762119,-39.865118510182924,1.5635057136040227,7.36381012984566e-05,-4.990909803968507,40.03944045255538,45342.47645401972,20652.453851313378,20652.453851313378,65994.9303053331,82734.40909967649,82734.40909967649,20652.453851313378,103386.86295098986,103386.86295098986,103386.86295098986,128257.53276905167,97788.45189115478,60396.897518751626,41546.171524892394,24870.669818061815,0.0,66416.84134295421,21140.069345352542,1538.6341420283263,0.0,0.8868221909608468,2.8178121498464965,0.0014959162575277712,354781.66643049073,1556234.489256789,4.3864569015481765,1556234.489256789,4.3864569015481765,0.85,0.09586082009617873,4.296143414572793,1.2674958986090497,1.0,0.0,4.296143414573148,1.2844147146373663,1.284720519044195,3.3448257526275222,19347.627880748252,1972.908983266279,3099.015535412006,3099.015535412006,6.664198231767718,5.119876177530636,-0.8838191646483473,6.003695342178983,3.4228427915583755,3.4228427915583755,0.977955083302393,0.0,0.0,0.00023807613201667777,1.0001301564329603,0.00023804514890921223,198.7669276557664,0.0,6.173573106184235e-06,17.49590618292612,0.01841420360276996,8.006784481989e-05,0.00015800828719678776,0.0006788262624884063,0.09586082009507149,0.07676532780021811,0.01909549229485339,0.09586056539110183,0.07676532780110477,0.019095492295073957,0.4039371031621158,0.4039371031621158,0.10047997008638664,0.0,5.004687819554704,4.7059852079386815,6.209373377339546,4.990983442069819,4.697479854204744,6.174636593486582,24870.669818061815,21140.069345352542,0.85,0.9936475293150044,0.6826954660473303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503613891688925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.48119603114,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.60428106037,1538.6341420283263,0.4039371031621158,0.10047997008638664,6.112885165565336,3.4228427915583755
435.0,-29.813095056677906,5.119441186185093,35.02019474752978,24.20866568516942,5.049392792617429,-26.326819504964842,-39.866206725686766,1.5631172409045797,-0.004149357970447909,-4.991142191070273,40.03936396299396,45341.52815740401,20652.198961465157,20652.198961465157,65993.72711886917,82733.67269106038,82733.67269106038,20652.198961465157,103385.87165252553,103385.87165252553,103385.87165252553,128256.31323969741,97788.12606429415,60396.358369827656,41546.40854940721,24870.441587171877,0.0,66416.85013657909,21139.875349096095,1538.6268701646268,0.0,0.8868212854948616,2.817840516463271,0.0014959162575277712,354778.45313478954,1556231.188523359,4.386487326872994,1556231.188523359,4.386487326872994,0.85,0.09586080143180352,4.296143414572793,1.2674953766027466,1.0,0.0,4.29614341457307,1.2844165948929536,1.2847223599501605,3.344820856141962,19347.563415295215,1972.9024096195149,3099.015535412006,3099.015535412006,6.664115983116393,5.119441186185093,-0.8840596346125311,6.003500820797624,3.42291145055931,3.42291145055931,0.9779747001598028,0.0,0.0,0.00023804514890921223,1.0001296798002397,0.0002380142832645043,198.76795675817266,0.0,6.15841708015322e-06,17.452954005154226,0.018420362019850114,8.005799657874402e-05,0.00015798715233046823,0.0006787354640716498,0.09586080143132471,0.07676503398317473,0.01909576744814998,0.09586097947393281,0.07676503398355816,0.01909576744824536,0.4039355287120471,0.4039355287120471,0.10048141087283809,0.0,5.001240549896465,4.703938360967868,6.200238578106735,4.986992833099805,4.695311401130255,6.16325345013837,24870.441587171877,21139.875349096095,0.85,0.9936292820746571,0.682681097705839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503688810341533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.438243853365,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.585505067964,1538.6268701646268,0.4039355287120471,0.10048141087283809,6.112885165565336,3.42291145055931
436.0,-29.814338630636772,5.119006392051418,35.02015701574699,24.208078428078466,5.048956635273707,-26.32798251647029,-39.86731907408682,1.5626005211069756,-0.0074225216945933425,-4.991487684196571,40.039290484164745,45340.70637743591,20652.17529604105,20652.17529604105,65992.88167347696,82733.01549381364,82733.01549381364,20652.17529604105,103385.19078985469,103385.19078985469,103385.19078985469,128255.47222855291,97787.81589237669,60395.882297535245,41546.59288315716,24870.281438698214,0.0,66416.87432185537,21139.73922289348,1538.6261186908725,0.0,0.8868197936523847,2.8178431902654535,0.0014959162575277712,354773.6759257346,1556228.0177162269,4.386537455620001,1556228.0177162269,4.386537455620001,0.85,0.0958608420754178,4.296143414572793,1.2674950831802563,1.0,0.0,4.296143414573151,1.284419074530551,1.2847248005315675,3.3448143987919305,19347.502047201924,1972.896151815546,3099.015535412006,3099.015535412006,6.66410834668352,5.119006392051418,-0.8843672836333507,6.003373675684768,3.4229800217992885,3.4229800217992885,0.9779942919426539,0.0,0.0,0.0002380142832645043,1.0001292430514488,0.00023798352554746797,198.7689823937603,0.0,6.135101132621835e-06,17.38687660985028,0.018426497120982734,8.004793109464023e-05,0.00015796635216986407,0.0006786461035986481,0.095860842074309,0.07676479294988757,0.019096049124421432,0.09586086235491685,0.07676479295077548,0.019096049124642318,0.40393394896674784,0.40393394896674784,0.10048281557309735,0.0,4.997940116282734,4.701944524858334,6.191630952250705,4.984065162501963,4.693315580473836,6.1565354670848365,24870.281438698214,21139.73922289348,0.85,0.9936161908745699,0.6826684760519652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450376345463059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.372166458066,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.566779456822,1538.6261186908725,0.40393394896674784,0.10048281557309735,6.112885165565336,3.4229800217992885
437.0,-29.815578395273164,5.118572116567802,35.02011886452921,24.207501054648333,5.048524007455758,-26.329141745286826,-39.86842705691231,1.5620873574697258,-0.010609745673320958,-4.991814533006353,40.0392028037827,45339.88285976507,20652.11305803393,20652.11305803393,65991.99591779901,82732.38578292025,82732.38578292025,20652.11305803393,103384.49884095418,103384.49884095418,103384.49884095418,128254.52608988051,97787.53309476546,60395.40449838837,41546.809551530096,24870.027248926333,0.0,66416.83680045643,21139.52316158738,1538.6195516494067,0.0,0.886818448060903,2.81784691268408,0.0014959162575277712,354769.15656219184,1556224.2340806667,4.38658267015345,1556224.2340806667,4.38658267015345,0.85,0.09586084886351295,4.296143414572793,1.2674947793176399,1.0,0.0,4.296143414570983,1.2844215373277836,1.2847272244070806,3.344807985321426,19347.446095166262,1972.8904462957548,3099.015535412006,3099.015535412006,6.664088263529238,5.118572116567802,-0.8846643737935063,6.003236490361308,3.4230479275459387,3.4230479275459387,0.9780136935845539,0.0,0.0,0.00023798352554746797,1.0001288484374649,0.0002379528656925332,198.77000489688695,0.0,6.113680116063783e-06,17.326169448924762,0.018432610801098797,8.003790627702949e-05,0.00015794561927043847,0.0006785570320893158,0.09586084886257464,0.07676452516838411,0.01909632369419052,0.0958604343911032,0.07676452516913553,0.019096323694377436,0.40393236683669176,0.40393236683669176,0.10048421729638823,0.0,4.994720587154006,4.699993182817252,6.183259968842151,4.981204787333013,4.691569502271875,6.149147009577689,24870.027248926333,21139.52316158738,0.85,0.9936034158938672,0.6826564624868358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503837847512173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.31145929714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.548096689956,1538.6195516494067,0.40393236683669176,0.10048421729638823,6.112885165565336,3.4230479275459387
438.0,-29.81681334597832,5.118140300799494,35.02008086605416,24.207069596182578,5.048265111870898,-26.330279266970265,-39.86949781011788,1.561731032862434,-0.014977814676001344,-4.992025539247037,40.03913095028501,45338.91677625911,20651.817892196992,20651.817892196992,65990.7346684561,82731.63580345898,82731.63580345898,20651.817892196992,103383.45369565598,103383.45369565598,103383.45369565598,128253.27418223661,97787.20297957952,60394.856781536015,41547.051331159455,24869.820486580626,0.0,66416.87181774009,21139.347413593532,1538.6130296494566,0.0,0.8868176345691502,2.8178796878340164,0.0014959162575277712,354766.23898672784,1556221.133421338,4.386610005129484,1556221.133421338,4.386610005129484,0.85,0.0958608179404052,4.296143414572793,1.2674941897252578,1.0,0.0,4.296143414573608,1.284423266626004,1.2847289147345857,3.3448034820002492,19347.380781260053,1972.8837861308455,3099.015535412006,3099.015535412006,6.663993018496238,5.118140300799494,-0.8848922990911081,6.003032599890602,3.4231152650951335,3.4231152650951335,0.9780329328843239,0.0,0.0,0.0002379528656925332,1.0001283493945856,0.0002379223285057111,198.7710234388995,0.0,6.094259515524629e-06,17.2711314669968,0.018438705060614322,8.002821940870194e-05,0.00015792464628383124,0.0006784669291310193,0.09586081794000348,0.07676422621422724,0.019096591725776234,0.0958610550911147,0.07676422621454893,0.01909659172585627,0.40393078404757965,0.40393078404757965,0.10048562525599566,0.0,4.991269499266082,4.697946176437824,6.174107978103791,4.977047724571037,4.689359068687679,6.137095594668892,24869.820486580626,21139.347413593532,0.85,0.9935839021377975,0.6826415568122103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503912013237876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.25642131521,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.529448784053,1538.6130296494566,0.40393078404757965,0.10048562525599566,6.112885165565336,3.4231152650951335
439.0,-29.8180447635652,5.117709034321716,35.020043157789615,24.20652868403124,5.0478666881452465,-26.331427562455172,-39.87059276606885,1.5612494870348548,-0.01818702563861052,-4.992348210780572,40.03906340623724,45338.074223640535,20651.75197733339,20651.75197733339,65989.82620097393,82731.0160158598,82731.0160158598,20651.75197733339,103382.76799319319,103382.76799319319,103382.76799319319,128252.45677354271,97786.94127942051,60394.37120586556,41547.30008172773,24869.688780349523,0.0,66416.98886207725,21139.235463297093,1538.613399406478,0.0,0.886816237314525,2.8178841892105275,0.0014959162575277712,354761.7774558143,1556218.2187298785,4.386656955803831,1556218.2187298785,4.386656955803831,0.85,0.09586084488790522,4.296143414572793,1.2674938682792711,1.0,0.0,4.296143414572946,1.2844255811530183,1.284731190587591,3.344797454684903,19347.329003394723,1972.8785062579702,3099.015535412006,3099.015535412006,6.663971748882438,5.117709034321716,-0.885186288108363,6.002895322430079,3.4231826208659735,3.4231826208659735,0.9780521773902782,0.0,0.0,0.0002379223285057111,1.000127983463204,0.00023789188227874895,198.77203907607245,0.0,6.069907877570087e-06,17.202118925033627,0.01844477496849189,8.001831470430841e-05,0.0001579040138014027,0.0006783782890275076,0.09586084488692391,0.07676398061284236,0.019096864274081558,0.0958610802227164,0.07676398061362816,0.01909686427427706,0.4039291936266915,0.4039291936266915,0.10048698524288938,0.0,4.9879736648026665,4.695994776690327,6.165353398011007,4.974161185141952,4.687578800850531,6.1297145602532055,24869.688780349523,21139.235463297093,0.85,0.993568472940103,0.6826276680171457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503985891702047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.18740877325,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.510855991748,1538.613399406478,0.4039291936266915,0.10048698524288938,6.112885165565336,3.4231826208659735
440.0,-29.819272123269627,5.117278932352821,35.02000533294188,24.20600390704351,5.047499127370022,-26.332569118198894,-39.871679165493674,1.5607961222991007,-0.021773525499668267,-4.992634208026412,40.038984593991486,45337.21246046252,20651.612236267323,20651.612236267323,65988.82469672985,82730.33233650267,82730.33233650267,20651.612236267323,103381.94457277,103381.94457277,103381.94457277,128251.41756348763,97786.6272708098,60393.87784494528,41547.499362071685,24869.472990717633,0.0,66416.97235278932,21139.052042109986,1538.608099499262,0.0,0.8868150674366574,2.8178979346146016,0.0014959162575277712,354757.8230515864,1556214.8177932333,4.386696266221421,1556214.8177932333,4.386696266221421,0.8499999999999999,0.09586082952330068,4.296143414572793,1.2674934962810949,1.0,0.0,4.296143414574555,1.2844277637378791,1.2847333345837495,3.344791770983185,19347.266876204507,1972.8721710476573,3099.015535412006,3099.015535412006,6.663926656799335,5.117278932352821,-0.8854586306311534,6.002737562983975,3.4232494226465096,3.4232494226465096,0.9780712636132884,0.0,0.0,0.00023789188227874895,1.0001275629768853,0.00023786153995262606,198.7730513755115,0.0,6.051858615440997e-06,17.150967316159786,0.018450826827107334,8.000848852016192e-05,0.00015788339375858704,0.0006782897023663569,0.09586082952256789,0.07676370416565974,0.01909712535690815,0.0958610911613896,0.07676370416624656,0.019097125357054115,0.4039276015358473,0.4039276015358473,0.10048832485986411,0.0,4.984662900017952,4.694024792250104,6.156599247353881,4.970860682526734,4.685603887373816,6.121033085252009,24869.472990717633,21139.052042109986,0.85,0.9935536408708113,0.6826148626535291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504059559519484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.13625716437,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.492292814559,1538.608099499262,0.4039276015358473,0.10048832485986411,6.112885165565336,3.4232494226465096
441.0,-29.82049488152227,5.116849019493525,35.01996723476664,24.205413122568302,5.0470498496739795,-26.333714704371282,-39.8727736325003,1.5602696725230063,-0.024730785034080327,-4.992977736737838,40.038900983139825,45336.40788924499,20651.589543115526,20651.589543115526,65987.99743236051,82729.71658025314,82729.71658025314,20651.589543115526,103381.30612336866,103381.30612336866,103381.30612336866,128250.56010572739,97786.34391394076,60393.40424102111,41547.71074768849,24869.25398235873,0.0,66416.96473004721,21138.865885004918,1538.6039524298908,0.0,0.8868136221892321,2.8178966894723625,0.0014959162575277712,354753.07322154247,1556211.2097914217,4.386744829746891,1556211.2097914217,4.386744829746891,0.85,0.09586083335602955,4.296143414572793,1.2674932253872977,1.0,0.0,4.296143414573832,1.2844302878304386,1.2847358203021697,3.3447851979802734,19347.210813518643,1972.8664542446854,3099.015535412006,3099.015535412006,6.663919334102323,5.116849019493525,-0.8857654558421739,6.002614475335699,3.4233158569430957,3.4233158569430957,0.9780902448408845,0.0,0.0,0.00023786153995262606,1.0001270859789213,0.00023783131492715042,198.7740598887969,0.0,6.031236749277915e-06,17.09252494745361,0.01845685806385661,7.999859049490077e-05,0.0001578629494577253,0.0006782018707178441,0.09586083335497048,0.0767634463123546,0.01909738704261587,0.09586063420050904,0.0767634463132027,0.019097387042826843,0.40392600568063364,0.40392600568063364,0.10048964237056938,0.0,4.9815133566157215,4.6921278067057415,6.148363711827358,4.9682469517037475,4.683890044303723,6.11476052007356,24869.25398235873,21138.865885004918,0.85,0.9935412992835453,0.6826028270565438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504132985290334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.077814795666,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.473769883029,1538.6039524298908,0.40392600568063364,0.10048964237056938,6.112885165565336,3.4233158569430957
442.0,-29.821714239518386,5.116421347097531,35.01992911985654,24.204969021398597,5.046769129511993,-26.334840372578416,-39.873842464853055,1.5598952625717988,-0.028755908255845952,-4.99319926988258,40.03882429937314,45335.50554910002,20651.3206875193,20651.3206875193,65986.82623661932,82729.00656100588,82729.00656100588,20651.3206875193,103380.32724852518,103380.32724852518,103380.32724852518,128249.35255598386,97786.03762413537,60392.90456116752,41547.925625519834,24869.02530745868,0.0,66416.9509329785,21138.67151133988,1538.596436844199,0.0,0.8868127725862612,2.8179237325891116,0.0014959162575277712,354750.0102004363,1556207.9007149222,4.3867733783450875,1556207.9007149222,4.3867733783450875,0.85,0.09586078242301604,4.296143414572793,1.2674927462404595,1.0,0.0,4.296143414573729,1.2844321008135469,1.2847375948925255,3.3447804767972222,19347.15021350848,1972.8602747633986,3099.015535412006,3099.015535412006,6.663832578939867,5.116421347097531,-0.8859996537467056,6.002421000844237,3.4233816314511296,3.4233816314511296,0.9781090375574656,0.0,0.0,0.00023783131492715042,1.0001267338214546,0.0002378011774751826,198.77506560656877,0.0,6.007951024035467e-06,17.026533202116514,0.018462866014880647,7.998892539415836e-05,0.00015784238953299207,0.0006781135423325974,0.09586078242258539,0.07676314339970569,0.01909763902287969,0.09586099407529111,0.07676314340005055,0.019097639022965487,0.4039244099292012,0.4039244099292012,0.10049096782280989,0.0,4.978186628089759,4.69016600396543,6.1394967581733795,4.9644433616267065,4.681899817303133,6.103604163231353,24869.02530745868,21138.67151133988,0.85,0.9935238716876175,0.6825893828647476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504206136488524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.01182305033,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.455298221925,1538.596436844199,0.4039244099292012,0.10049096782280989,6.112885165565336,3.4233816314511296
443.0,-29.82292901288234,5.115993547586453,35.019890985230894,24.204374849237524,5.046307116701986,-26.33598004515103,-39.874932217039145,1.5593581489708686,-0.03145042556326416,-4.9935600628286005,40.03874749530275,45334.71701441272,20651.335941329373,20651.335941329373,65986.0529557421,82728.43124485173,82728.43124485173,20651.335941329373,103379.7671861811,103379.7671861811,103379.7671861811,128248.62407861966,97785.78576874411,60392.43806112898,41548.16411957237,24868.85689243856,0.0,66417.02101201093,21138.528358572778,1538.5956011776111,0.0,0.8868112148247782,2.8179170183089033,0.0014959162575277712,354745.02175246173,1556204.5864523787,4.386825722781491,1556204.5864523787,4.386825722781491,0.85,0.09586080002490745,4.296143414572793,1.2674925127113243,1.0,0.0,4.296143414571531,1.284434674359682,1.2847401303391586,3.3447737750575066,19347.10038344884,1972.8551935114276,3099.015535412006,3099.015535412006,6.663837501086884,5.115993547586453,-0.8863166338588098,6.002310181445263,3.4234473653108273,3.4234473653108273,0.9781278186602363,0.0,0.0,0.0002378011774751826,1.0001262585460198,0.00023777115683463524,198.77606755187503,0.0,5.990573992117268e-06,16.977286693660336,0.018468856588872765,7.997907223359901e-05,0.00015782210524158358,0.0006780263981076435,0.09586080002370775,0.07676290087150403,0.01909789915220373,0.09586054521401284,0.0767629008724647,0.01909789915244274,0.40392280906389344,0.40392280906389344,0.1004922558318885,0.0,4.975111348973201,4.688335035660884,6.131369784677645,4.962109637265314,4.68032869840988,6.098167566101722,24868.85689243856,21138.528358572778,0.85,0.9935111805723582,0.682576790160678,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504279084968346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.962576541875,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.436853920684,1538.5956011776111,0.40392280906389344,0.1004922558318885,6.112885165565336,3.4234473653108273
444.0,-29.82414078560319,5.115568099565019,35.01985279969169,24.20392931615936,5.046034684378405,-26.337098056619965,-39.87598854638634,1.558991955395004,-0.03564638153403621,-4.993773755674595,40.03866974310218,45333.79426745154,20651.053762572083,20651.053762572083,65984.84803002363,82727.67920730189,82727.67920730189,20651.053762572083,103378.73296987396,103378.73296987396,103378.73296987396,128247.35253568648,97785.43777483712,60391.91841001954,41548.35484979731,24868.619565812525,0.0,66416.97441560983,21138.326630940646,1538.5874111355888,0.0,0.8868104089656,2.8179472258371696,0.0014959162575277712,354742.067187271,1556201.2312813902,4.386852801587413,1556201.2312813902,4.386852801587413,0.85,0.09586073717906174,4.296143414572793,1.2674919472960755,1.0,0.0,4.296143414572571,1.284436448516166,1.2847418663559487,3.3447691550141507,19347.03153220427,1972.8481726383905,3099.015535412006,3099.015535412006,6.663746446765256,5.115568099565019,-0.8865461365198968,6.002114236084916,3.4235123480368146,3.4235123480368146,0.9781463851533756,0.0,0.0,0.00023777115683463524,1.0001259479027098,0.000237741213827366,198.7770670311069,0.0,5.96738487339283e-06,16.911568731195278,0.018474823973746158,7.996952234167923e-05,0.000157801634492956,0.0006779384528357358,0.09586073717866564,0.07676259264632437,0.019098144532341266,0.0958609754329363,0.07676259264664155,0.019098144532420185,0.4039212107369061,0.4039212107369061,0.10049355286726477,0.0,4.9717987593423345,4.686378542235502,6.122553661059612,4.958127374140531,4.678148444906299,6.086879595939251,24868.619565812525,21138.326630940646,0.85,0.9934937357597451,0.6825633757986549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45043517598673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.89685857941,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.418460819643,1538.5874111355888,0.4039212107369061,0.10049355286726477,6.112885165565336,3.4235123480368146
445.0,-29.825348089404777,5.115142542376948,35.01981461901597,24.203339719120436,5.045576202991757,-26.338230652368804,-39.87707340912891,1.5584587659558768,-0.03829760735879972,-4.994132114115166,40.03859351368491,45333.01865187523,20651.066862568405,20651.066862568405,65984.08551444364,82727.10839173407,82727.10839173407,20651.066862568405,103378.17525430248,103378.17525430248,103378.17525430248,128246.6301831032,97785.1887294493,60391.46317427259,41548.58395019635,24868.454928800722,0.0,66417.03887899707,21138.18668948061,1538.5867437725076,0.0,0.8868088614803121,2.817940228036656,0.0014959162575277712,354737.11248648603,1556197.9418270134,4.3869048009074545,1556197.9418270134,4.3869048009074545,0.8499999999999999,0.09586074764910535,4.296143414572793,1.2674917851993812,1.0,0.0,4.296143414573821,1.2844390033298787,1.2847443833151855,3.3447625021002474,19346.982258109063,1972.843148079014,3099.015535412006,3099.015535412006,6.663750673912935,5.115142542376948,-0.8868615816585006,6.002004124035449,3.4235773271296592,3.4235773271296592,0.9781649506084741,0.0,0.0,0.000237741213827366,1.0001254846303353,0.00023771138470213014,198.77806283313777,0.0,5.9519831630717724e-06,16.867920284145402,0.01848077595690923,7.995971558689734e-05,0.00015778149824046864,0.000677851944607218,0.09586074764791845,0.07676234895941328,0.019098398688505172,0.09586052852496257,0.07676234896036373,0.019098398688741622,0.4039196056047389,0.4039196056047389,0.10049480989725608,0.0,4.968745009828581,4.684559691906998,6.114487233281238,4.955834506756389,4.676606462441157,6.0815320216808,24868.454928800722,21138.18668948061,0.85,0.9934812907672349,0.6825510353520262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504424255942432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.85321013236,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.40008733904,1538.5867437725076,0.4039196056047389,0.10049480989725608,6.112885165565336,3.4235773271296592
446.0,-29.82655163664443,5.114719016751088,35.01977629650162,24.202877387311332,5.045276274940526,-26.339344009456855,-39.87812897013498,1.5580686477527887,-0.04215638867077587,-4.994363531840285,40.038513021023945,45332.130624604324,20650.82307510331,20650.82307510331,65982.95369970764,82726.40250546117,82726.40250546117,20650.82307510331,103377.22558056448,103377.22558056448,103377.22558056448,128245.43548596636,97784.8714713356,60390.96260012567,41548.787634677705,24868.209905401884,0.0,66416.99754007958,21137.9784195916,1538.578532562151,0.0,0.8868079753343312,2.817963934767951,0.0014959162575277712,354733.9129099936,1556194.4684107034,4.386934577652167,1556194.4684107034,4.386934577652167,0.85,0.09586068307948734,4.296143414572793,1.2674912483571101,1.0,0.0,4.296143414572404,1.2844408889659444,1.2847462310838251,3.344757591788796,19346.91948799861,1972.8367473090823,3099.015535412006,3099.015535412006,6.663672007813227,5.114719016751088,-0.8871016401179901,6.001820656869078,3.423641564210533,3.423641564210533,0.9781833040601523,0.0,0.0,0.00023771138470213014,1.0001250953910554,0.00023768165182294865,198.77905554544103,0.0,5.929375730390878e-06,16.80385081992775,0.01848670533263962,7.995017477601646e-05,0.00015776120992611368,0.0006777647830991092,0.09586068307902249,0.07676204408815256,0.019098638990869936,0.09586072759221952,0.07676204408852479,0.019098638990962542,0.40391800207444667,0.40391800207444667,0.10049607452707127,0.0,4.965528290728628,4.682664335897812,6.105908429050942,4.952207143169517,4.67464526373027,6.071149329462401,24868.209905401884,21137.9784195916,0.85,0.9934648680842578,0.6825380896998314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504496485345604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.78914066814,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.38176299336,1538.578532562151,0.40391800207444667,0.10049607452707127,6.112885165565336,3.423641564210533
447.0,-29.827751317696055,5.114296285002705,35.01973811377529,24.202349152788543,5.044894103152976,-26.340462112027417,-39.87919270349664,1.5576048974843741,-0.04534614908942558,-4.994666974338418,40.03844044758548,45331.29686642825,20650.72780980587,20650.72780980587,65982.02467623413,82725.76723284999,82725.76723284999,20650.72780980587,103376.49504265586,103376.49504265586,103376.49504265586,128244.54023036186,97784.58764258462,60390.47907811316,41549.0095160794,24868.045187706,0.0,66417.0547037854,21137.8384095501,1538.576596834533,0.0,0.886806694018996,2.8179704335208293,0.0014959162575277712,354729.7175548543,1556191.3367294094,4.3869776331574615,1556191.3367294094,4.3869776331574615,0.85,0.09586066416728554,4.296143414572793,1.267490909327753,1.0,0.0,4.296143414571866,1.2844431186880978,1.2847484231438562,3.3447517854747666,19346.863331950022,1972.831020985762,3099.015535412006,3099.015535412006,6.663641267309883,5.114296285002705,-0.8873842452897307,6.001680530292436,3.4237057048840267,3.4237057048840267,0.9782016299668648,0.0,0.0,0.00023768165182294865,1.0001246947451172,0.00023765201786515435,198.780045077512,0.0,5.910273642343581e-06,16.74971550240171,0.018492615606281963,7.994056116301349e-05,0.00015774109065993516,0.0006776783478462103,0.09586066416643681,0.0767617802272261,0.019098883939210703,0.0958606895540577,0.07676178022790574,0.019098883939379804,0.40391639397174295,0.40391639397174295,0.10049730877495563,0.0,4.96240495166677,4.680819745891711,6.097595958968952,4.9493208252490035,4.672867483289394,6.063762963997419,24868.045187706,21137.8384095501,0.85,0.9934500253061286,0.6825249488795025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504568490688037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.735005350616,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.36347366068,1538.576596834533,0.40391639397174295,0.10049730877495563,6.112885165565336,3.4237057048840267
448.0,-29.82894666975448,5.1138748019179605,35.019699856224506,24.20184288583698,5.0445386690697935,-26.34157364367774,-39.88025168711317,1.557165642992754,-0.048717655186862885,-4.9949429850291125,40.03836190272547,45330.46197756045,20650.577970169405,20650.577970169405,65981.03994772985,82725.11140214738,82725.11140214738,20650.577970169405,103375.68937231679,103375.68937231679,103375.68937231679,128243.52199958231,97784.29293955666,60390.00397007699,41549.20996608852,24867.832627265525,0.0,66417.04259335404,21137.657733175696,1538.5712864303982,0.0,0.8868055738941278,2.8179825270236956,0.0014959162575277712,354725.90150200936,1556187.9473753371,4.38701527231589,1556187.9473753371,4.38701527231589,0.85,0.09586061765636565,4.296143414572793,1.267490532933735,1.0,0.0,4.296143414569722,1.2844452336789294,1.284750500572231,3.344746277945777,19346.805024405417,1972.8250752709048,3099.015535412006,3099.015535412006,6.663592916588578,5.1138748019179605,-0.8876505640464192,6.00152536596438,3.4237693791678496,3.4237693791678496,0.9782198226193856,0.0,0.0,0.00023765201786515435,1.0001242459799147,0.00023762249422550955,198.78103104752677,0.0,5.890639466175369e-06,16.694072247140994,0.01849850624574814,7.993099153789393e-05,0.0001577210263272604,0.0006775921485955218,0.09586061765568488,0.07676149630704375,0.019099121348641127,0.09586064899973036,0.07676149630758887,0.01909912134877678,0.4039147840273435,0.4039147840273435,0.10049852915569753,0.0,4.959276716800673,4.67897431783922,6.089262644010205,4.946225329842264,4.671070610467325,6.055399322217568,24867.832627265525,21137.657733175696,0.85,0.9934353800079045,0.6825125029294273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45046402654046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.679362095354,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.345221662392,1538.5712864303982,0.4039147840273435,0.10049852915569753,6.112885165565336,3.4237693791678496
449.0,-29.830139048117417,5.113454090514755,35.01966149115397,24.20130578046667,5.044145449760708,-26.342686277190385,-39.88131081042809,1.5566926788336524,-0.05179306987781729,-4.995246618132105,40.0382822559194,45329.64138080586,20650.48536838463,20650.48536838463,65980.12674919049,82724.4854675848,82724.4854675848,20650.48536838463,103374.97083596943,103374.97083596943,103374.97083596943,128242.5969563799,97784.01053661942,60389.52596717575,41549.42729938185,24867.626120410467,0.0,66417.05341979233,21137.482202348896,1538.5669665490864,0.0,0.8868043171899879,2.817987501651482,0.0014959162575277712,354721.703586007,1556184.5104759785,4.387057500976003,1556184.5104759785,4.387057500976003,0.85,0.09586058070493206,4.296143414572793,1.2674902076413854,1.0,0.0,4.296143414574507,1.2844475060652347,1.284752735575062,3.344740360572275,19346.74915045674,1972.8193777137699,3099.015535412006,3099.015535412006,6.663563035555808,5.113454090514755,-0.8879333259029227,6.0013874164176775,3.4238327255789565,3.4238327255789565,0.9782379215939876,0.0,0.0,0.00023762249422550955,1.0001239380833427,0.00023759304739859942,198.7820145733057,0.0,5.868739528868434e-06,16.63200782481314,0.018504374985277006,7.992142170961549e-05,0.00015770107251589406,0.0006775064241602248,0.09586058070410354,0.07676122266103776,0.019099358043065784,0.09586041322814562,0.07676122266170121,0.019099358043230843,0.4039131713290193,0.4039131713290193,0.10049973163648952,0.0,4.956230222730483,4.677170350749634,6.081174420096488,4.943453548254297,4.669380238439601,6.0482380200750185,24867.626120410467,21137.482202348896,0.85,0.9934214686122821,0.6825000364634904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504711781799573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.61729767302,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.327016398898,1538.5669665490864,0.4039131713290193,0.10049973163648952,6.112885165565336,3.4238327255789565
450.0,-29.831326640656545,5.113034737456471,35.01962303066437,24.20080859391021,5.043798156165496,-26.34379000995178,-39.882357221189864,1.556261525460763,-0.05515168898301681,-4.995514967067085,40.038202746530665,45328.786824241215,20650.32236699415,20650.32236699415,65979.10919123536,82723.83376092027,82723.83376092027,20650.32236699415,103374.15612791442,103374.15612791442,103374.15612791442,128241.56201283578,97783.72013277054,60389.031229678374,41549.654336769076,24867.405884921358,0.0,66417.06022169044,21137.295002183153,1538.5610478766698,0.0,0.8868032395216473,2.818000322503541,0.0014959162575277712,354717.99352796894,1556181.0795121398,4.38709371361348,1556181.0795121398,4.38709371361348,0.85,0.09586052338329858,4.296143414572793,1.2674897938827052,1.0,0.0,4.296143414572854,1.2844495828052342,1.2847547749836337,3.344734952686915,19346.691693512752,1972.8135187360365,3099.015535412006,3099.015535412006,6.663510437758662,5.113034737456471,-0.8881950987903888,6.00122983624686,3.4238956023088525,3.4238956023088525,0.9782558863739579,0.0,0.0,0.00023759304739859942,1.0001234418074323,0.00023756372210336263,198.78299416004282,0.0,5.853499575987163e-06,16.58881779834762,0.018510228484852995,7.991196778725573e-05,0.00015768107961134368,0.0006774205317750024,0.09586052338265987,0.07676093343066526,0.01909958995199461,0.0958603641025341,0.0767609334311767,0.019099589952121878,0.4039115577125685,0.4039115577125685,0.10050092911063502,0.0,4.953161542047553,4.67536335119064,6.072986914619776,4.940363278084078,4.667627868256943,6.039721641016399,24867.405884921358,21137.295002183153,0.85,0.9934060461424631,0.6824871000453852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504783120952542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.574107646564,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.308830863369,1538.5610478766698,0.4039115577125685,0.10050092911063502,6.112885165565336,3.4238956023088525
451.0,-29.832510685639928,5.112616831811452,35.01958468007977,24.200324539002054,5.0434673306232805,-26.344888902565103,-39.883402933459706,1.5558455475487027,-0.05860876139604443,-4.995776970689228,40.03812902674112,45327.94534195378,20650.14867740232,20650.14867740232,65978.0940193561,82723.16752760684,82723.16752760684,20650.14867740232,103373.31620500916,103373.31620500916,103373.31620500916,128240.53505526084,97783.42078729338,60388.55552522327,41549.850291189,24867.218850251687,0.0,66417.06914144069,21137.136022713934,1538.5568890564537,0.0,0.8868021731722879,2.818015180249175,0.0014959162575277712,354714.37122642976,1556177.8983843501,4.387129545960723,1556177.8983843501,4.387129545960723,0.85,0.09586046841995487,4.296143414572793,1.2674893581448123,1.0,0.0,4.2961434145725805,1.2844515883444354,1.284756743330479,3.3447297302268972,19346.6324674509,1972.8074793584865,3099.015535412006,3099.015535412006,6.663454391059366,5.112616831811452,-0.8884528347505594,6.001069666562011,3.4239581876204617,3.4239581876204617,0.9782737678915605,0.0,0.0,0.00023756372210336263,1.0001230742361815,0.0002375344877277188,198.78397082903538,0.0,5.829369991795939e-06,16.52043455674969,0.01851605785484479,7.990252120829483e-05,0.0001576612008950678,0.0006773351299589836,0.09586046841932987,0.07676064835480903,0.019099820064520833,0.09586049513433041,0.0767606483553095,0.01909982006464536,0.40390994197500174,0.40390994197500174,0.10050211116423256,0.0,4.95006512826626,4.673547207100626,6.064696987813704,4.937168209293191,4.665787162049071,6.031034408434493,24867.218850251687,21137.136022713934,0.85,0.993390627925033,0.6824743387189239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450485417443863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.50572440496,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.290701457898,1538.5568890564537,0.40390994197500174,0.10050211116423256,6.112885165565336,3.4239581876204617
452.0,-29.83369081920308,5.11219997421996,35.01954637952204,24.19981394140052,5.043104436717919,-26.34598748157343,-39.884444734174735,1.5554010990884939,-0.06180968813089294,-4.996061685908117,40.038053782689154,45327.1048656844,20650.022910979038,20650.022910979038,65977.12777666343,82722.5252189288,82722.5252189288,20650.022910979038,103372.54812990784,103372.54812990784,103372.54812990784,128239.58093779764,97783.12983285662,60388.065183891595,41550.07183218336,24867.03280788981,0.0,66417.10464007317,21136.977886706336,1538.5533154415702,0.0,0.8868009967594143,2.8180240177192277,0.0014959162575277712,354710.43496118224,1556174.6514872476,4.387169076820499,1556174.6514872476,4.387169076820499,0.85,0.0958604183422343,4.296143414572793,1.2674889773549514,1.0,0.0,4.296143414573229,1.2844537268231655,1.2847588447651028,3.3447241616079295,19346.57490157207,1972.8016092724906,3099.015535412006,3099.015535412006,6.663413808357585,5.11219997421996,-0.8887239147276738,6.000923888947634,3.4240205106466415,3.4240205106466415,0.978291574470469,0.0,0.0,0.0002375344877277188,1.0001226688300207,0.0002375053532239152,198.7849442800673,0.0,5.811325275189028e-06,16.469295829885706,0.01852186918011998,7.989311099143588e-05,0.00015764137673628293,0.0006772499625297706,0.0958604183415005,0.07676037071355055,0.019100047627949947,0.0958604459357645,0.07676037071413815,0.01910004762809616,0.40390832278110766,0.40390832278110766,0.10050326920949411,0.0,4.947013326788351,4.6717524583252725,6.056546084567856,4.93425199777721,4.664035041265265,6.023395724397062,24867.03280788981,21136.977886706336,0.85,0.9933755488771445,0.6824613194345122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504925016336259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.4545856781,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.272603535373,1538.5533154415702,0.40390832278110766,0.10050326920949411,6.112885165565336,3.4240205106466415
453.0,-29.834867088111196,5.111784335693857,35.019508038914154,24.199317453335993,5.042751582585918,-26.347081577577875,-39.885485836397834,1.5549660720524583,-0.0649619653784157,-4.996335571225572,40.03797601503658,45326.27919688243,20649.876623132448,20649.876623132448,65976.15582001489,82721.90052366878,82721.90052366878,20649.876623132448,103371.77714680124,103371.77714680124,103371.77714680124,128238.60439711933,97782.85916473952,60387.59233742395,41550.29647479508,24866.827250318096,0.0,66417.12372511318,21136.803162770382,1538.548378449071,0.0,0.8867998845814504,2.8180334812819203,0.0014959162575277712,354706.6484546113,1556171.295698261,4.387206449267867,1556171.295698261,4.387206449267867,0.85,0.09586035467680044,4.296143414572793,1.2674885795312005,1.0,0.0,4.296143414574568,1.2844558210502766,1.2847609020657595,3.34471870823857,19346.52134937948,1972.7961484685882,3099.015535412006,3099.015535412006,6.663366603738918,5.111784335693857,-0.8889884840668971,6.000772819760754,3.4240824533262275,3.4240824533262275,0.9783092723789222,0.0,0.0,0.0002375053532239152,1.0001222682736308,0.00023747631740455793,198.78591455163084,0.0,5.791500715225747e-06,16.413113026949766,0.018527660680835206,7.988370810730938e-05,0.00015762164511660582,0.0006771651926618359,0.095860354676131,0.07676008457086846,0.01910027010526254,0.09586034003064926,0.07676008457140451,0.019100270105395927,0.4039067009093714,0.4039067009093714,0.10050441095556498,0.0,4.943992050799864,4.669987326445721,6.048429839767152,4.93137360584717,4.662408869204057,6.0154390522072845,24866.827250318096,21136.803162770382,0.85,0.9933606293021153,0.6824486917632655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504995624869033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.398402875166,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.25454450347,1538.548378449071,0.4039067009093714,0.10050441095556498,6.112885165565336,3.4240824533262275
