time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
454.0,-29.836039066253633,5.111369955874313,35.01946970379867,24.198819987382763,5.042404473877456,-26.348171236834528,-39.88652253812177,1.5545366444584396,-0.06823373060319682,-4.996606243419906,40.03789949379973,45325.45360164038,20649.725578345297,20649.725578345297,65975.17917998567,82721.24676671695,82721.24676671695,20649.725578345297,103370.97234506226,103370.97234506226,103370.97234506226,128237.60095168352,97782.56006802028,60387.12006960782,41550.48888712495,24866.62860662126,0.0,66417.1174937462,21136.63431562807,1538.5437646354767,0.0,0.8867987842312408,2.8180448924673414,0.0014959162575277712,354702.9064011255,1556167.9936992899,4.3872434243306,1556167.9936992899,4.3872434243306,0.85,0.09586028781300156,4.296143414572793,1.267488225665875,1.0,0.0,4.296143414573297,1.2844578888985405,1.2847629331079453,3.344713323577201,19346.462172534848,1972.7901141097977,3099.015535412006,3099.015535412006,6.663317864135834,5.111369955874313,-0.8892509909109396,6.0006209467852525,3.424144068994553,3.424144068994553,0.9783268768555865,0.0,0.0,0.00023747631740455793,1.0001218234100557,0.00023744739075370747,198.78688129215269,0.0,5.771911905690632e-06,16.35759834072725,0.018533432592740897,7.987434598358633e-05,0.0001576019714209716,0.0006770806716438967,0.09586028781234335,0.07675979829978094,0.019100489512562404,0.09586032178942236,0.07675979830030799,0.019100489512693566,0.4039050774956206,0.4039050774956206,0.10050553633096014,0.0,4.9409735465604285,4.6682195764026915,6.040338618454086,4.928372512816736,4.660636735919411,6.007454167556489,24866.62860662126,21136.63431562807,0.85,0.9933460178574877,0.6824363253329715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505066002828495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.34288818894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.236523555704,1538.5437646354767,0.4039050774956206,0.10050553633096014,6.112885165565336,3.424144068994553
455.0,-29.83720736818096,5.110956390997325,35.01943126437223,24.198291648086183,5.042019247752985,-26.34926139879056,-39.887559204921104,1.5540732783625382,-0.0712035746953461,-4.996902525253708,40.037819785321304,45324.64515583067,20649.627785238583,20649.627785238583,65974.27294106926,82720.62451456077,82720.62451456077,20649.627785238583,103370.25229979935,103370.25229979935,103370.25229979935,128236.67452694471,97782.2744337122,60386.64709443591,41550.69704364032,24866.42222714536,0.0,66417.11927078568,21136.458893073555,1538.5393035035554,0.0,0.8867975650867638,2.8180493423201027,0.0014959162575277712,354698.81032890687,1556164.5541719932,4.387284391309306,1556164.5541719932,4.387284391309306,0.8500000000000001,0.09586022629487567,4.296143414572793,1.2674878805922347,1.0,0.0,4.2961434145701025,1.2844601152173833,1.28476512279845,3.344707526279015,19346.405659253414,1972.7843513588653,3099.015535412006,3099.015535412006,6.663286307951105,5.110956390997325,-0.8895287109793939,6.000485101976719,3.4242053716418135,3.4242053716418135,0.978344391897661,0.0,0.0,0.00023744739075370747,1.0001214424192104,0.00023741855806965004,198.78784500847863,0.0,5.750238708790065e-06,16.296176500711045,0.018539182831449688,7.986498518953104e-05,0.00015758240556417645,0.0006769966139170757,0.095860226294087,0.07675951879704661,0.019100707497040396,0.09586006341739113,0.07675951879767812,0.01910070749719756,0.4039034515126683,0.4039034515126683,0.10050664471707646,0.0,4.938033717163023,4.666486412548352,6.0325047439491755,4.925698950558342,4.658993482637413,6.000600150707442,24866.42222714536,21136.458893073555,0.85,0.9933323466211939,0.6824241348234329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450513612471303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.281466348926,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.218549357314,1538.5393035035554,0.4039034515126683,0.10050664471707646,6.112885165565336,3.4242053716418135
456.0,-29.838372167424442,5.110544222402787,35.01939273055482,24.19780340222644,5.041679518427263,-26.350343857725843,-39.88859091242773,1.5536512087288,-0.07444649095742761,-4.997163770604234,40.037740157165814,45323.83103492158,20649.460231344532,20649.460231344532,65973.29126626611,82719.97873700869,82719.97873700869,20649.460231344532,103369.43896835322,103369.43896835322,103369.43896835322,128235.6407889851,97781.98341448544,60386.18663729648,41550.88530798773,24866.201820631868,0.0,66417.0871286196,21136.271547537086,1538.5332320691882,0.0,0.8867965239349629,2.8180614769959003,0.0014959162575277712,354695.19866400975,1556161.1181164752,4.387319377250922,1556161.1181164752,4.387319377250922,0.85,0.09586014472278057,4.296143414572793,1.2674874965054914,1.0,0.0,4.296143414572824,1.2844621482553027,1.2847671192827148,3.3447022322987765,19346.348080555763,1972.7784799657134,3099.015535412006,3099.015535412006,6.663232241137909,5.110544222402787,-0.8897855479172794,6.000329770320066,3.424266229497046,3.424266229497046,0.9783617798562989,0.0,0.0,0.00023741855806965004,1.0001210794571163,0.00023738981503972008,198.78880584367676,0.0,5.731587129586432e-06,16.243317925247947,0.018544914418579275,7.985567018331162e-05,0.00015756288788633843,0.0006769127631739641,0.0958601447221813,0.07675922370665732,0.019100921015523978,0.09585998536302857,0.07675922370713718,0.019100921015643386,0.4039018243940836,0.4039018243940836,0.10050774972999518,0.0,4.935072189927041,4.664747861151739,6.0245835503038165,4.922717279646804,4.657299662645869,5.992397396371189,24866.201820631868,21136.271547537086,0.85,0.9933180468831151,0.6824122073759422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505206027285884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.22860777346,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.20060973983,1538.5332320691882,0.4039018243940836,0.10050774972999518,6.112885165565336,3.424266229497046
457.0,-29.839533476841744,5.110133222829627,35.01935421763115,24.19730646014216,5.041327938166162,-26.351424360721104,-39.88961479682473,1.5532188220454304,-0.07756265582946753,-4.9974375032159,40.037663698105106,45322.99817547295,20649.319948779168,20649.319948779168,65972.31812425212,82719.3465890708,82719.3465890708,20649.319948779168,103368.66653784997,103368.66653784997,103368.66653784997,128234.67327448895,97781.69940370848,60385.70082468125,41551.10953225248,24866.006736638974,0.0,66417.11626889145,21136.105726143127,1538.5289050113654,0.0,0.8867954077536593,2.8180704868535598,0.0014959162575277712,354691.41439617856,1556157.8188167997,4.387356884479371,1556157.8188167997,4.387356884479371,0.85,0.09586007210199941,4.296143414572793,1.267487102528103,1.0,0.0,4.296143414572707,1.2844642293551074,1.284769163955321,3.3446968131839396,19346.29188849299,1972.7727499699683,3099.015535412006,3099.015535412006,6.6631869743221195,5.110133222829627,-0.8900496154353865,6.0001828382650135,3.424326819289356,3.424326819289356,0.9783790912255304,0.0,0.0,0.00023738981503972008,1.0001207178213887,0.00023736116131744354,198.7897638082798,0.0,5.713792596106392e-06,16.192888217365514,0.018550628211175382,7.984642680280273e-05,0.00015754338823691734,0.0006768289898835173,0.09586007210131953,0.07675893770463996,0.01910113439667957,0.09585990158619799,0.07675893770518438,0.019101134396815034,0.40390019488470613,0.40390019488470613,0.10050884152441164,0.0,4.9321391882273815,4.6630292726961216,6.016725898453728,4.919874847386438,4.65563731522019,5.984769835739598,24866.006736638974,21136.105726143127,0.85,0.9933029590920728,0.6823993681385021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505275720923978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.17817806558,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.182701349378,1538.5289050113654,0.40390019488470613,0.10050884152441164,6.112885165565336,3.424326819289356
458.0,-29.84069057980846,5.109723487205367,35.019315697646206,24.196813569311075,5.040983450446484,-26.352500368003057,-39.8906379827298,1.5527932386407932,-0.08074393815752501,-4.9977047781061765,40.037586466584294,45322.181710870114,20649.168274911157,20649.168274911157,65971.34998578127,82718.70135394117,82718.70135394117,20649.168274911157,103367.86962885232,103367.86962885232,103367.86962885232,128233.67422561599,97781.40355728632,60385.2324429713,41551.3012381278,24865.804596763675,0.0,66417.10583489148,21135.933907249124,1538.5240257871803,0.0,0.8867943272214216,2.8180811083715174,0.0014959162575277712,354687.71943489974,1556154.4861899135,4.3873931938473385,1556154.4861899135,4.3873931938473385,0.85,0.0958599920578247,4.296143414572793,1.2674866871209813,1.0,0.0,4.296143414571393,1.2844662784660545,1.2847711767460754,3.3446914773841843,19346.23335472571,1972.7667811868184,3099.015535412006,3099.015535412006,6.66313803172526,5.109723487205367,-0.8903096999617768,6.000033187167144,3.4243870747887906,3.4243870747887906,0.9783963070825116,0.0,0.0,0.00023736116131744354,1.0001202816770054,0.00023733261455255707,198.79071831106347,0.0,5.696066683581608e-06,16.142652981270277,0.018556324277858964,7.983719071620504e-05,0.0001575239706012385,0.000676745568935869,0.09585999205718453,0.07675864751415182,0.019101344543032705,0.09585984207988207,0.07675864751466442,0.019101344543160266,0.4038985635147453,0.4038985635147453,0.10050992131809944,0.0,4.929207497493167,4.6613098735426775,6.0088785271130405,4.916960839948672,4.65392689816025,5.976976093247686,24865.804596763675,21135.933907249124,0.85,0.9932885384946112,0.6823871823553717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505345206390887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.12794282948,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.164824045138,1538.5240257871803,0.4038985635147453,0.10050992131809944,6.112885165565336,3.4243870747887906
459.0,-29.841843739440232,5.109315269775123,35.0192772640764,24.196348268911265,5.040663430618739,-26.35357037876234,-39.89165264703331,1.5523900699409208,-0.08394636884963802,-4.997955948527553,40.03751194361331,45321.3459548626,20648.9860916294,20648.9860916294,65970.332046492,82718.06965973218,82718.06965973218,20648.9860916294,103367.05575136158,103367.05575136158,103367.05575136158,128232.66821227659,97781.13012080052,60384.75371853945,41551.52933584563,24865.612460915014,0.0,66417.14179676064,21135.77059177776,1538.5193537118262,0.0,0.8867933188285522,2.8180938901796857,0.0014959162575277712,354684.2471385619,1556151.2704451096,4.387427079154095,1556151.2704451096,4.387427079154095,0.85,0.09585990421996286,4.296143414572793,1.2674862678674983,1.0,0.0,4.296143414571299,1.2844682225546555,1.2847730846268304,3.3446864150739914,19346.1792548062,1972.7612645303138,3099.015535412006,3099.015535412006,6.663079244255601,5.109315269775123,-0.8905599387078462,5.999875208482969,3.4244470265801885,3.4244470265801885,0.9784134361657681,0.0,0.0,0.00023733261455255707,1.0001198728734921,0.00023730416822002087,198.79166956898877,0.0,5.674831897237657e-06,16.08247359677152,0.018561999109756203,7.982803252769187e-05,0.0001575045820248652,0.0006766622728311649,0.09585990421939913,0.07675835314450362,0.019101551074895515,0.09585987676003807,0.07675835314495501,0.01910155107500786,0.40389692946140976,0.40389692946140976,0.10051098689645398,0.0,4.926265737867709,4.6596040183221135,6.000926068050603,4.914009579677895,4.652305685728322,5.968634470374695,24865.612460915014,21135.77059177776,0.85,0.9932726742196178,0.6823742294353452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505414440802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.06776344498,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.146992299811,1538.5193537118262,0.40389692946140976,0.10051098689645398,6.112885165565336,3.4244470265801885
460.0,-29.84299266628001,5.1089085388969995,35.0192389946453,24.195877275802218,5.040345716723705,-26.354636348986833,-39.89266671761868,1.5519893994301819,-0.08726686314525978,-4.998207749379377,40.03743985730762,45320.52699016556,20648.807705374784,20648.807705374784,65969.33469554034,82717.4034093594,82717.4034093594,20648.807705374784,103366.21111473418,103366.21111473418,103366.21111473418,128231.64702665308,97780.82130071138,60384.29087120869,41551.70047722522,24865.435911918907,0.0,66417.13638914413,21135.62052513107,1538.5155892366315,0.0,0.8867922983966278,2.818108152258098,0.0014959162575277712,354680.7661536371,1556148.159849762,4.387461369065853,1556148.159849762,4.387461369065853,0.85,0.09585981576097515,4.296143414572793,1.267485854658298,1.0,0.0,4.296143414571664,1.2844701547604283,1.2847749807508348,3.3446813837212774,19346.118154174674,1972.7550339998547,3099.015535412006,3099.015535412006,6.663021682022507,5.1089085388969995,-0.890810193728484,5.9997187326254835,3.4245067534674067,3.4245067534674067,0.9784305009906876,0.0,0.0,0.00023730416822002087,1.0001194339667847,0.00023727582942649033,198.79261734319334,0.0,5.6548939379867224e-06,16.02596942025437,0.01856765400369419,7.981888066831013e-05,0.00015748528755171076,0.0006765793810073848,0.09585981576039648,0.07675806168059415,0.019101754079802333,0.09586001703796719,0.0767580616810575,0.01910175407991764,0.4038952929367737,0.4038952929367737,0.10051202949563923,0.0,4.92329877610365,4.6578780587140045,5.9929283197215,4.91094088623413,4.650498129640312,5.960454433885218,24865.435911918907,21135.62052513107,0.85,0.9932577386206464,0.6823619543701556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505483439893998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.01125926847,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.129200982525,1538.5155892366315,0.4038952929367737,0.10051202949563923,6.112885165565336,3.4245067534674067
461.0,-29.8441388851377,5.10850223462954,35.01920058464911,24.195331683754944,5.039934443286832,-26.355709237822765,-39.89368927488101,1.5515047959722523,-0.08985053099900142,-4.998521647545161,40.03735922422062,45319.758326439434,20648.75651209514,20648.75651209514,65968.51483853458,82716.81906701605,82716.81906701605,20648.75651209514,103365.5755791112,103365.5755791112,103365.5755791112,128230.81018617768,97780.55282205889,60383.83721779402,41551.906226960964,24865.23460706648,0.0,66417.14083402744,21135.449416006508,1538.5118463956576,0.0,0.8867909928806998,2.8181054691694425,0.0014959162575277712,354676.4267508053,1556144.6804579196,4.387505238827904,1556144.6804579196,4.387505238827904,0.85,0.09585974213019688,4.296143414572793,1.2674855826655405,1.0,0.0,4.296143414571654,1.2844724792104705,1.2847772693502122,3.344675331007102,19346.065035171745,1972.7496173690042,3099.015535412006,3099.015535412006,6.663005162815341,5.10850223462954,-0.8910973904560455,5.999599625085586,3.424566248435465,3.424566248435465,0.97844749955299,0.0,0.0,0.00023727582942649033,1.0001191535675162,0.00023724756053326827,198.79356289145363,0.0,5.633542938283676e-06,15.965460687095936,0.018573287546632473,7.980965319990157e-05,0.00015746617622658875,0.0006764972760138181,0.09585974212931345,0.07675778594796012,0.019101956181353328,0.09585955144392239,0.0767577859486675,0.019101956181529378,0.4038936520781941,0.4038936520781941,0.10051304566230083,0.0,4.92049478326453,4.656227799250303,5.985446742895135,4.908671116546145,4.6490332290211995,5.954917517399338,24865.23460706648,21135.449416006508,0.85,0.9932453280906213,0.6823503354305912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505552186340616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.95075053531,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.11145602352,1538.5118463956576,0.4038936520781941,0.10051304566230083,6.112885165565336,3.424566248435465
462.0,-29.84528072579433,5.108097592612169,35.019162009381446,24.1948657197878,5.03961733990746,-26.356768768010507,-39.89469478894023,1.5511053821233995,-0.09307517633510543,-4.998761930945259,40.03727759040349,45318.93420760614,20648.557042084583,20648.557042084583,65967.49124969072,82716.17196040525,82716.17196040525,20648.557042084583,103364.72900248982,103364.72900248982,103364.72900248982,128229.72506579354,97780.26036041688,60383.366387981376,41552.10441381723,24864.99606330371,0.0,66417.10047712094,21135.246653808153,1538.5042697789129,0.0,0.8867900656097518,2.818119817547079,0.0014959162575277712,354673.1050441395,1556141.1578896432,4.387536398329328,1556141.1578896432,4.387536398329328,0.85,0.09585962722567426,4.296143414572793,1.267485149125569,1.0,0.0,4.2961434145739315,1.284474405186349,1.2847791594705418,3.344670315909889,19346.00717108954,1972.743716874727,3099.015535412006,3099.015535412006,6.662940797210109,5.108097592612169,-0.8913408093743653,5.999438401986534,3.4246251942129433,3.4246251942129433,0.9784643412036981,0.0,0.0,0.00023724756053326827,1.000118699522442,0.00023721940270345337,198.79450483588545,0.0,5.619674002612844e-06,15.926156123404798,0.018578907220635085,7.980058048952894e-05,0.00015744698004373933,0.0006764148064592846,0.09585962722516964,0.07675747642967486,0.019102150795494773,0.09585946720110715,0.07675747643007894,0.019102150795595327,0.40389201119429546,0.40389201119429546,0.1005140666655158,0.0,4.917626753902084,4.65455265836124,5.977743101236172,4.905686754610144,4.647397797351346,5.946467755410765,24864.99606330371,21135.246653808153,0.85,0.9932305200889475,0.6823383418133014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450562077137379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.911445971615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.093727016862,1538.5042697789129,0.40389201119429546,0.1005140666655158,6.112885165565336,3.4246251942129433
463.0,-29.846418974547902,5.107694746259735,35.01912368385437,24.194426647759997,5.0393293337171965,-26.35782215545642,-39.89568800954146,1.5507325146256077,-0.09642112318465479,-4.998992785149378,40.03720771402867,45318.0723375435,20648.341562292047,20648.341562292047,65966.41389983555,82715.51525665521,82715.51525665521,20648.341562292047,103363.85681894726,103363.85681894726,103363.85681894726,128228.68253490045,97779.96931971985,60382.869062158905,41552.33361951216,24864.825715953193,0.0,66417.15933546535,21135.101858560214,1538.500389497051,0.0,0.8867891437492157,2.81813686410073,0.0014959162575277712,354669.9137108098,1556138.142669736,4.387567376066123,1556138.142669736,4.387567376066123,0.85,0.09585952251554933,4.296143414572793,1.2674846040410919,1.0,0.0,4.2961434145746855,1.2844762068101565,1.284780925351857,3.344665624629788,19345.94958814395,1972.7378450484061,3099.015535412006,3099.015535412006,6.662871265518488,5.107694746259735,-0.8915780944518339,5.999272840711569,3.424683964262085,3.424683964262085,0.9784811326463101,0.0,0.0,0.00023721940270345337,1.0001183272100136,0.0002371913365143642,198.79544382505165,0.0,5.597621835305868e-06,15.86366028125683,0.01858450484247039,7.979161963855787e-05,0.0001574277830648955,0.000676332333485045,0.09585952251506218,0.0767571771946799,0.01910234532038228,0.09585970562569204,0.07675717719506996,0.019102345320479365,0.40389036768049547,0.40389036768049547,0.10051507307832239,0.0,4.914705691038478,4.652864529605608,5.969825011064245,4.902571661964714,4.64567556075508,5.937710241920286,24864.825715953193,21135.101858560214,0.85,0.9932134189396278,0.6823247605132762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505689095048726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.84895012947,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.07604751287,1538.500389497051,0.40389036768049547,0.10051507307832239,6.112885165565336,3.424683964262085
464.0,-29.847553393598474,5.107292246008489,35.019085297645205,24.193886119779222,5.038917986666949,-26.358884430442203,-39.896705153491325,1.5502490235106765,-0.09885318781510932,-4.999308588496021,40.03712929548291,45317.33418647781,20648.30003014954,20648.30003014954,65965.63421662735,82714.95313687318,82714.95313687318,20648.30003014954,103363.25316702272,103363.25316702272,103363.25316702272,128227.89340551314,97779.71794992937,60382.44047105275,41552.53053208513,24864.64023849042,0.0,66417.17077057555,21134.94420271686,1538.4976091013775,0.0,0.8867878204840735,2.818131965898659,0.0014959162575277712,354665.54807526164,1556134.7588537694,4.387611842477439,1556134.7588537694,4.387611842477439,0.85,0.09585944466097603,4.296143414572793,1.267484402381815,1.0,0.0,4.296143414571842,1.2844785255175064,1.284783208556984,3.344659586926072,19345.899854161333,1972.732773593565,3099.015535412006,3099.015535412006,6.66285786379719,5.107292246008489,-0.8918658103381816,5.999158056346671,3.4247426016001214,3.4247426016001214,0.9784978861714633,0.0,0.0,0.0002371913365143642,1.0001179301649223,0.0002371633677992861,198.796379662705,0.0,5.579430516456588e-06,15.81210608363797,0.018590084272986848,7.978244391486795e-05,0.00015740889259949626,0.0006762511773365219,0.09585944466007512,0.07675690384881814,0.01910254081125698,0.09585922273235577,0.07675690384953951,0.019102540811436516,0.4038887201580832,0.4038887201580832,0.10051604967316471,0.0,4.911977789715365,4.651274158968874,5.962486137436429,4.900455400680926,4.6443155687071,5.932524155738008,24864.64023849042,21134.94420271686,0.85,0.9932015087558014,0.6823135291778268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505757204408278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.79739593185,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.058401905313,1538.4976091013775,0.4038887201580832,0.10051604967316471,6.112885165565336,3.4247426016001214
465.0,-29.848683774544423,5.1068920438662415,35.019046906164434,24.193468456529104,5.038659759427161,-26.359927757187982,-39.89768925877286,1.549903742070629,-0.10244132747141066,-4.99950808646279,40.03705236952316,45316.468405807915,20648.02425706982,20648.02425706982,65964.49266287773,82714.26040130951,82714.26040130951,20648.02425706982,103362.28465837933,103362.28465837933,103362.28465837933,128226.6986905454,97779.40035196285,60381.948575605194,41552.72419595294,24864.414032166074,0.0,66417.13822811902,21134.751927341164,1538.4898036608492,0.0,0.8867870837099796,2.8181558633536934,0.0014959162575277712,354662.7902560017,1556131.4394493508,4.3876366007443535,1556131.4394493508,4.3876366007443535,0.85,0.09585930648057849,4.296143414572793,1.2674838160863149,1.0,0.0,4.296143414571496,1.284480197771354,1.2847848452803654,3.344655232542195,19345.83701681037,1972.726365967009,3099.015535412006,3099.015535412006,6.662768876479582,5.1068920438662415,-0.8920841700172044,5.998976213883446,3.4248006719347615,3.4248006719347615,0.9785144776956461,0.0,0.0,0.0002371633677992861,1.0001175114426368,0.0002371355016643851,198.79731217684423,0.0,5.560079301347092e-06,15.757264740017659,0.018595644352288197,7.977356716367126e-05,0.00015738980063561485,0.0006761691555216215,0.09585930648023827,0.07675658134592642,0.019102725134311854,0.09585946962681081,0.07675658134619882,0.019102725134379658,0.40388707423402115,0.40388707423402115,0.10051703227404588,0.0,4.909073568293309,4.649596615381313,5.954610929373644,4.8970667589914,4.6425092999024855,5.922728190966552,24864.414032166074,21134.751927341164,0.85,0.9931848077571995,0.6823008279905425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450582508521727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.74255458823,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.04079507785,1538.4898036608492,0.40388707423402115,0.10051703227404588,6.112885165565336,3.4248006719347615
466.0,-29.849810877145394,5.106492839686737,35.019008747627595,24.192980594839923,5.038313248082174,-26.360976962438478,-39.89868551781399,1.549479333375373,-0.10530178556695091,-4.99978292929753,40.03698237147931,45315.671627598094,20647.904501540543,20647.904501540543,65963.57612913864,82713.64584092192,82713.64584092192,20647.904501540543,103361.55034246246,103361.55034246246,103361.55034246246,128225.81351233344,97779.1213909021,60381.48637338034,41552.9277972464,24864.263169870977,0.0,66417.19096711738,21134.62369439033,1538.4880656289083,0.0,0.8867859383945562,2.8181613870712807,0.0014959162575277712,354658.9909121959,1556128.418993591,4.3876750875289305,1556128.418993591,4.3876750875289305,0.85,0.09585921368593175,4.296143414572793,1.2674834699137136,1.0,0.0,4.296143414572172,1.2844822398129667,1.2847868520108818,3.344649915282872,19345.781823843383,1972.7207378506814,3099.015535412006,3099.015535412006,6.662730233391832,5.106492839686737,-0.8923468264232657,5.998839666110003,3.4248587646985307,3.4248587646985307,0.9785310756281517,0.0,0.0,0.0002371355016643851,1.0001171716972137,0.00023710771935048634,198.7982419941628,0.0,5.539712719073859e-06,15.699545845855317,0.01860118406500727,7.976458171408458e-05,0.00015737091995030053,0.0006760880413897457,0.0958592136852319,0.07675629995625281,0.019102913728979078,0.09585942541736835,0.0767562999568132,0.019102913729118563,0.40388542323989984,0.40388542323989984,0.10051798224955329,0.0,4.90626161229676,4.6479660022436065,5.947011739325319,4.894481143730559,4.640923930021586,5.91608772764863,24864.263169870977,21134.62369439033,0.85,0.9931702194661723,0.682288289639252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505892724999163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.68483569407,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.023231333113,1538.4880656289083,0.40388542323989984,0.10051798224955329,6.112885165565336,3.4248587646985307
467.0,-29.850933923602906,5.106094680529724,35.01897046622898,24.19247858868914,5.037956319106828,-26.36202355814794,-39.89968135775996,1.5490459536518795,-0.10817753369093452,-5.000054380443857,40.03690247581771,45314.89177810638,20647.779098841613,20647.779098841613,65962.67087694799,82713.01498382204,82713.01498382204,20647.779098841613,103360.79408266365,103360.79408266365,103360.79408266365,128224.84483525436,97778.8198887174,60381.03462174654,41553.09474107873,24864.05075259072,0.0,66417.14549366945,21134.44313970211,1538.4827192302382,0.0,0.8867848461657282,2.8181675088291676,0.0014959162575277712,354655.23848540994,1556124.9714553598,4.387711790472754,1556124.9714553598,4.387711790472754,0.85,0.09585910008701996,4.296143414572793,1.2674830918712545,1.0,0.0,4.296143414572914,1.2844843236360994,1.2847889006403843,3.3446444892463405,19345.722171072917,1972.714654960962,3099.015535412006,3099.015535412006,6.662689768057761,5.106094680529724,-0.8926074427533353,5.998702123283059,3.424916491510824,3.424916491510824,0.9785475690030926,0.0,0.0,0.00023710771935048634,1.0001167510780438,0.00023708004000023368,198.79916847293163,0.0,5.523075161604674e-06,15.652395007987645,0.018606707140168873,7.97556009794481e-05,0.00015735211837103824,0.0006760072671088145,0.09585910008636724,0.0767560040427881,0.019103096043579137,0.09585918245934581,0.07675600404331075,0.019103096043709217,0.4038837699184827,0.4038837699184827,0.10051891761971586,0.0,4.903489865254244,4.646338364891278,5.939603581272706,4.89187684675295,4.639314619349193,5.909450166549561,24864.05075259072,21134.44313970211,0.85,0.9931572696576552,0.6822770150883037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505960169210652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.6376848562,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.005695585187,1538.4827192302382,0.4038837699184827,0.10051891761971586,6.112885165565336,3.424916491510824
468.0,-29.85205348649089,5.105698214351319,35.018932202780476,24.19203061088922,5.0376558496736745,-26.36306137170379,-39.900664520077385,1.548663734886607,-0.11130830332831465,-5.000286480850683,40.036826435857975,45314.0719802835,20647.575941408624,20647.575941408624,65961.64792169213,82712.37387755951,82712.37387755951,20647.575941408624,103359.94981896813,103359.94981896813,103359.94981896813,128223.79526379633,97778.53102053894,60380.56597761492,41553.2944921378,24863.8454448282,0.0,66417.139936966,21134.268628103968,1538.4768768088034,0.0,0.8867839402377731,2.81818158349527,0.0014959162575277712,354652.0300514515,1556121.6902979757,4.387742233062136,1556121.6902979757,4.387742233062136,0.85,0.09585896940164129,4.296143414572793,1.267482650638558,1.0,0.0,4.296143414573543,1.2844861680254513,1.2847907099114844,3.3446396866826107,19345.665017964187,1972.7088269658027,3099.015535412006,3099.015535412006,6.662624212583554,5.105698214351319,-0.8928443945601643,5.9985426089114835,3.4249738682312696,3.4249738682312696,0.9785639623517913,0.0,0.0,0.00023708004000023368,1.000116389976068,0.0002370524494713128,198.80009208543024,0.0,5.502631814101058e-06,15.594458561162398,0.018612209771982975,7.974673549183937e-05,0.0001573333045083943,0.0006759264400567141,0.09585896940116137,0.07675569512846993,0.019103274272691446,0.09585919924743128,0.07675569512885423,0.019103274272787067,0.40388211382868444,0.40388211382868444,0.10051984782875029,0.0,4.90067777204257,4.644701090380238,5.932031291885664,4.888978177522347,4.637713218466672,5.901297332890522,24863.8454448282,21134.268628103968,0.85,0.9931419507719518,0.6822647290035279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506027371303563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.57974840938,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.988203525252,1538.4768768088034,0.40388211382868444,0.10051984782875029,6.112885165565336,3.4249738682312696
469.0,-29.853169358773116,5.105302931511273,35.0188940324685,24.191556544415675,5.037320716618971,-26.36409933002519,-39.90165145425124,1.5482506878713156,-0.1141172128461676,-5.000547507705565,40.03675262173135,45313.28593097762,20647.43394080564,20647.43394080564,65960.71987178325,82711.76969907008,82711.76969907008,20647.43394080564,103359.20363987572,103359.20363987572,103359.20363987572,128222.8702648083,97778.26252068263,60380.11446060772,41553.49784452768,24863.666624932583,0.0,66417.16446946026,21134.116631192694,1538.4732259980715,0.0,0.8867828790241868,2.8181880451428376,0.0014959162575277712,354648.4217807002,1556118.5051912628,4.387777893886982,1556118.5051912628,4.387777893886982,0.85,0.09585885384726257,4.296143414572793,1.267482256111689,1.0,0.0,4.296143414572667,1.2844881563893538,1.2847926633052602,3.3446345092422534,19345.611894766047,1972.7034099071598,3099.015535412006,3099.015535412006,6.662578391386031,5.105302931511273,-0.8930982031349641,5.998401134646237,3.425031092068334,3.425031092068334,0.978580312019524,0.0,0.0,0.0002370524494713128,1.000116007339213,0.0002370249528372071,198.80101266078626,0.0,5.484999690153921e-06,15.544489121896211,0.01861769477167313,7.973783690848037e-05,0.00015731461256283244,0.0006758461367778829,0.09585885384664636,0.07675540107739436,0.01910345276925201,0.09585907684818111,0.07675540107788777,0.019103452769374807,0.40388045385443544,0.40388045385443544,0.10052075901280919,0.0,4.897929462200523,4.643106751690198,5.924607431309028,4.8864302948593945,4.636235928049814,5.894411409388738,24863.666624932583,21134.116631192694,0.85,0.9931276108921078,0.6822526419629588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506094365534226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.52977897011,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.970743817941,1538.4732259980715,0.40388045385443544,0.10052075901280919,6.112885165565336,3.425031092068334
470.0,-29.85428112741349,5.104908947034652,35.0188558399797,24.1910868435167,5.036990672442907,-26.365133085431953,-39.9026301811449,1.5478426304616002,-0.11694528515664615,-5.000800827425602,40.036675635161075,45312.4825123904,20647.278137194502,20647.278137194502,65959.7606495849,82711.1624683854,82711.1624683854,20647.278137194502,103358.4406055799,103358.4406055799,103358.4406055799,128221.90600538331,97777.99139989523,60379.64588170001,41553.717242439125,24863.4653998034,0.0,66417.18264224252,21133.94558983289,1538.4681141684655,0.0,0.8867818685129152,2.81819565995133,0.0014959162575277712,354644.9200760701,1556115.1831976888,4.387811850974511,1556115.1831976888,4.387811850974511,0.8499999999999999,0.09585872656129164,4.296143414572793,1.2674818742228675,1.0,0.0,4.296143414573694,1.284490121233945,1.2847945932946532,3.3446293930588613,19345.55825301179,1972.697939970509,3099.015535412006,3099.015535412006,6.662528116190776,5.104908947034652,-0.8933472401934175,5.998256187228069,3.425088012102172,3.425088012102172,0.9785965748863348,0.0,0.0,0.0002370249528372071,1.0001155817492404,0.00023699756024462833,198.80192985817354,0.0,5.466358704978629e-06,15.491660569909435,0.018623161130378107,7.972901323169004e-05,0.00015729593960551704,0.0006757659150752818,0.09585872656072372,0.07675509928633777,0.019103627274385963,0.09585890811948458,0.0767550992867925,0.019103627274499147,0.4038787922858826,0.4038787922858826,0.10052165893337592,0.0,4.895212908699477,4.641536325150639,5.917247359929036,4.883855542268975,4.634775729493128,5.887321353636935,24863.4653998034,21133.94558983289,0.85,0.9931128967767041,0.6822403587407041,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506161139508003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.476950418124,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.953320727005,1538.4681141684655,0.4038787922858826,0.10052165893337592,6.112885165565336,3.425088012102172
471.0,-29.8553891392249,5.104515605507677,35.018817457148124,24.190563044417672,5.036603628960772,-26.366169159403015,-39.90362057285381,1.547383649138842,-0.11948102209078115,-5.0010923042336515,40.03659370610396,45311.747995735226,20647.20098323694,20647.20098323694,65958.94897897217,82710.56766884179,82710.56766884179,20647.20098323694,103357.76865207872,103357.76865207872,103357.76865207872,128221.01971060953,97777.70647837242,60379.22007755452,41553.87377868655,24863.2510585308,0.0,66417.12483721736,21133.76339975118,1538.4631325508547,0.0,0.8867806816869819,2.8181949713613093,0.0014959162575277712,354640.89094962145,1556111.6479402138,4.387851732983796,1556111.6479402138,4.387851732983796,0.85,0.09585861038242019,4.296143414572793,1.2674815928889442,1.0,0.0,4.29614341457395,1.2844923239911226,1.2847967613865596,3.3446236574026305,19345.501880756252,1972.6921916002154,3099.015535412006,3099.015535412006,6.662503219911078,5.104515605507677,-0.8936189551124247,5.998134560620102,3.4251446650042436,3.4251446650042436,0.9786127614297839,0.0,0.0,0.00023699756024462833,1.0001151922057634,0.00023697026311731952,198.8028439636304,0.0,5.445700268478528e-06,15.433114560868148,0.018628606830646585,7.972008531004196e-05,0.00015727747493458636,0.0006756865882008607,0.09585861038166568,0.07675480789037499,0.019103802491290685,0.09585844601043794,0.07675480789097915,0.01910380249144104,0.4038771298296647,0.4038771298296647,0.10052254876378645,0.0,4.892605274127561,4.640005324361425,5.910277262824536,4.881611282142899,4.633330285881186,5.88183746399659,24863.2510585308,21133.76339975118,0.85,0.9931015403125604,0.6822298933714823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506227668502616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.41840440908,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.93594264995,1538.4631325508547,0.4038771298296647,0.10052254876378645,6.112885165565336,3.4251446650042436
472.0,-29.85649361405982,5.104124223989329,35.01877903267693,24.190137697756313,5.036324662274101,-26.367191241058546,-39.90458616809917,1.5470222892726417,-0.12262582870749839,-5.0013049929556015,40.03651572762288,45310.92021476582,20646.965782201787,20646.965782201787,65957.88599696761,82709.93142506115,82709.93142506115,20646.965782201787,103356.89720726294,103356.89720726294,103356.89720726294,128219.92434284514,97777.42526345234,60378.74622641533,41554.08781893001,24863.027135582204,0.0,66417.11495451222,21133.573065244873,1538.4557849513383,0.0,0.8867798815422797,2.8182115016493925,0.0014959162575277712,354637.9509450533,1556108.2831566308,4.387878621027027,1556108.2831566308,4.387878621027027,0.85,0.09585845917815769,4.296143414572793,1.2674810851691292,1.0,0.0,4.2961434145728585,1.2844940700766494,1.2847984728211024,3.344619110866296,19345.44624185899,1972.6865180116545,3099.015535412006,3099.015535412006,6.66242732450737,5.104124223989329,-0.8938436114102783,5.997967835399607,3.425200855221997,3.425200855221997,0.9786288157777134,0.0,0.0,0.00023697026311731952,1.0001148255099483,0.00023694305601008447,198.80375515846117,0.0,5.426746541027782e-06,15.379399697272735,0.01863403357718761,7.971138180680271e-05,0.00015725888131051682,0.0006756067073252613,0.0958584591777632,0.07675448684858964,0.019103972329173553,0.09585846396397459,0.07675448684890551,0.019103972329252174,0.4038754680081927,0.4038754680081927,0.10052344927379717,0.0,4.889902836433066,4.6384460663536515,5.902943659436573,4.878679164248126,4.631806986745914,5.873201863000929,24863.027135582204,21133.573065244873,0.85,0.9930856834438063,0.682217531517266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506293973265427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.36468954549,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.918602775748,1538.4557849513383,0.4038754680081927,0.10052344927379717,6.112885165565336,3.425200855221997
473.0,-29.85759498458027,5.103733574141294,35.01874064928372,24.189631884824507,5.0359559533554386,-26.368219503426477,-39.90556775880975,1.5465804722016934,-0.12521304130098088,-5.00158916965147,40.03644007515437,45310.17758043489,20646.8779817642,20646.8779817642,65957.0555621991,82709.33524363818,82709.33524363818,20646.8779817642,103356.21322540237,103356.21322540237,103356.21322540237,128219.0619213994,97777.14401879237,60378.317560263065,41554.25162058812,24862.848695997032,0.0,66417.10031658516,21133.421391597476,1538.4526984310435,0.0,0.8867787091241748,2.81821234433261,0.0014959162575277712,354634.0227892607,1556105.0187461074,4.387918018996204,1556105.0187461074,4.387918018996204,0.85,0.09585834721347686,4.296143414572793,1.2674807966919617,1.0,0.0,4.296143414572725,1.2844961922030957,1.2848005605012107,3.344613585194277,19345.390597077636,1972.680843823083,3099.015535412006,3099.015535412006,6.662398992788285,5.103733574141294,-0.8941104734457221,5.997844047587016,3.4252569811398086,3.4252569811398086,0.978644851754231,0.0,0.0,0.00023694305601008447,1.0001145037887231,0.00023691592823869227,198.80466379954723,0.0,5.408875085327537e-06,15.328751991818239,0.01863944245227294,7.970253502699104e-05,0.00015724052098309342,0.0006755278287255118,0.0958583472127428,0.0767541999039829,0.01910414730875991,0.09585817357630579,0.07675419990457066,0.019104147308906194,0.4038738039595788,0.4038738039595788,0.10052433162804209,0.0,4.887307377635295,4.636932055763964,5.895966791433693,4.8763761283505005,4.630338799421281,5.867514083773813,24862.848695997032,21133.421391597476,0.85,0.9930733989862068,0.6822065005015039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506360066946955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.31404184003,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.901296825246,1538.4526984310435,0.4038738039595788,0.10052433162804209,6.112885165565336,3.4252569811398086
474.0,-29.858691721468443,5.103344751199237,35.01870225157442,24.18920227736237,5.035669995159028,-26.369235319215278,-39.90652860430998,1.5462135929056553,-0.12825111230961284,-5.001807685229762,40.03636289138315,45309.36450953735,20646.658753046773,20646.658753046773,65956.02326258412,82708.71071220946,82708.71071220946,20646.658753046773,103355.36946525623,103355.36946525623,103355.36946525623,128218.0021013832,97776.86816414689,60377.85173803595,41554.46269567882,24862.632636126975,0.0,66417.09533180579,21133.23774070793,1538.4459402861537,0.0,0.8867778764314062,2.818226791081177,0.0014959162575277712,354631.00228600384,1556101.6882650745,4.38794600086911,1556101.6882650745,4.38794600086911,0.85,0.09585819701795058,4.296143414572793,1.2674803312821314,1.0,0.0,4.296143414573149,1.2844979637584144,1.284802297628928,3.3446089723664225,19345.336018720714,1972.67527837954,3099.015535412006,3099.015535412006,6.662328251381886,5.103344751199237,-0.8943380895082269,5.997682840707464,3.4253126754756336,3.4253126754756336,0.9786607644216095,0.0,0.0,0.00023691592823869227,1.0001140230524428,0.00023688891744123576,198.80556862511006,0.0,5.393127471257158e-06,15.284123253542786,0.0186448355797442,7.969387609660119e-05,0.0001572220521420911,0.000675448483935865,0.09585819701753145,0.0767538820062619,0.019104315011269548,0.0958581538639295,0.0767538820065975,0.019104315011353085,0.4038721398347561,0.4038721398347561,0.10052521621055213,0.0,4.884642165474702,4.635400661960489,5.888708828394499,4.873556572920165,4.628862033279233,5.859258407394464,24862.632636126975,21133.23774070793,0.85,0.9930579308396693,0.682194309811071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506425975433284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.269413101756,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.884016248685,1538.4459402861537,0.4038721398347561,0.10052521621055213,6.112885165565336,3.4253126754756336
475.0,-29.85978517047634,5.102957471889672,35.01866408558044,24.188753112126165,5.035374292575927,-26.370249150118394,-39.90748532870782,1.5458382722182429,-0.13138538831088908,-5.002041410967832,40.03629284509726,45308.54843009839,20646.473517147777,20646.473517147777,65955.02194724616,82708.04386794801,82708.04386794801,20646.473517147777,103354.5173850958,103354.5173850958,103354.5173850958,128216.98449102842,97776.54437330597,60377.37768893921,41554.629649296396,24862.46710593263,0.0,66417.09675522902,21133.097040042732,1538.442428623888,0.0,0.8867769404735848,2.818240727664006,0.0014959162575277712,354627.7715576706,1556098.6657713177,4.387977452911525,1556098.6657713177,4.387977452911525,0.85,0.0958580623512819,4.296143414572793,1.2674798252107577,1.0,0.0,4.2961434145732795,1.2844997745495987,1.2848040741519702,3.344604257388217,19345.27195609798,1972.668745810035,3099.015535412006,3099.015535412006,6.662268478884178,5.102957471889672,-0.8945742166841093,5.9975316885737815,3.425368269845015,3.425368269845015,0.9786766485271471,0.0,0.0,0.00023688891744123576,1.000113682225338,0.00023686199044306417,198.80647074533823,0.0,5.3698969473586635e-06,15.218287948814453,0.018650205476691557,7.968525516875465e-05,0.00015720366227248112,0.0006753694784186452,0.09585806235078656,0.07675357949318684,0.019104482857599723,0.09585830791596693,0.07675357949358345,0.019104482857698446,0.4038704735850444,0.4038704735850444,0.10052608087133008,0.0,4.881935613274948,4.633830334218487,5.881400228934126,4.870656022656931,4.627107225478142,5.8517180498143375,24862.46710593263,21133.097040042732,0.85,0.9930428333884305,0.6821820080012944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506491607200582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.20357779703,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.866791786873,1538.442428623888,0.4038704735850444,0.10052608087133008,6.112885165565336,3.425368269845015
476.0,-29.860875322665205,5.102571374407732,35.01862599374361,24.18829332981261,5.035045628196597,-26.371263309678497,-39.90844966666771,1.5454336152096244,-0.13396481333154497,-5.002295413810078,40.03621867305765,45307.781139048406,20646.331697832924,20646.331697832924,65954.11283688134,82707.47359616018,82707.47359616018,20646.331697832924,103353.80529399311,103353.80529399311,103353.80529399311,128216.09058507619,97776.30150173028,60376.93677264484,41554.849698983824,24862.28529108308,0.0,66417.1349900669,21132.94249742062,1538.43846147447,0.0,0.8867759162421959,2.818244994885021,0.0014959162575277712,354624.2605705418,1556095.4652563296,4.3880118713614955,1556095.4652563296,4.3880118713614955,0.8500000000000001,0.09585792681641692,4.296143414572793,1.267479476840235,1.0,0.0,4.296143414573025,1.2845017223521182,1.2848059878263505,3.3445991856717017,19345.223903503032,1972.6638458090208,3099.015535412006,3099.015535412006,6.662222716185267,5.102571374407732,-0.8948220979984391,5.997393472406171,3.425423681838628,3.425423681838628,0.9786924805253223,0.0,0.0,0.00023686199044306417,1.000113340459762,0.0002368351474385657,198.8073701527921,0.0,5.353261474259275e-06,15.171143018050785,0.018655558738165816,7.967656650847064e-05,0.00015718542393459355,0.0006752911239034367,0.09585792681583691,0.07675327972126729,0.01910464709456961,0.0958580951543483,0.0767532797217317,0.019104647094685224,0.4038688022525,0.4038688022525,0.10052692168413745,0.0,4.879312938516819,4.632326157804641,5.874247544474144,4.868330600478544,4.625829316191073,5.845149935473216,24862.28529108308,21132.94249742062,0.85,0.993028573827299,0.6821700626777182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506557042776238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.156432866264,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.849596634365,1538.43846147447,0.4038688022525,0.10052692168413745,6.112885165565336,3.425423681838628
477.0,-29.86196181741423,5.102186684440805,35.01858789925107,24.187831102777295,5.034732156643445,-26.37227265756475,-39.90940565764902,1.5450429967942148,-0.13689912421750705,-5.002535084280392,40.0361424120269,45306.99403896943,20646.162796031258,20646.162796031258,65953.15683500069,82706.82703379671,82706.82703379671,20646.162796031258,103352.98982982797,103352.98982982797,103352.98982982797,128215.07488909437,97775.98732609188,60376.48092575774,41555.00711148237,24862.085059266392,0.0,66417.09217074877,21132.772300376433,1538.4331028166737,0.0,0.886774972514347,2.8182556071501557,0.0014959162575277712,354620.9477194908,1556092.1746068,4.388043584604277,1556092.1746068,4.388043584604277,0.85,0.09585777709778225,4.296143414572793,1.2674790361570194,1.0,0.0,4.29614341457141,1.2845036043409974,1.2848078357792934,3.34459428533631,19345.161743266082,1972.6575072288788,3099.015535412006,3099.015535412006,6.662168214425039,5.102186684440805,-0.895061215296713,5.997247899737518,3.425478804884726,3.425478804884726,0.9787082299670645,0.0,0.0,0.0002368351474385657,1.0001129611896777,0.00023680839728028324,198.80826654988064,0.0,5.336587131343511e-06,15.123887930227509,0.01866089532529716,7.966795391873749e-05,0.0001571671935198282,0.0006752128034270977,0.09585777709726653,0.07675297075603714,0.019104806341229394,0.09585802020685602,0.07675297075645005,0.019104806341332197,0.40386712981998485,0.40386712981998485,0.10052774800501205,0.0,4.876670395687256,4.630792251856519,5.867115182075565,4.865635960062889,4.6242036024589765,5.838126488878061,24862.085059266392,21132.772300376433,0.85,0.9930148201225767,0.6821586516087106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506622281620245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.10917777844,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.832431079833,1538.4331028166737,0.40386712981998485,0.10052774800501205,6.112885165565336,3.425478804884726
