time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
478.0,-29.86304494831294,5.101802581093132,35.01854962600263,24.18732204185801,5.034348718210514,-26.37328597461217,-39.910373522993154,1.5445897445093846,-0.13912486508246502,-5.002822630576072,40.03606101644991,45306.27511154033,20646.092401720805,20646.092401720805,65952.36751326114,82706.28053116212,82706.28053116212,20646.092401720805,103352.37293288292,103352.37293288292,103352.37293288292,128214.24768652127,97775.74154736745,60376.06167728401,41555.199855648265,24861.874753638353,0.0,66417.07460928662,21132.5935405926,1538.4282822115795,0.0,0.8867738036916437,2.8182513022701756,0.0014959162575277712,354616.9731356989,1556088.6624083433,4.388082862048696,1556088.6624083433,4.388082862048696,0.85,0.09585764204973178,4.296143414572793,1.2674787976825614,1.0,0.0,4.296143414573255,1.2845057790271825,1.2848099766180257,3.3445886228915738,19345.113115486325,1972.6525485753368,3099.015535412006,3099.015535412006,6.662145499369355,5.101802581093132,-0.8953287476437382,5.99713132873687,3.4255337090353826,3.4255337090353826,0.9787239168672521,0.0,0.0,0.00023680839728028324,1.000112612435766,0.00023678173271261758,198.809160178757,0.0,5.318152598067987e-06,15.071644462924674,0.018666213477895228,7.965923522878926e-05,0.00015714916205149398,0.0006751353376531585,0.0958576420490011,0.07675267569973641,0.01910496634926469,0.09585744707190141,0.07675267570032147,0.019104966349410307,0.4038654537011171,0.4038654537011171,0.10052855919675587,0.0,4.874186864371836,4.629347009641037,5.860426285698736,4.863697765493612,4.6230224971603775,5.833119081923485,24861.874753638353,21132.5935405926,0.85,0.9930031983679013,0.6821480075427092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506687302146346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.056934311135,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.815302457606,1538.4282822115795,0.4038654537011171,0.10052855919675587,6.112885165565336,3.4255337090353826
479.0,-29.864124056733385,5.1014198704824905,35.018511126676465,24.18685593819248,5.034025577613758,-26.374289640473418,-39.911324869003124,1.5441911613540458,-0.14190790157414312,-5.00306196839378,40.03597788503762,45305.50145682037,20645.925273276986,20645.925273276986,65951.42673009736,82705.65910805781,82705.65910805781,20645.925273276986,103351.58438133479,103351.58438133479,103351.58438133479,128213.21799392239,97775.44515638387,60375.61181212442,41555.3703825105,24861.633612587593,0.0,66417.00399509809,21132.388570699455,1538.4205777227535,0.0,0.8867728865171463,2.818259963902523,0.0014959162575277712,354613.66493608075,1556085.0753152152,4.3881136830857885,1556085.0753152152,4.3881136830857885,0.8500000000000001,0.09585747983882596,4.296143414572793,1.267478350955062,1.0,0.0,4.296143414571646,1.28450769790345,1.2848118616960973,3.344583626540253,19345.054473976546,1972.6465688055093,3099.015535412006,3099.015535412006,6.662091569841764,5.1014198704824905,-0.8955676054173338,5.996987475899824,3.4255881489995694,3.4255881489995694,0.9787394711427341,0.0,0.0,0.00023678173271261758,1.000112195190819,0.00023675516992115089,198.81005049595282,0.0,5.301160304139063e-06,15.023488301930104,0.01867151463819937,7.965066620734496e-05,0.0001571310665052726,0.0006750575965914265,0.0958574798383317,0.07675235741930837,0.019105122419023332,0.09585716247928229,0.07675235741970413,0.01910512241912184,0.4038637789894964,0.4038637789894964,0.1005293804338921,0.0,4.871673007284301,4.627880479196847,5.853670667747792,4.861154066819665,4.621561967474236,5.826189456740053,24861.633612587593,21132.388570699455,0.85,0.9929900893296076,0.6821370843551472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506752121918818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.00877815014,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.79820500802,1538.4205777227535,0.4038637789894964,0.1005293804338921,6.112885165565336,3.4255881489995694
480.0,-29.865199134396846,5.101038874195922,35.01847273946055,24.186430766154103,5.033742332826537,-26.375285688561966,-39.91226748386396,1.5438288869919192,-0.14481587668524298,-5.003280957177067,40.03590415181499,45304.70786812869,20645.71955438822,20645.71955438822,65950.4274225169,82705.0421477124,82705.0421477124,20645.71955438822,103350.76170210063,103350.76170210063,103350.76170210063,128212.20309468312,97775.16872040094,60375.15750312242,41555.56801919835,24861.441392582496,0.0,66417.00941178085,21132.22518369512,1538.4152133383532,0.0,0.886772038878806,2.8182726478662485,0.0014959162575277712,354610.6380281822,1556081.893756115,4.388142167445206,1556081.893756115,4.388142167445206,0.85,0.09585732102384625,4.296143414572793,1.2674779459880665,1.0,0.0,4.296143414572915,1.2845094467897986,1.284813576874639,3.3445790728200286,19344.999780600927,1972.6409916333232,3099.015535412006,3099.015535412006,6.66202518782902,5.101038874195922,-0.8957939294931307,5.996832803689053,3.4256423689338473,3.4256423689338473,0.9787549625525278,0.0,0.0,0.00023675516992115089,1.0001117770741834,0.00023672870907867483,198.81093749455954,0.0,5.280949912807759e-06,14.96621205289719,0.018676795588112177,7.964217667009321e-05,0.00015711299325105768,0.0006749799512993511,0.095857321023418,0.07675204188668765,0.01910527913673035,0.09585716802064892,0.07675204188703054,0.019105279136815718,0.40386210314869264,0.40386210314869264,0.10053020120030254,0.0,4.86911638888364,4.626410672025088,5.84671303449494,4.85846508049184,4.620117532562858,5.818463087570592,24861.441392582496,21132.22518369512,0.85,0.9929749623869517,0.682125080146904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506816701516538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.95150190111,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.781152037722,1538.4152133383532,0.40386210314869264,0.10053020120030254,6.112885165565336,3.4256423689338473
481.0,-29.866270672445683,5.1006590838918155,35.018434471184186,24.18597461599859,5.033421806633191,-26.376282278878254,-39.913210133649386,1.54343341306578,-0.14743529970024838,-5.003528734459151,40.03583084170795,45303.93082809654,20645.574836492753,20645.574836492753,65949.50566458929,82704.45251785348,82704.45251785348,20645.574836492753,103350.02735434624,103350.02735434624,103350.02735434624,128211.29162858709,97774.90199152543,60374.70226734262,41555.777471314235,24861.264274240857,0.0,66417.04174555509,21132.074633104727,1538.4113818430476,0.0,0.8867710431705416,2.8182781716486835,0.0014959162575277712,354607.21322419523,1556078.7304591571,4.388175627649597,1556078.7304591571,4.388175627649597,0.85,0.09585717510182509,4.296143414572793,1.2674774959636852,1.0,0.0,4.296143414573489,1.2845113507168526,1.2848154472614588,3.3445741154215773,19344.947007794646,1972.6356103047062,3099.015535412006,3099.015535412006,6.661978489807078,5.1006590838918155,-0.8960369820583516,5.996696065950167,3.425696468171537,3.425696468171537,0.978770419477582,0.0,0.0,0.00023672870907867483,1.0001114100148063,0.00023670233806768603,198.81182157972324,0.0,5.260704899560038e-06,14.908837685353149,0.018682056293011735,7.963368765485053e-05,0.0001570950214238243,0.0006749027417521346,0.0958571751012737,0.07675173920588647,0.01910543589538722,0.0958570095296048,0.07675173920632798,0.019105435895497114,0.40386042522806737,0.40386042522806737,0.10053100483079205,0.0,4.866607654105678,4.6249733946460765,5.839865652057767,4.856093434758918,4.618755952821459,5.812001284174471,24861.264274240857,21132.074633104727,0.85,0.9929606006428751,0.6821130486608653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450688104043794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.89412753357,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.764143846638,1538.4113818430476,0.40386042522806737,0.10053100483079205,6.112885165565336,3.425696468171537
482.0,-29.867338934115892,5.100280722507894,35.01839622604157,24.185526638198667,5.033115667504283,-26.37727448107887,-39.91415589172391,1.5430512144674011,-0.15020765142554637,-5.00376229959033,40.0357549789605,45303.18268115711,20645.40336607056,20645.40336607056,65948.58604722767,82703.83608018744,82703.83608018744,20645.40336607056,103349.239446258,103349.239446258,103349.239446258,128210.30509059715,97774.61325801101,60374.28080723845,41555.924945302846,24861.06564433915,0.0,66416.990589642,21131.905797688276,1538.4059878634546,0.0,0.8867701290364345,2.818287369129133,0.0014959162575277712,354603.98488583876,1556075.457022072,4.388206346646204,1556075.457022072,4.388206346646204,0.85,0.09585701494678153,4.296143414572793,1.2674771426478402,1.0,0.0,4.296143414571952,1.2845131923861541,1.284817255491084,3.344569320142314,19344.889881329447,1972.629785026431,3099.015535412006,3099.015535412006,6.6619231591963635,5.100280722507894,-0.896271314327465,5.996552036835359,3.4257502962201243,3.4257502962201243,0.9787857989200355,0.0,0.0,0.00023670233806768603,1.0001110703169616,0.00023667605038375268,198.81270296856394,0.0,5.242868731583565e-06,14.858289985307822,0.018687299161743318,7.962517148860275e-05,0.00015707716657908328,0.0006748260347784822,0.09585701494629599,0.07675142687763159,0.019105588068664397,0.09585688745007763,0.07675142687802036,0.01910558806876117,0.4038587466371875,0.4038587466371875,0.10053179680267213,0.0,4.864087486510584,4.623526890883795,5.832998241279427,4.853554648164788,4.617299420579286,5.805081164324065,24861.06564433915,21131.905797688276,0.85,0.9929475193281736,0.6821023096493976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506945168070104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.84357983352,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.747170729914,1538.4059878634546,0.4038587466371875,0.10053179680267213,6.112885165565336,3.4257502962201243
483.0,-29.868403645503715,5.09990365376371,35.01835801703639,24.185074783768528,5.032800814306463,-26.378264359016047,-39.915093721915014,1.54266152781858,-0.1528377492885511,-5.004002807139531,40.035679541242814,45302.415841202615,20645.24824930203,20645.24824930203,65947.66409050464,82703.2402801358,82703.2402801358,20645.24824930203,103348.48852943783,103348.48852943783,103348.48852943783,128209.36152485653,97774.33987021762,60373.835280249245,41556.11621107597,24860.872995418704,0.0,66416.98920649468,21131.742046105897,1538.4011013355216,0.0,0.8867691780189634,2.818293883943536,0.0014959162575277712,354600.6606134502,1556072.2019299555,4.388238305134541,1556072.2019299555,4.388238305134541,0.85,0.09585685603237078,4.296143414572793,1.2674767338344828,1.0,0.0,4.29614341457531,1.2845150689040996,1.2848190986845447,3.344564434139416,19344.83579104382,1972.624269352309,3099.015535412006,3099.015535412006,6.661873105633623,5.09990365376371,-0.8965094618469571,5.996413115610667,3.4258039223424612,3.4258039223424612,0.9788011206692746,0.0,0.0,0.00023667605038375268,1.0001107021297762,0.00023664985274104302,198.81358143502675,0.0,5.226325497571807e-06,14.811406460118501,0.018692525487240888,7.96167275411017e-05,0.00015705932284265097,0.0006747493755277172,0.09585685603185545,0.07675111776357138,0.01910573826828407,0.09585670175674225,0.076751117763984,0.019105738268386786,0.4038570659921851,0.4038570659921851,0.10053257366769035,0.0,4.861596036211381,4.622099260938626,5.826199635379112,4.851165057851006,4.615934167014302,5.79854442333658,24860.872995418704,21131.742046105897,0.85,0.9929336586678015,0.6820907780139581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507009100161576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.79669630833,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.730227532038,1538.4011013355216,0.4038570659921851,0.10053257366769035,6.112885165565336,3.4258039223424612
484.0,-29.86946444203051,5.099527983049053,35.01831983272961,24.184631939884298,5.032494619746453,-26.3792498472065,-39.91602327497674,1.5422800249225825,-0.15547745298431437,-5.004236002444497,40.03560384261615,45301.630642371005,20645.08048575888,20645.08048575888,65946.71112812989,82702.6462887243,82702.6462887243,20645.08048575888,103347.72677448318,103347.72677448318,103347.72677448318,128208.40271868103,97774.07034418895,60373.37333833419,41556.33000650529,24860.675944197843,0.0,66417.00595070314,21131.574552568167,1538.3957962774546,0.0,0.8867682651581024,2.818301380099149,0.0014959162575277712,354597.4374335565,1556068.935584945,4.388268981431985,1556068.935584945,4.388268981431985,0.85,0.09585669001956038,4.296143414572793,1.2674762816121805,1.0,0.0,4.296143414572026,1.2845169069725881,1.2848209035350158,3.3445596482635267,19344.78246481556,1972.6188315903555,3099.015535412006,3099.015535412006,6.661818971170203,5.099527983049053,-0.8967429637070765,5.9962709467561295,3.4258573078088124,3.4258573078088124,0.9788163736596607,0.0,0.0,0.00023664985274104302,1.0001102960238666,0.00023662375408181542,198.81445667823513,0.0,5.208447172261852e-06,14.76073928619009,0.01869773393441315,7.960835893532695e-05,0.00015704149380571606,0.0006746727794281011,0.09585669001907485,0.07675080481103284,0.01910588520804201,0.09585652748595487,0.07675080481142159,0.019105885208138784,0.40385538388456044,0.40385538388456044,0.10053333804310782,0.0,4.859118770863006,4.620686583647853,5.819412427408508,4.848758549460172,4.614595129342206,5.7918169118914875,24860.675944197843,21131.574552568167,0.85,0.9929190601738006,0.6820787837981638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507072820314955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.7460291344,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.713319849432,1538.3957962774546,0.40385538388456044,0.10053333804310782,6.112885165565336,3.4258573078088124
485.0,-29.870522105661717,5.099154219489258,35.01828184539799,24.184223531652265,5.032236456124632,-26.380227711845727,-39.916947938594944,1.5419420623083673,-0.15852535158796854,-5.004437627484537,40.03553321126271,45300.838095674466,20644.851627175325,20644.851627175325,65945.68972284978,82701.99340954512,82701.99340954512,20644.851627175325,103346.84503672045,103346.84503672045,103346.84503672045,128207.34152430222,97773.76132464729,60372.92367801612,41556.48627403463,24860.496487581768,0.0,66416.9827616164,21131.422014444503,1538.3907695216647,0.0,0.8867674946361912,2.818317938000272,0.0014959162575277712,354594.6506302221,1556065.8878940528,4.388294874523494,1556065.8878940528,4.388294874523494,0.85,0.09585651178430124,4.296143414572793,1.267475800267421,1.0,0.0,4.2961434145730095,1.2845185412380868,1.2848225046613264,3.3445553930517367,19344.721324721977,1972.6125970358867,3099.015535412006,3099.015535412006,6.661745122368561,5.099154219489258,-0.8969571801264911,5.996111399615749,3.425910486566164,3.425910486566164,0.9788315675903325,0.0,0.0,0.00023662375408181542,1.0001099712176804,0.00023659773514078154,198.81532934330664,0.0,5.188790754365752e-06,14.705032997872541,0.018702922725167513,7.960003515515634e-05,0.0001570237189266591,0.0006745964159984957,0.09585651178393505,0.07675048413108713,0.019106027652847912,0.09585669414906788,0.07675048413138034,0.019106027652920896,0.40385370056221237,0.40385370056221237,0.10053408858591517,0.0,4.856555690401194,4.619224326738106,5.8123934278078195,4.8459122758965805,4.612994247736651,5.783931655842537,24860.496487581768,21131.422014444503,0.85,0.992904028169148,0.6820670890496197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450713630670555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.69032284609,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.696455104162,1538.3907695216647,0.40385370056221237,0.10053408858591517,6.112885165565336,3.425910486566164
486.0,-29.871576545360924,5.098780943773301,35.018243832226574,24.1837284405716,5.031861100786348,-26.381214394503754,-39.917888946924336,1.5414989499293028,-0.160527853362737,-5.004722178328003,40.03545648395593,45300.13296889736,20644.79308591492,20644.79308591492,65944.92605481227,82701.4725191073,82701.4725191073,20644.79308591492,103346.26560502221,103346.26560502221,103346.26560502221,128206.58156501375,97773.53229655756,60372.50941328212,41556.69209252827,24860.315959991538,0.0,66417.00805251981,21131.268565992807,1538.3876066337084,0.0,0.8867663240805939,2.818311048338919,0.0014959162575277712,354590.7176795205,1556062.5771723757,4.388334210651129,1556062.5771723757,4.388334210651129,0.85,0.09585636302237951,4.296143414572793,1.2674755332199856,1.0,0.0,4.296143414572046,1.2845206670473415,1.2848245975500165,3.3445498580012,19344.676011086587,1972.607976331019,3099.015535412006,3099.015535412006,6.66172623209204,5.098780943773301,-0.897220468917137,5.996001412690438,3.425963614530707,3.425963614530707,0.9788467470087735,0.0,0.0,0.00023659773514078154,1.000109636936953,0.00023657179813346468,198.81619935506762,0.0,5.172964330815745e-06,14.66018091353182,0.018708095689498327,7.959156506667928e-05,0.00015700617007410227,0.0006745210236111503,0.09585636302165074,0.07675019137516836,0.019106171646482376,0.09585613620687591,0.07675019137575188,0.01910617164662764,0.40385201231847045,0.40385201231847045,0.10053480947580355,0.0,4.854193052661856,4.617874645884399,5.805930099351599,4.844194324965258,4.6119381055373765,5.779531222675985,24860.315959991538,21131.268565992807,0.85,0.9928921520021763,0.6820562126658264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507199606127041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.645470761745,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.679617761349,1538.3876066337084,0.40385201231847045,0.10053480947580355,6.112885165565336,3.425963614530707
487.0,-29.87262706222903,5.098410026192239,35.01820585008677,24.183341406192653,5.031632953470435,-26.38218282401592,-39.918800828140206,1.541188715257276,-0.16381712855724118,-5.004895074225327,40.03538136146731,45299.31688941046,20644.510109727435,20644.510109727435,65943.82699913789,82700.78247086683,82700.78247086683,20644.510109727435,103345.29258059427,103345.29258059427,103345.29258059427,128205.38992948136,97773.19599399655,60372.045869602756,41556.833471548656,24860.097348887095,0.0,66416.93082043575,21131.08274655403,1538.379672664796,0.0,0.8867657160446869,2.8183341413926972,0.0014959162575277712,354588.32799662603,1556059.3357024696,4.388354643521362,1556059.3357024696,4.388354643521362,0.85,0.09585615661814596,4.296143414572793,1.2674749623099344,1.0,0.0,4.296143414573724,1.2845221713258341,1.2848260688660413,3.344545941265054,19344.60947299666,1972.6011913341113,3099.015535412006,3099.015535412006,6.661634920453148,5.098410026192239,-0.8974170525447427,5.995827078736982,3.426016266722209,3.426016266722209,0.9788617904920597,0.0,0.0,0.00023657179813346468,1.0001092299736802,0.0002365459602244552,198.81706613679265,0.0,5.156697217382163e-06,14.614079914061051,0.01871325238671571,7.958335794852001e-05,0.00015698844018494467,0.0006744448534646048,0.09585615661788774,0.0767498517316873,0.019106304886200444,0.09585636155353065,0.07674985173189405,0.01910630488625191,0.4038503259923896,0.4038503259923896,0.10053553567473979,0.0,4.851637294453781,4.616411070287256,5.798953930882135,4.841077945668076,4.610230036502401,5.77071878534889,24860.097348887095,21131.08274655403,0.85,0.9928767587503111,0.6820447185655313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450726271312631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.599369762276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.662809749187,1538.379672664796,0.4038503259923896,0.10053553567473979,6.112885165565336,3.426016266722209
488.0,-29.873674164310597,5.098040183685665,35.01816811820966,24.182894615829014,5.0313172310097105,-26.3831569382882,-39.919728600047506,1.5408000049874044,-0.16621119916032967,-5.005142148049389,40.035312686544366,45298.58704736653,20644.38110078882,20644.38110078882,65942.96814815534,82700.21245993512,82700.21245993512,20644.38110078882,103344.59356072394,103344.59356072394,103344.59356072394,128204.54402874099,97772.94043787167,60371.62942539019,41557.01223609054,24859.950468017043,0.0,66416.96270410757,21130.957897814485,1538.377576317375,0.0,0.886764707077633,2.8183367853323293,0.0014959162575277712,354584.91308448673,1556056.3724438678,4.388388549608447,1556056.3724438678,4.388388549608447,0.85,0.09585599423144446,4.296143414572793,1.2674746260279792,1.0,0.0,4.2961434145726205,1.2845240423748847,1.284827907166609,3.3445410695699347,19344.55891073996,1972.5960354188192,3099.015535412006,3099.015535412006,6.66159329144641,5.098040183685665,-0.8976571266105218,5.995697310296187,3.4260690081582106,3.4260690081582106,0.9788768594737745,0.0,0.0,0.0002365459602244552,1.0001088758287544,0.00023652020889069507,198.81793010759986,0.0,5.137017264372364e-06,14.55830692723128,0.018718389403980084,7.957500861380182e-05,0.00015697095161065338,0.0006743697200413331,0.09585599423088328,0.07674955183729433,0.019106442393588954,0.09585621178914511,0.07674955183774365,0.019106442393700813,0.40384863339103605,0.40384863339103605,0.10053623069973452,0.0,4.849191379729291,4.61501451888347,5.792260950104094,4.838930948889072,4.608961362884543,5.765015769846059,24859.950468017043,21130.957897814485,0.85,0.9928633509173866,0.6820334023579947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507325585869724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.543596775446,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.646045176418,1538.377576317375,0.40384863339103605,0.10053623069973452,6.112885165565336,3.4260690081582106
489.0,-29.874717618013932,5.0976710835028864,35.01813017779559,24.18241265639665,5.030957499285332,-26.38413216927827,-39.92065651165319,1.540372050549744,-0.16826665278415476,-5.00540835591212,40.03523114875427,45297.874652753184,20644.292021933466,20644.292021933466,65942.16667468665,82699.68072511672,82699.68072511672,20644.292021933466,103343.97274705018,103343.97274705018,103343.97274705018,128203.70627277943,97772.70258364087,60371.209784572355,41557.21422118724,24859.733525729247,0.0,66416.94774691648,21130.77349686986,1538.371906803615,0.0,0.886763647283958,2.818332736917903,0.0014959162575277712,354581.2337415672,1556052.854170134,4.388424163767919,1556052.854170134,4.388424163767919,0.85,0.0958558192470502,4.296143414572793,1.2674742957903078,1.0,0.0,4.296143414571827,1.284526096766759,1.2848299289644847,3.3445357205170705,19344.511850836072,1972.5912366441214,3099.015535412006,3099.015535412006,6.661564547203492,5.0976710835028864,-0.8979085732478387,5.995579656750725,3.4261214557123814,3.4261214557123814,0.9788918444892518,0.0,0.0,0.00023652020889069507,1.0001084973847567,0.00023649454985052705,198.81879107468447,0.0,5.119826875701215e-06,14.509589365737243,0.018723509230855785,7.95666588318652e-05,0.00015695355005882985,0.000674294960479063,0.09585581924642703,0.07674924367159384,0.019106575574833178,0.09585560626998918,0.0767492436720928,0.01910657557495739,0.40384693885988154,0.40384693885988154,0.10053691331485037,0.0,4.8468840351927724,4.613695542753419,5.785953076976,4.837141703127941,4.607916517710066,5.760211362117047,24859.733525729247,21130.77349686986,0.85,0.9928515072080849,0.682022829856047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507388254757982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.49487921395,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.629313995974,1538.371906803615,0.40384693885988154,0.10053691331485037,6.112885165565336,3.4261214557123814
490.0,-29.87575757318833,5.097304259766885,35.01809229236041,24.182030965480976,5.030727737696772,-26.385091253270133,-39.92155557554213,1.5400614177784162,-0.1713683228340983,-5.005582640221259,40.035156869299904,45297.05069187459,20644.01884832016,20644.01884832016,65941.06954019475,82699.0207040883,82699.0207040883,20644.01884832016,103343.03955240846,103343.03955240846,103343.03955240846,128202.56114685966,97772.39106427734,60370.733243878305,41557.39757822115,24859.5215944512,0.0,66416.91917267235,21130.59335528352,1538.3643969789255,0.0,0.8867630291132237,2.818353200708443,0.0014959162575277712,354578.82491933287,1556049.6490915276,4.388444937301405,1556049.6490915276,4.388444937301405,0.8500000000000001,0.09585560723262652,4.296143414572793,1.2674737314740199,1.0,0.0,4.296143414574431,1.284527602345314,1.2848314019376965,3.3445318004290567,19344.450216148063,1972.584951655057,3099.015535412006,3099.015535412006,6.661476398689814,5.097304259766885,-0.8981049692622287,5.995409229029113,3.4261735107967195,3.4261735107967195,0.9789067173704913,0.0,0.0,0.00023649454985052705,1.0001081345134195,0.00023646897939250166,198.81964916162173,0.0,5.101499346342523e-06,14.457649147534712,0.018728610730202128,7.955856940773997e-05,0.0001569359804427871,0.0006742194788888044,0.09585560723236264,0.07674890457637291,0.019106702655989728,0.09585576751252341,0.07674890457658422,0.01910670265604231,0.4038452465600853,0.4038452465600853,0.10053760490327335,0.0,4.844417807029913,4.612294332807039,5.77917698551596,4.834214317387136,4.606360145728672,5.751739453861433,24859.5215944512,21130.59335528352,0.85,0.9928354154573102,0.682010717391305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507450705805442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.44293899575,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.612621001308,1538.3643969789255,0.4038452465600853,0.10053760490327335,6.112885165565336,3.4261735107967195
491.0,-29.87679347463654,5.0969385386251576,35.01805464354237,24.18158312737944,5.030417230194756,-26.38605476388024,-39.92247035549951,1.5396785194384504,-0.1738422012316505,-5.005824680162926,40.03508799033354,45296.315121497384,20643.886537007234,20643.886537007234,65940.20165850462,82698.42378616589,82698.42378616589,20643.886537007234,103342.31032317312,103342.31032317312,103342.31032317312,128201.68238779317,97772.10603069457,60370.30831003482,41557.553022955275,24859.372064620056,0.0,66416.92508757534,21130.466254927047,1538.362034901538,0.0,0.8867620464856169,2.818357484816363,0.0014959162575277712,354575.47965271946,1556046.677042632,4.388477958393132,1556046.677042632,4.388477958393132,0.85,0.09585543553911362,4.296143414572793,1.267473347936757,1.0,0.0,4.296143414572251,1.284529445679286,1.2848332128599134,3.3445270009368313,19344.393821721253,1972.579201023923,3099.015535412006,3099.015535412006,6.66143370406263,5.0969385386251576,-0.898341051067244,5.995279589692402,3.426225637442197,3.426225637442197,0.9789216106977705,0.0,0.0,0.00023646897939250166,1.0001077138997092,0.00023644351113985584,198.8205039102369,0.0,5.083909493511073e-06,14.40779950461038,0.01873369463969564,7.955033935696765e-05,0.000156918640035534,0.000674144982012378,0.0958554355385762,0.07674860147960685,0.01910683405896935,0.09585565982040135,0.07674860148003716,0.01910683405907646,0.4038435501772067,0.4038435501772067,0.1005382710598478,0.0,4.842024116142625,4.61092087073996,5.7726546530004725,4.831982478931252,4.604969607478381,5.74610177802748,24859.372064620056,21130.466254927047,0.85,0.9928222598615922,0.6819995816092215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507512947975365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.39308935282,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.595963312046,1538.362034901538,0.4038435501772067,0.1005382710598478,6.112885165565336,3.426225637442197
492.0,-29.8778260773175,5.096573540974745,35.018016787988735,24.18110588276761,5.030059736061478,-26.387020003628653,-39.9233891168609,1.5392536623728057,-0.1758138138697518,-5.006088577522211,40.03500667113012,45295.612485277874,20643.79971804944,20643.79971804944,65939.41220332732,82697.90278255784,82697.90278255784,20643.79971804944,103341.70250060728,103341.70250060728,103341.70250060728,128200.8586053339,97771.87520278373,60369.89482865172,41557.75597125779,24859.15610472662,0.0,66416.91207598441,21130.282689017626,1538.356373985945,0.0,0.8867609976370853,2.818352603849124,0.0014959162575277712,354571.8323200183,1556043.16821721,4.388513204886522,1556043.16821721,4.388513204886522,0.85,0.095855253867789,4.296143414572793,1.2674730561627077,1.0,0.0,4.296143414572395,1.2845314850192757,1.2848352199656934,3.3445216911194082,19344.348151987895,1972.5745440071682,3099.015535412006,3099.015535412006,6.661405689050507,5.096573540974745,-0.8985901125121929,5.995163653486938,3.4262774853307207,3.4262774853307207,0.9789364243802059,0.0,0.0,0.00023644351113985584,1.0001073717819124,0.00023641812650433664,198.82135594339698,0.0,5.063610824754966e-06,14.350273077355574,0.018738758250520394,7.954207427869107e-05,0.00015690143686116476,0.0006740710747081018,0.09585525386717325,0.07674829173934343,0.019106962127829814,0.09585502770474134,0.07674829173983644,0.01910696212795256,0.4038418512770936,0.4038418512770936,0.10053892774825844,0.0,4.839775894585841,4.609633875781128,5.7665162189551324,4.830274763652483,4.6039871638062095,5.741456751134422,24859.15610472662,21130.282689017626,0.85,0.9928105680054682,0.6819891360419968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45075749480332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.33556292557,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.579352167262,1538.356373985945,0.4038418512770936,0.10053892774825844,6.112885165565336,3.4262774853307207
493.0,-29.878855577810157,5.096210842921988,35.01797898960788,24.1807336564176,5.029835489282243,-26.38796912525587,-39.92428280236197,1.5389490367282583,-0.1788211434163145,-5.006258062797868,40.03493262529775,45294.81321864696,20643.523766330836,20643.523766330836,65938.3369849778,82697.25983281955,82697.25983281955,20643.523766330836,103340.78359915038,103340.78359915038,103340.78359915038,128199.72768258992,97771.57863634819,60369.44098375125,41557.93072510771,24858.944083439535,0.0,66416.87480854725,21130.102470923604,1538.348754161961,0.0,0.8867604030345729,2.818372388689268,0.0014959162575277712,354569.48987486353,1556039.9732341655,4.388533186494222,1556039.9732341655,4.388533186494222,0.85,0.095855034290591,4.296143414572793,1.2674725297605622,1.0,0.0,4.296143414572636,1.2845329619523038,1.2848366646388523,3.3445178456481783,19344.28947576462,1972.5685606975494,3099.015535412006,3099.015535412006,6.661316644089148,5.096210842921988,-0.898782637294552,5.99499348021654,3.426328941937222,3.426328941937222,0.9789511262677777,0.0,0.0,0.00023641812650433664,1.0001070500975069,0.0002363928206298383,198.8222054232459,0.0,5.047007654055403e-06,14.303219691593013,0.01874380525817445,7.953403554181008e-05,0.00015688409096252656,0.0006739965542398975,0.09585503429034639,0.07674795000750029,0.019107084282846108,0.09585516153833543,0.07674795000769613,0.019107084282894864,0.4038401546932228,0.4038401546932228,0.10053959580375686,0.0,4.837373936579638,4.6082771623177905,5.7598849704580175,4.827436919381569,4.602530042553269,5.733036043728816,24858.944083439535,21130.102470923604,0.85,0.992794936152162,0.6819774846259091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507636751158846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.28850953981,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.562772577732,1538.348754161961,0.4038401546932228,0.10053959580375686,6.112885165565336,3.426328941937222
494.0,-29.879880975927495,5.095849217948118,35.01794142865838,24.18029063791039,5.0295264309935614,-26.388923036557486,-39.92518853684885,1.5385684916235338,-0.18119474420353754,-5.006498409188326,40.03486394415511,45294.08608552007,20643.39499686451,20643.39499686451,65937.48108238459,82696.67761470613,82696.67761470613,20643.39499686451,103340.07261157065,103340.07261157065,103340.07261157065,128198.86814349439,97771.30440612564,60369.020577098774,41558.09314336318,24858.79553192374,0.0,66416.88867528691,21129.976202135178,1538.3464143995209,0.0,0.8867594282890685,2.818375552102568,0.0014959162575277712,354566.16808359517,1556037.0097350595,4.388565942840312,1556037.0097350595,4.388565942840312,0.85,0.09585485695165398,4.296143414572793,1.2674721083091574,1.0,0.0,4.296143414573159,1.2845347937504659,1.2848384643621384,3.3445130762315207,19344.235218802813,1972.563028027187,3099.015535412006,3099.015535412006,6.661275092356069,5.095849217948118,-0.8990166866204365,5.994865904568554,3.4263804839262644,3.4263804839262644,0.9789658525503613,0.0,0.0,0.0002363928206298383,1.0001066243962236,0.0002363676180752742,198.82305152442441,0.0,5.031369777926087e-06,14.258901950642532,0.018748836627952375,7.952588919013e-05,0.0001568669314397083,0.0006739228344689445,0.09585485695112102,0.07674764575962847,0.019107211191492546,0.095855017970923,0.0767476457600552,0.019107211191598774,0.40383845487475994,0.40383845487475994,0.10054023896322607,0.0,4.835052555782795,4.606956567212308,5.7535141557156635,4.825303664984801,4.601219988422429,5.727570648185065,24858.79553192374,21129.976202135178,0.85,0.9927818420515578,0.6819663942248708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507698369113249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.244191798854,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.546220715285,1538.3464143995209,0.40383845487475994,0.10054023896322607,6.112885165565336,3.4263804839262644
495.0,-29.880903115141095,5.095488446073345,35.01790369078078,24.179816082492493,5.029184039469201,-26.389877347265863,-39.92609427133573,1.538158271593546,-0.18339989930240108,-5.006751140742324,40.03478366888652,45293.37410573692,20643.29262497268,20643.29262497268,65936.6667307096,82696.1029924116,82696.1029924116,20643.29262497268,103339.39561738429,103339.39561738429,103339.39561738429,128197.97726583204,97771.02197728948,60368.59978279264,41558.24688277426,24858.581648447762,0.0,66416.82853122203,21129.794401180596,1538.3406134970833,0.0,0.8867584324752957,2.818375051299648,0.0014959162575277712,354562.6751451891,1556033.545970389,4.388599407236568,1556033.545970389,4.388599407236568,0.85,0.09585466616370883,4.296143414572793,1.2674718027981,1.0,0.0,4.29614341457354,1.2845367641105883,1.284840402812771,3.3445079460590117,19344.179339729984,1972.557329947534,3099.015535412006,3099.015535412006,6.66124205867468,5.095488446073345,-0.899258043705724,5.994746489779069,3.4264317451306834,3.4264317451306834,0.9789804986087667,0.0,0.0,0.0002363676180752742,1.0001062863971781,0.00023634249808265293,198.82389494285007,0.0,5.01084880464352e-06,14.200745512359735,0.01875384747675702,7.951774360982506e-05,0.00015684987446544914,0.0006738495552613085,0.09585466616314771,0.07674733199363536,0.019107334169512352,0.09585453183870458,0.07674733199408462,0.019107334169624207,0.4038367537553281,0.4038367537553281,0.10054087358468738,0.0,4.832809645731686,4.605657591507054,5.747451528054455,4.823351241439923,4.599984086134725,5.722716841131728,24858.581648447762,21129.794401180596,0.85,0.9927704798447776,0.681956291912446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450775974202769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.18603536057,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.529716720406,1538.3406134970833,0.4038367537553281,0.10054087358468738,6.112885165565336,3.4264317451306834
496.0,-29.881922061524797,5.095129263611548,35.017865855868735,24.179400235321395,5.0289021107467065,-26.390822737250833,-39.92698732819406,1.5378027864726451,-0.18588021244528363,-5.0069594362446,40.03470536683692,45292.62077543226,20643.10189541565,20643.10189541565,65935.72267084791,82695.5208178956,82695.5208178956,20643.10189541565,103338.62271331124,103338.62271331124,103338.62271331124,128196.98372295586,97770.75673264608,60368.16239449481,41558.43815350142,24858.361009644617,0.0,66416.79916314603,21129.606858197923,1538.3334031782133,0.0,0.8867576557090188,2.8183833654006456,0.0014959162575277712,354559.7963664299,1556030.1673529511,4.388625510560784,1556030.1673529511,4.388625510560784,0.85,0.09585445534127404,4.296143414572793,1.2674713351903488,1.0,0.0,4.296143414571223,1.284538478346069,1.2848420851841853,3.3445034827639972,19344.126860581797,1972.551978563709,3099.015535412006,3099.015535412006,6.661180513466253,5.095129263611548,-0.8994727607486181,5.994602024360166,3.4264826609783743,3.4264826609783743,0.9789950459938213,0.0,0.0,0.00023634249808265293,1.0001059552608385,0.0002363174590046434,198.82473573298407,0.0,4.994454773896124e-06,14.154284829221615,0.018758841931530917,7.950971279896422e-05,0.0001568327852836887,0.000673776137685628,0.0958544553408982,0.07674700100449561,0.019107454336402603,0.09585428136248185,0.07674700100479652,0.019107454336477526,0.4038350520263013,0.4038350520263013,0.10054151582521546,0.0,4.830544061680598,4.604362166082524,5.74126046526834,4.821079223799302,4.598786854107914,5.7160975423174705,24858.361009644617,21129.606858197923,0.85,0.9927567046536464,0.6819452509925328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507820920380958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.139574677436,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.513243832298,1538.3334031782133,0.4038350520263013,0.10054151582521546,6.112885165565336,3.4264826609783743
497.0,-29.882937409319855,5.094772015810063,35.01782826449797,24.179019627068215,5.028662738530275,-26.39176063252494,-39.92787168882785,1.537485961735457,-0.18863563827534335,-5.007145663444032,40.03463679060434,45291.84562751513,20642.86973617806,20642.86973617806,65934.71536369319,82694.90711116846,82694.90711116846,20642.86973617806,103337.77684734653,103337.77684734653,103337.77684734653,128195.9671804267,97770.47678222171,60367.71989357887,41558.61876515871,24858.190333080172,0.0,66416.80909823888,21129.461783118146,1538.3285487205906,0.0,0.8867569560559545,2.818397880549918,0.0014959162575277712,354557.2226014406,1556027.2083946622,4.388649022512791,1556027.2083946622,4.388649022512791,0.85,0.0958542464852368,4.296143414572793,1.2674708291189751,1.0,0.0,4.296143414572481,1.2845400116286956,1.2848435866638386,3.3444994906196976,19344.071471867373,1972.5463304866978,3099.015535412006,3099.015535412006,6.661105599599277,5.094772015810063,-0.8996737298376791,5.9944457456477425,3.4265334550125206,3.4265334550125206,0.9790095585750059,0.0,0.0,0.0002363174590046434,1.000105581920697,0.00023629251078750814,198.82557355994967,0.0,4.978388068242928e-06,14.10875178540046,0.01876382031959916,7.950176092776115e-05,0.00015681569807688225,0.0006737027285946331,0.09585424648492014,0.07674667241972014,0.019107574065200007,0.0958543969137607,0.07674667241997367,0.019107574065263134,0.4038333491589985,0.4038333491589985,0.10054215232751426,0.0,4.828209365214491,4.6030450486844074,5.734809109633545,4.818510025168678,4.597424686792124,5.7086475978126145,24858.190333080172,21129.461783118146,0.85,0.9927413897010227,0.6819334780224499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507881908123121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.094041633616,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.496800835905,1538.3285487205906,0.4038333491589985,0.10054215232751426,6.112885165565336,3.4265334550125206
498.0,-29.883949351364432,5.094415956927272,35.01779086179389,24.178584990464174,5.028365686668573,-26.392701230476494,-39.928763977345056,1.5371175657807026,-0.19105932604207965,-5.007374514488192,40.034567103110724,45291.12128906695,20642.727065934898,20642.727065934898,65933.84835500184,82694.30926464399,82694.30926464399,20642.727065934898,103337.03633057889,103337.03633057889,103337.03633057889,128195.06758639493,97770.18631714473,60367.301885434455,41558.76047967809,24858.031255816033,0.0,66416.79173549412,21129.326567443626,1538.3253433293842,0.0,0.8867560434434838,2.8184030484677782,0.0014959162575277712,354554.05977094255,1556024.201491536,4.388679691037231,1556024.201491536,4.388679691037231,0.8499999999999999,0.09585405411835642,4.296143414572793,1.2674704345921057,1.0,0.0,4.296143414572602,1.2845417858939223,1.2848453292996813,3.344494871050905,19344.01400280929,1972.5404702736705,3099.015535412006,3099.015535412006,6.661059562320167,5.094415956927272,-0.8998995270702919,5.994315483997564,3.426584234031759,3.426584234031759,0.9790240668662168,0.0,0.0,0.00023629251078750814,1.000105228625129,0.00023626764866767637,198.82640858280539,0.0,4.960343581216487e-06,14.057613709167525,0.018768780663180377,7.949373851684244e-05,0.0001567987722706657,0.0006736300129037195,0.0958540541178812,0.07674636064923866,0.019107693468642536,0.0958542742959891,0.07674636064961914,0.019107693468737277,0.40383164320147813,0.40383164320147813,0.10054276432075497,0.0,4.825918764625499,4.601736338538842,5.728546274212533,4.81631518844614,4.596069052877851,5.703056874341996,24858.031255816033,21129.326567443626,0.85,0.9927285951658791,0.6819227503405996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507942680963133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.04290355738,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.48039596636,1538.3253433293842,0.40383164320147813,0.10054276432075497,6.112885165565336,3.426584234031759
499.0,-29.88495798764953,5.094060981839721,35.01775337548826,24.178137466684007,5.028050242109671,-26.3936406918215,-39.929656056314684,1.5367329462813324,-0.19330036662813654,-5.007608725168058,40.03448986264265,45290.411354400516,20642.597010506164,20642.597010506164,65933.00836490668,82693.73508629441,82693.73508629441,20642.597010506164,103336.33209680059,103336.33209680059,103336.33209680059,128194.16068720102,97769.91015580088,60366.888946917046,41558.912454315374,24857.828590400426,0.0,66416.7410447158,21129.15430184036,1538.3197647408426,0.0,0.8867551308924204,2.8184051859297714,0.0014959162575277712,354550.82289065106,1556020.8686948584,4.3887103575409245,1556020.8686948584,4.3887103575409245,0.85,0.09585384980495283,4.296143414572793,1.267470032372512,1.0,0.0,4.296143414574447,1.2845436358538542,1.2848471477586272,3.344490054413049,19343.95936377153,1972.534898642404,3099.015535412006,3099.015535412006,6.66101759562873,5.094060981839721,-0.9001283216084204,5.994189303448142,3.4266347762951335,3.4266347762951335,0.9790385075128952,0.0,0.0,0.00023626764866767637,1.0001048857193233,0.0002362428701643042,198.82724088399928,0.0,4.9432459959055244e-06,14.009159152396256,0.018773723909176282,7.948571873805238e-05,0.000156781929929624,0.0006735576557911671,0.09585384980446915,0.07674604110380281,0.019107808700666338,0.09585390074250193,0.07674604110419006,0.01910780870076277,0.4038299344037455,0.4038299344037455,0.10054336384273842,0.0,4.823686927269307,4.600450402164995,5.722487717740023,4.814308358539904,4.5948640862574734,5.697805066256137,24857.828590400426,21129.15430184036,0.85,0.9927167055745261,0.6819125817074982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450800325043814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.99444900061,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.464025480424,1538.3197647408426,0.4038299344037455,0.10054336384273842,6.112885165565336,3.4266347762951335
500.0,-29.88596320458439,5.0937072110772945,35.0177157667554,24.177704331837617,5.027743078377847,-26.39457624719124,-39.93054373478515,1.5363561209844725,-0.19545968698349725,-5.007834957393134,40.03441132411915,45289.69782589246,20642.452491491225,20642.452491491225,65932.15031738368,82693.18735427618,82693.18735427618,20642.452491491225,103335.63984576741,103335.63984576741,103335.63984576741,128193.25483821561,97769.66254443175,60366.47448442809,41559.09784444851,24857.614992448205,0.0,66416.71283689671,21128.972743580973,1538.313380345622,0.0,0.8867542636503413,2.8184071801301895,0.0014959162575277712,354547.6962976446,1556017.4798947964,4.388739501464739,1556017.4798947964,4.388739501464739,0.85,0.09585363836222616,4.296143414572793,1.2674697274109352,1.0,0.0,4.2961434145735655,1.2845454491974666,1.2848489296999255,3.3444853331245334,19343.910373399594,1972.5299030147498,3099.015535412006,3099.015535412006,6.660970961782177,5.0937072110772945,-0.9003521818212565,5.994059392898551,3.4266850520719347,3.4266850520719347,0.9790528720205528,0.0,0.0,0.0002362428701643042,1.0001045309923278,0.00023621817804374745,198.82807036973804,0.0,4.926641458723767e-06,13.962101894023155,0.018778650550635007,7.94777392621407e-05,0.0001567651309021635,0.0006734854847599715,0.09585363836177585,0.0767457160511554,0.01910792231062045,0.09585347700399137,0.07674571605151594,0.019107922310710228,0.40382822384297834,0.40382822384297834,0.10054396160541533,0.0,4.821511805681212,4.599209264765875,5.716534132924835,4.812375270409632,4.59381722474717,5.692286679065489,24857.614992448205,21128.972743580973,0.85,0.9927042080401812,0.6819021281151468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508063622528276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.94739174224,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.447687488466,1538.313380345622,0.40382822384297834,0.10054396160541533,6.112885165565336,3.4266850520719347
501.0,-29.886964827487677,5.093355489515642,35.01767831015031,24.17733765849846,5.027513781744641,-26.395500780294817,-39.93141468437386,1.5360497345521156,-0.1981207117754593,-5.008009787782874,40.03434053766097,45288.926698614705,20642.206587398257,20642.206587398257,65931.13328601296,82692.5903693497,82692.5903693497,20642.206587398257,103334.79695674794,103334.79695674794,103334.79695674794,128192.22363467563,97769.39775906753,60366.034450003644,41559.29256562654,24857.426677927677,0.0,66416.71924355422,21128.812676238525,1538.3072589248775,0.0,0.8867536299978874,2.8184217864855,0.0014959162575277712,354545.28010728693,1556014.4255875864,4.388760795565322,1556014.4255875864,4.388760795565322,0.85,0.09585341114870506,4.296143414572793,1.2674691883707423,1.0,0.0,4.296143414572347,1.2845469329660175,1.2848503820991855,3.344481469939757,19343.857985120645,1972.5245608970083,3099.015535412006,3099.015535412006,6.6608916126823905,5.093355489515642,-0.9005449567179848,5.993900446233627,3.426735099528335,3.426735099528335,0.97906717129381,0.0,0.0,0.00023621817804374745,1.0001041580906636,0.00023619357657178472,198.82889689581427,0.0,4.909486683635007e-06,13.913485261421611,0.018783560037318642,7.946991088442073e-05,0.00015674826715932674,0.0006734130357022384,0.09585341114843707,0.07674537824847405,0.019108032899963025,0.09585352383633516,0.07674537824868863,0.019108032900016437,0.4038265137322972,0.4038265137322972,0.1005445602898899,0.0,4.8192549661504245,4.5979496206465456,5.71024387975649,4.809889076007437,4.592580705634418,5.6847487060820185,24857.426677927677,21128.812676238525,0.85,0.992688799400636,0.6818904518986764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508123790429768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.898775109636,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.431384376283,1538.3072589248775,0.4038265137322972,0.1005445602898899,6.112885165565336,3.426735099528335
