time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
502.0,-29.88796309119564,5.093004917198066,35.01764105303701,24.176902428176277,5.027219206135319,-26.39642881814255,-39.93228989476336,1.5356849330819426,-0.20053984416654203,-5.008236287327509,40.034271435005856,45288.18995207724,20642.068678109223,20642.068678109223,65930.25863018646,82691.97914405268,82691.97914405268,20642.068678109223,103334.0478221619,103334.0478221619,103334.0478221619,128191.31886217791,97769.08909603904,60365.59922974416,41559.43318477208,24857.271040016014,0.0,66416.70422478809,21128.680384013613,1538.3042012332703,0.0,0.886752727211704,2.8184271711025763,0.0014959162575277712,354542.1498582658,1556011.4439377943,4.388791134029723,1556011.4439377943,4.388791134029723,0.85,0.09585321029470163,4.296143414572793,1.2674687355989591,1.0,0.0,4.296143414574639,1.2845486897245741,1.2848521076693082,3.3444768960014652,19343.79691556386,1972.518333535291,3099.015535412006,3099.015535412006,6.660847111682812,5.093004917198066,-0.9007678951765348,5.9937728123746,3.4267851755423653,3.4267851755423653,0.9790814787263901,0.0,0.0,0.00023619357657178472,1.0001038096019907,0.0002361690599556682,198.82972065594882,0.0,4.891483532362679e-06,13.862464330715833,0.018788451520851006,7.946204492731784e-05,0.00015673153164446688,0.0006733411375302836,0.09585321029423177,0.07674506508962399,0.019108145204607782,0.09585341885039064,0.07674506509000019,0.019108145204701443,0.40382480203151894,0.40382480203151894,0.10054513531819928,0.0,4.817030521351853,4.596678240354663,5.704164482119893,4.807696443160978,4.591164740374097,5.679413403421449,24857.271040016014,21128.680384013613,0.85,0.9926758546621759,0.6818795133043466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508183743681968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.84775417893,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.415119757301,1538.3042012332703,0.40382480203151894,0.10054513531819928,6.112885165565336,3.4267851755423653
503.0,-29.888958144757463,5.092655160019822,35.017603628347025,24.17645245967435,5.02688448732197,-26.397357980654938,-39.93317656042052,1.535284323219573,-0.20234250285744793,-5.008481864233534,40.034192039788536,45287.51883067821,20641.970861389214,20641.970861389214,65929.48969206742,82691.47772350418,82691.47772350418,20641.970861389214,103333.4485848934,103333.4485848934,103333.4485848934,128190.50945971288,97768.8715215566,60365.210963401856,41559.622842394165,24857.060874819475,0.0,66416.68371721364,21128.501743596553,1538.2984669213718,0.0,0.8867517645748721,2.8184222100792438,0.0014959162575277712,354538.7559824835,1556008.0181886035,4.388823483843556,1556008.0181886035,4.388823483843556,0.85,0.09585300111817353,4.296143414572793,1.2674684570124377,1.0,0.0,4.296143414572444,1.2845506137685616,1.2848540006732923,3.344471886529208,19343.75386804607,1972.5139439101092,3099.015535412006,3099.015535412006,6.660815547878469,5.092655160019822,-0.9010020825279916,5.993657242547814,3.4268350120424227,3.4268350120424227,0.9790957177264065,0.0,0.0,0.0002361690599556682,1.0001034766055186,0.0002361446245115123,198.8305417730769,0.0,4.874631933878665e-06,13.814706900612137,0.018793326152784885,7.945407674991122e-05,0.00015671498320575695,0.0006732700430642986,0.09585300111764489,0.07674474673171,0.01910825438593489,0.09585278876210324,0.07674474673213326,0.01910825438604027,0.40382308750690565,0.40382308750690565,0.10054570001997667,0.0,4.8149467667086014,4.595500165876047,5.698417220229146,4.806139361376097,4.590323831925957,5.674957911238096,24857.060874819475,21128.501743596553,0.85,0.9926645836877286,0.6818696191381918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450824349633635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.79999674883,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.39888904677,1538.2984669213718,0.40382308750690565,0.10054570001997667,6.112885165565336,3.4268350120424227
504.0,-29.889949644437525,5.092307391929375,35.01756621247844,24.17607094338166,5.026648209546631,-26.398274099356634,-39.93403856931252,1.5349726644656765,-0.20507027783929743,-5.008656900601442,40.03411744735865,45286.755159623055,20641.73217085363,20641.73217085363,65928.48733047668,82690.84681048962,82690.84681048962,20641.73217085363,103332.57898134325,103332.57898134325,103332.57898134325,128189.428919705,97768.5654361665,60364.77102619346,41559.7715666367,24856.849938361745,0.0,66416.62150499845,21128.322447607483,1538.2910524993538,0.0,0.886751143643035,2.818437672916654,0.0014959162575277712,354536.33699334477,1556004.7996755417,4.388844350543257,1556004.7996755417,4.388844350543257,0.85,0.09585276265223905,4.296143414572793,1.2674679558863868,1.0,0.0,4.296143414572266,1.28455212167452,1.2848554775451542,3.3444679605311887,19343.69330847985,1972.5077685529566,3099.015535412006,3099.015535412006,6.66073852647188,5.092307391929375,-0.9011939720810282,5.993501364010403,3.4268845101556495,3.4268845101556495,0.9791098600444713,0.0,0.0,0.0002361446245115123,1.0001031078533293,0.0002361202786564525,198.83135996348736,0.0,4.858512599980032e-06,13.76902470834341,0.018798184665384864,7.944633086302219e-05,0.0001566982936484901,0.0006731983423327544,0.095852762651971,0.0767444038280155,0.019108358823955493,0.09585278552240499,0.07674440382823011,0.019108358824008933,0.40382137553619024,0.40382137553619024,0.10054627255716529,0.0,4.812742464181326,4.594253422031159,5.69234015227687,4.803586622762168,4.588935732192283,5.6676972958366605,24856.849938361745,21128.322447607483,0.85,0.9926504214839499,0.6818587596512241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450830305730986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.75431455656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.382689370706,1538.2910524993538,0.40382137553619024,0.10054627255716529,6.112885165565336,3.4268845101556495
505.0,-29.89093728195756,5.091960424383276,35.01752886031861,24.17561908895152,5.026324357738579,-26.39919549998883,-39.93491269703952,1.5345825757700484,-0.20710852840284133,-5.008900912968708,40.03404447125524,45286.062808632276,20641.636105531845,20641.636105531845,65927.69891416412,82690.29047289319,82690.29047289319,20641.636105531845,103331.92657842503,103331.92657842503,103331.92657842503,128188.60545751489,97768.2944427437,60364.36283350089,41559.92401026979,24856.678879089854,0.0,66416.60288935964,21128.177047226374,1538.2875232126842,0.0,0.8867501657105117,2.8184359973568696,0.0014959162575277712,354532.9647828156,1556001.6509085796,4.388877214455291,1556001.6509085796,4.388877214455291,0.85,0.09585256088471202,4.296143414572793,1.2674675954272976,1.0,0.0,4.296143414573023,1.2845539961740422,1.2848573212121588,3.344463080079598,19343.639691924924,1972.5023011859223,3099.015535412006,3099.015535412006,6.66070752781418,5.091960424383276,-0.9014264475018017,5.993386871885078,3.4269340253817306,3.4269340253817306,0.9791240072519231,0.0,0.0,0.0002361202786564525,1.0001027070318402,0.00023609602993398873,198.83217497272116,0.0,4.840719471016599e-06,13.718598980861042,0.01880302538485588,7.943847679093403e-05,0.00015668180186551847,0.0006731274912679463,0.09585256088417694,0.07674409286992225,0.0191084680142547,0.09585240291528817,0.07674409287035065,0.019108468014361363,0.4038196606572686,0.4038196606572686,0.10054682752294057,0.0,4.810646301373424,4.593052383486452,5.686623452000276,4.801792384565886,4.5877871661621725,5.663289456574432,24856.678879089854,21128.177047226374,0.85,0.9926388289384515,0.6818485264004279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508362406022735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.70388882908,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.36652772229,1538.2875232126842,0.4038196606572686,0.10054682752294057,6.112885165565336,3.4269340253817306
506.0,-29.891922489697873,5.091615130372921,35.01749146340211,24.175230762362503,5.0260640756733705,-26.4001083555409,-39.935777953919,1.5342499415164053,-0.20940713461095584,-5.009092373225846,40.033968463311396,45285.342532036695,20641.435281242597,20641.435281242597,65926.77781327929,82689.73380693531,82689.73380693531,20641.435281242597,103331.1690881779,103331.1690881779,103331.1690881779,128187.63568098293,97768.04953067309,60363.953554556516,41560.106640129525,24856.46659280502,0.0,66416.57323293455,21127.996603884265,1538.280418997637,0.0,0.8867494662846294,2.8184438911540535,0.0014959162575277712,354530.3188513747,1555998.3713291334,4.388900719042411,1555998.3713291334,4.388900719042411,0.8499999999999999,0.09585232597304004,4.296143414572793,1.2674671635357666,1.0,0.0,4.296143414572225,1.2845556017937059,1.2848588960605076,3.344458899695597,19343.591235614243,1972.49736001736,3099.015535412006,3099.015535412006,6.660642725206078,5.091615130372921,-0.9016274272332305,5.993242557606152,3.4269832024918734,3.4269832024918734,0.979138057854821,0.0,0.0,0.00023609602993398873,1.0001024551671818,0.0002360718431538315,198.83298798273796,0.0,4.821426227780441e-06,13.66392192952977,0.01880784681108366,7.943070313068194e-05,0.0001566653268033068,0.000673056712037921,0.09585232597272067,0.07674375478968111,0.019108571183039567,0.09585215309964105,0.07674375478993681,0.019108571183103235,0.40381794539340754,0.40381794539340754,0.10054738624251221,0.0,4.808528012230738,4.591865180650302,5.680739623469378,4.79968523861487,4.586754620993986,5.65683814439609,24856.46659280502,21127.996603884265,0.85,0.9926254036332549,0.6818379860281721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508421524017021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.649211777745,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.350410395826,1538.280418997637,0.40381794539340754,0.10054738624251221,6.112885165565336,3.4269832024918734
507.0,-29.89290352787621,5.091271697862839,35.017454328054335,24.174853541795187,5.025832888846529,-26.401014548694842,-39.93662711055947,1.5339439096652563,-0.21211129315133803,-5.0092710203897335,40.03390128815008,45284.57018019745,20641.211901209776,20641.211901209776,65925.78208140723,82689.09937093145,82689.09937093145,20641.211901209776,103330.31127214123,103330.31127214123,103330.31127214123,128186.6141531931,97767.73761479437,60363.502445420556,41560.26129930424,24856.30288105188,0.0,66416.56418035613,21127.857448894098,1538.2757997318454,0.0,0.8867488000956766,2.8184586228876003,0.0014959162575277712,354527.85000755714,1555995.4728696228,4.388923106707852,1555995.4728696228,4.388923106707852,0.85,0.09585209588799153,4.296143414572793,1.26746661790181,1.0,0.0,4.2961434145740265,1.284557082883459,1.2848603464290411,3.344455043546367,19343.529522474964,1972.4910670284924,3099.015535412006,3099.015535412006,6.660570644240277,5.091271697862839,-0.901820129048934,5.9930918269117734,3.427032306172722,3.427032306172722,0.9791520874779206,0.0,0.0,0.0002360718431538315,1.0001020223591186,0.00023604776100438914,198.83379755778145,0.0,4.809129768343656e-06,13.629073763485922,0.018812655940852005,7.942307480230799e-05,0.00015664876835152353,0.0006729855745543367,0.09585209588770255,0.07674342222925863,0.01910867365844392,0.09585229426482918,0.07674342222949,0.019108673658501524,0.403816229860269,0.403816229860269,0.1005479340148733,0.0,4.806323394149047,4.590621254513678,5.674650255053621,4.797159727238409,4.585308026504549,5.649951353878748,24856.30288105188,21127.857448894098,0.85,0.9926105467061476,0.6818264500588418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508480497027727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.6143636117,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.334308824697,1538.2757997318454,0.403816229860269,0.1005479340148733,6.112885165565336,3.427032306172722
508.0,-29.89388165680549,5.090929173891175,35.017417286348824,24.174425575789087,5.02552320838238,-26.40192597286412,-39.9374958948232,1.5335675244410478,-0.21397725455074124,-5.009504735941877,40.03382974494139,45283.89815220231,20641.102876599678,20641.102876599678,65925.00102880198,82688.58498861623,82688.58498861623,20641.102876599678,103329.6878652159,103329.6878652159,103329.6878652159,128185.82409551957,97767.5106042931,60363.11688983928,41560.43746050425,24856.136230303655,0.0,66416.5736908079,21127.715795758108,1538.2722929007375,0.0,0.886747869373943,2.8184558829503614,0.0014959162575277712,354524.620157477,1555992.3859430219,4.388954384188784,1555992.3859430219,4.388954384188784,0.8500000000000001,0.09585188360047907,4.296143414572793,1.2674663063464688,1.0,0.0,4.296143414572457,1.2845588927682643,1.2848621258045818,3.344450331361975,19343.48460802322,1972.4864870290285,3099.015535412006,3099.015535412006,6.660535463839002,5.090929173891175,-0.9020451531737548,5.99297432706493,3.4270813959161353,3.4270813959161353,0.9791661131188958,0.0,0.0,0.00023604776100438914,1.000101720614336,0.00023602375252328454,198.83460473782785,0.0,4.7883452269779935e-06,13.570170373255634,0.018817444286078983,7.941527085174207e-05,0.00015663249015264707,0.0006729156410774325,0.09585188359998345,0.07674310757635887,0.01910877602362459,0.09585188196202551,0.07674310757675569,0.01910877602372338,0.4038145098790263,0.4038145098790263,0.10054845663749394,0.0,4.804254093666145,4.589463428365605,5.668895140167592,4.7955274813911615,4.584390533913336,5.645427389541794,24856.136230303655,21127.715795758108,0.85,0.9925986446651952,0.6818162340474608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508539220909593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.55546022147,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.318257943532,1538.2722929007375,0.4038145098790263,0.10054845663749394,6.112885165565336,3.4270813959161353
509.0,-29.894856029365396,5.0905884657503275,35.01738027375356,24.174044583365344,5.025281727065814,-26.402827195266585,-39.93834428312255,1.5332528929669857,-0.21648706156918252,-5.009683698798821,40.03375650941423,45283.15309535222,20640.884976901743,20640.884976901743,65924.03807225397,82687.97887639077,82687.97887639077,20640.884976901743,103328.86385329251,103328.86385329251,103328.86385329251,128184.79962600488,97767.21969835654,60362.685886298954,41560.59312450843,24855.935772712364,0.0,66416.52889722079,21127.545406805508,1538.2655775062565,0.0,0.886747223516623,2.818468019653253,0.0014959162575277712,354522.14698209794,1555989.226001526,4.3889760886506695,1555989.226001526,4.3889760886506695,0.85,0.09585163786024292,4.296143414572793,1.267465765108355,1.0,0.0,4.296143414571738,1.2845604137135196,1.2848636162669216,3.3444463714658044,19343.42705174024,1972.480617921537,3099.015535412006,3099.015535412006,6.660465151284759,5.0905884657503275,-0.9022372759416291,5.992825741691957,3.4271301873477884,3.4271301873477884,0.9791800535279396,0.0,0.0,0.00023602375252328454,1.0001013307605264,0.00023599983848016724,198.83540882375024,0.0,4.773716850788234e-06,13.528713555133855,0.01882221800292977,7.940765079429749e-05,0.00015661610172898704,0.0006728452340590503,0.09585163785996202,0.07674276676540111,0.019108871094560918,0.09585180645444151,0.07674276676562601,0.019108871094616904,0.40381279073341547,0.40381279073341547,0.10054897535879073,0.0,4.802111709405835,4.588262631008888,5.662945626903479,4.7931966372296415,4.583121326483024,5.638805524828456,24855.935772712364,21127.545406805508,0.85,0.9925848153593069,0.6818054759445145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508597771098681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.51400340335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.302232643055,1538.2655775062565,0.40381279073341547,0.10054897535879073,6.112885165565336,3.4271301873477884
510.0,-29.89582738234879,5.090248964931691,35.017343386430994,24.17362800277772,5.024999046417913,-26.403729819998546,-39.939196582976706,1.5329014840678046,-0.21869931013623045,-5.0098972147537415,40.03368613301937,45282.43948028772,20640.740098236478,20640.740098236478,65923.1795785242,82687.3970278833,82687.3970278833,20640.740098236478,103328.13712611978,103328.13712611978,103328.13712611978,128183.90511029007,97766.93396411875,60362.26745359103,41560.74056725303,24855.7679841703,0.0,66416.50855142332,21127.402786544753,1538.261536415164,0.0,0.8867463913919679,2.8184722008202394,0.0014959162575277712,354519.1963182464,1555986.1894294647,4.389004052781051,1555986.1894294647,4.389004052781051,0.85,0.09585141162736299,4.296143414572793,1.2674653661856432,1.0,0.0,4.296143414571793,1.2845621064578974,1.284865278690175,3.344441964288632,19343.37051868753,1972.4748531544953,3099.015535412006,3099.015535412006,6.660418401385115,5.090248964931691,-0.9024494364582631,5.992698401389954,3.4271789556817844,3.4271789556817844,0.9791939873376527,0.0,0.0,0.00023599983848016724,1.0001010175257465,0.00023597600076843405,198.83621042351604,0.0,4.754958539857261e-06,13.475552501955477,0.018826972961469627,7.93999962846533e-05,0.00015659984219551395,0.0006727753807713959,0.09585141162694975,0.076742444323054,0.019108967303895764,0.09585160689494807,0.07674244432338485,0.019108967303978142,0.4038110688775061,0.4038110688775061,0.10054947532878358,0.0,4.800011124723596,4.58707011361696,5.657173449384402,4.791197904617491,4.58189664050235,5.6336763039065545,24855.7679841703,21127.402786544753,0.85,0.9925721935154547,0.681794940262895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508656096882289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.46084235017,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.286249990877,1538.261536415164,0.4038110688775061,0.10054947532878358,6.112885165565336,3.4271789556817844
511.0,-29.896795617846436,5.089910286452299,35.01730634312684,24.17318624155598,5.024675898049027,-26.404633685287966,-39.94005279438568,1.5325139654907884,-0.220470981260803,-5.010132746856445,40.03360781511598,45281.75768550681,20640.641417527055,20640.641417527055,65922.39910303387,82686.88119296667,82686.88119296667,20640.641417527055,103327.52261049373,103327.52261049373,103327.52261049373,128183.08400999935,97766.69542672286,60361.86199534071,41560.92603486905,24855.56139950562,0.0,66416.48743437466,21127.227189579775,1538.2557845328963,0.0,0.8867454759380876,2.8184680078291855,0.0014959162575277712,354515.9414266461,1555982.8102056873,4.3890348172894225,1555982.8102056873,4.3890348172894225,0.85,0.09585118289444804,4.296143414572793,1.2674650112213568,1.0,0.0,4.296143414573672,1.2845639679173726,1.2848671099663176,3.344437117863433,19343.32332361815,1972.4700405967535,3099.015535412006,3099.015535412006,6.6603865587859765,5.089910286452299,-0.9026745469489059,5.992584833401205,3.427227520377746,3.427227520377746,0.9792078629650703,0.0,0.0,0.00023597600076843405,1.0001006941007056,0.00023595224176963962,198.83700945627263,0.0,4.739800266195476e-06,13.43259395439798,0.018831712761735824,7.939230733214732e-05,0.00015658369343628673,0.0006727060033857883,0.09585118289396233,0.07674212103472972,0.01910906185923261,0.09585100693531563,0.07674212103511859,0.019109061859329448,0.40380934455514417,0.40380934455514417,0.10054996708975965,0.0,4.798031762420862,4.5859464539417445,5.6517339541615,4.7896617655956675,4.58100680801067,5.6295251520895135,24855.56139950562,21127.227189579775,0.85,0.9925607578716203,0.6817848915941117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508714242360061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.41788380261,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.270295351798,1538.2557845328963,0.40380934455514417,0.10054996708975965,6.112885165565336,3.427227520377746
512.0,-29.897760405035218,5.089573344557268,35.01726924580514,24.172800813708477,5.024428136988599,-26.40552690733304,-39.940899855550356,1.532194639286332,-0.2228842128706674,-5.010313219953262,40.03353215515729,45281.051340517915,20640.433027403786,20640.433027403786,65921.4843679217,82686.28310336768,82686.28310336768,20640.433027403786,103326.71613077147,103326.71613077147,103326.71613077147,128182.06370022701,97766.40570590625,60361.46295930579,41561.04749622273,24855.34756945553,0.0,66416.39506567825,21127.0454340372,1538.2483421310408,0.0,0.8867448311586736,2.8184786976821647,0.0014959162575277712,354513.44742849335,1555979.545670914,4.389056485606969,1555979.545670914,4.389056485606969,0.85,0.0958509301534353,4.296143414572793,1.267464587022551,1.0,0.0,4.296143414572443,1.2845655103143503,1.2848686222057037,3.344433102147877,19343.26600181337,1972.4641953993842,3099.015535412006,3099.015535412006,6.660319314810954,5.089573344557268,-0.9028666282512212,5.992439972808489,3.427275767311349,3.427275767311349,0.9792216478032426,0.0,0.0,0.00023595224176963962,1.0001003362611558,0.00023592856957906823,198.83780564895207,0.0,4.724168267960467e-06,13.388292871399965,0.018836436930003784,7.938470122804827e-05,0.00015656754054159134,0.0006726366082336164,0.0958509301531576,0.07674177709205925,0.019109153061098345,0.09585083703292811,0.07674177709228158,0.019109153061153718,0.40380762164197676,0.40380762164197676,0.1005504686181299,0.0,4.795980850503213,4.584783652132444,5.646092216420982,4.787429007082608,4.579791486184035,5.62318024674488,24855.34756945553,21127.0454340372,0.85,0.9925483655463814,0.6817752046876394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508772201666906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.373582719614,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.254370787916,1538.2483421310408,0.40380762164197676,0.1005504686181299,6.112885165565336,3.427275767311349
513.0,-29.898721949989753,5.089237599410652,35.01723224406494,24.172394431103044,5.024146510131529,-26.40642059802229,-39.9417432147078,1.531845158163943,-0.2249103152871612,-5.01052424342892,40.03346074450419,45280.34340904355,20640.28941759397,20640.28941759397,65920.63282663752,82685.74069324032,82685.74069324032,20640.28941759397,103326.0301108343,103326.0301108343,103326.0301108343,128181.20307478489,97766.15564268336,60361.0463769213,41561.232517513396,24855.1729639506,0.0,66416.405481464,21126.89701935801,1538.24386016351,0.0,0.8867440154516277,2.8184807198614323,0.0014959162575277712,354510.53126527433,1555976.4644876183,4.389083898112203,1555976.4644876183,4.389083898112203,0.85,0.09585069908298702,4.296143414572793,1.2674641573289414,1.0,0.0,4.2961434145727635,1.2845671935570764,1.2848702754355128,3.344428719743655,19343.21652633759,1972.4591503049044,3099.015535412006,3099.015535412006,6.660272974349546,5.089237599410652,-0.9030763949581706,5.992313994368822,3.4273239736504353,3.4273239736504353,0.9792354210429816,0.0,0.0,0.00023592856957906823,1.0000999998459688,0.00023590497911749324,198.83859917155965,0.0,4.7069264281188755e-06,13.339429497288894,0.018841143856431902,7.937712903501712e-05,0.0001565514405440511,0.0006725674403352093,0.09585069908258195,0.0767414516534621,0.019109247429119854,0.09585053835212567,0.07674145165378642,0.01910924742920061,0.40380589673243567,0.40380589673243567,0.10055096206470594,0.0,4.7939886714621025,4.583662701291871,5.640577510583853,4.785613928141743,4.578780213020536,5.618115005925745,24855.1729639506,21126.89701935801,0.85,0.9925353886403135,0.6817644387828355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508829954995015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.3247193455,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.23848303064,1538.24386016351,0.40380589673243567,0.10055096206470594,6.112885165565336,3.4273239736504353
514.0,-29.899680119529602,5.088903598129132,35.01719535119513,24.172017769329273,5.023909024752553,-26.407306835764192,-39.9425778776407,1.5315357409870272,-0.22735828426141325,-5.010701626185668,40.03338991206774,45279.61265168488,20640.080153782324,20640.080153782324,65919.6928054672,82685.13612691552,82685.13612691552,20640.080153782324,103325.21628069784,103325.21628069784,103325.21628069784,128180.2035512245,97765.86103307133,60360.62453884438,41561.373882474385,24854.987270526664,0.0,66416.36115300105,21126.739179947665,1538.2379609803675,0.0,0.8867433689131166,2.8184922292810293,0.0014959162575277712,354508.080002464,1555973.4082574171,4.38910562559421,1555973.4082574171,4.38910562559421,0.85,0.09585044993868815,4.296143414572793,1.2674636666430166,1.0,0.0,4.296143414573116,1.284568689273293,1.284871741199484,3.3444248255834492,19343.158237275504,1972.4532064747395,3099.015535412006,3099.015535412006,6.660205448450028,5.088903598129132,-0.9032657114903939,5.992169309619526,3.427371979438801,3.427371979438801,0.9792491369825146,0.0,0.0,0.00023590497911749324,1.0000996495714571,0.00023588147362973134,198.83938991412955,0.0,4.690694333381304e-06,13.293427740802615,0.018845834550765283,7.93696355794337e-05,0.00015653534353805954,0.0006724982852889242,0.09585044993841392,0.07674111213427519,0.019109337804138732,0.09585049228748978,0.07674111213449475,0.019109337804193396,0.4038041719895532,0.4038041719895532,0.10055145299129027,0.0,4.791928045122404,4.582500310555474,5.634885560492648,4.783343341924251,4.577515637610645,5.6117787502978445,24854.987270526664,21126.739179947665,0.85,0.9925218976331797,0.6817538911440182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508887514675712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.27871758902,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.222628066549,1538.2379609803675,0.4038041719895532,0.10055145299129027,6.112885165565336,3.427371979438801
515.0,-29.90063464689895,5.088570838709974,35.0171585943408,24.171615193504863,5.023635714490588,-26.40819337798429,-39.94341631243003,1.5311944455759696,-0.2294592999132874,-5.01090728434934,40.03332008802252,45278.91551509146,20639.93113029891,20639.93113029891,65918.84664539037,82684.57430234573,82684.57430234573,20639.93113029891,103324.50543264464,103324.50543264464,103324.50543264464,128179.32542505139,97765.592125187,60360.21920190148,41561.52547031725,24854.819992406738,0.0,66416.34546272398,21126.596993545725,1538.2337746818203,0.0,0.8867425747648114,2.8184958657616552,0.0014959162575277712,354505.2380167833,1555970.3955410414,4.389132313659572,1555970.3955410414,4.389132313659572,0.85,0.09585021426129531,4.296143414572793,1.2674632396968084,1.0,0.0,4.296143414572462,1.2845703338987426,1.284873356016905,3.344420543742247,19343.105033348256,1972.4477811840188,3099.015535412006,3099.015535412006,6.6601573610875375,5.088570838709974,-0.9034713373520429,5.992042176062017,3.427419951717894,3.427419951717894,0.9792628433479696,0.0,0.0,0.00023588147362973134,1.0000992715445087,0.00023585805963586645,198.84017765645729,0.0,4.673816846210437e-06,13.245596942160379,0.018850508367611492,7.936210891921192e-05,0.00015651936471051942,0.0006724296379542152,0.09585021426091049,0.07674078578071851,0.01910942848019198,0.09585026925793319,0.07674078578102661,0.0191094284802687,0.4038024441186768,0.4038024441186768,0.10055192747259259,0.0,4.789911164597754,4.581360219141629,5.6293241349018786,4.781447984436056,4.57641131950237,5.606685132094356,24854.819992406738,21126.596993545725,0.85,0.9925093918693128,0.6817435557411713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508944872732092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.23088679037,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.206808671768,1538.2337746818203,0.4038024441186768,0.10055192747259259,6.112885165565336,3.427419951717894
516.0,-29.9015859112855,5.088239780482345,35.01712195116667,24.171243665646784,5.0233983593456335,-26.4090733871515,-39.9442462256178,1.530885835211498,-0.23177588648803749,-5.011084478584656,40.033249885450374,45278.195611893505,20639.726987315502,20639.726987315502,65917.922599209,82683.99129628915,82683.99129628915,20639.726987315502,103323.71828360466,103323.71828360466,103323.71828360466,128178.35641205768,97765.31615912182,60359.8053355043,41561.678692908354,24854.63812845303,0.0,66416.31682136138,21126.442409185074,1538.2280946523395,0.0,0.8867419268965302,2.8185056679361633,0.0014959162575277712,354502.7893878469,1555967.3664967096,4.389154085877699,1555967.3664967096,4.389154085877699,0.85,0.09584996021013736,4.296143414572793,1.26746277758386,1.0,0.0,4.296143414574286,1.2845718254845708,1.2848748178760663,3.3444166603546566,19343.05043294674,1972.4422134925526,3099.015535412006,3099.015535412006,6.660091487592849,5.088239780482345,-0.9036595821355089,5.991899362617854,3.4274677419566633,3.4274677419566633,0.9792764977019038,0.0,0.0,0.00023585805963586645,1.0000989329470593,0.00023583472781122517,198.8409627114153,0.0,4.65564269974159e-06,13.194091411067665,0.01885516401031123,7.935465940754834e-05,0.0001565034002283181,0.0006723610522491389,0.09584996020985587,0.07674044601813462,0.019109514191721237,0.09585017864194344,0.07674044601836,0.019109514191777366,0.40380071432330356,0.40380071432330356,0.10055239292152227,0.0,4.787858972250149,4.58020685205156,5.623638707897385,4.7793085920966405,4.575258638364971,5.600558402351055,24854.63812845303,21126.442409185074,0.85,0.9924959069396622,0.6817330104841156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509002013190848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.17938125928,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.191030302818,1538.2280946523395,0.40380071432330356,0.10055239292152227,6.112885165565336,3.4274677419566633
517.0,-29.90253428682819,5.087909730827219,35.017085361874884,24.170828062947862,5.023106773771093,-26.40995621938737,-39.94508025990797,1.5305287063299045,-0.23366641225067042,-5.011301382575274,40.03317816851737,45277.50748655647,20639.605958615106,20639.605958615106,65917.11344517158,82683.45234917679,82683.45234917679,20639.605958615106,103323.0583077919,103323.0583077919,103323.0583077919,128177.52267782847,97765.05958915813,60359.39869641632,41561.845436379794,24854.464370036563,0.0,66416.30980641636,21126.29471453108,1538.2238000819514,0.0,0.8867410823389056,2.8185052188118687,0.0014959162575277712,354499.79203194974,1555964.2721165507,4.389182468057181,1555964.2721165507,4.389182468057181,0.85,0.09584972154592963,4.296143414572793,1.267462383056991,1.0,0.0,4.29614341457422,1.284573543806219,1.2848765066300105,3.344412186664866,19342.999670100136,1972.4370371227828,3099.015535412006,3099.015535412006,6.660052433674271,5.087909730827219,-0.9038710232043954,5.991780754031614,3.4275154907891787,3.4275154907891787,0.9792901402254797,0.0,0.0,0.00023583472781122517,1.0000986332551713,0.00023581146895843507,198.84174538771828,0.0,4.639322473487521e-06,13.147839889863635,0.018859803332784718,7.934717355509876e-05,0.00015648755425612642,0.0006722929756800602,0.09584972154550665,0.07674012126522275,0.019109600280283894,0.0958498044747387,0.07674012126556143,0.019109600280368212,0.40379898142288095,0.40379898142288095,0.10055283991418434,0.0,4.785897519075888,4.579100108615023,5.61822224817945,4.777634970324584,4.574263359790791,5.596141527191435,24854.464370036563,21126.29471453108,0.85,0.9924838287056328,0.6817227217008417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450905895874647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.133129738075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.175285484711,1538.2238000819514,0.40379898142288095,0.10055283991418434,6.112885165565336,3.4275154907891787
518.0,-29.903479783558605,5.087580870088558,35.01704865644591,24.17042178511622,5.022822743656966,-26.410835704402047,-39.945917612034805,1.5301786645002189,-0.23555439936961875,-5.011506790170036,40.03310160722121,45276.84711176557,20639.46328863933,20639.46328863933,65916.31040040491,82682.9208075244,82682.9208075244,20639.46328863933,103322.38409616373,103322.38409616373,103322.38409616373,128176.64035053851,97764.81244934209,60359.02183580504,41561.98957059672,24854.25625437478,0.0,66416.2458249715,21126.117816218564,1538.2172714975857,0.0,0.8867403138510688,2.8185060799871486,0.0014959162575277712,354496.9535609429,1555960.968721138,4.389208293869434,1555960.968721138,4.389208293869434,0.85,0.09584946834804521,4.296143414572793,1.2674620506213983,1.0,0.0,4.296143414572865,1.2845752288382177,1.2848781621801175,3.3444077996570636,19342.950773025863,1972.4320510088423,3099.015535412006,3099.015535412006,6.660006396481443,5.087580870088558,-0.9040754288477366,5.991656298936294,3.427562992110686,3.427562992110686,0.9793037120316246,0.0,0.0,0.00023581146895843507,1.0000983345997556,0.0002357882828120177,198.84252569359575,0.0,4.624830884498838e-06,13.106770726669707,0.018864428163669216,7.933965858023486e-05,0.0001564718103782002,0.0006722253377225877,0.09584946834767728,0.07673978520081576,0.01910968314686153,0.09584934388449197,0.07673978520111033,0.01910968314693488,0.4037972480980091,0.4037972480980091,0.10055328466889638,0.0,4.783987475103174,4.578028254423032,5.612923972157716,4.7759523908003985,4.573352785867655,5.5913380166542765,24854.25625437478,21126.117816218564,0.85,0.9924726937158707,0.6817134354610294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509115731791908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.09206057488,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.159566830962,1538.2172714975857,0.4037972480980091,0.10055328466889638,6.112885165565336,3.427562992110686
519.0,-29.904421634658167,5.087253477571749,35.01701194789144,24.17003213139253,5.022565962193821,-26.41170918296092,-39.94673889884723,1.5298535104964994,-0.23773074581367837,-5.011694548165503,40.03302810533481,45276.132646747305,20639.287102017108,20639.287102017108,65915.41974876441,82682.3434883369,82682.3434883369,20639.287102017108,103321.630590354,103321.630590354,103321.630590354,128175.69003975028,97764.52972848031,60358.60085213679,41562.14319593724,24854.059449396278,0.0,66416.20264533351,21125.950531986837,1538.2109820138332,0.0,0.8867396241362,2.818512801829926,0.0014959162575277712,354494.35900049267,1555957.7973352673,4.389231472462175,1555957.7973352673,4.389231472462175,0.85,0.09584921081125441,4.296143414572793,1.2674615445500241,1.0,0.0,4.29614341457327,1.284576797333171,1.2848797012590227,3.344403716065669,19342.894836175223,1972.4263470374924,3099.015535412006,3099.015535412006,6.659949544032592,5.087253477571749,-0.9042689745549284,5.991522452126677,3.427610302005902,3.427610302005902,0.9793172291445434,0.0,0.0,0.0002357882828120177,1.0000979561811643,0.0002357651881545346,198.84330299614683,0.0,4.610391914733717e-06,13.065850686355354,0.01886903855558395,7.933228842574429e-05,0.00015645599438627342,0.0006721573899530264,0.0958492108109438,0.07673944543288184,0.01910976537806195,0.09584910601174795,0.07673944543313053,0.019109765378123873,0.40379551581236306,0.40379551581236306,0.10055373119208613,0.0,4.782055026973808,4.576939068052297,5.6075829415667044,4.77396380235183,4.5722276246855245,5.585859872306685,24854.059449396278,21125.950531986837,0.85,0.992459928803167,0.6817031212778688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450917233292383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.05114053457,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.143874236903,1538.2109820138332,0.40379551581236306,0.10055373119208613,6.112885165565336,3.427610302005902
520.0,-29.905360104419955,5.086927982724372,35.0169754647401,24.16968794949355,5.022353535347483,-26.412575182233983,-39.94755529621614,1.5295686131616673,-0.2400460817599992,-5.011855314140371,40.032961253506876,45275.412079971284,20639.059381685234,20639.059381685234,65914.47146165652,82681.77107828844,82681.77107828844,20639.059381685234,103320.83045997367,103320.83045997367,103320.83045997367,128174.72192984037,97764.26961499095,60358.19154435381,41562.30896737459,24853.8914698667,0.0,66416.20043724129,21125.807749386695,1538.2057254135727,0.0,0.8867390477560432,2.818524509040118,0.0014959162575277712,354492.13744494517,1555954.9128837124,4.389250842341635,1555954.9128837124,4.389250842341635,0.85,0.09584894787938447,4.296143414572793,1.2674611044162885,1.0,0.0,4.296143414573192,1.2845781773768685,1.2848810519596978,3.344400123117142,19342.843372235446,1972.421099176115,3099.015535412006,3099.015535412006,6.659876062525554,5.086927982724372,-0.9044458502770878,5.99137383300146,3.4276575067134787,3.4276575067134787,0.979330716203851,0.0,0.0,0.0002357651881545346,1.000097605243099,0.00023574217848189516,198.84407751343073,0.0,4.592217975501838e-06,13.014345742572209,0.018873630773559455,7.932496277597663e-05,0.00015644022537855798,0.0006720896440343754,0.09584894787915078,0.07673910202697784,0.01910984585217294,0.09584911428571154,0.07673910202716494,0.019109845852219535,0.4037937825920427,0.4037937825920427,0.10055417300409686,0.0,4.7800679094737575,4.57584145921777,5.602000864307172,4.771809232380349,4.571147329654082,5.579365521475211,24853.8914698667,21125.807749386695,0.85,0.9924456838499988,0.6816922946797207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509228716233118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.999635590786,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.128223160424,1538.2057254135727,0.4037937825920427,0.10055417300409686,6.112885165565336,3.4276575067134787
521.0,-29.90629525258873,5.086603044880626,35.01693899401829,24.169250798318558,5.022030688591157,-26.41344923437547,-39.948384126741416,1.529184670377838,-0.2415813602715957,-5.012094214472707,40.0328886492235,45274.76213449378,20638.992541249583,20638.992541249583,65913.75467574336,82681.27405359322,82681.27405359322,20638.992541249583,103320.2665948428,103320.2665948428,103320.2665948428,128173.98868506274,97764.03577215225,60357.80376132164,41562.48001203401,24853.722090219933,0.0,66416.20210225394,21125.663776686943,1538.2021957920185,0.0,0.886738094400174,2.8185168115995056,0.0014959162575277712,354488.83620465006,1555951.7802359057,4.3892828809357445,1555951.7802359057,4.3892828809357445,0.85,0.09584871433428716,4.296143414572793,1.2674607384623964,1.0,0.0,4.296143414572911,1.2845800204492819,1.2848828659073617,3.3443953246837954,19342.797105992977,1972.416381332359,3099.015535412006,3099.015535412006,6.659854494245279,5.086603044880626,-0.9046688278885879,5.991271872769214,3.427704738230473,3.427704738230473,0.9793442109229923,0.0,0.0,0.00023574217848189516,1.000097260511168,0.00023571925230692366,198.84484929469792,0.0,4.57533712987454e-06,12.966505426064446,0.01887820611068933,7.931752620145716e-05,0.000156424652280438,0.0006720227397714428,0.09584871433377617,0.07673878541366325,0.01910992892011293,0.09584852953256816,0.07673878541407235,0.01910992892021481,0.4037920473868958,0.4037920473868958,0.10055459286297941,0.0,4.778248525286585,4.574829233609478,5.5969189644266635,4.770512854201115,4.5703290091743725,5.576134268992007,24853.722090219933,21125.663776686943,0.85,0.9924348666348458,0.6816824916424619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509284897536834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.951795274275,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.112608428373,1538.2021957920185,0.4037920473868958,0.10055459286297941,6.112885165565336,3.427704738230473
522.0,-29.907227091628435,5.086279898222093,35.016902441322635,24.168888490553968,5.021799518459974,-26.41431113911564,-39.949196053761966,1.528883565946907,-0.24379462199766522,-5.012259282300802,40.03281332013996,45274.052548161984,20638.777599023855,20638.777599023855,65912.83014718584,82680.70411535475,82680.70411535475,20638.777599023855,103319.4817143786,103319.4817143786,103319.4817143786,128172.98594917066,97763.76718338796,60357.394509051934,41562.6363048178,24853.504234792053,0.0,66416.14053960986,21125.478599573245,1538.1941776303413,0.0,0.886737526813124,2.818526672398499,0.0014959162575277712,354486.55523168907,1555948.5300265315,4.389301955357879,1555948.5300265315,4.389301955357879,0.85,0.09584843803221071,4.296143414572793,1.267460290086456,1.0,0.0,4.296143414572065,1.284581475947009,1.2848842922961559,3.34439153530968,19342.743965204227,1972.410962479973,3099.015535412006,3099.015535412006,6.659785136017391,5.086279898222093,-0.9048476798969993,5.991127578119093,3.4277515952854833,3.4277515952854833,0.9793575986529952,0.0,0.0,0.00023571925230692366,1.0000969170678262,0.00023569640930203693,198.8456183501789,0.0,4.558751807113455e-06,12.91950262135953,0.018882764862496446,7.931024191637471e-05,0.00015640901039054895,0.0006719555399692043,0.09584843803197489,0.07673843329836647,0.019110004733608424,0.09584830388520911,0.07673843329855526,0.01911000473365546,0.40379031504206414,0.40379031504206414,0.1005550217820689,0.0,4.776355397944371,4.573784671502949,5.591596364990664,4.768464660303152,4.569294603495848,5.569990607435216,24853.504234792053,21125.478599573245,0.85,0.9924218663063711,0.6816724395655155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450934088040714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.90479246957,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.097028956578,1538.1941776303413,0.40379031504206414,0.1005550217820689,6.112885165565336,3.4277515952854833
523.0,-29.908156383094653,5.085957900550199,35.0168659938956,24.168485111463838,5.0215283358583225,-26.41517475253374,-39.95001199711112,1.5285467052974762,-0.24583709202801174,-5.012460912304712,40.03274328089593,45273.37243885399,20638.63972062729,20638.63972062729,65912.01215948128,82680.12982546027,82680.12982546027,20638.63972062729,103318.76954608757,103318.76954608757,103318.76954608757,128172.10425413345,97763.47586597345,60356.99658497918,41562.7547566603,24853.334708045873,0.0,66416.08946470618,21125.334501838992,1538.1897751625295,0.0,0.8867367539120401,2.8185300112859917,0.0014959162575277712,354483.769043655,1555945.5080614414,4.389327929623275,1555945.5080614414,4.389327929623275,0.85,0.09584818817221327,4.296143414572793,1.2674598378641528,1.0,0.0,4.296143414571684,1.2845830984965103,1.2848858858828776,3.344387311028025,19342.686327509567,1972.4050850708009,3099.015535412006,3099.015535412006,6.65974064498629,5.085957900550199,-0.9050477591677666,5.991005659717966,3.427798451118294,3.427798451118294,0.9793709860337982,0.0,0.0,0.00023569640930203693,1.0000966528279849,0.00023567363077914064,198.84638530834326,0.0,4.542231431677932e-06,12.872683877375259,0.018887307093928125,7.930292222143655e-05,0.00015639348708060036,0.0006718888496033964,0.09584818817185084,0.07673810397419312,0.019110084197657726,0.09584805955780708,0.07673810397448327,0.019110084197729995,0.4037885823489201,0.4037885823489201,0.100555439958951,0.0,4.774486565853238,4.572732093571176,5.5864285811580885,4.76662382027672,4.568140889925985,5.56537192615383,24853.334708045873,21125.334501838992,0.85,0.9924103133850907,0.6816627236524136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509396665585819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.857973725586,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.081484606062,1538.1897751625295,0.4037885823489201,0.100555439958951,6.112885165565336,3.427798451118294
524.0,-29.90908209040352,5.085637407014659,35.016829585855454,24.16811438687148,5.021282994436993,-26.41603255534573,-39.950823260564334,1.5282334593792197,-0.24785605999852578,-5.012640404492106,40.03267153325113,45272.68829125736,20638.45922426484,20638.45922426484,65911.1475155222,82679.58493569317,82679.58493569317,20638.45922426484,103318.04415995801,103318.04415995801,103318.04415995801,128171.1892281313,97763.22356468446,60356.60392864649,41562.91070670886,24853.1450681733,0.0,66416.05577488216,21125.173307947305,1538.1837119330987,0.0,0.8867360999061318,2.818535628065215,0.0014959162575277712,354481.28877752577,1555942.4123890242,4.389349908298097,1555942.4123890242,4.389349908298097,0.85,0.09584792259734326,4.296143414572793,1.2674594510300086,1.0,0.0,4.296143414572843,1.2845846104781042,1.2848873689583953,3.344383374617752,19342.63640922823,1972.3999948227206,3099.015535412006,3099.015535412006,6.65968240185702,5.085637407014659,-0.9052343021190206,5.990871709133679,3.427845114984309,3.427845114984309,0.9793843185669455,0.0,0.0,0.00023567363077914064,1.0000962807637686,0.00023565094212644992,198.84714931363135,0.0,4.529426940590656e-06,12.836395949633918,0.018891836520868715,7.929564512824909e-05,0.00015637798565089155,0.0006718222532382365,0.09584792259705746,0.07673776243159687,0.019110160165460598,0.09584780205818769,0.07673776243182569,0.019110160165517576,0.40378684819445804,0.40378684819445804,0.10055585538581416,0.0,4.772615205607849,4.571691389489445,5.581200316872355,4.764784344493592,4.567189509421098,5.559944244698329,24853.1450681733,21125.173307947305,0.85,0.9923977981909773,0.6816527684918472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509452298660053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.82168579785,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.065960230635,1538.1837119330987,0.40378684819445804,0.10055585538581416,6.112885165565336,3.427845114984309
525.0,-29.91000460457276,5.085318195048795,35.0167932541416,24.16773011153566,5.021023504322577,-26.41688889888588,-39.95163050768895,1.5279077986357266,-0.24978851930927704,-5.012831779229408,40.032600940312136,45272.0010739931,20638.30543590368,20638.30543590368,65910.30650989678,82679.04248587113,82679.04248587113,20638.30543590368,103317.34792177481,103317.34792177481,103317.34792177481,128170.31562732588,97762.96621866022,60356.200835245756,41563.072648238296,24852.967705551077,0.0,66416.04035378937,21125.022549718415,1538.178627830565,0.0,0.8867353812148072,2.8185387170555103,0.0014959162575277712,354478.64433047053,1555939.3665428692,4.389374060831463,1555939.3665428692,4.389374060831463,0.85,0.09584766341583964,4.296143414572793,1.26745895320084,1.0,0.0,4.296143414573429,1.2845861803380103,1.2848889100412482,3.344379287532393,19342.5854928366,1972.3948027957151,3099.015535412006,3099.015535412006,6.659632776948913,5.085318195048795,-0.9054274646688087,5.990745659717604,3.4278916959353385,3.4278916959353385,0.9793976274100967,0.0,0.0,0.00023565094212644992,1.0000959493625152,0.00023562833373803722,198.84791068870155,0.0,4.511573909316794e-06,12.785800459003793,0.018896348094778033,7.928840467458753e-05,0.00015636253745186237,0.0006717558855597102,0.09584766341551142,0.07673742738121597,0.019110236034295448,0.09584751261696758,0.07673742738147875,0.019110236034360885,0.4037851128895698,0.4037851128895698,0.10055626149832546,0.0,4.770774387022925,4.570669980501464,5.576048137038981,4.763043259920153,4.566222833973086,5.555073610479212,24852.967705551077,21125.022549718415,0.85,0.9923853659266855,0.6816425796062999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509507717569565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.771090307215,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.050476681443,1538.178627830565,0.4037851128895698,0.10055626149832546,6.112885165565336,3.4278916959353385
