time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
526.0,-29.910924029301555,5.085000906923038,35.016757118095356,24.16738938717174,5.0208201240790595,-26.417736850152338,-39.95242895381523,1.5276329449296127,-0.2521502045016746,-5.012983688356208,40.03253397605966,45271.28910243286,20638.074575090875,20638.074575090875,65909.36367752374,82678.44614236474,82678.44614236474,20638.074575090875,103316.52071745563,103316.52071745563,103316.52071745563,128169.31612146283,97762.67787978948,60355.79591966475,41563.20217791637,24852.795404007204,0.0,66415.99758192357,21124.87609340612,1538.1729201158378,0.0,0.8867348503141128,2.818552072338469,0.0014959162575277712,354476.5452366232,1555936.4772664078,4.389391902439626,1555936.4772664078,4.389391902439626,0.8499999999999999,0.09584738695579108,4.296143414572793,1.2674584855930884,1.0,0.0,4.296143414574231,1.284587512426123,1.2848902133993196,3.3443758194869306,19342.528444452386,1972.3889854794845,3099.015535412006,3099.015535412006,6.6595582820616945,5.085000906923038,-0.9055965928996645,5.9905974998227025,3.427938129337327,3.427938129337327,0.979410894096379,0.0,0.0,0.00023562833373803722,1.0000956287401062,0.00023560580305192967,198.848669519087,0.0,4.495630799902994e-06,12.740617686925086,0.018900843725577935,7.928124376108501e-05,0.0001563470899769522,0.0006716895209921031,0.0958473869555816,0.07673707944246393,0.019110307513117677,0.0958475537300275,0.07673707944263164,0.01911030751315944,0.40378337714110696,0.40378337714110696,0.10055666128963586,0.0,4.768844803589843,4.5696016525088226,5.570638600663642,4.760833483854526,4.56504139885817,5.548710456590015,24852.795404007204,21124.87609340612,0.85,0.99237180915976,0.6816322987032019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509562945718817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.72590753514,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.035026244574,1538.1729201158378,0.40378337714110696,0.10055666128963586,6.112885165565336,3.427938129337327
527.0,-29.911839806840973,5.084684574783107,35.01672111731262,24.166992224659793,5.0205416283471855,-26.418589030590518,-39.95323176551608,1.5272908520965711,-0.25384654083262603,-5.0131914166425116,40.032465643754335,45270.61332641327,20637.959856791775,20637.959856791775,65908.57318320505,82677.93017734122,82677.93017734122,20637.959856791775,103315.89003413299,103315.89003413299,103315.89003413299,128168.52890547916,97762.4359099527,60355.39302357401,41563.380984865216,24852.638871346175,0.0,66416.0198562114,21124.743040644247,1538.1694116003366,0.0,0.8867340401627826,2.8185501405533095,0.0014959162575277712,354473.67484444665,1555933.5289673666,4.389419128656466,1555933.5289673666,4.389419128656466,0.85,0.09584713377133577,4.296143414572793,1.2674580718344082,1.0,0.0,4.296143414573806,1.284589158815062,1.2848918312320328,3.3443715331800448,19342.48057026817,1972.3841036713018,3099.015535412006,3099.015535412006,6.659521264403088,5.084684574783107,-0.9057983968242933,5.9904829716074,3.427984611077805,3.427984611077805,0.9794241745936586,0.0,0.0,0.00023560580305192967,1.000095250096041,0.00023558336371391026,198.84942534440395,0.0,4.480196955837868e-06,12.696878172844517,0.018905323922533773,7.92740442974633e-05,0.00015633175875446638,0.0006716236558615832,0.09584713377094234,0.07673675365884616,0.019110380112096183,0.09584718184390822,0.07673675365916116,0.019110380112174613,0.40378163751042545,0.40378163751042545,0.10055703697623544,0.0,4.767024536705662,4.5685939121304955,5.565535190838659,4.759344875809859,4.564170552658197,5.544724425861716,24852.638871346175,21124.743040644247,0.85,0.9923595741794683,0.6816218952057461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509617989311863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.682168021056,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.019606949021,1538.1694116003366,0.40378163751042545,0.10055703697623544,6.112885165565336,3.427984611077805
528.0,-29.91275263409671,5.08436992681968,35.01668514914226,24.16663389829921,5.0203160873356545,-26.41943325932461,-39.954029582999624,1.5269967125634432,-0.255998281771042,-5.013354979266778,40.03239459207634,45269.92915089583,20637.757755611143,20637.757755611143,65907.68690650698,82677.35340915268,82677.35340915268,20637.757755611143,103315.11116476383,103315.11116476383,103315.11116476383,128167.55788035468,97762.1547365396,60355.003536321936,41563.50133357518,24852.44671559085,0.0,66415.94804916604,21124.579708252222,1538.162836577361,0.0,0.8867334647259534,2.8185593693009805,0.0014959162575277712,354471.414746801,1555930.4633414203,4.38943846699972,1555930.4633414203,4.38943846699972,0.85,0.09584685107910754,4.296143414572793,1.2674576042266565,1.0,0.0,4.296143414571547,1.2845905807547524,1.284893224679895,3.3443678312265246,19342.424939583136,1972.3784309201549,3099.015535412006,3099.015535412006,6.659456049763687,5.08436992681968,-0.9059735759384742,5.990343502758154,3.4280308523937975,3.4280308523937975,0.9794373863982279,0.0,0.0,0.00023558336371391026,1.0000949439330458,0.0002355609986262285,198.85017873977998,0.0,4.462049470268332e-06,12.645448198740453,0.01890978597200404,7.926689021981202e-05,0.00015631647349409824,0.0006715579881909127,0.09584685107887336,0.07673640490279991,0.019110446176073454,0.09584702376884821,0.0767364049029874,0.01911044617612014,0.403779897737399,0.403779897737399,0.10055740834438616,0.0,4.76515393776242,4.5675550379331185,5.560304175499766,4.757356697495709,4.563090588132752,5.539067737497135,24852.44671559085,21124.579708252222,0.85,0.9923473027550129,0.6816123307821135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509672814953343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.63073804695,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.004230071338,1538.162836577361,0.403779897737399,0.10055740834438616,6.112885165565336,3.4280308523937975
529.0,-29.913662828976808,5.084055998167037,35.01664914949942,24.1662192036398,5.020014844634803,-26.420282689187108,-39.95483190575612,1.5266347048449151,-0.2574810427212242,-5.013574497701647,40.03232173903942,45269.27712020919,20637.671438317226,20637.671438317226,65906.94855852642,82676.86002959713,82676.86002959713,20637.671438317226,103314.53146791435,103314.53146791435,103314.53146791435,128166.7994380767,97761.92312728567,60354.6124647444,41563.67851393474,24852.267970162353,0.0,66415.94648409709,21124.427774638,1538.1583296229744,0.0,0.8867326109083399,2.8185532467439565,0.0014959162575277712,354468.381473197,1555927.3199980136,4.389467160742133,1555927.3199980136,4.389467160742133,0.85,0.09584659308565,4.296143414572793,1.2674572421191264,1.0,0.0,4.296143414573244,1.2845923199462441,1.284894935549617,3.344363303333911,19342.37911525959,1972.3737581395883,3099.015535412006,3099.015535412006,6.6594281966300315,5.084055998167037,-0.9061816801196532,5.99023767828669,3.428077074549469,3.428077074549469,0.9794505927284197,0.0,0.0,0.0002355609986262285,1.000094670831107,0.00023553869998174337,198.85092996755216,0.0,4.447301683048819e-06,12.603652969760352,0.01891423327368709,7.925969634503175e-05,0.00015630130228119676,0.0006714928104845149,0.09584659308521642,0.07673607804054179,0.019110515044674637,0.09584644243874042,0.07673607804088892,0.019110515044761085,0.40377815528988453,0.40377815528988453,0.1005577651141034,0.0,4.763425995417094,4.566594394461447,5.555475832287868,4.75609345498043,4.562337154202567,5.535742673049754,24852.267970162353,21124.427774638,0.85,0.9923362091106758,0.6816025294625389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509727464361233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.58894281797,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.988881771753,1538.1583296229744,0.40377815528988453,0.1005577651141034,6.112885165565336,3.428077074549469
530.0,-29.9145689879303,5.083744198642924,35.01661321441076,24.165891541074984,5.0198272958766985,-26.42111711597922,-39.95561687098814,1.5263754239255884,-0.25989407332377823,-5.013709460707298,40.03225162001535,45268.56698365622,20637.415942893622,20637.415942893622,65905.98292654984,82676.25163444142,82676.25163444142,20637.415942893622,103313.66757733504,103313.66757733504,103313.66757733504,128165.73699614401,97761.62386242162,60354.2102277402,41563.7929274238,24852.069418808966,0.0,66415.86234623277,21124.25900598762,1538.1507276581926,0.0,0.8867321777033699,2.8185692604917496,0.0014959162575277712,354466.5165842506,1555924.2946218466,4.389481719219113,1555924.2946218466,4.389481719219113,0.85,0.09584629495176265,4.296143414572793,1.2674567047273744,1.0,0.0,4.2961434145719775,1.2845935785770888,1.2848961658307747,3.3443600265630473,19342.319905147197,1972.3677203884301,3099.015535412006,3099.015535412006,6.659345752569753,5.083744198642924,-0.9063390906453979,5.990083289288322,3.428122989283955,3.428122989283955,0.9794637112239871,0.0,0.0,0.00023553869998174337,1.0000942517290345,0.0002355165021442001,198.85167786924728,0.0,4.434106192885783e-06,12.566256950638309,0.018918667379879975,7.92526586873315e-05,0.00015628604129441185,0.000671427247096639,0.09584629495160514,0.07673571770491053,0.019110577246694613,0.09584646647017477,0.07673571770503664,0.01911057724672602,0.40377641475619436,0.40377641475619436,0.100558131146506,0.0,4.7615559878189515,4.565556148170515,5.5502455201144585,4.753815387383497,4.561148246041114,5.529066755053577,24852.069418808966,21124.25900598762,0.85,0.9923229270588271,0.6815927006663934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509781956564551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.55154679885,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.973555779852,1538.1507276581926,0.40377641475619436,0.100558131146506,6.112885165565336,3.428122989283955
531.0,-29.915472890858904,5.083432930883541,35.01657734300772,24.165472690388583,5.019518366251918,-26.421961651071825,-39.95641846032811,1.5260071264651054,-0.2612518430768205,-5.013937546669492,40.03218160479532,45267.94058070874,20637.352131125957,20637.352131125957,65905.2927118347,82675.7735567657,82675.7735567657,20637.352131125957,103313.12568789165,103313.12568789165,103313.12568789165,128165.03746870623,97761.40152638039,60353.8388682693,41563.95850901232,24851.911780814575,0.0,66415.8702898269,21124.125013692388,1538.147631773619,0.0,0.8867312699748163,2.8185604905243102,0.0014959162575277712,354463.3649603985,1555921.2737288736,4.389512224775908,1555921.2737288736,4.389512224775908,0.85,0.09584604374470598,4.296143414572793,1.267456397567876,1.0,0.0,4.296143414571791,1.284595346846805,1.2848979060002852,3.3443554229884125,19342.275915546103,1972.3632346974862,3099.015535412006,3099.015535412006,6.659325161589509,5.083432930883541,-0.9065514016051095,5.989984332488651,3.4281690230911255,3.4281690230911255,0.9794768637403216,0.0,0.0,0.0002355165021442001,1.000094017760297,0.00023549436149177005,198.85242391386242,0.0,4.41407724054839e-06,12.509494899714136,0.018923081457120523,7.924547258126984e-05,0.00015627102956293026,0.0006713627545452931,0.09584604374423251,0.07673539786708014,0.019110645877152374,0.09584587721619849,0.07673539786745921,0.019110645877246778,0.4037746704052302,0.4037746704052302,0.10055847698404442,0.0,4.7598693078387555,4.564619801260449,5.545527135353609,4.752685703592647,4.5604435698847965,5.52621740329181,24851.911780814575,21124.125013692388,0.85,0.9923124160571242,0.6815831876201818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509836207530205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.49478474793,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.958280301184,1538.147631773619,0.4037746704052302,0.10055847698404442,6.112885165565336,3.4281690230911255
532.0,-29.916372721639675,5.083123855459233,35.01654151569907,24.165154387615644,5.0193375792061135,-26.422789705417628,-39.95719486903397,1.525754562984106,-0.2636221535453842,-5.014066350783664,40.032111146315806,45267.2218348148,20637.08905091698,20637.08905091698,65904.31088573179,82675.17628932855,82675.17628932855,20637.08905091698,103312.26534024553,103312.26534024553,103312.26534024553,128163.97373494215,97761.11358477989,60353.42820717569,41564.09486400466,24851.708394696612,0.0,66415.80325870127,21123.95213549212,1538.1396120033503,0.0,0.8867308693527935,2.8185766621242885,0.0014959162575277712,354461.58519325027,1555918.2337153992,4.389525688283322,1555918.2337153992,4.389525688283322,0.85,0.09584573974598772,4.296143414572793,1.2674558865511791,1.0,0.0,4.296143414572885,1.2845965737412428,1.284899104740405,3.3443522288563785,19342.218945762554,1972.357425396293,3099.015535412006,3099.015535412006,6.659240270047027,5.083123855459233,-0.9067043137548847,5.9898281692141175,3.4282146976481167,3.4282146976481167,0.9794899136137476,0.0,0.0,0.00023549436149177005,1.0000935948749043,0.00023547232248920323,198.85316660239198,0.0,4.402722402748844e-06,12.477315289390225,0.018927484179523273,7.923851278941427e-05,0.0001562558487023558,0.0006712975353911085,0.09584573974584415,0.07673503411982828,0.019110705626015873,0.09584588409770528,0.07673503411994322,0.019110705626044496,0.40377292849017843,0.40377292849017843,0.10055883423574641,0.0,4.758034046229454,4.563609744713972,5.540358285306752,4.7504441972382665,4.559326239659413,5.519437180385864,24851.708394696612,21123.95213549212,0.85,0.9922986345436924,0.6815730536073017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509890323815375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.4626051376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.943019812916,1538.1396120033503,0.40377292849017843,0.10055883423574641,6.112885165565336,3.4282146976481167
533.0,-29.91726979005458,5.082815838213712,35.01650592066745,24.164769413787894,5.019079361826922,-26.42362301706202,-39.95797958979381,1.5254325888343905,-0.26544925372678563,-5.0142605278758,40.03204625719333,45266.55255331337,20636.96206946256,20636.96206946256,65903.51462277593,82674.62563404873,82674.62563404873,20636.96206946256,103311.5877035113,103311.5877035113,103311.5877035113,128163.15500987196,97760.83762775564,60353.03277482559,41564.22761436672,24851.567306360663,0.0,66415.79492072738,21123.832210406563,1538.1366777613418,0.0,0.8867301156997313,2.818578038131445,0.0014959162575277712,354458.9021399607,1555915.4340023159,4.389551015953752,1555915.4340023159,4.389551015953752,0.85,0.09584547596388975,4.296143414572793,1.267455417294987,1.0,0.0,4.296143414572062,1.2845981250468044,1.284900628098574,3.344348190151891,19342.164347149803,1972.35185788723,3099.015535412006,3099.015535412006,6.65919929527521,5.082815838213712,-0.9068954243502576,5.9897112625639695,3.428260514779923,3.428260514779923,0.9795030042228351,0.0,0.0,0.00023547232248920323,1.0000933082236367,0.00023545035303500689,198.8539070158282,0.0,4.382525449170871e-06,12.42007712295025,0.018931866704972444,7.923147906181229e-05,0.00015624084342739095,0.0006712330705778845,0.09584547596354195,0.07673470569805545,0.019110770265486503,0.09584566658629033,0.07673470569833389,0.01911077026555585,0.40377118342790735,0.40377118342790735,0.10055917014496206,0.0,4.756263993785012,4.562619932057544,5.535436216910284,4.748811274149034,4.5582939092649895,5.515376875674065,24851.567306360663,21123.832210406563,0.85,0.9922867700587955,0.6815630620297877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45099441966855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.405366971165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.927810773246,1538.1366777613418,0.40377118342790735,0.10055917014496206,6.112885165565336,3.428260514779923
534.0,-29.918163798839725,5.082509016814689,35.016470275776015,24.16438964372503,5.018821200449919,-26.424453568715037,-39.95876389145849,1.5251109703252193,-0.26718128025493115,-5.014445649604061,40.0319736148567,45265.89550830496,20636.818567882692,20636.818567882692,65902.71407618765,82674.09718695629,82674.09718695629,20636.818567882692,103310.91575483899,103310.91575483899,103310.91575483899,128162.29059069732,97760.58258694438,60352.64819833657,41564.37154289757,24851.374835858318,0.0,66415.7463787559,21123.66861047957,1538.1305889243577,0.0,0.8867294362313478,2.818579220210435,0.0014959162575277712,354456.3442245305,1555912.2997727368,4.389573850558994,1555912.2997727368,4.389573850558994,0.85,0.09584519345604897,4.296143414572793,1.2674549892498184,1.0,0.0,4.296143414573118,1.284599674549153,1.2849021497423836,3.3443441561516667,19342.11388684887,1972.3467123685327,3099.015535412006,3099.015535412006,6.659152989737782,5.082509016814689,-0.9070808897266378,5.989589906541327,3.428306136003289,3.428306136003289,0.9795160388580826,0.0,0.0,0.00023545035303500689,1.000092990644556,0.00023542846039072832,198.85464490877112,0.0,4.3687118019478325e-06,12.380929246720157,0.018936235416774392,7.922444966745278e-05,0.00015622590336755412,0.0006711688859382031,0.09584519345574727,0.07673436305432832,0.019110830401418945,0.09584525392724381,0.07673436305456988,0.0191108304014791,0.40376943640261914,0.40376943640261914,0.10055950050570873,0.0,4.7545351293572935,4.561652459454706,5.53063147047942,4.747264369349125,4.557432905142207,5.511058744705679,24851.374835858318,21123.66861047957,0.85,0.9922754417357215,0.6815536672608102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509997904552892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.36621909493,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.912627078613,1538.1305889243577,0.40376943640261914,0.10055950050570873,6.112885165565336,3.428306136003289
535.0,-29.919055041342478,5.082203309339444,35.01643455943157,24.164005612861388,5.018556744155889,-26.425282259759125,-39.9595478788018,1.5247839625725315,-0.2688448639456169,-5.014634641720232,40.031900243875945,45265.249915049244,20636.684897029507,20636.684897029507,65901.93481207875,82673.57733070925,82673.57733070925,20636.684897029507,103310.26222773876,103310.26222773876,103310.26222773876,128161.44204219615,97760.33222823545,60352.27125278767,41564.51219494198,24851.1798144574,0.0,66415.69200939938,21123.502842288788,1538.1244449582666,0.0,0.8867287396910313,2.8185790485186293,0.0014959162575277712,354453.73284504295,1555909.1341098864,4.3895972589180925,1555909.1341098864,4.3895972589180925,0.85,0.09584491164364926,4.296143414572793,1.2674546013167136,1.0,0.0,4.296143414572752,1.2846012491010033,1.2849036965401996,3.3443400569471216,19342.06435291062,1972.34166131254,3099.015535412006,3099.015535412006,6.659109856409905,5.082203309339444,-0.9072683642467316,5.989471673586175,3.428351604611607,3.428351604611607,0.9795290298890306,0.0,0.0,0.00023542846039072832,1.0000927035729876,0.00023540663735434054,198.85538052329542,0.0,4.353454004128619e-06,12.337688647700507,0.01894058887077852,7.921742366643612e-05,0.00015621103672429219,0.0006711050167066565,0.0958449116433315,0.07673402102589086,0.01911089061744065,0.09584478995337689,0.07673402102614525,0.019110890617504015,0.40376768850233874,0.40376768850233874,0.10055983026383387,0.0,4.7528585818025135,4.560715875919357,5.525965533955457,4.7457897777746325,4.556612567765342,5.506940598729329,24851.1798144574,21123.502842288788,0.85,0.992264520901959,0.681544504702942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510051429616537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.32297849591,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.897474776282,1538.1244449582666,0.40376768850233874,0.10055983026383387,6.112885165565336,3.428351604611607
536.0,-29.91994311355551,5.081899094392999,35.016398856254774,24.163647670671367,5.0183260256988165,-26.426104723168866,-39.96031960761172,1.5244876353120376,-0.27077350113029297,-5.014800112810151,40.03182919472348,45264.564628422566,20636.505793573393,20636.505793573393,65901.07042199596,82673.02468145722,82673.02468145722,20636.505793573393,103309.53047503061,103309.53047503061,103309.53047503061,128160.51934635166,97760.06228062077,60351.86769741566,41564.66064800567,24850.98887132105,0.0,66415.64951932672,21123.340540622892,1538.1179904274288,0.0,0.8867281544998373,2.8185851178036168,0.0014959162575277712,354451.4464773578,1555906.0686292306,4.389616925229902,1555906.0686292306,4.389616925229902,0.85,0.09584462155366717,4.296143414572793,1.267454122719355,1.0,0.0,4.2961434145737725,1.2846026800257833,1.284905099766487,3.34433633167149,19342.01094327078,1972.3362150449725,3099.015535412006,3099.015535412006,6.659052062747992,5.081899094392999,-0.9074414697612401,5.989340564154239,3.4283968978845993,3.4283968978845993,0.9795419708241713,0.0,0.0,0.00023540663735434054,1.0000923744695311,0.00023538489379964014,198.85611352589336,0.0,4.3396282050643276e-06,12.298506333152304,0.018944928498983583,7.921050808753526e-05,0.0001561961292668053,0.0006710409721313463,0.09584462155342696,0.07673367166996245,0.019110949883464515,0.09584453088468627,0.07673367167015475,0.01911094988351242,0.40376594113101955,0.40376594113101955,0.10056016475783185,0.0,4.751155798520983,4.559767045718104,5.521217018001323,4.744026611679885,4.555659187478511,5.501906886706081,24850.98887132105,21123.340540622892,0.85,0.9922521408575397,0.6815346225779323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451010478943572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.283796181364,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.882348091516,1538.1179904274288,0.40376594113101955,0.10056016475783185,6.112885165565336,3.4283968978845993
537.0,-29.920827532307555,5.081596142450425,35.01636323516645,24.16328127672898,5.01808195554756,-26.426925233371566,-39.96109475903211,1.52417965661158,-0.2725461528332289,-5.014977865884381,40.031760179347806,45263.91155615777,20636.354233108887,20636.354233108887,65900.26578926666,82672.49315758182,82672.49315758182,20636.354233108887,103308.8473906907,103308.8473906907,103308.8473906907,128159.66297690585,97759.80611856852,60351.48887242066,41564.79694016429,24850.815586215143,0.0,66415.61252637944,21123.19324828287,1538.1128341393012,0.0,0.8867274994018135,2.8185876969864734,0.0014959162575277712,354448.99041840946,1555903.090902108,4.389638940896521,1555903.090902108,4.389638940896521,0.85,0.0958443404580514,4.296143414572793,1.2674536974215882,1.0,0.0,4.296143414573321,1.2846041652813391,1.284906557438385,3.344332464959664,19341.960261130218,1972.3310469049286,3099.015535412006,3099.015535412006,6.659003156744529,5.081596142450425,-0.9076214129763924,5.989217555426817,3.428442131891321,3.428442131891321,0.9795548948260917,0.0,0.0,0.00023538489379964014,1.0000919950982117,0.00023536324153511972,198.8568435177072,0.0,4.323838781959396e-06,12.253759108072929,0.018949252337765544,7.920356239994971e-05,0.00015618133139969043,0.000670977398371991,0.0958443404577663,0.07673333013820995,0.019111010319556348,0.0958442264771553,0.0767333301384382,0.0191110103196132,0.40376419281551595,0.40376419281551595,0.10056049492008498,0.0,4.749479236168611,4.55883677709943,5.5165257285132725,4.742431713051133,4.554779966539911,5.497420971095551,24850.815586215143,21123.19324828287,0.85,0.9922405784195985,0.6815251690734542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510157959818268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.23904895629,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.867255210138,1538.1128341393012,0.40376419281551595,0.10056049492008498,6.112885165565336,3.428442131891321
538.0,-29.921709426797495,5.081294566772756,35.016327670491876,24.162929166946583,5.0178469035897315,-26.427742569331837,-39.96186564965171,1.5238800461241442,-0.2742522575105113,-5.015147737459045,40.031690580320735,45263.25121022826,20636.18908132033,20636.18908132033,65899.4402915486,82671.98445965783,82671.98445965783,20636.18908132033,103308.17354097817,103308.17354097817,103308.17354097817,128158.80871673985,97759.5755917288,60351.1059207793,41564.96630105501,24850.635175761672,0.0,66415.60147681668,21123.03989939742,1538.1070895455948,0.0,0.8867268865450646,2.8185903208155816,0.0014959162575277712,354446.6432726036,1555900.0879972086,4.389659536994322,1555900.0879972086,4.389659536994322,0.85,0.09584405344180844,4.296143414572793,1.2674532721238214,1.0,0.0,4.296143414573085,1.2846056112149544,1.2849079758963005,3.344328700627102,19341.914650964343,1972.3263959623669,3099.015535412006,3099.015535412006,6.658949865050226,5.081294566772756,-0.9077962587988928,5.989090825571648,3.4284872398792996,3.4284872398792996,0.979567782822657,0.0,0.0,0.00023536324153511972,1.000091733181942,0.00023534165289645602,198.85757143071888,0.0,4.305700977541711e-06,12.20235657035321,0.018953558038743087,7.919665544937153e-05,0.0001561665860857482,0.0006709140503886022,0.09584405344155325,0.07673298433724884,0.019111069104304407,0.09584389149426938,0.07673298433745315,0.01911106910435528,0.4037624442381807,0.4037624442381807,0.10056082192300388,0.0,4.747827745526251,4.557940616258406,5.511823195843419,4.740895479948506,4.554035125472467,5.492688590962302,24850.635175761672,21123.03989939742,0.85,0.9922283142245086,0.6815153398261108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451021091183162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.18764641857,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.852205917354,1538.1070895455948,0.4037624442381807,0.10056082192300388,6.112885165565336,3.4284872398792996
539.0,-29.92258801898737,5.080994821852093,35.01629232298136,24.16260695261883,5.017655266355609,-26.42855259122769,-39.96262410711495,1.5236198385959177,-0.27635451639616804,-5.015289198252059,40.03162577627281,45262.55108680162,20635.969390479564,20635.969390479564,65898.52047728118,82671.41724477451,82671.41724477451,20635.969390479564,103307.38663525408,103307.38663525408,103307.38663525408,128157.8582854009,97759.30387322005,60350.700284614184,41565.115098450966,24850.47165014682,0.0,66415.5867485978,21122.9009026248,1538.1016534458572,0.0,0.8867264009798382,2.8186014845560874,0.0014959162575277712,354444.6886929362,1555897.2919794023,4.3896758552568205,1555897.2919794023,4.3896758552568205,0.85,0.09584375740982255,4.296143414572793,1.2674527501175183,1.0,0.0,4.296143414573591,1.284606872738668,1.2849092099825883,3.344325416392796,19341.860890949803,1972.3209139665232,3099.015535412006,3099.015535412006,6.658878974524425,5.080994821852093,-0.9079536057046544,5.988948427556747,3.4285322581206197,3.4285322581206197,0.9795806451773199,0.0,0.0,0.00023534165289645602,1.0000913903253195,0.00023532014691167555,198.8582966226917,0.0,4.293064255158003e-06,12.16654409911778,0.018957851102998247,7.918986043961026e-05,0.00015615179245684577,0.0006708504948372154,0.09584375740964493,0.07673263232951201,0.01911112508013292,0.09584387988441712,0.07673263232965422,0.019111125080168333,0.40376069690040617,0.40376069690040617,0.1005611425888427,0.0,4.746103614459571,4.5570105220501205,5.506892120618488,4.738934681855881,4.553022970780205,5.486897884176642,24850.47165014682,21122.9009026248,0.85,0.9922146848860366,0.6815049494049261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510263713079432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.15183394733,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.837177713327,1538.1016534458572,0.40376069690040617,0.1005611425888427,6.112885165565336,3.4285322581206197
540.0,-29.923463063010153,5.0806962229804515,35.01625716133582,24.16224031420427,5.017411654549317,-26.429364617177512,-39.96339038768781,1.5233132087168872,-0.2780820484325659,-5.015469659074925,40.03156049490016,45261.90197989145,20635.83186459696,20635.83186459696,65897.73384448841,82670.88275030802,82670.88275030802,20635.83186459696,103306.71461490498,103306.71461490498,103306.71461490498,128157.03654986958,97759.04090190133,60350.321618522496,41565.2436481987,24850.321934964595,0.0,66415.56558316329,21122.773644719906,1538.097911349016,0.0,0.8867257185588788,2.818603153636678,0.0014959162575277712,354442.1952577534,1555894.475370916,4.389698789218524,1555894.475370916,4.389698789218524,0.85,0.0958434776032036,4.296143414572793,1.2674523028405384,1.0,0.0,4.296143414572235,1.284608351204871,1.2849106611685481,3.3443215673814644,19341.808861583148,1972.3156084476502,3099.015535412006,3099.015535412006,6.658834597243631,5.0806962229804515,-0.9081335690823877,5.988829792062839,3.4285773260141745,3.4285773260141745,0.9795935217183356,0.0,0.0,0.00023532014691167555,1.000091021885097,0.0002352987295777485,198.85901889063223,0.0,4.2766435006386295e-06,12.120007680809875,0.018962127746498886,7.918299589006612e-05,0.00015613715102160943,0.000670787593131645,0.09584347760289955,0.07673229660651573,0.019111180996383818,0.09584362969722149,0.07673229660675916,0.019111180996444432,0.4037589478982154,0.4037589478982154,0.10056144118508067,0.0,4.744429640782187,4.556097655295275,5.5021442218276775,4.737387610642372,4.55210534707544,5.482807932524565,24850.321934964595,21122.773644719906,0.85,0.9922031569839382,0.6814953931727955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510316316974974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.10529752902,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.822186268897,1538.097911349016,0.4037589478982154,0.10056144118508067,6.112885165565336,3.4285773260141745
541.0,-29.92433551261678,5.080398424169869,35.01622187061179,24.16183773837986,5.017129291041512,-26.43017818275159,-39.96416061474008,1.5229719611762316,-0.2795963860148163,-5.015669808606037,40.031486411947434,45261.282443119555,20635.735857269887,20635.735857269887,65897.01830038943,82670.3603035048,82670.3603035048,20635.735857269887,103306.09616077469,103306.09616077469,103306.09616077469,128156.22326731833,97758.77212915766,60349.95495871745,41565.35241160024,24850.12710654365,0.0,66415.47951814388,21122.6080405621,1538.0920361333308,0.0,0.8867249677617295,2.8185997129912135,0.0014959162575277712,354439.4297989175,1555891.2790170338,4.389724021110547,1555891.2790170338,4.389724021110547,0.85,0.09584319263585232,4.296143414572793,1.2674519632617014,1.0,0.0,4.29614341457287,1.2846099913936513,1.2849122742289645,3.3443172973549586,19341.75568439373,1972.3101858834293,3099.015535412006,3099.015535412006,6.6588036172998475,5.080398424169869,-0.9083250533984595,5.988723477568328,3.428622240057649,3.428622240057649,0.9796063543021855,0.0,0.0,0.0002352987295777485,1.0000907526515965,0.0002352773775318768,198.85973902172495,0.0,4.259030011986559e-06,12.070091053969907,0.01896638677651087,7.917609654125641e-05,0.0001561226330364921,0.0006707252217854902,0.095843192635501,0.07673195821325131,0.01911123442224969,0.09584306544822355,0.07673195821353258,0.01911123442231974,0.4037571979895611,0.4037571979895611,0.10056172995095816,0.0,4.742835068883153,4.555204898468105,5.497714917128178,4.736073422591232,4.551255841622947,5.47961519047567,24850.12710654365,21122.6080405621,0.85,0.9921936689832555,0.6814869480955074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510368708793218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.05538090218,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.807236619674,1538.0920361333308,0.4037571979895611,0.10056172995095816,6.112885165565336,3.428622240057649
542.0,-29.925205107984485,5.080102312431762,35.01618655107405,24.161502357479208,5.016920079465428,-26.430981863426325,-39.96491428753359,1.5226968349073677,-0.281510705058281,-5.015816485836458,40.03141499125491,45260.602660372526,20635.533408572745,20635.533408572745,65896.13606894527,82669.81225173872,82669.81225173872,20635.533408572745,103305.34566031146,103305.34566031146,103305.34566031146,128155.27131477301,97758.50811293085,60349.55833698946,41565.499751045994,24849.92565446155,0.0,66415.42540550754,21122.436806292317,1538.0845481021388,0.0,0.8867244795929079,2.8186077918828536,0.0014959162575277712,354437.4031756786,1555888.1975326824,4.389740426919613,1555888.1975326824,4.389740426919613,0.85,0.09584288398024156,4.296143414572793,1.2674514588387686,1.0,0.0,4.296143414571007,1.2846113222103626,1.2849135779283238,3.344313832747984,19341.70344829006,1972.3048592832477,3099.015535412006,3099.015535412006,6.658738290522734,5.080102312431762,-0.9084844110270467,5.988586723458809,3.4286668977880908,3.4286668977880908,0.9796191136537402,0.0,0.0,0.0002352773775318768,1.000090456383992,0.00023525609711601958,198.86045680146592,0.0,4.246062269627709e-06,12.033340472124928,0.018970632838780498,7.916934601604534e-05,0.00015610803151583147,0.0006706624915586613,0.09584288398005777,0.07673159958848717,0.01911128439157061,0.0958428207940313,0.0767315995886343,0.019111284391607253,0.40375544796716034,0.40375544796716034,0.10056202701532294,0.0,4.7411856295457255,4.55429269802039,5.4930879644470565,4.734305780778186,4.550366875622444,5.474300155777655,24849.92565446155,21122.436806292317,0.85,0.9921811938508006,0.6814772680296536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510420945634628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.01863032034,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.792309777122,1538.0845481021388,0.40375544796716034,0.10056202701532294,6.112885165565336,3.4286668977880908
543.0,-29.92607132047318,5.079807616348446,35.01615141869104,24.161163274571322,5.016700777500129,-26.431783508481285,-39.96567138293756,1.5224129655081458,-0.2832461226575447,-5.015977670463535,40.03134980340916,45259.95380156968,20635.363529998,20635.363529998,65895.31733156768,82669.29173533608,82669.29173533608,20635.363529998,103304.65526533409,103304.65526533409,103304.65526533409,128154.4237731386,97758.26581633522,60349.18666575991,41565.64350063923,24849.768507804503,0.0,66415.41200844373,21122.30323163383,1538.0799396567545,0.0,0.8867238949746268,2.818611818443633,0.0014959162575277712,354435.17611581547,1555885.3849718976,4.389760074105894,1555885.3849718976,4.389760074105894,0.85,0.09584259128007515,4.296143414572793,1.2674510489264508,1.0,0.0,4.296143414571042,1.2846126937725078,1.2849149224746677,3.3443102620731207,19341.655509455988,1972.2999708826142,3099.015535412006,3099.015535412006,6.658683473574324,5.079807616348446,-0.9086517865236363,5.988459402872082,3.428711568120712,3.428711568120712,0.9796318766059178,0.0,0.0,0.00023525609711601958,1.000090105117287,0.00023523490124765264,198.86117179345698,0.0,4.2318332182892565e-06,11.993015340631754,0.018974864671998787,7.916256537077943e-05,0.00015609353174524015,0.0006706001984647227,0.09584259127983297,0.07673125493034569,0.019111336349487272,0.0958426073555016,0.07673125493053959,0.01911133634953556,0.4037536960790115,0.4037536960790115,0.10056231577496351,0.0,4.739556713814636,4.5534070723600735,5.488457288391885,4.732731547805997,4.549560147366378,5.469626823792055,24849.768507804503,21122.30323163383,0.85,0.9921690664689405,0.6814676357923602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451047301193928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.978305188844,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.777411032834,1538.0799396567545,0.4037536960790115,0.10056231577496351,6.112885165565336,3.428711568120712
544.0,-29.92693457851886,5.07951393786637,35.01611631193694,24.160793038923316,5.016445550492977,-26.432586086790067,-39.96642861803991,1.5220970587643745,-0.2847390190728447,-5.016161284209433,40.03128028512136,45259.31905770803,20635.241417849145,20635.241417849145,65894.56047555717,82668.79180397888,82668.79180397888,20635.241417849145,103304.03322182802,103304.03322182802,103304.03322182802,128153.62766808737,97758.02731933583,60348.81245225836,41565.79429675274,24849.594446259343,0.0,66415.38874301208,21122.155279320443,1538.0748788620315,0.0,0.8867232118306912,2.8186100284652427,0.0014959162575277712,354432.63917011215,1555882.3855763508,4.389783032452594,1555882.3855763508,4.389783032452594,0.8500000000000001,0.09584230208221925,4.296143414572793,1.2674506170349198,1.0,0.0,4.296143414573514,1.2846142149983981,1.284916416828523,3.34430630177804,19341.608322379136,1972.2951591398833,3099.015535412006,3099.015535412006,6.658644070045215,5.07951393786637,-0.9088321256300125,5.988346063496382,3.428756171989631,3.428756171989631,0.979644620568466,0.0,0.0,0.00023523490124765264,1.0000897984124415,0.00023521377942367603,198.86188435128958,0.0,4.215035220629791e-06,11.945409815264828,0.018979079707219418,7.915578401139114e-05,0.0001560791172362615,0.0006705382716668997,0.09584230208191924,0.07673091457219504,0.019111387509724194,0.09584215729800899,0.07673091457243524,0.019111387509784007,0.4037519437023344,0.4037519437023344,0.10056259458030492,0.0,4.738000206881338,4.552562346416096,5.4840261981776735,4.731422265136587,4.5488366548213435,5.465951068434379,24849.594446259343,21122.155279320443,0.85,0.9921580182347467,0.6814583173311624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510524876051452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.93069966348,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.76255107238,1538.0748788620315,0.4037519437023344,0.10056259458030492,6.112885165565336,3.428756171989631
545.0,-29.92779482498411,5.079222158262925,35.01608133411975,24.160484689660393,5.016263825796409,-26.433378603373548,-39.96717300089074,1.5218476041859457,-0.2867260934710316,-5.016291469965233,40.031213827137705,45258.6413954653,20635.01355241338,20635.01355241338,65893.65494787868,82668.24179351746,82668.24179351746,20635.01355241338,103303.25534593084,103303.25534593084,103303.25534593084,128152.67123182474,97757.76918909393,60348.42574939001,41565.93715522658,24849.415885893904,0.0,66415.35304112048,21122.00350300982,1538.0683243485216,0.0,0.8867227896522935,2.8186209942794993,0.0014959162575277712,354430.84043436457,1555879.5182229925,4.389797220569802,1555879.5182229925,4.389797220569802,0.85,0.09584198878361527,4.296143414572793,1.2674501444818453,1.0,0.0,4.296143414572744,1.2846154252840598,1.2849176002640674,3.3443031509782863,19341.557250828577,1972.2899512910706,3099.015535412006,3099.015535412006,6.658570541715599,5.079222158262925,-0.9089802012732973,5.988202359536222,3.428800591674786,3.428800591674786,0.9796573119070817,0.0,0.0,0.00023521377942367603,1.000089485757264,0.0002351927330238584,198.86259442775432,0.0,4.200325716925271e-06,11.903723081766218,0.018983280032936343,7.914911827278303e-05,0.00015606466115089301,0.0006704761662509434,0.09584198878346367,0.07673055481523164,0.019111433968232026,0.09584207610746524,0.07673055481535301,0.01911143396826226,0.40375019282566704,0.40375019282566704,0.10056287444329733,0.0,4.736363378512522,4.551688187571187,5.479309736355162,4.729565376494179,4.5479456867576005,5.4601955592034415,24849.415885893904,21122.00350300982,0.85,0.9921449172615434,0.6814484802549166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451057656361969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.889012929976,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.747721425514,1538.0683243485216,0.40375019282566704,0.10056287444329733,6.112885165565336,3.428800591674786
546.0,-29.92865197285607,5.078931244290943,35.01604648052997,24.160104535426967,5.016004137780567,-26.434176127862603,-39.96792562594635,1.5215282927867044,-0.28826003210372164,-5.01648135922925,40.03114748984932,45258.01463076488,20634.90967663792,20634.90967663792,65892.9243074028,82667.71832235329,82667.71832235329,20634.90967663792,103302.62799899121,103302.62799899121,103302.62799899121,128151.89184396359,97757.50259489345,60348.05491504193,41566.052977612795,24849.263844972367,0.0,66415.31682258516,21121.87426822651,1538.0646695441692,0.0,0.8867220630241777,2.818619012006774,0.0014959162575277712,354428.2168068178,1555876.6560810555,4.389821640326935,1555876.6560810555,4.389821640326935,0.85,0.09584170466972428,4.296143414572793,1.2674496790720156,1.0,0.0,4.296143414571926,1.2846169621309245,1.2849191104344688,3.344299150033286,19341.504504668,1972.2845726795592,3099.015535412006,3099.015535412006,6.658537022756346,5.078931244290943,-0.9091632502832327,5.988094494574176,3.42884509472419,3.42884509472419,0.9796700270640544,0.0,0.0,0.0002351927330238584,1.000089164043695,0.00023517176415840311,198.86330195098031,0.0,4.185341671100003e-06,11.861258295897407,0.018987465374607444,7.914237925513841e-05,0.00015605035376871996,0.0006704146996852409,0.09584170466939279,0.07673022133442872,0.019111483334964076,0.09584170242333191,0.07673022133469411,0.01911148333503017,0.40374844080026084,0.40374844080026084,0.10056313488580614,0.0,4.734807696840846,4.550837106447943,5.4749087239279675,4.728221327125539,4.54707414851481,5.456941923344516,24849.263844972367,21121.87426822651,0.85,0.9921344572280245,0.6814394148214689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510628071219258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.84654814411,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.732923335376,1538.0646695441692,0.40374844080026084,0.10056313488580614,6.112885165565336,3.42884509472419
547.0,-29.929505975422796,5.078642079912649,35.01601168262286,24.159782111551635,5.015810989863745,-26.434964166502823,-39.968665468599625,1.5212691809437688,-0.2902142405946506,-5.01661785879853,40.03107940452304,45257.34593176076,20634.699725395225,20634.699725395225,65892.04565715599,82667.1568910838,82667.1568910838,20634.699725395225,103301.85661647902,103301.85661647902,103301.85661647902,128150.93456362167,97757.22542235162,60347.66951443748,41566.17323101571,24849.077947142643,0.0,66415.25117815836,21121.716255071246,1538.057838498598,0.0,0.8867216145857086,2.8186288074740946,0.0014959162575277712,354426.33085373894,1555873.718523644,4.389836710991165,1555873.718523644,4.389836710991165,0.85,0.09584138842582374,4.296143414572793,1.2674492273991933,1.0,0.0,4.296143414572871,1.284618217272125,1.284920338932496,3.3442958824728595,19341.449665562825,1972.2789806470942,3099.015535412006,3099.015535412006,6.658469275034434,5.078642079912649,-0.9093141638168918,5.987956243729541,3.428889372606414,3.428889372606414,0.9796826778875468,0.0,0.0,0.00023517176415840311,1.0000888374640204,0.0002351508739510991,198.8640068823613,0.0,4.169937822601757e-06,11.817603789253377,0.018991635312430047,7.91357552083585e-05,0.0001560360089500446,0.0006703530722869556,0.09584138842565748,0.07672986205754974,0.01911152636810774,0.09584156136404197,0.07672986205768284,0.01911152636814089,0.40374668867313945,0.40374668867313945,0.1005633957848835,0.0,4.7331793800423725,4.549945724612087,5.470304823461049,4.7264036182039035,4.546122412839452,5.45162879020927,24849.077947142643,21121.716255071246,0.85,0.992122208201865,0.6814300198964588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510679393636507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.80289363747,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.718158645508,1538.057838498598,0.40374668867313945,0.1005633957848835,6.112885165565336,3.428889372606414
548.0,-29.93035685081598,5.078353510922161,35.01597687694827,24.15938980355861,5.0155276239254505,-26.435758412774952,-39.969417604710884,1.5209291858844394,-0.2914214861645519,-5.016821478291077,40.03100958246322,45256.74576426408,20634.628278858527,20634.628278858527,65891.3740431226,82666.68332010832,82666.68332010832,20634.628278858527,103301.31159896684,103301.31159896684,103301.31159896684,128150.22217317073,97756.99580289003,60347.312343771395,41566.31495457626,24848.910574203885,0.0,66415.22552878014,21121.5739880733,1538.0536261352281,0.0,0.8867208306574204,2.818620916207513,0.0014959162575277712,354423.5175495433,1555870.70603881,4.38986305648107,1555870.70603881,4.38986305648107,0.85,0.09584110299882215,4.296143414572793,1.2674489141954113,1.0,0.0,4.296143414573063,1.2846198505392454,1.2849219457463625,3.3442916305313193,19341.404234923408,1972.2743480111362,3099.015535412006,3099.015535412006,6.658446220443101,5.078353510922161,-0.9095046025311992,5.987858113453361,3.4289336934261136,3.4289336934261136,0.9796953409788897,0.0,0.0,0.0002351508739510991,1.0000885127638417,0.00023513006193945458,198.86470923681557,0.0,4.1543103290806425e-06,11.773315472614541,0.018995789622759128,7.912902161973162e-05,0.0001560218523313675,0.0006702922534228532,0.09584110299844963,0.07672952959848965,0.019111573399959978,0.09584094582161921,0.0767295295987879,0.01911157340003425,0.4037449334523486,0.4037449334523486,0.10056364180666635,0.0,4.731701408702065,4.549133168332048,5.466139731720375,4.72539999212654,4.545498380754282,5.449090285823274,24848.910574203885,21121.5739880733,0.85,0.9921124790063307,0.6814212464678402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451073052807074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.75860532083,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.703428394994,1538.0536261352281,0.4037449334523486,0.10056364180666635,6.112885165565336,3.4289336934261136
549.0,-29.93120485338709,5.0780670647684225,35.01594213425304,24.15909912614154,5.015365865153341,-26.436537911257364,-39.97014480466021,1.5206989230238075,-0.2934780151958307,-5.016933644476098,40.03094180550508,45256.04880159507,20634.373538448668,20634.373538448668,65890.42234004373,82666.12335731357,82666.12335731357,20634.373538448668,103300.49689576223,103300.49689576223,103300.49689576223,128149.2129704382,97756.73107204407,60346.9097345462,41566.468152775415,24848.71607467596,0.0,66415.18422745138,21121.408663474565,1538.0457420807907,0.0,0.8867205050045018,2.818634904459019,0.0014959162575277712,354421.96781542513,1555867.7817944575,4.389874000712952,1555867.7817944575,4.389874000712952,0.8500000000000001,0.09584077295881446,4.296143414572793,1.2674483136134227,1.0,0.0,4.296143414572319,1.284620970436811,1.2849230391703483,3.3442887150689833,19341.351857431004,1972.2690069933162,3099.015535412006,3099.015535412006,6.658364020013012,5.0780670647684225,-0.9096402604480529,5.987707325216475,3.4289777119138374,3.4289777119138374,0.9797079176896678,0.0,0.0,0.00023513006193945458,1.000088214517461,0.000235109321884074,198.8654092242512,0.0,4.138774644320437e-06,11.729287342004119,0.01899992839740345,7.912251177871811e-05,0.00015600755016073647,0.0006702308092466826,0.0958407729586999,0.07672915971547156,0.019111613243228336,0.09584089498036358,0.07672915971556328,0.019111613243251183,0.4037431799444513,0.4037431799444513,0.10056389947840934,0.0,4.7300955238222855,4.54826913997158,5.461538614734877,4.723455629280295,4.544601204830599,5.442920328400589,24848.71607467596,21121.408663474565,0.85,0.9920987663662801,0.681411176194395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510781475603833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.714577190214,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.688732325436,1538.0457420807907,0.4037431799444513,0.10056389947840934,6.112885165565336,3.4289777119138374
