time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
550.0,-29.932050122806746,5.077780785232912,35.015907385236396,24.15867996113377,5.0150521896054325,-26.437330142517702,-39.97090032845733,1.5203322093163578,-0.2944761701751304,-5.017160311695856,40.03087213598812,45255.489713106595,20634.353544261252,20634.353544261252,65889.84325736784,82665.6647903002,82665.6647903002,20634.353544261252,103300.01833456145,103300.01833456145,103300.01833456145,128148.57790883082,97756.50095427358,60346.57825870537,41566.580772853566,24848.559574269366,0.0,66415.14034712293,21121.275638128962,1538.042686366607,0.0,0.8867196031540556,2.818621564548029,0.0014959162575277712,354418.83610417723,1555864.7758997744,4.38990430926884,1555864.7758997744,4.38990430926884,0.8500000000000001,0.09584049879432466,4.296143414572793,1.2674480273341762,1.0,0.0,4.29614341457211,1.2846227283628076,1.2849247708651739,3.344284138618682,19341.306328200237,1972.2643643038384,3099.015535412006,3099.015535412006,6.658357568226247,5.077780785232912,-0.9098435952754134,5.987624380508326,3.4290218898423297,3.4290218898423297,0.9797205399549513,0.0,0.0,0.000235109321884074,1.0000879307951434,0.00023508865035211935,198.86610695991686,0.0,4.124479600591359e-06,11.688775188075912,0.019004052877004043,7.911574890909379e-05,0.00015599357297498023,0.0006701707612521417,0.09584049879386058,0.07672883750754611,0.01911166128631448,0.09584015350213768,0.07672883750791763,0.019111661286407025,0.4037414241425252,0.4037414241425252,0.10056413724119442,0.0,4.728699866910517,4.547502618047815,5.457602278167428,4.722684141520745,4.5440084407761105,5.441423701230008,24848.559574269366,21121.275638128962,0.85,0.9920907027070999,0.6814032083132839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510832251461878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.67406503629,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.674065445566,1538.042686366607,0.4037414241425252,0.10056413724119442,6.112885165565336,3.4290218898423297
551.0,-29.932892184219433,5.077496623438382,35.015872574501344,24.1583791905083,5.014886934708942,-26.4381046426971,-39.971622988209106,1.520099393186804,-0.29662510577321655,-5.017270799340087,40.030800840292066,45254.799999244904,20634.0994153436,20634.0994153436,65888.89941458851,82665.07647099996,82665.07647099996,20634.0994153436,103299.17588634357,103299.17588634357,103299.17588634357,128147.51871469153,97756.20379938104,60346.1787310923,41566.694520320816,24848.342828347962,0.0,66415.03734866877,21121.09140409577,1538.0334842757143,0.0,0.8867192987905599,2.81863696716348,0.0014959162575277712,354417.3095772533,1555861.6998480572,4.389914538045219,1555861.6998480572,4.389914538045219,0.85,0.09584016274538257,4.296143414572793,1.267447467413731,1.0,0.0,4.2961434145730095,1.2846238599167374,1.2849258761286309,3.344281192824214,19341.24753554965,1972.2583691219377,3099.015535412006,3099.015535412006,6.658275565114374,5.077496623438382,-0.9099776205913752,5.987474244029757,3.4290656406237314,3.4290656406237314,0.979733040178209,0.0,0.0,0.00023508865035211935,1.000087597666571,0.00023506805893867095,198.8668020517932,0.0,4.11086708471944e-06,11.650197318094891,0.01900816374408876,7.910928071323267e-05,0.00015597936963888668,0.0006701097416833185,0.09584016274527943,0.07672846264289086,0.019111700102388572,0.09584007091901654,0.07672846264297342,0.01911170010240914,0.4037396718447475,0.4037396718447475,0.10056439633941389,0.0,4.7271316621263395,4.546641219587059,5.453180267851792,4.720645693566894,4.5429869781299885,5.435281576981652,24848.342828347962,21121.09140409577,0.85,0.9920780299901343,0.6813938801489207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510882864004573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.635487166306,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.65942505308,1538.0334842757143,0.4037396718447475,0.10056439633941389,6.112885165565336,3.4290656406237314
552.0,-29.93373120789134,5.077213977253279,35.01583812659731,24.158072063606255,5.014695330340296,-26.438879044225256,-39.97234938489271,1.5198431666743815,-0.2982746976897488,-5.017414940929693,40.030741786952355,45254.140853795805,20633.917542212403,20633.917542212403,65888.05839600821,82664.57436461574,82664.57436461574,20633.917542212403,103298.49190682813,103298.49190682813,103298.49190682813,128146.70714638858,97755.98016809892,60345.79713364635,41566.87003828063,24848.21523956045,0.0,66415.08527784108,21120.982953626382,1538.0301822875676,0.0,0.8867187787094775,2.818641856903754,0.0014959162575277712,354415.3180861514,1555859.1519961013,4.389932016476507,1555859.1519961013,4.389932016476507,0.85,0.09583986116080846,4.296143414572793,1.2674470162903893,1.0,0.0,4.296143414572539,1.2846251007970273,1.2849270908470292,3.344277962424455,19341.203289682726,1972.2538572991518,3099.015535412006,3099.015535412006,6.658216877725067,5.077213977253279,-0.9101308182272749,5.987344795480554,3.4291095531244364,3.4291095531244364,0.9797455866069819,0.0,0.0,0.00023506805893867095,1.0000872822445577,0.00023504754346149984,198.86749464038144,0.0,4.094948542208777e-06,11.605084168619674,0.01901225869263097,7.910277956248756e-05,0.0001559652793761834,0.0006700492078939961,0.09583986116061419,0.0767281175237043,0.01911174363690989,0.09583997521053776,0.07672811752385984,0.019111743636948623,0.40373791608343085,0.40373791608343085,0.10056464041754909,0.0,4.725588735164592,4.545823407635396,5.448709925387561,4.719140243239963,4.542279948836381,5.430553524797801,24848.21523956045,21120.982953626382,0.85,0.9920646509806004,0.6813834637790419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510933284795255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.590374016836,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.644820752019,1538.0301822875676,0.40373791608343085,0.10056464041754909,6.112885165565336,3.4291095531244364
553.0,-29.934567451133255,5.076931955711053,35.015803668242306,24.157683282997482,5.01442118053525,-26.439659197701644,-39.973087900411315,1.519512927103778,-0.2995584185176199,-5.017610784362997,40.0306725867183,45253.548347281496,20633.842585067116,20633.842585067116,65887.39093234862,82664.07633054703,82664.07633054703,20633.842585067116,103297.91891561415,103297.91891561415,103297.91891561415,128145.96671374334,97755.72376687553,60345.445409905005,41566.97595218947,24848.04779812919,0.0,66415.02375031865,21120.840628409813,1538.0257837417862,0.0,0.886718032105934,2.8186358828192253,0.0014959162575277712,354412.6122853653,1555856.1663611524,4.389957107701379,1555856.1663611524,4.389957107701379,0.85,0.09583956842760652,4.296143414572793,1.2674465926410634,1.0,0.0,4.296143414572983,1.2846266876811208,1.2849286517480663,3.3442738312775986,19341.152560221704,1972.2486843337638,3099.015535412006,3099.015535412006,6.658192690319606,5.076931955711053,-0.9103144465787896,5.987246402289842,3.4291534492309945,3.4291534492309945,0.9797581283517127,0.0,0.0,0.00023504754346149984,1.0000869935851873,0.00023502709761166247,198.8681849380395,0.0,4.079861546370618e-06,11.562327622414331,0.01901633855417734,7.909617045617382e-05,0.00015595137300532602,0.0006699894641304166,0.09583956842725619,0.07672778218707045,0.01911178624018574,0.09583941729523895,0.07672778218735092,0.019111786240255602,0.40373615962126547,0.40373615962126547,0.10056486659945965,0.0,4.724156378438408,4.545041690819744,5.444650519231686,4.718052365845381,4.54154496395563,5.428038778035784,24848.04779812919,21120.840628409813,0.85,0.9920555201492719,0.6813751737469548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510983524025376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.54761747063,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.630249238317,1538.0257837417862,0.40373615962126547,0.10056486659945965,6.112885165565336,3.4291534492309945
554.0,-29.935400578622918,5.076651831304209,35.01576922844158,24.157383769657486,5.014247048495194,-26.440426544012887,-39.97380567071957,1.51927301388496,-0.3014393820193959,-5.017730347689852,40.03060421043689,45252.87816979272,20633.61492882133,20633.61492882133,65886.49309861405,82663.5317872192,82663.5317872192,20633.61492882133,103297.14671604053,103297.14671604053,103297.14671604053,128144.99916003164,97755.46270759696,60345.05776650774,41567.11660121024,24847.85244399111,0.0,66414.96904520135,21120.67457739244,1538.01802245637,0.0,0.8867176709473991,2.818646694521647,0.0014959162575277712,354410.96038937115,1555853.216279784,4.389969245224404,1555853.216279784,4.389969245224404,0.85,0.09583923662347568,4.296143414572793,1.2674461008561781,1.0,0.0,4.29614341457332,1.2846278519688967,1.2849297900428438,3.344270800285288,19341.100909155768,1972.2434173908287,3099.015535412006,3099.015535412006,6.658119229492067,5.076651831304209,-0.91045236621546,5.987104197519669,3.4291970626945116,3.4291970626945116,0.979770589341289,0.0,0.0,0.00023502709761166247,1.0000866700348507,0.00023500672957022049,198.86887266792291,0.0,4.066029046673908e-06,11.523126318273855,0.019020404583224015,7.908974749161459e-05,0.0001559373501200479,0.0006699292198041757,0.09583923662335403,0.07672741445091856,0.019111822172435473,0.09583926224726122,0.07672741445101595,0.01911182217245973,0.4037344042429848,0.4037344042429848,0.10056510041429824,0.0,4.722629324496381,4.544221837758641,5.440268484348621,4.716290965670453,4.540716639856328,5.422512349973829,24847.85244399111,21120.67457739244,0.85,0.9920428187472674,0.6813656442268922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511033597098781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.508416166485,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.615705458442,1538.01802245637,0.4037344042429848,0.10056510041429824,6.112885165565336,3.4291970626945116
555.0,-29.936230707982567,5.076372996231045,35.01573503321974,24.157047760114096,5.014037553518495,-26.44119472845473,-39.97452728273345,1.5190015739904954,-0.30316284970297147,-5.017884190518557,40.030542454649066,45252.23898796828,20633.46020877955,20633.46020877955,65885.69919674782,82662.98230115682,82662.98230115682,20633.46020877955,103296.44250993637,103296.44250993637,103296.44250993637,128144.1548834575,97755.18014206622,60344.68459058708,41567.21727942127,24847.712373521128,0.0,66414.9296529424,21120.555517492958,1538.0142231855446,0.0,0.8867171112468678,2.8186514245570735,0.0014959162575277712,354408.834894068,1555850.55184196,4.389988055199019,1555850.55184196,4.389988055199019,0.85,0.09583893076993363,4.296143414572793,1.2674456250062214,1.0,0.0,4.296143414573204,1.2846291635485592,1.2849310757640369,3.3442673858543444,19341.045003037667,1972.2377165533253,3099.015535412006,3099.015535412006,6.658069303946351,5.076372996231045,-0.910609984684573,5.986982980915618,3.429240778424632,3.429240778424632,0.9797830795498949,0.0,0.0,0.00023500672957022049,1.00008635871484,0.00023498643644356438,198.86955792708036,0.0,4.050569440021013e-06,11.479313793019552,0.019024455152664037,7.908329063563307e-05,0.0001559234389345874,0.0006698694553563707,0.09583893076971198,0.07672706987626059,0.019111860893451384,0.09583912583695288,0.07672706987643804,0.01911186089349559,0.4037326468970684,0.4037326468970684,0.10056531805639903,0.0,4.721106717405235,4.5433886670201105,5.435962681786748,4.714721340815572,4.539765459873763,5.4184458635458554,24847.712373521128,21120.555517492958,0.85,0.9920314534855322,0.6813564242925229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511083483933371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.46460364123,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.601196222695,1538.0142231855446,0.4037326468970684,0.10056531805639903,6.112885165565336,3.429240778424632
556.0,-29.937058055999383,5.076094887348018,35.015700770643775,24.156673123966925,5.013772928399511,-26.441965922383268,-39.97525685755534,1.5186807947834327,-0.30436186689632905,-5.018070456987207,40.03047210237609,45251.64794303622,20633.37306596331,20633.37306596331,65885.02100899954,82662.50409376287,82662.50409376287,20633.37306596331,103295.87715972618,103295.87715972618,103295.87715972618,128143.41086362499,97754.94385142649,60344.33461269177,41567.34359859414,24847.533703898804,0.0,66414.87730249294,21120.403648313983,1538.008962842814,0.0,0.8867164175736182,2.8186454540338013,0.0014959162575277712,354406.2614465567,1555847.5165151614,4.390011367645597,1555847.5165151614,4.390011367645597,0.85,0.09583862644739097,4.296143414572793,1.2674452716903764,1.0,0.0,4.296143414571951,1.2846307057370117,1.2849325922444021,3.344263371089228,19340.99825249319,1972.2329493245086,3099.015535412006,3099.015535412006,6.6580411844305765,5.076094887348018,-0.9107866239826583,5.986881511330676,3.429284416229735,3.429284416229735,0.97979554749421,0.0,0.0,0.00023498643644356438,1.0000860699422462,0.00023496621291518895,198.87024089442292,0.0,4.035685127057397e-06,11.437131650080662,0.019028490837791096,7.907676302528568e-05,0.0001559096734182787,0.0006698103167241328,0.09583862644707909,0.07672672812566893,0.019111898321410165,0.09583852006475078,0.07672672812591862,0.019111898321472347,0.40373088662253565,0.40373088662253565,0.10056552446371379,0.0,4.719698348327427,4.5426131777850856,5.431999191015166,4.713708590090903,4.539159458785377,5.415789470617824,24847.533703898804,21120.403648313983,0.85,0.9920220240552411,0.6813480620755082,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511133191568644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.4224214983,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.586719278568,1538.008962842814,0.40373088662253565,0.10056552446371379,6.112885165565336,3.429284416229735
557.0,-29.93788241098768,5.075818359619464,35.01566646450204,24.156361317168944,5.01357587934038,-26.442727663956656,-39.97596991304306,1.518421132309369,-0.3059204829244777,-5.018205229949657,40.03040230829429,45250.997564279874,20633.183327426374,20633.183327426374,65884.18089170624,82662.00546299428,82662.00546299428,20633.183327426374,103295.18879042065,103295.18879042065,103295.18879042065,128142.52506277492,97754.71503187797,60343.953132468145,41567.51322156648,24847.33627235427,0.0,66414.84949392074,21120.23583150113,1538.0014384888102,0.0,0.8867159840936281,2.8186502409460945,0.0014959162575277712,354404.39943970164,1555844.5052757687,4.3900259357262295,1555844.5052757687,4.3900259357262295,0.85,0.09583829644236758,4.296143414572793,1.2674447875982153,1.0,0.0,4.29614341457315,1.2846319619406177,1.2849338227620708,3.344260100832975,19340.95298011807,1972.2283328270173,3099.015535412006,3099.015535412006,6.65797995900761,5.075818359619464,-0.9109323452576383,5.986750704877102,3.4293278083770735,3.4293278083770735,0.9798079452505924,0.0,0.0,0.00023496621291518895,1.0000857591407788,0.0002349460641425987,198.87092139516307,0.0,4.02185795975739e-06,11.397945457952442,0.019032512695750854,7.907038369710287e-05,0.0001558958292180861,0.0006697508400546453,0.09583829644220754,0.07672636448174895,0.01911193196045859,0.09583816710744597,0.07672636448187707,0.019111931960490502,0.4037291269490072,0.4037291269490072,0.10056573977957999,0.0,4.718267388394622,4.541850699593681,5.427869640547385,4.712284747025194,4.538546278269791,5.411094288926051,24847.33627235427,21120.23583150113,0.85,0.9920097898849703,0.6813385546920784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451118273298229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.383235306166,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.572270383032,1538.0014384888102,0.4037291269490072,0.10056573977957999,6.112885165565336,3.4293278083770735
558.0,-29.938703594149956,5.075542953695714,35.01563225733281,24.15601179180669,5.013350937364931,-26.443489340268158,-39.97668670546261,1.5181366834832528,-0.30751952633676183,-5.0183658344472954,40.03033657877181,45250.37840256449,20633.048710849973,20633.048710849973,65883.42711341447,82661.46449578369,82661.46449578369,20633.048710849973,103294.51320663365,103294.51320663365,103294.51320663365,128141.68809051797,97754.43046324959,60343.589403512015,41567.6011774862,24847.17488388432,0.0,66414.77606137052,21120.098651301672,1537.9965733885206,0.0,0.8867154043464589,2.8186525416071895,0.0014959162575277712,354402.180557524,1555841.6694042857,4.39004541946308,1555841.6694042857,4.39004541946308,0.85,0.0958379862036834,4.296143414572793,1.2674443403212359,1.0,0.0,4.296143414573327,1.2846333339189528,1.284935169177659,3.3442565291893906,19340.896677683355,1972.2225915764666,3099.015535412006,3099.015535412006,6.657936520510815,5.075542953695714,-0.9110929180505831,5.986635871746297,3.4293712139912063,3.4293712139912063,0.9798203468546304,0.0,0.0,0.0002349460641425987,1.0000854297315185,0.00023492599447796374,198.87159928165838,0.0,4.007004970002299e-06,11.355852084986514,0.019036519700720858,7.906397141609978e-05,0.00015588209272649893,0.0006696918261167739,0.0958379862034515,0.07672601754127291,0.0191119686621786,0.09583787951166085,0.07672601754145855,0.019111968662224848,0.403727368028626,0.403727368028626,0.10056594950567191,0.0,4.716844705288111,4.541070580855774,5.423852924994037,4.710846308110547,4.537646815608525,5.407479464043263,24847.17488388432,21120.098651301672,0.85,0.9919995371592452,0.6813299853748045,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511232095495246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.3411419332,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.557853869568,1537.9965733885206,0.403727368028626,0.10056594950567191,6.112885165565336,3.4293712139912063
559.0,-29.939521841118236,5.075268927065299,35.01559810586182,24.155690729990624,5.01314527660002,-26.44424644515334,-39.977402799390234,1.5178698806352033,-0.30902871184696323,-5.018510083888476,40.030269786742096,45249.769712662775,20632.883195649876,20632.883195649876,65882.65290831265,82660.96309608103,82660.96309608103,20632.883195649876,103293.84629173091,103293.84629173091,103293.84629173091,128140.84597880414,97754.19252554841,60343.243280314724,41567.72138359298,24846.999687073232,0.0,66414.72107066622,21119.949734012247,1537.9905425844725,0.0,0.8867149117303614,2.818655569900249,0.0014959162575277712,354400.1876430894,1555838.787695395,4.390061974973486,1555838.787695395,4.390061974973486,0.85,0.09583766500853455,4.296143414572793,1.2674439249141143,1.0,0.0,4.296143414572775,1.2846346232057162,1.2849364329838224,3.344253172822064,19340.849601264697,1972.2177911177312,3099.015535412006,3099.015535412006,6.657883111549742,5.075268927065299,-0.911243363184961,5.98651229025026,3.4294144971369076,3.4294144971369076,0.9798327134676879,0.0,0.0,0.00023492599447796374,1.0000851248303797,0.0002349059981447165,198.87227474837766,0.0,3.991286303003337e-06,11.311305382711456,0.019040510987023862,7.90575658637027e-05,0.00015586842861426103,0.000669633123130967,0.09583766500834853,0.07672566185015915,0.01911200315818938,0.0958375534342264,0.07672566185030807,0.01911200315822647,0.4037256081322507,0.4037256081322507,0.10056615885222892,0.0,4.715427374084754,4.540308209191835,5.419791680484536,4.709481372041523,4.5369863215251485,5.403271427395907,24846.999687073232,21119.949734012247,0.85,0.9919887013936649,0.6813213845243191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511281268397487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.296595230924,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.54347341985,1537.9905425844725,0.4037256081322507,0.10056615885222892,6.112885165565336,3.4294144971369076
560.0,-29.94033742546481,5.074996190571038,35.015564059226634,24.155364918429427,5.012936263691184,-26.445001488583504,-39.978111000359036,1.5176003268098954,-0.31053389965518363,-5.018658327684538,40.03020453733461,45249.13840572355,20632.728379311335,20632.728379311335,65881.86678503489,82660.45556880893,82660.45556880893,20632.728379311335,103293.18394812026,103293.18394812026,103293.18394812026,128140.01949129364,97753.94586636039,60342.87202798525,41567.859820416816,24846.835543173383,0.0,66414.6953635902,21119.810211697375,1537.985237326454,0.0,0.8867143931833333,2.818658078827222,0.0014959162575277712,354398.13955280394,1555835.9725460676,4.390079401966652,1555835.9725460676,4.390079401966652,0.85,0.09583734734015258,4.296143414572793,1.2674434655485678,1.0,0.0,4.296143414571795,1.2846359252100534,1.284937709604705,3.3442497833542384,19340.80079928357,1972.212814700593,3099.015535412006,3099.015535412006,6.65783315493069,5.074996190571038,-0.9113957004021493,5.986391890973187,3.429457737359558,3.429457737359558,0.9798450678170166,0.0,0.0,0.0002349059981447165,1.0000848483852782,0.00023488606844108493,198.87294802111478,0.0,3.976716279505817e-06,11.270013936119486,0.01904448770330337,7.905123138670827e-05,0.00015585476675800824,0.0006695744298371957,0.09583734733995491,0.07672530983862942,0.01911203750132549,0.09583725210598744,0.07672530983878767,0.01911203750136491,0.4037238480116568,0.4037238480116568,0.10056636251592427,0.0,4.714023623310368,4.539558444567547,5.415748048289458,4.70812442802935,4.53627944301644,5.3992906123867215,24846.835543173383,21119.810211697375,0.85,0.9919772487754657,0.6813121427118671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511330265795248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.25530378433,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.529124419114,1537.985237326454,0.4037238480116568,0.10056636251592427,6.112885165565336,3.429457737359558
561.0,-29.94114983707818,5.074724653160564,35.015530073424934,24.155029642302566,5.012719871808698,-26.44575441406778,-39.97881888700647,1.5173244487984199,-0.3120320922116093,-5.018810795795494,40.03013821594633,45248.52027317347,20632.58448925694,20632.58448925694,65881.1047624304,82659.93931410047,82659.93931410047,20632.58448925694,103292.52380335741,103292.52380335741,103292.52380335741,128139.19037961654,97753.68592681535,60342.509245141635,41567.97409074857,24846.666576259126,0.0,66414.6406670077,21119.666589820255,1537.979751535365,0.0,0.8867138570052248,2.8186600019995267,0.0014959162575277712,354396.0331103838,1555833.1111506724,4.390097421508318,1555833.1111506724,4.390097421508318,0.85,0.09583702913719219,4.296143414572793,1.267443014974706,1.0,0.0,4.296143414573614,1.2846372566580126,1.284939015761673,3.3442463172438432,19340.749369759007,1972.207570348591,3099.015535412006,3099.015535412006,6.657786724039087,5.074724653160564,-0.911550129547833,5.986274782708397,3.429500910062232,3.429500910062232,0.9798574028749234,0.0,0.0,0.00023488606844108493,1.000084518863089,0.0002348662178153772,198.87361867872468,0.0,3.963478914397965e-06,11.232499243403831,0.019048451182217766,7.904490019005784e-05,0.00015584116825102708,0.0006695160087009806,0.09583702913697961,0.07672495834315905,0.019112070793820563,0.09583691770603611,0.07672495834332922,0.019112070793862963,0.4037220879682672,0.4037220879682672,0.10056655999431438,0.0,4.712633067231877,4.538809411417219,5.411767946449743,4.706778703583893,4.535525360355166,5.395556544774536,24846.666576259126,21119.666589820255,0.85,0.9919665920161738,0.6813033966417473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511379104067064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.217789091614,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.514801484667,1537.979751535365,0.4037220879682672,0.10056655999431438,6.112885165565336,3.429500910062232
562.0,-29.941959882514865,5.074454462316019,35.01549615740186,24.154713365156226,5.012516491199304,-26.446503908378812,-39.97952240807933,1.5170605170632694,-0.3134676034602535,-5.018953366230978,40.03007227677181,45247.893988362965,20632.422901345337,20632.422901345337,65880.31688970831,82659.44862432909,82659.44862432909,20632.422901345337,103291.87152567442,103291.87152567442,103291.87152567442,128138.36708141254,97753.45615324477,60342.14315188092,41568.12555707095,24846.495555738118,0.0,66414.62111280907,21119.5212223774,1537.9739224982454,0.0,0.8867133698427767,2.8186622561524417,0.0014959162575277712,354394.06341943756,1555830.266249596,4.390113793774861,1555830.266249596,4.390113793774861,0.85,0.0958367052918016,4.296143414572793,1.2674425534112381,1.0,0.0,4.296143414571046,1.2846385320717377,1.2849402659727842,3.3442429970120844,19340.703908628835,1972.2029346034412,3099.015535412006,3099.015535412006,6.657734582347717,5.074454462316019,-0.9116982423828484,5.986152704698867,3.4295439899276907,3.4295439899276907,0.9798697114079117,0.0,0.0,0.0002348662178153772,1.0000842732484991,0.0002348464265441139,198.87428738699086,0.0,3.947765767533241e-06,11.187968185189204,0.0190523989479853,7.903860850268064e-05,0.00015582760931269655,0.0006694577575573633,0.09583670529162028,0.07672460289225276,0.019112102399367524,0.0958365784683136,0.07672460289239792,0.019112102399403683,0.40372032753117415,0.40372032753117415,0.10056675368288039,0.0,4.711258278792059,4.5380851263303725,5.407767517811976,4.7054857627707065,4.534918760359403,5.391493765499831,24846.495555738118,21119.5212223774,0.85,0.9919550211361862,0.6812941673115444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511427752663408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.1732580334,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.500514924497,1537.9739224982454,0.40372032753117415,0.10056675368288039,6.112885165565336,3.4295439899276907
563.0,-29.94276682849994,5.074185948402412,35.0154624526659,24.154418042767816,5.012346141688039,-26.447247309577474,-39.98021747739983,1.5168266227653986,-0.31523013761426455,-5.019074920395466,40.030010598852016,45247.2445157446,20632.22166963289,20632.22166963289,65879.46618537749,82658.90597154885,82658.90597154885,20632.22166963289,103291.12764118175,103291.12764118175,103291.12764118175,128137.46898738258,97753.18734546979,60341.76658107286,41568.24529377437,24846.341346200836,0.0,66414.58663997521,21119.39014427071,1537.9685687163585,0.0,0.8867129742654069,2.81867127673588,0.0014959162575277712,354392.3840869086,1555827.6052010302,4.390127088113412,1555827.6052010302,4.390127088113412,0.85,0.0958363754448901,4.296143414572793,1.2674420110741633,1.0,0.0,4.296143414572832,1.2846396668777489,1.284941375619361,3.3442400428241097,19340.65072450841,1972.197511332454,3099.015535412006,3099.015535412006,6.657669648271023,5.074185948402412,-0.9118332604085602,5.986019208810972,3.4295870234448538,3.4295870234448538,0.9798820066985297,0.0,0.0,0.0002348464265441139,1.0000839513387274,0.0002348267125272283,198.8749535405404,0.0,3.935974968971877e-06,11.154553062066299,0.01905633492295427,7.903239285517549e-05,0.0001558140336889384,0.000669399434730756,0.09583637544475151,0.07672424371537666,0.01911213172937485,0.09583650880639602,0.07672424371548761,0.01911213172940248,0.4037185677811454,0.4037185677811454,0.10056694045302679,0.0,4.709822280710739,4.537327408313729,5.403594073752004,4.703844782781175,4.534067004830774,5.386668536110278,24846.341346200836,21119.39014427071,0.85,0.9919427270172056,0.6812847418749136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511476259879095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.13984291028,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.486248686346,1537.9685687163585,0.4037185677811454,0.10056694045302679,6.112885165565336,3.4295870234448538
564.0,-29.94357114615313,5.0739180056695705,35.015428769038216,24.154047772195213,5.012084337178318,-26.44799749102662,-39.980924875102914,1.5165106820519618,-0.31630881099931685,-5.01926075454581,40.02994380418502,45246.6616409514,20632.153127940914,20632.153127940914,65878.81476889232,82658.43469636011,82658.43469636011,20632.153127940914,103290.58782430102,103290.58782430102,103290.58782430102,128136.7714013679,97752.94928947378,60341.41612300231,41568.3701849683,24846.183577066884,0.0,66414.55376203518,21119.25604050685,1537.9644983229496,0.0,0.88671226988025,2.818663771658724,0.0014959162575277712,354389.8167057936,1555824.7233980424,4.390150760707813,1555824.7233980424,4.390150760707813,0.85,0.09583606897039032,4.296143414572793,1.26744162643794,1.0,0.0,4.29614341457261,1.2846411852648971,1.2849428690363591,3.344236090085275,19340.6036246849,1972.1927084870879,3099.015535412006,3099.015535412006,6.6576475310240495,5.0739180056695705,-0.9120061104643407,5.985924116133911,3.429630112518109,3.429630112518109,0.9798943178623168,0.0,0.0,0.0002348267125272283,1.0000836784385472,0.00023480706423873295,198.87561752825243,0.0,3.920624192221648e-06,11.11104896075615,0.019060255547146493,7.90260674252689e-05,0.0001558006451019594,0.0006693419154409757,0.09583606897007692,0.07672390602019011,0.019112162949886807,0.09583592385869838,0.076723906020441,0.01911216294994931,0.40371680606964694,0.40371680606964694,0.10056710852521615,0.0,4.708519234930577,4.5366282364157655,5.399853589177212,4.702951943546509,4.533480622760749,5.38453680708875,24846.183577066884,21119.25604050685,0.85,0.9919334097303066,0.6812763028277085,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451152458180094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.096338808966,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.472017539027,1537.9644983229496,0.40371680606964694,0.10056710852521615,6.112885165565336,3.429630112518109
565.0,-29.944372132342014,5.073651889219277,35.015395094140466,24.153756745532178,5.0119195705493915,-26.4487349689484,-39.98161522960288,1.5162824071559236,-0.31809892563722997,-5.019371395722149,40.029876691203974,45246.018894938636,20631.933974035197,20631.933974035197,65877.95286897384,82657.88638579052,82657.88638579052,20631.933974035197,103289.82035982572,103289.82035982572,103289.82035982572,128135.8117167622,97752.67467016669,60341.04605627688,41568.47623765534,24845.991356936465,0.0,66414.46759459181,21119.092653395994,1537.9567115508225,0.0,0.8867119495611323,2.8186744317081023,0.0014959162575277712,354388.28815585905,1555821.8278657128,4.390161525827474,1555821.8278657128,4.390161525827474,0.85,0.09583572245886489,4.296143414572793,1.2674411280592905,1.0,0.0,4.296143414572964,1.284642293497704,1.2849439522870858,3.3442332050859505,19340.549290741987,1972.1871679668375,3099.015535412006,3099.015535412006,6.657576813758126,5.073651889219277,-0.9121339209908124,5.985785810210089,3.4296729263743724,3.4296729263743724,0.9799065503926778,0.0,0.0,0.00023480706423873295,1.0000833323778104,0.0002347874988381746,198.8762787696272,0.0,3.907565507884553e-06,11.074040649344823,0.019064163112654377,7.90198948440389e-05,0.00015578716939469405,0.000669284021869951,0.09583572245875747,0.07672353503162019,0.019112187427137287,0.09583576646271216,0.07672353503170617,0.019112187427158717,0.40371504583562523,0.40371504583562523,0.1005672851229526,0.0,4.707112433745976,4.535874198199508,5.395812367730002,4.701272470084916,4.532649126499052,5.3794365711585215,24845.991356936465,21119.092653395994,0.85,0.9919217190914941,0.6812675089278749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511572746637504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.059330497555,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.457812147759,1537.9567115508225,0.40371504583562523,0.1005672851229526,6.112885165565336,3.4296729263743724
566.0,-29.945170316494135,5.073386857231527,35.015361605163356,24.153436452057235,5.011706784317257,-26.449474727258778,-39.98231351198626,1.5160111950817392,-0.31933390664073613,-5.019524384234978,40.02981475669338,45245.42389304264,20631.80383852995,20631.80383852995,65877.2277315726,82657.41919249369,82657.41919249369,20631.80383852995,103289.22303102363,103289.22303102363,103289.22303102363,128135.07202435785,97752.4592236058,60340.70194724234,41568.61919595939,24845.848993334217,0.0,66414.4681892936,21118.971644334084,1537.9527696791208,0.0,0.8867113948293122,2.8186728259877385,0.0014959162575277712,354386.17456988705,1555819.1557576861,4.3901801689808,1555819.1557576861,4.3901801689808,0.85,0.09583540435872881,4.296143414572793,1.2674407373787835,1.0,0.0,4.296143414571672,1.284643602383158,1.2849452363440161,3.3442297977454327,19340.50666423745,1972.18282127306,3099.015535412006,3099.015535412006,6.657534821227352,5.073386857231527,-0.9122862942871546,5.985673151518681,3.4297158445879834,3.4297158445879834,0.9799188127394238,0.0,0.0,0.0002347874988381746,1.000083041393366,0.00023476800337605654,198.8769377016808,0.0,3.8910940556818726e-06,11.027360553802428,0.01906805420671006,7.901365183163471e-05,0.00015577384700653988,0.000669226786979816,0.0958354043585106,0.07672318880676664,0.01911221555174395,0.09583540628010097,0.07672318880694134,0.019112215551787468,0.4037132829889137,0.4037132829889137,0.10056744780276675,0.0,4.705786613505666,4.5351819292257005,5.391929691707276,4.700190477594219,4.532123960693923,5.376107046431514,24845.848993334217,21118.971644334084,0.85,0.9919107918444853,0.6812585439077034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511620712279822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.012650402015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.443646686235,1537.9527696791208,0.4037132829889137,0.10056744780276675,6.112885165565336,3.4297158445879834
567.0,-29.945965786338554,5.073122547023969,35.01532800028391,24.153069813642674,5.011454578247574,-26.450215984264783,-39.98301193406803,1.515704776173902,-0.32053006213749313,-5.019698074559658,40.029744402855926,45244.842284965554,20631.71722490698,20631.71722490698,65876.55950987253,82656.92195745108,82656.92195745108,20631.71722490698,103288.63918235806,103288.63918235806,103288.63918235806,128134.3032686646,97752.19554472918,60340.353067810356,41568.71386324314,24845.664086306544,0.0,66414.37794954969,21118.814473360562,1537.9468597374616,0.0,0.8867107651697419,2.8186682889517294,0.0014959162575277712,354383.77499365417,1555816.1204096826,4.390201330288166,1555816.1204096826,4.390201330288166,0.85,0.09583508372214461,4.296143414572793,1.2674403335107494,1.0,0.0,4.2961434145725415,1.2846450757934373,1.2849466850541986,3.3442259621159245,19340.454494879144,1972.1775014790112,3099.015535412006,3099.015535412006,6.657506872473308,5.073122547023969,-0.9124507780859998,5.985573325109969,3.4297586464203773,3.4297586464203773,0.9799310418343935,0.0,0.0,0.00023476800337605654,1.0000827595309034,0.00023474857569405187,198.877594396797,0.0,3.877197805118332e-06,10.987978579705352,0.01907193140451518,7.900740802637736e-05,0.00015576059534967918,0.0006691698559614618,0.09583508372187433,0.07672284123566815,0.01911224248620618,0.0958348156977715,0.07672284123588453,0.019112242486260075,0.40371152129669213,0.40371152129669213,0.10056760627251785,0.0,4.704529296318299,4.534500581281861,5.388347621144646,4.699168012422149,4.531447203991661,5.373687725961361,24845.664086306544,21118.814473360562,0.85,0.9919020781902723,0.6812507122980941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511668510428253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.973268427915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.42951065931,1537.9468597374616,0.40371152129669213,0.10056760627251785,6.112885165565336,3.4297586464203773
568.0,-29.946758297729907,5.072860069219864,35.01529444085741,24.152793490234785,5.011295491190912,-26.450945265746068,-39.98369345264507,1.5154824592072156,-0.322154203300272,-5.019804990370577,40.02967851700635,45244.19955145244,20631.49733649259,20631.49733649259,65875.69688794503,82656.4127461308,82656.4127461308,20631.49733649259,103287.91008262339,103287.91008262339,103287.91008262339,128133.38762725564,97751.95882878095,60339.98192954209,41568.86322137651,24845.477544632242,0.0,66414.34076600875,21118.655912937404,1537.9393169565071,0.0,0.8867104593721228,2.8186771976224825,0.0014959162575277712,354382.2979307372,1555813.2778327337,4.3902116074003565,1555813.2778327337,4.3902116074003565,0.8499999999999999,0.09583473593106755,4.296143414572793,1.2674398279888557,1.0,0.0,4.296143414572478,1.2846461557112292,1.2849477402665375,3.344223150844431,19340.40766018659,1972.1727256694785,3099.015535412006,3099.015535412006,6.657435918193836,5.072860069219864,-0.9125751583004629,5.985435227520327,3.429801224269817,3.429801224269817,0.9799432069342334,0.0,0.0,0.00023474857569405187,1.0000824522612028,0.0002347292217389491,198.87824865338246,0.0,3.8637306617940655e-06,10.949812695524383,0.019075795135176973,7.900131577603271e-05,0.00015574725991801915,0.0006691125650345551,0.09583473593096604,0.0767224700999563,0.01911226583100975,0.09583461552423932,0.07672247010003755,0.019112265831029998,0.4037097607290925,0.4037097607290925,0.10056777702249907,0.0,4.703194721734803,4.5338039626245745,5.384438519618016,4.697650787070302,4.530815605532496,5.36859831533161,24845.477544632242,21118.655912937404,0.85,0.9918896450397441,0.6812414160799543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511716146333213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.935102543735,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.415402402878,1537.9393169565071,0.4037097607290925,0.10056777702249907,6.112885165565336,3.429801224269817
569.0,-29.947547869868096,5.072599038427774,35.01526118801297,24.15249872663992,5.011119749115526,-26.45167356748383,-39.98437479659913,1.5152454467313954,-0.32371154029920035,-5.019932958298656,40.029620327925045,45243.56963803829,20631.323695050793,20631.323695050793,65874.89333308907,82655.89582267436,82655.89582267436,20631.323695050793,103287.21951772514,103287.21951772514,103287.21951772514,128132.56638586496,97751.7059412236,60339.61515782584,41568.989759330834,24845.34686813982,0.0,66414.33662747065,21118.544837918846,1537.9354635833943,0.0,0.8867100184831209,2.8186827654004167,0.0014959162575277712,354380.5300350407,1555810.76732817,4.390226424612925,1555810.76732817,4.390226424612925,0.85,0.09583440950677001,4.296143414572793,1.2674393362039704,1.0,0.0,4.29614341457022,1.2846473042114668,1.2849488641720972,3.3442201610424283,19340.357625910958,1972.1676235932719,3099.015535412006,3099.015535412006,6.657379887031742,5.072599038427774,-0.912711315647047,5.985310354074821,3.429843914377285,3.429843914377285,0.9799554041077957,0.0,0.0,0.0002347292217389491,1.000082146983222,0.00023470994102536166,198.87890048724526,0.0,3.849080695356567e-06,10.908294690640512,0.01907964421587233,7.899522552081408e-05,0.00015573399621813503,0.000669055582277645,0.09583440950661566,0.0767221179386652,0.01911229156795047,0.09583451705891946,0.07672211793878876,0.01911229156798125,0.40370799968053506,0.40370799968053506,0.10056793536873886,0.0,4.7018491425953925,4.533104660579681,5.380485036026869,4.696221417999482,4.530065816584795,5.364427074859464,24845.34686813982,21118.544837918846,0.85,0.9918776077308818,0.6812319739308275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511763605371117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.893584538855,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.40132689846,1537.9354635833943,0.40370799968053506,0.10056793536873886,6.112885165565336,3.429843914377285
570.0,-29.948334608072926,5.072339148923126,35.01522807483844,24.15217162286865,5.0109153349098365,-26.452402185525184,-39.98505994733421,1.5149829123620266,-0.32519807470657724,-5.02007773475933,40.02955789036444,45242.96962918363,20631.186740557816,20631.186740557816,65874.15636974145,82655.36319816149,82655.36319816149,20631.186740557816,103286.54993871931,103286.54993871931,103286.54993871931,128131.74713986262,97751.42375135202,60339.26472100665,41569.065589272635,24845.197201143303,0.0,66414.26279041593,21118.417620971806,1537.9309049557378,0.0,0.88670950738416,2.818685435531793,0.0014959162575277712,354378.5299353461,1555808.0735309976,4.390243601424849,1555808.0735309976,4.390243601424849,0.85,0.09583408251604694,4.296143414572793,1.267438851562329,1.0,0.0,4.296143414574799,1.2846485719321068,1.284950107420093,3.3442168608893628,19340.30179411772,1972.1619303347954,3099.015535412006,3099.015535412006,6.657335694128735,5.072339148923126,-0.9128569795102965,5.985196128433422,3.429886603537038,3.429886603537038,0.9799676010105822,0.0,0.0,0.00023470994102536166,1.0000818526574555,0.00023469073096535196,198.87954998529128,0.0,3.834527118879557e-06,10.867049854904664,0.01908347874299121,7.8989101676027e-05,0.00015572083934933464,0.0006689990584823919,0.09583408251585025,0.0767217676014615,0.01911231491438875,0.09583426853847003,0.07672176760161897,0.019112314914427966,0.40370623762000685,0.40370623762000685,0.1005680784934059,0.0,4.700510672640235,4.532383621282463,5.376655049959766,4.694879660052777,4.529226090446798,5.361058911779423,24845.197201143303,21118.417620971806,0.85,0.9918676140036532,0.6812236969633656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511810888688437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.85233970312,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.387283860033,1537.9309049557378,0.40370623762000685,0.1005680784934059,6.112885165565336,3.429886603537038
571.0,-29.949118945963725,5.072079989135469,35.01519486378693,24.151819408312463,5.010670309021043,-26.453132704123522,-39.98574534254146,1.5146840671808453,-0.32623965173814895,-5.020246045621831,40.029488813156945,45242.38182309553,20631.099174518833,20631.099174518833,65873.48099761436,82654.89736112069,82654.89736112069,20631.099174518833,103285.99653563953,103285.99653563953,103285.99653563953,128131.01372164431,97751.1897789789,60338.90804642756,41569.20192505705,24845.01718600478,0.0,66414.21911106183,21118.264608104062,1537.9251540174903,0.0,0.8867089004843625,2.818679490393208,0.0014959162575277712,354376.20471693116,1555805.0932779564,4.390263997890895,1555805.0932779564,4.390263997890895,0.8499999999999999,0.09583375607048676,4.296143414572793,1.2674384603323414,1.0,0.0,4.296143414573589,1.2846500093406565,1.284951520486546,3.344213119009572,19340.255502246626,1972.157209877647,3099.015535412006,3099.015535412006,6.65730743804612,5.072079989135469,-0.9130164025026497,5.985096391638119,3.4299292019338483,3.4299292019338483,0.9799797719810995,0.0,0.0,0.00023469073096535196,1.0000816034423088,0.00023467158095653385,198.88019750546127,0.0,3.820488089919163e-06,10.827263246830908,0.019087299231081132,7.898297608527682e-05,0.00015570775488007513,0.0006689428457259494,0.095833756070235,0.07672141871618526,0.019112337354049744,0.09583364245161184,0.07672141871638681,0.01911233735409995,0.4037044729649739,0.4037044729649739,0.10056821429734215,0.0,4.699274146122264,4.5317136259117206,5.373132178274943,4.694006393883683,4.528715827479232,5.358719416835413,24845.01718600478,21118.264608104062,0.85,0.9918580972465668,0.681215294385055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511858002588993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.81255309504,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.373271275668,1537.9251540174903,0.4037044729649739,0.10056821429734215,6.112885165565336,3.4299292019338483
572.0,-29.949899740218648,5.0718225884450385,35.01516168749226,24.15154291028159,5.010510907914691,-26.453851469952216,-39.98641767594961,1.5144626376483485,-0.327802316150553,-5.0203524131886,40.02942340341791,45241.752480866344,20630.88808285167,20630.88808285167,65872.64056371801,82654.3888722859,82654.3888722859,20630.88808285167,103285.27695513757,103285.27695513757,103285.27695513757,128130.10979672763,97750.94860497568,60338.544945256355,41569.33739968814,24844.83284159006,0.0,66414.1702412782,21118.107915351553,1537.9177241617208,0.0,0.8867085957484075,2.818687653696319,0.0014959162575277712,354374.7352527373,1555802.2712574096,4.390274239352372,1555802.2712574096,4.390274239352372,0.85,0.09583340336057816,4.296143414572793,1.2674379405239602,1.0,0.0,4.296143414572826,1.2846510845424601,1.2849525713383423,3.3442103200363564,19340.207785519564,1972.1523441256254,3099.015535412006,3099.015535412006,6.6572393223284845,5.0718225884450385,-0.913138606143618,5.9849611945886565,3.429971587312777,3.429971587312777,0.9799918820893649,0.0,0.0,0.00023467158095653385,1.0000812352638995,0.00023465251889723656,198.8808421038289,0.0,3.808557535977513e-06,10.793452056960271,0.01909110778861711,7.897696765859297e-05,0.00015569461329794087,0.0006688863876044062,0.0958334033604772,0.07672104727006336,0.019112356090413837,0.09583342408217703,0.07672104727014419,0.01911235609043397,0.4037027088503093,0.4037027088503093,0.10056836032297559,0.0,4.697970218892351,4.531029115942658,5.36932882690644,4.692550097038065,4.52809023472787,5.3539126798922325,24844.83284159006,21118.107915351553,0.85,0.9918461726527208,0.6812063196228472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511904973037224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.778741905175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.359280552986,1537.9177241617208,0.4037027088503093,0.10056836032297559,6.112885165565336,3.429971587312777
573.0,-29.95067798618527,5.071566393961223,35.01512873053882,24.151229566801362,5.010318641374995,-26.454571228968753,-39.987093885987974,1.5142118841584067,-0.3292748665921863,-5.020489920837517,40.02936343954964,45241.15213687325,20630.743338057837,20630.743338057837,65871.89547493108,82653.86297905976,82653.86297905976,20630.743338057837,103284.6063171176,103284.6063171176,103284.6063171176,128129.30141555713,97750.67473629587,60338.1958489231,41569.42098596975,24844.695098439523,0.0,66414.11608440927,21117.990833673593,1537.9136838747813,0.0,0.8867081126988678,2.818690989623348,0.0014959162575277712,354372.83559649106,1555799.6841954733,4.390290473525445,1555799.6841954733,4.390290473525445,0.85,0.09583307415546533,4.296143414572793,1.2674374470906336,1.0,0.0,4.296143414570942,1.2846522967176404,1.2849537593086071,3.3442071644986613,19340.15360008966,1972.1468187494875,3099.015535412006,3099.015535412006,6.657192615626895,5.071566393961223,-0.9132786814530958,5.984845075414319,3.430014071419723,3.430014071419723,0.9800040204056352,0.0,0.0,0.00023465251889723656,1.0000809706415252,0.00023463352047056073,198.881484602078,0.0,3.7910784052783248e-06,10.743916200558772,0.019094898867022387,7.897092501393783e-05,0.00015568159388329873,0.0006688304543319299,0.09583307415528802,0.07672069630907806,0.01911237784620996,0.09583323352883642,0.07672069630922,0.019112377846245327,0.4037009438407234,0.4037009438407234,0.10056849516161816,0.0,4.696671843934155,4.530333103231158,5.365599872209202,4.691215054245333,4.52728940980046,5.350421765888598,24844.695098439523,21117.990833673593,0.85,0.9918357626142453,0.6811978357036905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511951731561445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.729206048774,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.345334676547,1537.9136838747813,0.4037009438407234,0.10056849516161816,6.112885165565336,3.430014071419723
