time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
574.0,-29.951453562465936,5.071310997116549,35.01509573673349,24.150891077611618,5.010085415928247,-26.455292680844206,-39.98777411235494,1.513924534306696,-0.3302951063746491,-5.0206506894661285,40.029296452249284,45240.581846778085,20630.64762136099,20630.64762136099,65871.22946813908,82653.40558919686,82653.40558919686,20630.64762136099,103284.05321055785,103284.05321055785,103284.05321055785,128128.57747132797,97750.45053449174,60337.85793399504,41569.547333885224,24844.524260770115,0.0,66414.07159465534,21117.845621654596,1537.9082862446098,0.0,0.8867075366303042,2.818685645105032,0.0014959162575277712,354370.6146019606,1555796.794120679,4.390309833867561,1555796.794120679,4.390309833867561,0.85,0.09583274493961888,4.296143414572793,1.267437093774788,1.0,0.0,4.296143414573126,1.2846536799315404,1.2849551184394294,3.3442035637197844,19340.109241343893,1972.1422954162629,3099.015535412006,3099.015535412006,6.65716172946458,5.071310997116549,-0.9134322981936567,5.9847432953102055,3.430056490397847,3.430056490397847,0.9800161401136707,0.0,0.0,0.00023463352047056073,1.0000806933829918,0.00023461458862570532,198.88212489994902,0.0,3.778435302390932e-06,10.708085646975901,0.019098677302324778,7.896484691041747e-05,0.00015566867356014326,0.0006687749467706913,0.09583274493938551,0.07672034632937018,0.01911239861001534,0.09583265321359467,0.076720346329557,0.01911239861006188,0.40369917696102753,0.40369917696102753,0.10056862302849852,0.0,4.695470048670643,4.529692890152205,5.362131884880682,4.6903555830915025,4.5268284689550455,5.347953112338189,24844.524260770115,21117.845621654596,0.85,0.9918263989320006,0.6811897051410234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511998337765541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.69337549519,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.331413824342,1537.9082862446098,0.40369917696102753,0.10056862302849852,6.112885165565336,3.430056490397847
575.0,-29.952226310655515,5.0710570048639605,35.01506271596279,24.150592262763553,5.009900171915255,-26.45600678848799,-39.98844564249737,1.5136806497479036,-0.3316580674398324,-5.020774636831171,40.02922967922396,45239.98629165632,20630.479070310656,20630.479070310656,65870.46536196698,82652.91228801287,82652.91228801287,20630.479070310656,103283.39135832353,103283.39135832353,103283.39135832353,128127.73016882967,97750.20992470953,60337.51421035703,41569.66190483611,24844.338810506153,0.0,66414.00071534226,21117.68798893023,1537.9011984302797,0.0,0.8867071473009417,2.8186891218731582,0.0014959162575277712,354368.9022951308,1555793.9132945205,4.390322918343441,1555793.9132945205,4.390322918343441,0.85,0.09583239752325898,4.296143414572793,1.2674366662791003,1.0,0.0,4.296143414574341,1.2846548597152943,1.2849562741778617,3.3442004925158697,19340.06163624901,1972.1374410475557,3099.015535412006,3099.015535412006,6.65710734088588,5.0710570048639605,-0.9135637097737446,5.984620714637705,3.4300987230063056,3.4300987230063056,0.9800282065732302,0.0,0.0,0.00023461458862570532,1.0000803996374765,0.00023459572721428376,198.88276286662798,0.0,3.765205533120938e-06,10.67059248086474,0.0191024425078579,7.895884693548154e-05,0.00015565574169022376,0.0006687193896028986,0.09583239752312345,0.07671998065121625,0.019112416871907196,0.0958322876750315,0.07671998065132475,0.01911241687193423,0.4036974115064128,0.4036974115064128,0.10056875866401968,0.0,4.694246873644147,4.529051938835437,5.3585593663543705,4.689116569391331,4.526254097723324,5.344032903024356,24844.338810506153,21117.68798893023,0.85,0.9918159522461999,0.6811814648173342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512044784376579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.655882329076,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.317520513314,1537.9011984302797,0.4036974115064128,0.10056875866401968,6.112885165565336,3.4300987230063056
576.0,-29.952996529994966,5.070804204429266,35.0150298017438,24.150284367520385,5.009705546281328,-26.456719558142723,-39.98911319123579,1.5134285744291336,-0.33296278768790444,-5.0209098865390205,40.029166741202225,45239.384704197175,20630.33605216332,20630.33605216332,65869.72075636049,82652.42033014982,82652.42033014982,20630.33605216332,103282.75638231313,103282.75638231313,103282.75638231313,128126.93793532939,97749.96551784922,60337.15940333558,41569.78457168183,24844.181553016253,0.0,66413.96612469808,21117.554320063813,1537.8959887079634,0.0,0.8867066865181168,2.818690510029296,0.0014959162575277712,354367.03385621536,1555791.1979277714,4.390338404218025,1555791.1979277714,4.390338404218025,0.8499999999999999,0.09583206208423962,4.296143414572793,1.2674361481191592,1.0,0.0,4.296143414573722,1.2846560776655476,1.2849574681821907,3.344197321963138,19340.013279895134,1972.1325100717509,3099.015535412006,3099.015535412006,6.65706119134397,5.070804204429266,-0.9137013425998415,5.984505547029108,3.430140953671969,3.430140953671969,0.9800402724777054,0.0,0.0,0.00023459572721428376,1.0000801370221672,0.00023457692891773113,198.88339874912523,0.0,3.751209615084462e-06,10.630928049149365,0.019106193717472984,7.895288295124794e-05,0.00015564284426303584,0.0006686639804060202,0.0958320620840733,0.07671962495800101,0.01911243712607228,0.0958319604339543,0.07671962495813418,0.019112437126105445,0.4036956467202679,0.4036956467202679,0.1005688918609026,0.0,4.693038713189878,4.52842155530567,5.355019848695065,4.687947098851112,4.52564464402343,5.3406037862253015,24844.181553016253,21117.554320063813,0.85,0.9918052572358693,0.6811727614528582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512091061905215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.61621789736,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.303658005832,1537.8959887079634,0.4036956467202679,0.1005688918609026,6.112885165565336,3.430140953671969
577.0,-29.953763648604607,5.070552812065941,35.01499701336243,24.149994493369036,5.009529857708008,-26.457427643019436,-39.98977626962585,1.513193852122754,-0.3343512343715247,-5.021031107942415,40.029104578013815,45238.777569101476,20630.167083599088,20630.167083599088,65868.94465270056,82651.92422605894,82651.92422605894,20630.167083599088,103282.09130965802,103282.09130965802,103282.09130965802,128126.11396758736,97749.72380670856,60336.80572040156,41569.90898478556,24844.02265792933,0.0,66413.93164271489,21117.41925923993,1537.8903604706688,0.0,0.8867062943683638,2.818694641654563,0.0014959162575277712,354365.359221183,1555788.5159935597,4.390351583498004,1555788.5159935597,4.390351583498004,0.85,0.09583171984508684,4.296143414572793,1.267435666224919,1.0,0.0,4.296143414572168,1.2846572143240467,1.2849585809567343,3.344194363033498,19339.965456894424,1972.127633482833,3099.015535412006,3099.015535412006,6.6570066680405855,5.070552812065941,-0.913830153800884,5.984382965866825,3.430183120548943,3.430183120548943,0.9800523201568409,0.0,0.0,0.00023457692891773113,1.0000798148981251,0.00023455820767828085,198.88403207526542,0.0,3.7386691090803486e-06,10.595388255133708,0.019109932386582065,7.894695931808826e-05,0.00015562996959964288,0.0006686086690056697,0.09583171984494716,0.07671926420389127,0.01911245564105589,0.09583170780536582,0.0767192642040031,0.019112455641083746,0.40369388268271045,0.40369388268271045,0.10056902272724852,0.0,4.691813422911537,4.52779035858282,5.351397542916004,4.686679873570881,4.525036686170267,5.336677180266861,24844.02265792933,21117.41925923993,0.85,0.9917940863229394,0.6811639734336347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512137188269147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.580678103346,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.289820401378,1537.8903604706688,0.40369388268271045,0.10056902272724852,6.112885165565336,3.430183120548943
578.0,-29.95452788071622,5.070302748175945,35.014964398322505,24.14969962500038,5.009351756312284,-26.458133370927772,-39.990435157064326,1.5129572465237793,-0.33575540620944366,-5.021155671454454,40.029044050137344,45238.16538083902,20630.007666799465,20630.007666799465,65868.17304763848,82651.41727760837,82651.41727760837,20630.007666799465,103281.42494440783,103281.42494440783,103281.42494440783,128125.29991440591,97749.46896673969,60336.44476386332,41570.026892084854,24843.874969998084,0.0,66413.90186208294,21117.29372449837,1537.8854506738933,0.0,0.8867058792725745,2.8186985900669135,0.0014959162575277712,354363.6384224553,1555785.9046157019,4.3903655339517895,1555785.9046157019,4.3903655339517895,0.85,0.09583138031000395,4.296143414572793,1.26743516784627,1.0,0.0,4.2961434145714845,1.2846583596339545,1.2849597024836705,3.344191381587957,19339.915036330527,1972.1224920161858,3099.015535412006,3099.015535412006,6.6569552269304015,5.070302748175945,-0.9139604042856799,5.984263152461625,3.4302252908600552,3.4302252908600552,0.9800643688171586,0.0,0.0,0.00023455820767828085,1.0000795150589572,0.00023453955825147868,198.8846630218749,0.0,3.7233555873187505e-06,10.551989734461339,0.019113655742169382,7.89410735319236e-05,0.00015561713414635726,0.0006685535260575636,0.09583138030986083,0.07671890702627589,0.01911247328358494,0.09583149123582554,0.07671890702639046,0.01911247328361348,0.4036921187744335,0.4036921187744335,0.10056914434700712,0.0,4.6905785214602815,4.527151091524672,5.347759537273362,4.6854002652449935,4.524358829094297,5.332970004231754,24843.874969998084,21117.29372449837,0.85,0.9917829129272101,0.6811550611012424,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451218312921697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.53727958268,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.276019240899,1537.8854506738933,0.4036921187744335,0.10056914434700712,6.112885165565336,3.4302252908600552
579.0,-29.95528955425727,5.070053343426913,35.014931750404855,24.14935097275304,5.0091147616121425,-26.45884268532036,-39.991102112084604,1.5126678926752561,-0.3368190304993277,-5.021318887811938,40.02897786242174,45237.60067533236,20629.928569883854,20629.928569883854,65867.52924521621,82650.93232409743,82650.93232409743,20629.928569883854,103280.86089398128,103280.86089398128,103280.86089398128,128124.5702551827,97749.20958826321,60336.10485451547,41570.11637083082,24843.70936120141,0.0,66413.82573203223,21117.152957021197,1537.8804047861338,0.0,0.8867052878298081,2.8186935317180994,0.0014959162575277712,354361.38365892635,1555783.049056979,4.390385411053773,1555783.049056979,4.390385411053773,0.8499999999999999,0.09583105088973348,4.296143414572793,1.2674347996944562,1.0,0.0,4.296143414571885,1.2846597515130709,1.2849610707298653,3.344187758286036,19339.863717814424,1972.1172589838961,3099.015535412006,3099.015535412006,6.656929703690935,5.070053343426913,-0.9141133289371579,5.984166672364071,3.4302674429400164,3.4302674429400164,0.9800764122685761,0.0,0.0,0.00023453955825147868,1.0000792493353756,0.0002345209726202669,198.88529185965137,0.0,3.7090849651005997e-06,10.5115467910951,0.019117364827134484,7.893511609188216e-05,0.00015560444215959653,0.0006684989994622237,0.09583105088949233,0.07671855955330412,0.019112491336188215,0.09583094091136489,0.07671855955349717,0.019112491336236312,0.4036903540591828,0.4036903540591828,0.10056925520216695,0.0,4.689425139571654,4.52653189130865,5.344450724421165,4.68449985731263,4.523746909434408,5.3309040013736535,24843.70936120141,21117.152957021197,0.85,0.9917743560050248,0.6811473390775272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512228897575283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.49683663931,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.262250335974,1537.8804047861338,0.4036903540591828,0.10056925520216695,6.112885165565336,3.4302674429400164
580.0,-29.95604835204513,5.0698057170224295,35.0148991515069,24.149087850842648,5.0089682262014215,-26.459540364574416,-39.991756005305774,1.512460238730542,-0.338337303218907,-5.0214148767525595,40.028913994379025,45236.99141948036,20629.715168538085,20629.715168538085,65866.70658801844,82650.42599898505,82650.42599898505,20629.715168538085,103280.14116752314,103280.14116752314,103280.14116752314,128123.66996902201,97748.96666453051,60335.758126850276,41570.231708533596,24843.528801498876,0.0,66413.76051003247,21116.999481274044,1537.8729505007086,0.0,0.886705030353851,2.818702324464836,0.0014959162575277712,354360.0576184023,1555780.2935804336,4.390394064264991,1555780.2935804336,4.390394064264991,0.85,0.09583068983675341,4.296143414572793,1.2674342853808778,1.0,0.0,4.296143414573101,1.2846607611336682,1.2849620567097968,3.3441851300740253,19339.815654900114,1972.1123579305997,3099.015535412006,3099.015535412006,6.656860842679,5.0698057170224295,-0.914225900299801,5.9840316173222305,3.4303093770876854,3.4303093770876854,0.9800883934536244,0.0,0.0,0.0002345209726202669,1.0000789506035723,0.00023450245850962836,198.88591832669147,0.0,3.6964086879501293e-06,10.475622221650667,0.019121061235822433,7.892927572721451e-05,0.0001555916968930524,0.000668444243969293,0.09583068983666745,0.07671818540298174,0.019112504433685708,0.09583074751835867,0.07671818540305056,0.01911250443370285,0.4036885894895635,0.4036885894895635,0.10056937499133996,0.0,4.688192531858817,4.5258907853873325,5.340831780649637,4.683077573533637,4.523145127316695,5.326173121373813,24843.528801498876,21116.999481274044,0.85,0.9917629431338797,0.6811388343632018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512274512980072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.460912069866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.248507213346,1537.8729505007086,0.4036885894895635,0.10056937499133996,6.112885165565336,3.4303093770876854
581.0,-29.95680464266455,5.06955904847429,35.014866729193386,24.1487756947987,5.008765768375557,-26.460241379845346,-39.992414124403126,1.512202505556307,-0.3394784844555261,-5.021557935718985,40.028853939932716,45236.41251672349,20629.600225776758,20629.600225776758,65866.01274250024,82649.94951636372,82649.94951636372,20629.600225776758,103279.54974214047,103279.54974214047,103279.54974214047,128122.94152393074,97748.72835335953,60335.416632327935,41570.346356701775,24843.391781790273,0.0,66413.73813849204,21116.883014521733,1537.8690820234356,0.0,0.8867045193447723,2.8187006447972736,0.0014959162575277712,354358.0813355933,1555777.7026382934,4.390411238187343,1555777.7026382934,4.390411238187343,0.85,0.09583035782430901,4.296143414572793,1.2674338584346696,1.0,0.0,4.296143414571801,1.2846620048408295,1.284963276923036,3.344181892501046,19339.768504589756,1972.1075499370077,3099.015535412006,3099.015535412006,6.656823752590224,5.06955904847429,-0.9143658657865146,5.983924914260805,3.4303514320280444,3.4303514320280444,0.9801004091508698,0.0,0.0,0.00023450245850962836,1.0000786902182726,0.00023448400691194302,198.8865427272634,0.0,3.6821958963480963e-06,10.435343170250505,0.019124743431718782,7.892339802175084e-05,0.00015557906048787752,0.0006683899561604171,0.0958303578241188,0.07671783655028067,0.019112521273838133,0.09583039412605046,0.07671783655043295,0.019112521273876075,0.403686823294703,0.403686823294703,0.10056948090723918,0.0,4.6870246249295064,4.525283859746025,5.337400619916821,4.682079451263462,4.5225860421869015,5.3234030930337894,24843.391781790273,21116.883014521733,0.85,0.9917528298911644,0.6811303471940151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512319956432853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.42063301846,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.23479631252,1537.8690820234356,0.403686823294703,0.10056948090723918,6.112885165565336,3.4303514320280444
582.0,-29.957557937837127,5.06931365148864,35.01483434097614,24.1484762163833,5.0085826519685055,-26.460937764336855,-39.99306400129569,1.5119624784680374,-0.34081213784719466,-5.021681450263614,40.028790088412514,45235.810885378545,20629.447638278038,20629.447638278038,65865.25852365658,82649.44416197846,82649.44416197846,20629.447638278038,103278.8918002565,103278.8918002565,103278.8918002565,128122.11470803856,97748.46823381138,60335.059327336894,41570.454340527205,24843.222907782052,0.0,66413.67724830925,21116.739471614743,1537.862931658929,0.0,0.8867041216247202,2.8187037868584,0.0014959162575277712,354356.3750554357,1555774.9478817373,4.390424604717076,1555774.9478817373,4.390424604717076,0.85,0.09583000868078402,4.296143414572793,1.2674333688477057,1.0,0.0,4.29614341457268,1.2846631656054235,1.2849644142545242,3.344178870846778,19339.71703945124,1972.102301953393,3099.015535412006,3099.015535412006,6.65677451518016,5.06931365148864,-0.9144938589163907,5.983807510405031,3.4303933632110595,3.4303933632110595,0.9801123894888741,0.0,0.0,0.00023448400691194302,1.0000783790215402,0.00023446562972530036,198.88716465820244,0.0,3.6697744714314483e-06,10.400140852036724,0.019128413206190215,7.891759432504743e-05,0.00015556641258689558,0.0006683356189639055,0.09583000868064388,0.07671747431882087,0.019112534361823016,0.09583007471397396,0.07671747431893305,0.01911253436185097,0.4036850574458493,0.4036850574458493,0.10056958470406119,0.0,4.685840867567265,4.524661131831351,5.333953481507422,4.680869312416405,4.521937012484784,5.319929409827807,24843.222907782052,21116.739471614743,0.85,0.9917423827835609,0.6811219128290348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512365250004817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.38543070025,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.221110345377,1537.862931658929,0.4036850574458493,0.10056958470406119,6.112885165565336,3.4303933632110595
583.0,-29.958308837331618,5.069069182631982,35.01480196577244,24.148165073152654,5.008373424551101,-26.46163460363979,-39.99372149175031,1.5116991908590505,-0.3417734351742183,-5.021824228634952,40.028725691020114,45235.25395109505,20629.336262798923,20629.336262798923,65864.59021389397,82649.00116530877,82649.00116530877,20629.336262798923,103278.3374281077,103278.3374281077,103278.3374281077,128121.39639137783,97748.25816512336,60334.73459136947,41570.581748615434,24843.058963270134,0.0,66413.64071188557,21116.600118779614,1537.8575142586399,0.0,0.8867036277735355,2.818699769009495,0.0014959162575277712,354354.40266497474,1555772.1695782621,4.390441202022177,1555772.1695782621,4.390441202022177,0.85,0.0958296681368146,4.296143414572793,1.267432943549939,1.0,0.0,4.296143414572587,1.2846644350139211,1.2849656603509463,3.344175566381456,19339.675476968896,1972.098063759683,3099.015535412006,3099.015535412006,6.656738576193133,5.069069182631982,-0.9146329286734245,5.983702111305407,3.4304352668678453,3.4304352668678453,0.9801243619622415,0.0,0.0,0.00023446562972530036,1.0000781302270327,0.00023444731230356288,198.8877846146492,0.0,3.654986545753856e-06,10.358231870666428,0.019132068192735968,7.891172303728018e-05,0.0001555539066880202,0.0006682818918288087,0.09582966813663457,0.07671711968400115,0.019112548452633427,0.09582954716472933,0.07671711968414527,0.01911254845266933,0.4036832905105127,0.4036832905105127,0.10056968354886857,0.0,4.684737444438099,4.524097035906266,5.3306741730688145,4.680050793460737,4.521571068382514,5.317284573356119,24843.058963270134,21116.600118779614,0.85,0.9917328655362612,0.6811139016957947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512410364450468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.34352171888,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.20745917733,1537.8575142586399,0.4036832905105127,0.10056968354886857,6.112885165565336,3.4304352668678453
584.0,-29.95905644805443,5.068825972890188,35.01476959304752,24.147870728652947,5.00819026791317,-26.462325875395916,-39.99436675859613,1.5114596952546342,-0.34300172285600183,-5.021946466798171,40.02866101281077,45234.65830974773,20629.185169015273,20629.185169015273,65863.843478763,82648.51831052572,82648.51831052572,20629.185169015273,103277.70347954099,103277.70347954099,103277.70347954099,128120.58780894072,97748.01808012827,60334.38072433894,41570.70817309926,24842.884329399738,0.0,66413.592502499,21116.451679989776,1537.851005922955,0.0,0.8867032395453589,2.8187016715855293,0.0014959162575277712,354352.7140309933,1555769.3791632464,4.390454249567767,1555769.3791632464,4.390454249567767,0.85,0.09582931700791936,4.296143414572793,1.2674324918771167,1.0,0.0,4.2961434145749955,1.2846655930198332,1.2849667950953985,3.3441725519198733,19339.627975704123,1972.0932199787005,3099.015535412006,3099.015535412006,6.656689820779706,5.068825972890188,-0.9147594464466611,5.983585419336849,3.4304770415152346,3.4304770415152346,0.9801362975757814,0.0,0.0,0.00023444731230356288,1.000077788498169,0.00023442907641778118,198.88840185921052,0.0,3.6431114292196405e-06,10.324577790408462,0.01913571130416519,7.890596129707837e-05,0.0001555413510064845,0.0006682279508202636,0.09582931700778169,0.07671675606491,0.019112560942871684,0.09582916433234083,0.07671675606502022,0.01911256094289914,0.40368152584784517,0.40368152584784517,0.10056978631565687,0.0,4.683625721272108,4.5235321205095715,5.327356460616443,4.678944743942168,4.521041661136678,5.3138525157040135,24842.884329399738,21116.451679989776,0.85,0.9917223417222112,0.6811054274476365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512455335686762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.30986763862,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.193830892862,1537.851005922955,0.40368152584784517,0.10056978631565687,6.112885165565336,3.4304770415152346
585.0,-29.95980160348811,5.068583947193907,35.014737306505154,24.147571250237547,5.008006181311999,-26.463015030017342,-39.99501548297701,1.5112196078410705,-0.3442894053461032,-5.022071960387222,40.02859877758954,45234.08923174063,20629.04308355381,20629.04308355381,65863.13231529444,82648.0172246704,82648.0172246704,20629.04308355381,103277.06030822422,103277.06030822422,103277.06030822422,128119.78619873634,97747.75830611364,60334.05221110306,41570.784550011755,24842.725890512127,0.0,66413.51044052388,21116.317006935307,1537.845499716974,0.0,0.886702825886067,2.818703976693359,0.0014959162575277712,354350.9804321704,1555766.6941497538,4.390468151809044,1555766.6941497538,4.390468151809044,0.85,0.09582897155230373,4.296143414572793,1.2674320495454592,1.0,0.0,4.296143414572013,1.284666753627468,1.284967932546893,3.344169530691072,19339.576578930057,1972.0879789663195,3099.015535412006,3099.015535412006,6.656643972199782,5.068583947193907,-0.9148874440537886,5.983471391247695,3.4305187885475137,3.4305187885475137,0.9801482252992896,0.0,0.0,0.00023442907641778118,1.0000775334906968,0.00023441090172231325,198.88901707998977,0.0,3.626906179610289e-06,10.278652113015559,0.0191393382103448,7.890016907578737e-05,0.0001555289073419938,0.0006681744910530087,0.09582897155215789,0.07671639725010729,0.0191125743020506,0.09582885488276068,0.07671639725022404,0.019112574302079688,0.40367976257753435,0.40367976257753435,0.10056988770398079,0.0,4.6825051327633105,4.52295301443462,5.32405139340068,4.677782555041119,4.520399647724446,5.310591816653925,24842.725890512127,21116.317006935307,0.85,0.9917128590014478,0.6810977003278524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512500110223463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.26394196123,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.180243463472,1537.845499716974,0.40367976257753435,0.10056988770398079,6.112885165565336,3.4305187885475137
586.0,-29.960543873557874,5.068343521079775,35.0147052159762,24.147312982846074,5.007860209772758,-26.46369777574256,-39.995651913899906,1.5110141119574294,-0.3456636223228884,-5.022171519606911,40.028539913757854,45233.47903695821,20628.85113369574,20628.85113369574,65862.33017065395,82647.52959349973,82647.52959349973,20628.85113369574,103276.38072719547,103276.38072719547,103276.38072719547,128118.95721907914,97747.52720370931,60333.697670119116,41570.9217039891,24842.57649188366,0.0,66413.49819587276,21116.19001810111,1537.83991540433,0.0,0.8867025320919094,2.8187104541418995,0.0014959162575277712,354349.6051017399,1555764.1545913068,4.390478025634091,1555764.1545913068,4.390478025634091,0.85,0.0958286166513048,4.296143414572793,1.267431542375125,1.0,0.0,4.296143414571824,1.2846677523163363,1.2849689081202345,3.344166930964506,19339.53085488765,1972.083316411583,3099.015535412006,3099.015535412006,6.656582033220813,5.068343521079775,-0.9149994658212863,5.983342986901062,3.4305604874172855,3.4305604874172855,0.9801601392620816,0.0,0.0,0.00023441090172231325,1.0000772337271606,0.0002343927986928506,198.88962992186956,0.0,3.614747317344596e-06,10.244193897354586,0.019142952957662145,7.889448700023785e-05,0.00015551641472207539,0.0006681208209662155,0.0958286166512076,0.07671603125673647,0.01911258539447113,0.09582869536846843,0.07671603125681428,0.019112585394490515,0.4036779991835975,0.4036779991835975,0.10056998654486925,0.0,4.681343907389078,4.522371896624861,5.320550180527107,4.6765078972840115,4.519859453670165,5.306355639929791,24842.57649188366,21116.19001810111,0.85,0.9917009638071879,0.6810886380890749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512544737974948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.22948374557,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.166680301349,1537.83991540433,0.4036779991835975,0.10056998654486925,6.112885165565336,3.4305604874172855
587.0,-29.961283923229892,5.0681036495365825,35.01467317035839,24.146978824306302,5.0076290761459425,-26.464387039527367,-39.99630060335619,1.5107321924434431,-0.3465098738693655,-5.022331776467559,40.028477040809626,45232.933391663064,20628.784585183097,20628.784585183097,65861.71797684616,82647.08188036537,82647.08188036537,20628.784585183097,103275.86646554846,103275.86646554846,103275.86646554846,128118.29513906324,97747.29828712961,60333.37014457819,41571.031269501575,24842.42867351478,0.0,66413.45994301635,21116.064372487563,1537.835823256043,0.0,0.8867019436946225,2.818702876962856,0.0014959162575277712,354347.39129108604,1555761.4420712648,4.390497800485434,1555761.4420712648,4.390497800485434,0.85,0.09582828564554152,4.296143414572793,1.267431147848256,1.0,0.0,4.296143414572004,1.2846691083144455,1.2849702411786075,3.3441634011185672,19339.485563314727,1972.078697956461,3099.015535412006,3099.015535412006,6.656560559139163,5.0681036495365825,-0.9151471699521263,5.983250819488709,3.4306022654515127,3.4306022654515127,0.9801720758432894,0.0,0.0,0.0002343927986928506,1.0000770031517394,0.00023437475109832788,198.8902409338328,0.0,3.6005048302930108e-06,10.203830689050392,0.019146553462492437,7.888869586941409e-05,0.0001555041028234365,0.0006680679272839571,0.09582828564530657,0.07671568682534732,0.01911259881995924,0.09582811917810559,0.07671568682553544,0.01911259882000609,0.40367623518264384,0.40367623518264384,0.10057006924492795,0.0,4.680300687584804,4.521843018274467,5.317432013227972,4.675821902598216,4.5194249237137,5.304653591865701,24842.42867351478,21116.064372487563,0.85,0.9916923170898853,0.6810808144986503,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512589193181005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.18912053727,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.153150104166,1537.835823256043,0.40367623518264384,0.10057006924492795,6.112885165565336,3.4306022654515127
588.0,-29.962021057580213,5.0678653970679015,35.014641128243845,24.146710603404813,5.007479045842702,-26.465065568094268,-39.99693256393073,1.5105235563565895,-0.3479568529855328,-5.022428195647589,40.02841305161025,45232.32724530269,20628.590296241742,20628.590296241742,65860.91754154443,82646.56876749634,82646.56876749634,20628.590296241742,103275.15906373809,103275.15906373809,103275.15906373809,128117.40540685458,97747.03774003855,60333.01568044708,41571.13562176829,24842.246343116494,0.0,66413.38196488479,21115.90939164902,1537.8282732612251,0.0,0.8867016844577738,2.8187106808770586,0.0014959162575277712,354346.0593482979,1555758.6813966064,4.390506512921037,1555758.6813966064,4.390506512921037,0.85,0.09582791965323337,4.296143414572793,1.2674306027637794,1.0,0.0,4.296143414574016,1.2846701214320928,1.284971231347322,3.3441607638415722,19339.434013586048,1972.07344134705,3099.015535412006,3099.015535412006,6.656497865377505,5.0678653970679015,-0.9152566144671237,5.983122011535025,3.430643810071116,3.430643810071116,0.9801839457346045,0.0,0.0,0.00023437475109832788,1.0000767002609852,0.00023435677587245484,198.89084954209054,0.0,3.5894904228977663e-06,10.17261585849227,0.019150142952915335,7.888305446245889e-05,0.000155491696635869,0.0006680146285229391,0.09582791965314791,0.07671531325687371,0.019112606396274198,0.09582788600451042,0.07671531325694213,0.019112606396291233,0.40367447347785873,0.40367447347785873,0.10057015993627912,0.0,4.679171838937236,4.521267909700043,5.314069533076861,4.674471342662059,4.518785434601682,5.300435898395222,24842.246343116494,21115.90939164902,0.85,0.9916814291488354,0.6810724873071318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512633515664357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.15790570671,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.139639646619,1537.8282732612251,0.40367447347785873,0.10057015993627912,6.112885165565336,3.430643810071116
589.0,-29.96275503348661,5.067628436852586,35.01460932095982,24.146428726986073,5.007315304308364,-26.46574262518454,-39.997564314957685,1.510302896006343,-0.34931972358094754,-5.022542408185943,40.02835580726104,45231.734611416075,20628.43522583784,20628.43522583784,65860.16983725391,82646.05590521506,82646.05590521506,20628.43522583784,103274.4911310529,103274.4911310529,103274.4911310529,128116.6039468273,97746.77016091697,60332.66737398305,41571.22531881547,24842.1128157744,0.0,66413.33813458987,21115.795893408238,1537.8239340592827,0.0,0.8867013101651491,2.8187152963335445,0.0014959162575277712,354344.4816116217,1555756.2117169576,4.390519092158856,1555756.2117169576,4.390519092158856,0.85,0.09582757192007788,4.296143414572793,1.2674301164736974,1.0,0.0,4.2961434145736686,1.2846711906430515,1.2849722777154329,3.3441579805509045,19339.38107255699,1972.068042864484,3099.015535412006,3099.015535412006,6.656447826775848,5.067628436852586,-0.9153759900896565,5.983004426942243,3.4306854433256246,3.4306854433256246,0.9801958409501784,0.0,0.0,0.00023435677587245484,1.0000763720663004,0.0002343388789280566,198.8914555458706,0.0,3.575107944598908e-06,10.131855914993306,0.019153718060859935,7.887741529887534e-05,0.0001554793605735795,0.0006679616310301722,0.09582757191995328,0.07671495585427074,0.019112616065682535,0.09582773207336352,0.07671495585437049,0.019112616065707386,0.4036727104527893,0.4036727104527893,0.1005702401202397,0.0,4.678025750487791,4.52067348849647,5.310698275809386,4.67322268460498,4.5180801686616405,5.296995553274201,24842.1128157744,21115.795893408238,0.85,0.9916708252758665,0.6810640133726114,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512677663802467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.11714576321,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.12616292436,1537.8239340592827,0.4036727104527893,0.1005702401202397,6.112885165565336,3.4306854433256246
590.0,-29.96348683296163,5.067392576190479,35.014577628490166,24.14614447569477,5.0071332815055545,-26.46641955118676,-39.99819973306728,1.5100659997304935,-0.3503128182545652,-5.022666842116361,40.028295536863176,45231.16854496112,20628.303279452775,20628.303279452775,65859.4718244139,82645.61165865269,82645.61165865269,20628.303279452775,103273.91493810547,103273.91493810547,103273.91493810547,128115.87982880772,97746.56236753607,60332.33709748668,41571.36141116599,24841.96489070225,0.0,66413.32630186825,21115.670157096913,1537.8190100210888,0.0,0.8867008947769246,2.8187138425214573,0.0014959162575277712,354342.76268249244,1555753.611488397,4.390533052547272,1555753.611488397,4.390533052547272,0.85,0.09582722239499952,4.296143414572793,1.2674297115067024,1.0,0.0,4.296143414573484,1.2846723356346699,1.2849733999824955,3.3441549999987807,19339.339960248406,1972.0638505757222,3099.015535412006,3099.015535412006,6.656405249904723,5.067392576190479,-0.9155009884036405,5.98289356459412,3.4307270693224505,3.4307270693224505,0.9802077340921287,0.0,0.0,0.0002343388789280566,1.0000761460515148,0.000234321036306355,198.8920597559317,0.0,3.559549321192239e-06,10.087762776258804,0.019157277610181128,7.887174377796024e-05,0.00015546713515009636,0.0006679091088575849,0.09582722239485136,0.07671459861914073,0.019112623775710637,0.09582733092081738,0.07671459861925935,0.019112623775740183,0.4036709448164539,0.4036709448164539,0.10057030912415599,0.0,4.676939004680321,4.5201300503372295,5.307420142946967,4.672354023861772,4.517721361973599,5.294070376323589,24841.96489070225,21115.670157096913,0.85,0.9916604918275449,0.6810556113297511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512721623031195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.07305262447,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.112724905117,1537.8190100210888,0.4036709448164539,0.10057030912415599,6.112885165565336,3.4307270693224505
591.0,-29.964216046664827,5.067157399954447,35.01454585606661,24.145819048304134,5.0069121753556125,-26.467098058134233,-39.99883920243008,1.5097941868250229,-0.351178328369258,-5.022815031058457,40.02822982310902,45230.63208579773,20628.2211483238,20628.2211483238,65858.85323412153,82645.15840409874,82645.15840409874,20628.2211483238,103273.37955242253,103273.37955242253,103273.37955242253,128115.17355318124,97746.32757504842,60332.01831546542,41571.45473286999,24841.794000758713,0.0,66413.2487336287,21115.524900644905,1537.8133142826443,0.0,0.8867003781238059,2.8187079300890727,0.0014959162575277712,354340.7156103943,1555750.7764224126,4.3905504162637525,1555750.7764224126,4.3905504162637525,0.85,0.09582687638092689,4.296143414572793,1.267429288956337,1.0,0.0,4.29614341457251,1.2846736438325703,1.2849746855638342,3.344151594607403,19339.293506116122,1972.0591135725374,3099.015535412006,3099.015535412006,6.6563787475758245,5.067157399954447,-0.9156398631599627,5.98279726311441,3.430768632084136,3.430768632084136,0.9802196091668961,0.0,0.0,0.000234321036306355,1.0000758774375422,0.00023430325797553205,198.8926618342704,0.0,3.5487557816724614e-06,10.057173885259756,0.0191608263659628,7.886603647758934e-05,0.00015545499982876567,0.0006678569737767662,0.09582687638073172,0.07671424506095655,0.019112631319775173,0.09582671915927221,0.0767142450611128,0.0191126313198141,0.4036691797877962,0.4036691797877962,0.10057037258607923,0.0,4.675935128742822,4.519619486259842,5.304426317437844,4.671636702689227,4.517297441375945,5.29216833774592,24841.794000758713,21115.524900644905,0.85,0.9916523357902465,0.681048329185182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512765452162397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.04246373347,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.099306021184,1537.8133142826443,0.4036691797877962,0.10057037258607923,6.112885165565336,3.430768632084136
592.0,-29.964942201264943,5.066923773924844,35.0145140962893,24.14555582161995,5.006762454446494,-26.467766672498325,-39.999462047684915,1.5095869256798162,-0.35249698689455045,-5.02291106390666,40.0281666466124,45230.03631935896,20628.03512355241,20628.03512355241,65858.07144291137,82644.66565906709,82644.66565906709,20628.03512355241,103272.7007826195,103272.7007826195,103272.7007826195,128114.3167986525,97746.08280203272,60331.66959540155,41571.57022959018,24841.616016032982,0.0,66413.18624562316,21115.373613628035,1537.8060060756147,0.0,0.8867001179061996,2.818714088116199,0.0014959162575277712,354339.3890240332,1555748.050824143,4.3905591616816375,1555748.050824143,4.3905591616816375,0.85,0.09582650808231832,4.296143414572793,1.2674288098094983,1.0,0.0,4.296143414572912,1.284674649970095,1.2849756690965703,3.3441489755190545,19339.245077317715,1972.0541752094464,3099.015535412006,3099.015535412006,6.656318720522311,5.066923773924844,-0.9157473836150807,5.982671157539925,3.4308100082132507,3.4308100082132507,0.9802314309180716,0.0,0.0,0.00023430325797553205,1.0000755595646305,0.00023428555546096223,198.89326139004152,0.0,3.5359795403500067e-06,10.020966017351919,0.01916436234550315,7.886047791537232e-05,0.00015544278006015974,0.0006678044758983424,0.09582650808223411,0.07671387212627515,0.01911263595595897,0.09582644498797308,0.07671387212634256,0.019112635955975767,0.40366741687734964,0.40366741687734964,0.10057044667696557,0.0,4.674867768193224,4.519083703634635,5.301214874440802,4.670414077012083,4.516759264325742,5.288186116857958,24841.616016032982,21115.373613628035,0.85,0.9916414972072151,0.6810399993772285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512809126677275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.00625586556,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.085914545563,1537.8060060756147,0.40366741687734964,0.10057044667696557,6.112885165565336,3.4308100082132507
593.0,-29.965666066951304,5.066690989839527,35.01448243488287,24.14524785652759,5.006563210526688,-26.468438179189825,-40.000092855747766,1.5093353227654405,-0.35351292275930746,-5.023047743515513,40.02810599229416,45229.48633173288,20627.93409023807,20627.93409023807,65857.42042197095,82644.19346158752,82644.19346158752,20627.93409023807,103272.1275518256,103272.1275518256,103272.1275518256,128113.59841635592,97745.8362051625,60331.344512152486,41571.65743667779,24841.470864530318,0.0,66413.12830120811,21115.25023485077,1537.8015200069046,0.0,0.8866996415369597,2.818711504205006,0.0014959162575277712,354337.50095486705,1555745.4340425995,4.390575171553064,1555745.4340425995,4.390575171553064,0.85,0.0958261648735047,4.296143414572793,1.2674283306626601,1.0,0.0,4.296143414573511,1.2846758633542157,1.2849768600218288,3.344145816950127,19339.196287666287,1972.0492000495876,3099.015535412006,3099.015535412006,6.65628611877728,5.066690989839527,-0.9158785826451723,5.9825695724846994,3.430851460027578,3.430851460027578,0.9802432742935937,0.0,0.0,0.00023428555546096223,1.0000753218314318,0.00023426790997293736,198.8938590591233,0.0,3.520910857595321e-06,9.97826137042514,0.019167883256360745,7.88548486585006e-05,0.00015543070680246163,0.0006677526074517901,0.09582616487333259,0.07671352028899563,0.01911264458433697,0.09582602611910399,0.0767135202891334,0.019112644584371296,0.4036656537911706,0.4036656537911706,0.10057051407301112,0.0,4.673853405344573,4.518565383619887,5.298199626714734,4.669534820756212,4.516234049539207,5.28587797100738,24841.470864530318,21115.25023485077,0.85,0.9916325598047901,0.6810323122651356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512852618223875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.963551218636,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.072560046852,1537.8015200069046,0.4036656537911706,0.10057051407301112,6.112885165565336,3.430851460027578
594.0,-29.96638689658295,5.066459898560973,35.01445091033371,24.145002581086032,5.0064323838699485,-26.469100110938083,-40.00071091633288,1.5091455982251076,-0.35490368962416596,-5.023132942862425,40.028046655700564,45228.893878715346,20627.7309534265,20627.7309534265,65856.62483214185,82643.6966259729,82643.6966259729,20627.7309534265,103271.4275793994,103271.4275793994,103271.4275793994,128112.7387291561,97745.59320780354,60331.00497895772,41571.76469871758,24841.3111497567,0.0,66413.07584847428,21115.114477293195,1537.7950087413408,0.0,0.8866994225812929,2.8187198794743784,0.0014959162575277712,354336.32402938977,1555742.8741142666,4.390582530243861,1555742.8741142666,4.390582530243861,0.85,0.09582579633898713,4.296143414572793,1.2674278383282944,1.0,0.0,4.296143414572827,1.2846767871959721,1.28497776141011,3.3441434120950095,19339.148210184885,1972.044297510861,3099.015535412006,3099.015535412006,6.656220569957257,5.066459898560973,-0.9159787154263803,5.9824386139873535,3.4308927764517154,3.4308927764517154,0.9802550789862045,0.0,0.0,0.00023426790997293736,1.0000750063467225,0.00023425033971073716,198.89445422459426,0.0,3.509579208248119e-06,9.946147476175168,0.019171392835568995,7.884933351892304e-05,0.00015541857645401432,0.0006677004937351917,0.09582579633891647,0.07671314752847765,0.019112648810438827,0.0958258814435216,0.07671314752853421,0.01911264881045292,0.40366389126661556,0.40366389126661556,0.10057058587473515,0.0,4.672761317133052,4.518019761120684,5.294903604097556,4.66822925323828,4.515676419693705,5.2815572588118584,24841.3111497567,21115.114477293195,0.85,0.9916213635760222,0.6810239294127558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512895972928364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.93143732439,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.05922719756,1537.7950087413408,0.40366389126661556,0.10057058587473515,6.112885165565336,3.4308927764517154
595.0,-29.967104941900526,5.066229548560522,35.01441952155375,24.14468976147475,5.006230085029358,-26.46976668416134,-40.001333377417154,1.5088918272900722,-0.3559104495423071,-5.023273114933566,40.0279875611276,45228.33389483339,20627.642000054144,20627.642000054144,65855.97589488754,82643.21658227243,82643.21658227243,20627.642000054144,103270.85858232657,103270.85858232657,103270.85858232657,128112.03511099248,97745.33493858829,60330.665926226364,41571.854458179914,24841.176528665903,0.0,66413.03098684581,21115.000049366015,1537.7912050937086,0.0,0.8866989227710331,2.818716766521828,0.0014959162575277712,354334.3877291847,1555740.3246304705,4.3905993279419215,1555740.3246304705,4.3905993279419215,0.8499999999999999,0.09582545522906022,4.296143414572793,1.2674273937987168,1.0,0.0,4.296143414573834,1.2846780104515385,1.2849789623789563,3.34414022784027,19339.097111138188,1972.0390868582226,3099.015535412006,3099.015535412006,6.656191866205583,5.066229548560522,-0.9161110111497566,5.982340559710279,3.4309342155657507,3.4309342155657507,0.9802669187330716,0.0,0.0,0.00023425033971073716,1.000074717052748,0.00023423283852338592,198.8950470942704,0.0,3.494627710891126e-06,9.903774932665451,0.019174887463279885,7.884377947279752e-05,0.00015540656023793964,0.0006676488703476344,0.09582545522887281,0.07671279902475955,0.019112656204113256,0.0958254845808265,0.07671279902490959,0.019112656204150636,0.4036621271894623,0.4036621271894623,0.10057064215716006,0.0,4.671735119537459,4.517488292872315,5.2918819645514645,4.667362665391238,4.515097775648655,5.279528096544652,24841.176528665903,21115.000049366015,0.85,0.9916122621768518,0.6810159576031337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512939146039279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.88906478088,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.045931041708,1537.7912050937086,0.4036621271894623,0.10057064215716006,6.112885165565336,3.4309342155657507
596.0,-29.96782089301574,5.066000290817616,35.01438807634665,24.144405300635867,5.006047592541279,-26.470429391145494,-40.001955279707886,1.5086560906710054,-0.3568490209083848,-5.023391777648628,40.02792314001243,45227.78096458653,20627.510929148724,20627.510929148724,65855.29189373525,82642.77354090307,82642.77354090307,20627.510929148724,103270.28447005179,103270.28447005179,103270.28447005179,128111.28435738396,97745.12132558349,60330.341786523815,41571.977265621856,24840.99988733217,0.0,66412.97715295403,21114.849904232346,1537.784497603425,0.0,0.8866985518037819,2.818715268996182,0.0014959162575277712,354332.7485600694,1555737.5453502699,4.390611795473171,1555737.5453502699,4.390611795473171,0.85,0.09582509406115094,4.296143414572793,1.2674269701493905,1.0,0.0,4.296143414572193,1.2846791492136331,1.2849800789232393,3.344137263535811,19339.054847406147,1972.0347771569443,3099.015535412006,3099.015535412006,6.6561495718369645,5.066000290817616,-0.916230284033273,5.982230574850889,3.43097549314655,3.43097549314655,0.9802787123275857,0.0,0.0,0.00023423283852338592,1.000074499567432,0.0002342153895781764,198.89563823792582,0.0,3.480899482431963e-06,9.864869133212183,0.019178368362762318,7.883823077382359e-05,0.00015539460774956232,0.0006675975207434044,0.0958250940610239,0.0767124341262303,0.019112659934793594,0.09582497561210829,0.07671243412633201,0.01911265993481893,0.4036603623651734,0.4036603623651734,0.1005707004727036,0.0,4.670742039373863,4.516990696028245,5.288890432479377,4.666542756740228,4.514776275494285,5.276698074730916,24840.99988733217,21114.849904232346,0.85,0.9916027667614661,0.6810081839942754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512982152631317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.850158981426,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.032666637293,1537.784497603425,0.4036603623651734,0.1005707004727036,6.112885165565336,3.43097549314655
597.0,-29.968533784526777,5.065772606117376,35.01435679238733,24.144155310373776,5.005912527832218,-26.47108460127305,-40.00256471391765,1.5084633445784414,-0.3581954943960568,-5.023480710988144,40.027864946247284,45227.187031766145,20627.322164028803,20627.322164028803,65854.50919579495,82642.27462831805,82642.27462831805,20627.322164028803,103269.59679234686,103269.59679234686,103269.59679234686,128110.44516429014,97744.87100363954,60329.99551941891,41572.08387135625,24840.848371943284,0.0,66412.93224329952,21114.72111615179,1537.7785418133556,0.0,0.8866983096879619,2.818722624252142,0.0014959162575277712,354331.52006702084,1555735.034735993,4.390619932547152,1555735.034735993,4.390619932547152,0.85,0.09582472688086058,4.296143414572793,1.2674264382524414,1.0,0.0,4.296143414572493,1.2846800867870543,1.2849809942988029,3.344134822948269,19339.00532074192,1972.0297268426955,3099.015535412006,3099.015535412006,6.656088660519236,5.065772606117376,-0.9163313495751275,5.982103955692503,3.431016716308374,3.431016716308374,0.9802904903738211,0.0,0.0,0.0002342153895781764,1.0000741816171286,0.00023419801639059225,198.8962268584178,0.0,3.470519094023968e-06,9.835451112463925,0.01918183888185634,7.883279366703184e-05,0.00015538259591114456,0.0006675459161628891,0.09582472688078703,0.07671206423750863,0.019112662643278384,0.09582482836790616,0.07671206423756752,0.019112662643293057,0.403658598643729,0.403658598643729,0.10057076022683575,0.0,4.6696848131139745,4.516465405257463,5.285687993938552,4.66528521659211,4.514196342595426,5.272708849322385,24840.848371943284,21114.72111615179,0.85,0.9915916519773765,0.6809997014749964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513025034035545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.82074096068,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.019420251889,1537.7785418133556,0.403658598643729,0.10057076022683575,6.112885165565336,3.431016716308374
