time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
598.0,-29.969244082150627,5.065545895684788,35.014325683219,24.143870116118364,5.005733755991228,-26.471741847652474,-40.003181936312444,1.5082315214928967,-0.35919139365461206,-5.02360371269262,40.02780746943558,45226.63973014502,20627.205251910535,20627.205251910535,65853.84498205555,82641.81255794594,82641.81255794594,20627.205251910535,103269.01780985648,103269.01780985648,103269.01780985648,128109.73347719348,97744.63753226165,60329.6760306077,41572.17944628217,24840.71566733701,0.0,66412.89511361918,21114.608317236456,1537.774453120067,0.0,0.8866978914615478,2.818721375463959,0.0014959162575277712,354329.82097138616,1555732.5550557587,4.390633988386181,1555732.5550557587,4.390633988386181,0.85,0.09582437679998251,4.296143414572793,1.2674259975692257,1.0,0.0,4.296143414573462,1.2846812069833289,1.2849820924372888,3.344131906981763,19338.95912799367,1972.0250164932643,3099.015535412006,3099.015535412006,6.656050934952218,5.065545895684788,-0.9164521204760927,5.981998016160881,3.4310580319084973,3.4310580319084973,0.9803022948309993,0.0,0.0,0.00023419801639059225,1.0000739121248527,0.00023418070759689423,198.8968133402434,0.0,3.455461458992419e-06,9.792777774784515,0.019185294343315333,7.882728743077522e-05,0.00015537072895981704,0.0006674949340380922,0.09582437679983649,0.07671171006970276,0.019112666730133725,0.09582448593511822,0.07671171006981967,0.019112666730162854,0.4036568337927307,0.4036568337927307,0.10057080634249166,0.0,4.668677332233358,4.515965755836703,5.282632493639426,4.6644123190380355,4.5137349355273955,5.270176014169465,24840.71566733701,21114.608317236456,0.85,0.9915822050731684,0.6809918413099035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513067732427252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.778067622996,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.006211295517,1537.774453120067,0.4036568337927307,0.10057080634249166,6.112885165565336,3.4310580319084973
599.0,-29.96995192794125,5.0653199266320055,35.0142945014287,24.143557680677645,5.005527746531615,-26.4723996106692,-40.0037954916246,1.5079754292595284,-0.3600748393554909,-5.0237397402498365,40.027743135836516,45226.08724963856,20627.11628633396,20627.11628633396,65853.20353597251,82641.35034635478,82641.35034635478,20627.11628633396,103268.46663268874,103268.46663268874,103268.46663268874,128109.01322297183,97744.39110307535,60329.33858874065,41572.280571483,24840.546590283087,0.0,66412.8271617661,21114.464601740623,1537.7685764144253,0.0,0.8866974317327655,2.8187171215501037,0.0014959162575277712,354327.9419493534,1555729.7795616854,4.390649439055689,1555729.7795616854,4.390649439055689,0.85,0.09582402228606365,4.296143414572793,1.2674255442479625,1.0,0.0,4.2961434145732245,1.284682440564792,1.2849833040702083,3.3441286958698178,19338.910371518818,1972.020044716475,3099.015535412006,3099.015535412006,6.656022227262452,5.0653199266320055,-0.916580406281601,5.9819003329136065,3.4310992619381953,3.4310992619381953,0.9803140748394844,0.0,0.0,0.00023418070759689423,1.000073657410464,0.00023416345972282577,198.89739780066185,0.0,3.4426639092997395e-06,9.756509518955461,0.01918873700722463,7.882181426092642e-05,0.0001553588933359678,0.000667444086500635,0.09582402228589555,0.07671135299311774,0.019112669292777815,0.09582392543910213,0.07671135299325231,0.019112669292811336,0.4036550692434707,0.4036550692434707,0.10057084832666086,0.0,4.66772678852459,4.515480302018432,5.279806115438987,4.663664900894332,4.513281671326865,5.268241202720617,24840.546590283087,21114.464601740623,0.85,0.9915735611671753,0.6809842192002818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451311027569756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.74179936717,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.993030540301,1537.7685764144253,0.4036550692434707,0.10057084832666086,6.112885165565336,3.4310992619381953
600.0,-29.970656984397063,5.065095388505566,35.0142633366529,24.143293930124514,5.005379379793003,-26.47304909825605,-40.00440398287026,1.5077714936518805,-0.3613502187839117,-5.023834040113669,40.0276812678399,45225.52545914068,20626.944575172805,20626.944575172805,65852.47003431348,82640.84930099058,82640.84930099058,20626.944575172805,103267.79387616338,103267.79387616338,103267.79387616338,128108.16841867607,97744.1295317198,60329.01542823866,41572.34900386793,24840.374542512676,0.0,66412.72354638061,21114.318361135774,1537.761564424159,0.0,0.8866971755931805,2.818722912568377,0.0014959162575277712,354326.63933904964,1555727.110442695,4.390658047457854,1555727.110442695,4.390658047457854,0.85,0.09582365047025954,4.296143414572793,1.26742505795788,1.0,0.0,4.29614341457404,1.2846834300654804,1.2849842716434192,3.344126120124254,19338.858619137492,1972.014767442245,3099.015535412006,3099.015535412006,6.655966818969336,5.065095388505566,-0.9166835362614032,5.981778924766969,3.4311403377667475,3.4311403377667475,0.9803258107904993,0.0,0.0,0.00023416345972282577,1.0000733675701794,0.0002341462809791238,198.89797996096829,0.0,3.4305572698107136e-06,9.722199302643562,0.019192167564494444,7.881638661165179e-05,0.00015534707311117398,0.0006673933051197283,0.09582365047017849,0.07671098079295291,0.019112669677225583,0.09582365768423043,0.07671098079301779,0.019112669677241744,0.40365330546370165,0.40365330546370165,0.10057089886871448,0.0,4.666714350226357,4.514959648181559,5.276810334205322,4.662483821329772,4.512699003703233,5.264647537936185,24840.374542512676,21114.318361135774,0.85,0.9915640635988091,0.6809768225746163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513152672352254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.70748915086,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.97987522689,1537.761564424159,0.40365330546370165,0.10057089886871448,6.112885165565336,3.4311403377667475
601.0,-29.971359495887498,5.064871957271902,35.014232327402695,24.143022356461756,5.005213384771144,-26.473698058154636,-40.005008632410295,1.507551947038147,-0.3623611605216297,-5.02394619173882,40.027623468263464,45224.95823475509,20626.811748039676,20626.811748039676,65851.76998279477,82640.39086372168,82640.39086372168,20626.811748039676,103267.20261176136,103267.20261176136,103267.20261176136,128107.43747509229,97743.90185942243,60328.67819766801,41572.470735282695,24840.234863330934,0.0,66412.70559861363,21114.199633831293,1537.7568251723462,0.0,0.8866968137923873,2.8187231306423612,0.0014959162575277712,354325.09013849776,1555724.616847265,4.39067020695364,1555724.616847265,4.39067020695364,0.85,0.09582329358460344,4.296143414572793,1.2674246007902545,1.0,0.0,4.29614341457192,1.2846844924438858,1.284985312200193,3.344123354676865,19338.813573748153,1972.0101740908624,3099.015535412006,3099.015535412006,6.6559239578956815,5.064871957271902,-0.9167967424563299,5.981668699728232,3.431181468642992,3.431181468642992,0.9803375624694263,0.0,0.0,0.0002341462809791238,1.0000731031549799,0.00023412916539846038,198.89856002290276,0.0,3.4168174205880646e-06,9.683260569946576,0.019195584381915032,7.881099357206777e-05,0.00015533528740705604,0.0006673426720445959,0.09582329358447972,0.07671062128371037,0.01911267230076935,0.09582333067827126,0.07671062128380941,0.019112672300794026,0.4036515398404216,0.4036515398404216,0.10057094409570616,0.0,4.665731391521035,4.514465966950638,5.273854196078332,4.661585031217214,4.512279508194979,5.261815884761859,24840.234863330934,21114.199633831293,0.85,0.9915537906374564,0.6809684657042366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451319490217394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.66855041816,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.966752198294,1537.7568251723462,0.4036515398404216,0.10057094409570616,6.112885165565336,3.431181468642992
602.0,-29.972059714162977,5.064649414808659,35.01420133565836,24.142733110953145,5.005026050032673,-26.474347087767125,-40.00561701888216,1.5073134236367207,-0.3632146400472607,-5.0240703041021195,40.02756195964514,45224.41827135732,20626.70509558922,20626.70509558922,65851.12336694653,82639.9482045062,82639.9482045062,20626.70509558922,103266.65330009542,103266.65330009542,103266.65330009542,128106.73074484385,97743.67976339112,60328.358101329286,41572.57962451315,24840.077444748425,0.0,66412.65706926158,21114.06582803616,1537.751343901421,0.0,0.8866964045100577,2.818719874667466,0.0014959162575277712,354323.37572511786,1555721.9632392759,4.390683962229454,1555721.9632392759,4.390683962229454,0.85,0.09582293663630104,4.296143414572793,1.2674241337319838,1.0,0.0,4.296143414572822,1.284685643455836,1.284986441492377,3.344120358515147,19338.76963163347,1972.0056932421846,3099.015535412006,3099.015535412006,6.655889542950274,5.064649414808659,-0.9169167232396083,5.981566138048267,3.431222559201679,3.431222559201679,0.9803493026290512,0.0,0.0,0.00023412916539846038,1.0000728649335404,0.0002341121068353548,198.89913819430424,0.0,3.404264347909638e-06,9.647685161975915,0.019198988646262943,7.880556754606103e-05,0.00015532359785239936,0.0006672924520413383,0.09582293663616132,0.07671026230219564,0.019112674333965664,0.09582283420250008,0.0767102623023075,0.019112674333993534,0.40364977403156843,0.40364977403156843,0.10057098547847594,0.0,4.664803672960204,4.514006785347021,5.271036876533458,4.66085566405485,4.511935742652668,5.259530977323834,24840.077444748425,21114.06582803616,0.85,0.991544778855491,0.6809608328754697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513236979796622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.63297501019,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.953656651958,1537.751343901421,0.40364977403156843,0.10057098547847594,6.112885165565336,3.431222559201679
603.0,-29.972757033352337,5.064428055761143,35.014170359507666,24.14246111819523,5.004862311609761,-26.47499114806196,-40.00621709330005,1.5070964263191968,-0.36427362182251954,-5.024176058570556,40.02750043034941,45223.854922622886,20626.563085701888,20626.563085701888,65850.41800832478,82639.47809864482,82639.47809864482,20626.563085701888,103266.0411843467,103266.0411843467,103266.0411843467,128105.9530348886,97743.4391619138,60328.023380800405,41572.68420123711,24839.911850541903,0.0,66412.59605177902,21113.925072960617,1537.7449674118893,0.0,0.8866960888006734,2.8187214740334023,0.0014959162575277712,354321.91490176896,1555719.308742643,4.390694572685253,1555719.308742643,4.390694572685253,0.85,0.09582257049084875,4.296143414572793,1.2674236771138383,1.0,0.0,4.296143414572379,1.2846866936655053,1.284987470031894,3.344117624753248,19338.722028181724,1972.000839041031,3099.015535412006,3099.015535412006,6.655843718756845,5.064428055761143,-0.9170254516063068,5.9814535073674495,3.4312635454873868,3.4312635454873868,0.9803610129963962,0.0,0.0,0.0002341121068353548,1.000072563658087,0.0002340951200371046,198.8997139748709,0.0,3.3929335005345444e-06,9.615573540514898,0.019202381579763478,7.880021599122365e-05,0.00015531189084413115,0.0006672421570548625,0.09582257049074573,0.07670989550576579,0.019112674984979944,0.09582245711318797,0.07670989550584825,0.01911267498500049,0.4036480098381132,0.4036480098381132,0.1005710302367701,0.0,4.663863905790208,4.51354269095674,5.268178794090147,4.659902436748041,4.511486658240585,5.25654491121395,24839.911850541903,21113.925072960617,0.85,0.9915350689948043,0.6809529759590155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513278920296744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.600863388725,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.940583629308,1537.7449674118893,0.4036480098381132,0.1005710302367701,6.112885165565336,3.4312635454873868
604.0,-29.97345170632266,5.0642079414051215,35.014139510527706,24.142203165125125,5.004709302332976,-26.475631753470523,-40.006816608924396,1.5068893494808215,-0.3653060612334684,-5.024276989425343,40.02744218213484,45223.30143617979,20626.4137227226,20626.4137227226,65849.71515890239,82639.0222446114,82639.0222446114,20626.4137227226,103265.43596733401,103265.43596733401,103265.43596733401,128105.19995696384,97743.21630622001,60327.70209189319,41572.79357147425,24839.76398962984,0.0,66412.55756110408,21113.799391185363,1537.7394983886638,0.0,0.8866957857707426,2.8187232874104136,0.0014959162575277712,354320.5207130856,1555716.795801557,4.390704757010993,1555716.795801557,4.390704757010993,0.85,0.09582220671209277,4.296143414572793,1.2674232419254259,1.0,0.0,4.296143414572583,1.2846876973263304,1.2849884521038335,3.3441150121650978,19338.677935766405,1971.996342865954,3099.015535412006,3099.015535412006,6.655795521844769,5.0642079414051215,-0.9171308299323417,5.981338771337463,3.4313045178660673,3.4313045178660673,0.9803727193903049,0.0,0.0,0.0002340951200371046,1.0000722886923037,0.00023407819883021434,198.9002875733617,0.0,3.378669313311713e-06,9.575148833925395,0.01920576024907679,7.879486975529759e-05,0.00015530025028180703,0.0006671921475296917,0.09582220671199343,0.07670953088122773,0.019112675830765705,0.09582214521669688,0.07670953088130725,0.019112675830785512,0.40364624633281293,0.40364624633281293,0.10057107334432154,0.0,4.662923961170463,4.513092680607372,5.265263156763922,4.658970928191877,4.5111020914241635,5.253408285751107,24839.76398962984,21113.799391185363,0.85,0.9915250605778305,0.6809450365553422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513320687382272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.560438682136,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.92754534441,1537.7394983886638,0.40364624633281293,0.10057107334432154,6.112885165565336,3.4313045178660673
605.0,-29.974143838706425,5.063988924195509,35.01410878499992,24.14192568920555,5.004546288738205,-26.47627107252682,-40.00741217806933,1.5066735225584014,-0.36645138265851074,-5.024385477414605,40.02738407994491,45222.7420099342,20626.282065153573,20626.282065153573,65849.02407508777,82638.52542772073,82638.52542772073,20626.282065153573,103264.8074928743,103264.8074928743,103264.8074928743,128104.42756028121,97742.94707348799,60327.36948057024,41572.86399213083,24839.620067406904,0.0,66412.48405953773,21113.677057295867,1537.7344245292222,0.0,0.8866954437209981,2.8187257057376622,0.0014959162575277712,354319.02214019914,1555714.289163312,4.390716252732649,1555714.289163312,4.390716252732649,0.85,0.09582184625976653,4.296143414572793,1.2674227243149656,1.0,0.0,4.29614341457154,1.2846887417811848,1.2849894750635866,3.344112293392025,19338.624667567434,1971.9909110213412,3099.015535412006,3099.015535412006,6.655753038169704,5.063988924195509,-0.917240236666224,5.981229160861733,3.4313454967949366,3.4313454967949366,0.9803844276556962,0.0,0.0,0.00023407819883021434,1.0000720247146648,0.00023406134062894148,198.9008590769657,0.0,3.3656329165619598e-06,9.538203685536594,0.01920912588199335,7.878955904449214e-05,0.00015528863978572218,0.0006671422671733969,0.09582184625965462,0.07670916998319274,0.01911267627646188,0.09582187429246598,0.07670916998328232,0.019112676276484213,0.4036444839230721,0.4036444839230721,0.10057110973422764,0.0,4.661967489762674,4.5126137065761895,5.2623811529338695,4.657934094756115,4.51049299719881,5.250646388605674,24839.620067406904,21113.677057295867,0.85,0.9915157520091429,0.6809373666763124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451336229619637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.52349353375,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.914536828124,1537.7344245292222,0.4036444839230721,0.10057110973422764,6.112885165565336,3.4313454967949366
606.0,-29.974833638211678,5.06377096683594,35.01407812703776,24.141659319307678,5.004379347961144,-26.476908684275436,-40.00801123967392,1.5064543940248136,-0.367305635100422,-5.024495136761645,40.027324596858335,45222.2088763946,20626.154883148192,20626.154883148192,65848.36375954279,82638.09351524204,82638.09351524204,20626.154883148192,103264.24839839023,103264.24839839023,103264.24839839023,128103.7163669411,97742.74004559036,60327.06052428973,41572.97724588958,24839.467968550856,0.0,66412.44521444043,21113.547773268227,1537.7289142718175,0.0,0.8866951007070338,2.8187241496887423,0.0014959162575277712,354317.5073920979,1555711.7229537382,4.390727780866168,1555711.7229537382,4.390727780866168,0.85,0.09582148303423199,4.296143414572793,1.2674223023140807,1.0,0.0,4.296143414573306,1.2846898015506838,1.2849905134224808,3.3441095347586134,19338.58370671115,1971.9867341764161,3099.015535412006,3099.015535412006,6.655711998683479,5.06377096683594,-0.9173499465302246,5.981120913366165,3.431386439839045,3.431386439839045,0.9803961256682986,0.0,0.0,0.00023406134062894148,1.0000717823480814,0.00023404454036227867,198.90142865715993,0.0,3.3531107156638944e-06,9.502715768191477,0.019212478992709014,7.87842175251302e-05,0.00015527712310381127,0.0006670927898562477,0.09582148303411898,0.07670880762328634,0.01911267541083264,0.09582144096271666,0.07670880762337681,0.01911267541085518,0.403642720332642,0.403642720332642,0.10057114084669135,0.0,4.6610538313402685,4.512176239023688,5.259547289013881,4.6571895016612075,4.510219343318397,5.248002844637597,24839.467968550856,21113.547773268227,0.85,0.9915063893058557,0.680929737346302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451340375306355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.488005616404,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.901556052493,1537.7289142718175,0.403642720332642,0.10057114084669135,6.112885165565336,3.431386439839045
607.0,-29.9755207048647,5.063553971756741,35.01404749110834,24.14137318208816,5.00420412093037,-26.477544664829697,-40.00860621510071,1.5062280808955169,-0.36832045141881053,-5.0246096131592255,40.02726392267502,45221.67048016195,20626.03940950396,20626.03940950396,65847.70988966592,82637.61202688696,82637.61202688696,20626.03940950396,103263.65143639091,103263.65143639091,103263.65143639091,128102.96207893164,97742.47868627087,60326.74143098616,41573.04139476079,24839.310642540735,0.0,66412.35203730152,21113.414046159625,1537.723209829171,0.0,0.8866947374729058,2.818724147533575,0.0014959162575277712,354315.9261104646,1555709.1053613634,4.3907399885726335,1555709.1053613634,4.3907399885726335,0.85,0.09582112019815361,4.296143414572793,1.2674218193208802,1.0,0.0,4.29614341457332,1.2846908948078397,1.2849915853512661,3.344106688959913,19338.531996281556,1971.9814611800723,3099.015535412006,3099.015535412006,6.65567473728775,5.063553971756741,-0.9174621707889052,5.981016142545646,3.431427337575901,3.431427337575901,0.9804078107359716,0.0,0.0,0.00023404454036227867,1.0000714983532897,0.00023402780775939986,198.90199598364703,0.0,3.341597041054915e-06,9.47008601434963,0.01921582058975007,7.877891277144732e-05,0.00015526562759083135,0.0006670434034838619,0.09582112019803125,0.07670844611304183,0.019112674084989425,0.09582104617198293,0.07670844611313979,0.01911267408501383,0.4036409579964041,0.4036409579964041,0.1005711687363531,0.0,4.6601446543393195,4.511722074502018,5.256803239432827,4.656289161740403,4.509689298213743,5.245608843690832,24839.310642540735,21113.414046159625,0.85,0.9914979347920329,0.6809225858280475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513445070422584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.45537586256,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.888598941116,1537.723209829171,0.4036409579964041,0.1005711687363531,6.112885165565336,3.431427337575901
608.0,-29.97620539737412,5.063338119965184,35.01401689469997,24.141110793594294,5.004044584042968,-26.478176939070845,-40.0091931229457,1.5060161257395965,-0.369250782627887,-5.024712406549841,40.027203801940026,45221.10707480287,20625.902214986734,20625.902214986734,65847.00928978961,82637.16540633989,82637.16540633989,20625.902214986734,103263.06762132663,103263.06762132663,103263.06762132663,128102.21911732646,97742.2579491781,60326.403189781406,41573.17195488522,24839.151495999835,0.0,66412.32345088506,21113.27877159986,1537.7171349970356,0.0,0.8866944317366348,2.818724397262803,0.0014959162575277712,354314.50621288054,1555706.5116490142,4.390750263875193,1555706.5116490142,4.390750263875193,0.85,0.09582075193398851,4.296143414572793,1.267421328085475,1.0,0.0,4.296143414571089,1.2846919207682679,1.2849925900544683,3.344104018342098,19338.488323035403,1971.9770077483547,3099.015535412006,3099.015535412006,6.655630466932971,5.063338119965184,-0.9175670830341893,5.980905202999374,3.4314681623384025,3.4314681623384025,0.9804194749538293,0.0,0.0,0.00023402780775939986,1.0000712516838013,0.000234011134072069,198.9025613525891,0.0,3.3281481105978496e-06,9.431971745434305,0.019219148737860667,7.877368027121176e-05,0.0001552541274881881,0.0006669939973936241,0.09582075193388895,0.07670808009678497,0.01911267183710398,0.09582064307740039,0.07670808009686467,0.019112671837123844,0.40363919535892545,0.40363919535892545,0.10057119760726728,0.0,4.659247383363095,4.511287770059255,5.254039097835687,4.655461623921951,4.509356491290589,5.242786647793366,24839.151495999835,21113.27877159986,0.85,0.9914878123257723,0.6809143954773084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513486224313519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.41726159365,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.875673584558,1537.7171349970356,0.40363919535892545,0.10057119760726728,6.112885165565336,3.4314681623384025
609.0,-29.976886848436,5.063123551388444,35.013986438833975,24.140861571673327,5.003901471510223,-26.47880465324427,-40.00977933229876,1.5058192763182943,-0.3702935466955637,-5.024805724916554,40.02714670268316,45220.55558485383,20625.748229208828,20625.748229208828,65846.30381406266,82636.70449143239,82636.70449143239,20625.748229208828,103262.45272064122,103262.45272064122,103262.45272064122,128101.4592252454,97742.02861338745,60326.08230194829,41573.273679376834,24839.006504604185,0.0,66412.28018398103,21113.155528913558,1537.7116523179936,0.0,0.8866941633113747,2.8187272370422125,0.0014959162575277712,354313.21719881875,1555704.04829148,4.390759285218859,1555704.04829148,4.390759285218859,0.85,0.09582038294074857,4.296143414572793,1.2674208626756447,1.0,0.0,4.2961434145732085,1.284692875952088,1.284993524040157,3.344101531962582,19338.442948520806,1971.9723808355357,3099.015535412006,3099.015535412006,6.655580778321812,5.063123551388444,-0.917665875013113,5.980789426401557,3.4315089703342108,3.4315089703342108,0.9804311343812031,0.0,0.0,0.000234011134072069,1.0000709147513382,0.0002339945404074215,198.90312404779516,0.0,3.316439117301048e-06,9.39878845843117,0.019222465176977968,7.876845431901831e-05,0.00015524267975305068,0.0006669448162817018,0.0958203829406668,0.07670771386631345,0.019112669074353363,0.09582036896084614,0.0767077138663789,0.01911266907436967,0.4036374333825227,0.4036374333825227,0.10057122421490135,0.0,4.658336087535417,4.510856173618151,5.2511936093423515,4.654512178221012,4.50895361602079,5.239633884485102,24839.006504604185,21113.155528913558,0.85,0.991477835599825,0.6809065350501435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513527236219788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.38407830664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.862772887793,1537.7116523179936,0.4036374333825227,0.10057122421490135,6.112885165565336,3.4315089703342108
610.0,-29.977565956632464,5.062910162387645,35.01395615404038,24.14060780955481,5.003753242038657,-26.47943077019737,-40.01036522733045,1.5056180556036654,-0.3712880375903751,-5.024903917487138,40.02709077374986,45220.01374515299,20625.60668009593,20625.60668009593,65845.62042524893,82636.24630539665,82636.24630539665,20625.60668009593,103261.85298549259,103261.85298549259,103261.85298549259,128100.7234475453,97741.79878886451,60325.768114073224,41573.36741643477,24838.87046205271,0.0,66412.23787848747,21113.039892744804,1537.7067948103527,0.0,0.8866938658197986,2.818728870663374,0.0014959162575277712,354311.8608609629,1555701.6354265192,4.390769283439256,1555701.6354265192,4.390769283439256,0.8500000000000001,0.09582001693431572,4.296143414572793,1.2674204208934685,1.0,0.0,4.296143414573047,1.284693851418645,1.2849944784161074,3.3440989927901525,19338.39747730962,1971.9677440624087,3099.015535412006,3099.015535412006,6.655535102812515,5.062910162387645,-0.9177670486839311,5.980677211071576,3.4315498056801697,3.4315498056801697,0.9804428016229056,0.0,0.0,0.0002339945404074215,1.0000706713277763,0.00023397800487114684,198.90368481121783,0.0,3.3005317377849537e-06,9.353706944882559,0.01922576570871575,7.876323148920514e-05,0.00015523130891821637,0.0006668959655445102,0.0958200169342188,0.07670735134881673,0.019112665585402065,0.09582008965719338,0.07670735134889432,0.0191126655854214,0.4036356718097298,0.4036356718097298,0.10057124223410523,0.0,4.657429625758255,4.510431780880367,5.248343502520811,4.65361587989679,4.50854883647645,5.236756009554085,24838.87046205271,21113.039892744804,0.85,0.9914681770809279,0.6808988100640536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451356805418865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.33899679309,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.84991430494,1537.7067948103527,0.4036356718097298,0.10057124223410523,6.112885165565336,3.4315498056801697
611.0,-29.978242891046733,5.0626974201323875,35.01392586259893,24.14030892485755,5.003557786079255,-26.480059653286105,-40.0109515414573,1.505374548318612,-0.3720442457347417,-5.025032739364482,40.027030010520974,45219.48363952987,20625.52907063092,20625.52907063092,65845.0127101608,82635.79718128468,82635.79718128468,20625.52907063092,103261.3262519156,103261.3262519156,103261.3262519156,128100.04423415872,97741.5566964595,60325.444380865025,41573.45812843831,24838.717982243117,0.0,66412.17611068142,21112.910284906648,1537.7016996852765,0.0,0.8866934298384456,2.818723782163181,0.0014959162575277712,354310.08144546335,1555699.0140054072,4.390783936089795,1555699.0140054072,4.390783936089795,0.8499999999999999,0.09581965849921657,4.296143414572793,1.2674199461424727,1.0,0.0,4.296143414571166,1.2846950245611661,1.2849956305889245,3.344095939065612,19338.349578875048,1971.9628597813778,3099.015535412006,3099.015535412006,6.655510059548254,5.0626974201323875,-0.9178861213305343,5.980583541462922,3.431590639250576,3.431590639250576,0.9804544683573074,0.0,0.0,0.00023397800487114684,1.0000704454965983,0.00023396152333545058,198.9042437824472,0.0,3.2889790953627345e-06,9.32096675625799,0.019229054687811116,7.875800524396335e-05,0.0001552199996271835,0.0006668473792083157,0.09581965849906224,0.07670699628685317,0.01911266221220907,0.09581955206931657,0.07670699628697672,0.019112662212239857,0.40363391070911847,0.40363391070911847,0.10057125120539405,0.0,4.656590560259929,4.510024952006972,5.2457615190710385,4.652988493629721,4.5081544372369535,5.2351880050113095,24838.717982243117,21112.910284906648,0.85,0.9914599485555871,0.680891461291192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513608732041234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.30625660447,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.837079942456,1537.7016996852765,0.40363391070911847,0.10057125120539405,6.112885165565336,3.431590639250576
612.0,-29.978916985899886,5.062485984313558,35.013895563010614,24.14005963308739,5.0034138728632644,-26.480680825635215,-40.01153293121604,1.5051777125984414,-0.3730456833340554,-5.025121719493271,40.026969190345504,45218.94483213586,20625.372298259503,20625.372298259503,65844.31713039536,82635.33974289239,82635.33974289239,20625.372298259503,103260.7120411519,103260.7120411519,103260.7120411519,128099.25987968675,97741.32732586122,60325.132784208115,41573.549490725665,24838.54783853486,0.0,66412.09732926052,21112.76566275463,1537.6946720660292,0.0,0.8866931969871612,2.818726584412117,0.0014959162575277712,354308.85236779327,1555696.3901308703,4.390791761860826,1555696.3901308703,4.390791761860826,0.85,0.0958192796022912,4.296143414572793,1.267419480183162,1.0,0.0,4.296143414573094,1.2846959792885995,1.2849965643648897,3.344093453886096,19338.3041974737,1971.9582321663056,3099.015535412006,3099.015535412006,6.655459471750409,5.062485984313558,-0.9179812157394549,5.980467200053013,3.4316313122742192,3.4316313122742192,0.9804660892212055,0.0,0.0,0.00023396152333545058,1.0000701503741227,0.00023394511199831974,198.90480041169297,0.0,3.2782473940367477e-06,9.290553114700144,0.019232332935205154,7.87528232097758e-05,0.00015520870012567477,0.000666798834929321,0.09581927960221373,0.07670662380424896,0.019112655797964777,0.09581918425021198,0.07670662380431097,0.019112655797980223,0.403632150768865,0.403632150768865,0.10057126730443083,0.0,4.655721744077425,4.509612397086357,5.243053050026333,4.652076036159201,4.50779419746118,5.232049670040624,24838.54783853486,21112.76566275463,0.85,0.9914506509853137,0.6808841559083368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513649279903267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.27584296291,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.824266491136,1537.6946720660292,0.403632150768865,0.10057126730443083,6.112885165565336,3.4316313122742192
613.0,-29.979589015764414,5.06227548963044,35.01386535942758,24.139782366715394,5.003247471191077,-26.48130238833606,-40.012114320974774,1.5049608437628423,-0.37403846966503806,-5.0252311554591405,40.026911387504875,45218.4156965955,20625.25936197426,20625.25936197426,65843.67505856976,82634.85842847853,82634.85842847853,20625.25936197426,103260.11779045279,103260.11779045279,103260.11779045279,128098.52268634182,97741.06347860422,60324.82048914705,41573.60332161908,24838.40489588903,0.0,66412.0082175081,21112.644161505676,1537.6896741758035,0.0,0.886692849015887,2.8187268814369077,0.0014959162575277712,354307.3407393483,1555693.8964318335,4.390803456641628,1555693.8964318335,4.390803456641628,0.85,0.09581891611858703,4.296143414572793,1.2674190213670955,1.0,0.0,4.296143414572249,1.2846970275772316,1.2849975918141001,3.3440907251686807,19338.251994801023,1971.9529089751368,3099.015535412006,3099.015535412006,6.655423029117596,5.06227548963044,-0.9180880132890694,5.980363502919509,3.43167202483576,3.43167202483576,0.9804777213816457,0.0,0.0,0.00023394511199831974,1.0000699358569922,0.00023392875199057417,198.90535533852307,0.0,3.264293736499035e-06,9.251008449238265,0.019235597228941654,7.874764149080437e-05,0.00015519747050751537,0.0006667505908792173,0.09581891611847518,0.07670626423393304,0.019112651884542135,0.09581884530810858,0.07670626423402259,0.019112651884564444,0.40363039113829835,0.40363039113829835,0.10057127971088427,0.0,4.654857756493186,4.509182747311968,5.240437732610076,4.651192685794115,4.507257550931797,5.229767905327549,24838.40489588903,21112.644161505676,0.85,0.9914423133076028,0.6808771020520749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513689657892703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.23629829745,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.811487361208,1537.6896741758035,0.40363039113829835,0.10057127971088427,6.112885165565336,3.43167202483576
614.0,-29.980258308685148,5.0620661612674205,35.0138352219588,24.139528604596876,5.003098323713124,-26.48191976185868,-40.012687573302514,1.5047597768867305,-0.3749856740909081,-5.025326287827997,40.02685290603596,45217.8629415435,20625.119403562363,20625.119403562363,65842.98234510586,82634.40412516485,82634.40412516485,20625.119403562363,103259.52352872721,103259.52352872721,103259.52352872721,128097.77487336198,97740.83291486929,60324.49064741304,41573.713630506936,24838.251344634773,0.0,66411.96497514172,21112.513642939557,1537.6837397691806,0.0,0.8866925763548195,2.8187282495952135,0.0014959162575277712,354306.02668922214,1555691.3734588549,4.390812620366241,1555691.3734588549,4.390812620366241,0.85,0.09581854364634218,4.296143414572793,1.2674185356264935,1.0,0.0,4.296143414571628,1.2846980018478438,1.2849985452938866,3.3440881891257246,19338.20637733536,1971.9482572882034,3099.015535412006,3099.015535412006,6.65537786690066,5.0620661612674205,-0.9181859312580221,5.9802520925254425,3.431712668913542,3.431712668913542,0.9804893339752977,0.0,0.0,0.00023392875199057417,1.000069651405268,0.0002339124596590492,198.90590800804313,0.0,3.254093153974283e-06,9.222099998363118,0.01923885132209563,7.874253260645877e-05,0.0001551862193841154,0.000666702254439516,0.09581854364625644,0.07670589729211558,0.019112646354140873,0.09581849255839338,0.0767058972921842,0.01911264635415797,0.4036286304433568,0.4036286304433568,0.10057129300882378,0.0,4.653990738852258,4.508760180384229,5.237778695217116,4.650340613737114,4.506890319871843,5.226961302278028,24838.251344634773,21112.513642939557,0.85,0.9914325283064757,0.6808692222624152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513729912403748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.207389846575,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.79872713006,1537.6837397691806,0.4036286304433568,0.10057129300882378,6.112885165565336,3.431712668913542
615.0,-29.98092508519549,5.061857794419748,35.01380515946546,24.1392612568103,5.0029350536518375,-26.48253628265063,-40.0132643879391,1.5045462511069978,-0.3758541679125642,-5.025432479283862,40.02679481489618,45217.3378703802,20625.0040217207,20625.0040217207,65842.3418921009,82633.95217921135,82633.95217921135,20625.0040217207,103258.95620093205,103258.95620093205,103258.95620093205,128097.0610076685,97740.59752631711,60324.18137308465,41573.79572581385,24838.104806736443,0.0,66411.9005325503,21112.389085725976,1537.6784623864432,0.0,0.8866922459512917,2.8187272872228237,0.0014959162575277712,354304.5598859897,1555688.8673282848,4.390823724732428,1555688.8673282848,4.390823724732428,0.85,0.09581817705094599,4.296143414572793,1.2674180696671828,1.0,0.0,4.29614341457466,1.284699034256771,1.2849995570125043,3.3440855017519446,19338.159805270592,1971.943508259252,3099.015535412006,3099.015535412006,6.65534063512807,5.061857794419748,-0.9182900144717614,5.980147808891509,3.431753314006748,3.431753314006748,0.980500946859071,0.0,0.0,0.0002339124596590492,1.00006938990022,0.0002338962296230138,198.90645860232712,0.0,3.240640995540589e-06,9.183976581362028,0.01924209196309117,7.873739228373043e-05,0.00015517506737531878,0.0006666543438103652,0.09581817705083817,0.07670553558833974,0.01911264146249843,0.09581809528756648,0.07670553558842605,0.019112641462519942,0.4036268690401748,0.4036268690401748,0.10057130262406196,0.0,4.653148844442626,4.508350713262644,5.235193240296496,4.649578311371272,4.506512373903661,5.2246490631636675,24838.104806736443,21112.389085725976,0.85,0.9914238466919006,0.6808619766606129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451377000318409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.16926642958,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.785999328022,1537.6784623864432,0.4036268690401748,0.10057130262406196,6.112885165565336,3.431753314006748
616.0,-29.981589310442427,5.061650743259716,35.01377521263454,24.139020591415488,5.0028020291208515,-26.483147482202003,-40.01383289052171,1.504360200880389,-0.3768992934959101,-5.0255166367998765,40.0267380587918,45216.78757019303,20624.846139203757,20624.846139203757,65841.63370939679,82633.48496184825,82633.48496184825,20624.846139203757,103258.33110105201,103258.33110105201,103258.33110105201,128096.28777589733,97740.35882932213,60323.85882248622,41573.88889648434,24837.956674845325,0.0,66411.84557132967,21112.263173618525,1537.6725838181367,0.0,0.8866920229362195,2.8187312295741904,0.0014959162575277712,354303.39743693825,1555686.4187959018,4.390831219937131,1555686.4187959018,4.390831219937131,0.85,0.0958178003785265,4.296143414572793,1.2674175646947696,1.0,0.0,4.296143414571337,1.284699938021346,1.2850004401366804,3.3440831492446215,19338.11257862424,1971.938692481555,3099.015535412006,3099.015535412006,6.655289689105008,5.061650743259716,-0.918380564193944,5.98003130745366,3.431793900276479,3.431793900276479,0.9805125429361369,0.0,0.0,0.0002338962296230138,1.0000691247637348,0.0002338800627189361,198.9070070925643,0.0,3.228258990788409e-06,9.148885979894352,0.019245320222081957,7.873232633798535e-05,0.00015516390328502847,0.0006666063812773848,0.09581780037845604,0.07670516585442504,0.019112634524031,0.09581783888740895,0.07670516585448145,0.019112634524045054,0.40362510758341075,0.40362510758341075,0.1005713119844508,0.0,4.652274795442565,4.507930940612596,5.232487701256787,4.648617343303954,4.5060929780214565,5.221505268500323,24837.956674845325,21112.263173618525,0.85,0.9914140036761898,0.6808542539542576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513809943441236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.134175828105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.773299628308,1537.6725838181367,0.40362510758341075,0.1005713119844508,6.112885165565336,3.431793900276479
617.0,-29.98225106132456,5.061444642981957,35.013745394538454,24.138763022515946,5.0026429241643315,-26.4837590627302,-40.01440139310432,1.5041509255700058,-0.3776604013692122,-5.025621199602706,40.02668191476895,45216.24883706197,20624.73203333105,20624.73203333105,65840.98087039302,82633.0572310518,82633.0572310518,20624.73203333105,103257.78926438285,103257.78926438285,103257.78926438285,128095.61012510114,97740.1472907881,60323.53553383388,41574.013063282466,24837.820860718297,0.0,66411.83392400076,21112.147731610552,1537.6678855100351,0.0,0.8866916937717548,2.81872904178786,0.0014959162575277712,354301.95313836785,1555683.9966723798,4.390842282669631,1555683.9966723798,4.390842282669631,0.85,0.09581743398778152,4.296143414572793,1.267417118516751,1.0,0.0,4.29614341457161,1.2847009502926305,1.2850014318740253,3.3440805142972865,19338.070725330115,1971.9344246332964,3099.015535412006,3099.015535412006,6.655252869066063,5.061444642981957,-0.918482771910166,5.979927414892123,3.431834536167236,3.431834536167236,0.9805241531906389,0.0,0.0,0.0002338800627189361,1.0000688676260094,0.00023386395706340396,198.90755354222426,0.0,3.2157105040528057e-06,9.11332356848565,0.01924853593258601,7.872726069357204e-05,0.00015515280202536404,0.000666558688673784,0.09581743398767065,0.07670480571718098,0.01911262827048967,0.09581743617932385,0.07670480571726973,0.019112628270511783,0.4036233451856009,0.4036233451856009,0.10057131213222031,0.0,4.651451959207577,4.507550710230589,5.229880443489094,4.647960798233498,4.505832393257606,5.2192521827756195,24837.820860718297,21112.147731610552,0.85,0.9914043473899394,0.6808462613576636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513849731085073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.098613416696,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.760628813021,1537.6678855100351,0.4036233451856009,0.10057131213222031,6.112885165565336,3.431834536167236
618.0,-29.982910288530757,5.061239822320985,35.01371568855179,24.13852756088602,5.002509786364555,-26.484365774663853,-40.014969162270404,1.5039652724976722,-0.37858637132558215,-5.025705256967571,40.026625543968606,45215.71850142567,20624.578479316708,20624.578479316708,65840.29698074238,82632.61292950659,82632.61292950659,20624.578479316708,103257.1914088233,103257.1914088233,103257.1914088233,128094.86593654983,97739.92930896653,60323.2307556262,41574.10950371147,24837.674527726533,0.0,66411.784031438,21112.023348567553,1537.6621086282553,0.0,0.886691469869551,2.8187314248797284,0.0014959162575277712,354300.79207938426,1555681.5647682596,4.390849807695872,1555681.5647682596,4.390849807695872,0.85,0.09581705559177185,4.296143414572793,1.2674166536564009,1.0,0.0,4.296143414574298,1.2847018519452804,1.285002313045522,3.3440781672943203,19338.027597219516,1971.930026789935,3099.015535412006,3099.015535412006,6.655203319777719,5.061239822320985,-0.9185723664972496,5.979812188818235,3.4318751138222114,3.4318751138222114,0.9805357468063461,0.0,0.0,0.00023386395706340396,1.0000686053522034,0.0002338479138449126,198.90809791055761,0.0,3.203536540089482e-06,9.078822554613593,0.0192517394691261,7.872220188500238e-05,0.00015514175517840158,0.0006665112298349544,0.09581705559170829,0.07670443650982389,0.019112619081884396,0.09581713301499002,0.07670443650987478,0.01911261908189707,0.4036215841540036,0.4036215841540036,0.10057130906859886,0.0,4.650617543694693,4.507177738088558,5.227185822675665,4.647118885641987,4.505527166224283,5.216247263404455,24837.674527726533,21112.023348567553,0.85,0.9913947944776624,0.680838787285423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513889370719546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.064112402826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.747985426668,1537.6621086282553,0.4036215841540036,0.10057130906859886,6.112885165565336,3.4318751138222114
619.0,-29.983567172558775,5.06103555680641,35.01368598999437,24.138238315377407,5.002317670966785,-26.48497627552543,-40.01554126208646,1.5037267739333764,-0.3791696539082636,-5.025831231380123,40.026566348379376,45215.2180651874,20624.51186174897,20624.51186174897,65839.72992693637,82632.19105952399,82632.19105952399,20624.51186174897,103256.70292127295,103256.70292127295,103256.70292127295,128094.23184665084,97739.70728095283,60322.929452830074,41574.197586803064,24837.528925377886,0.0,66411.72651218095,21111.899586571202,1537.6573408465676,0.0,0.8866910427017116,2.818724389472125,0.0014959162575277712,354299.05203847686,1555679.0110024414,4.39086416419058,1555679.0110024414,4.39086416419058,0.85,0.09581669421997638,4.296143414572793,1.2674162745149808,1.0,0.0,4.296143414571505,1.284703000656931,1.285003441413985,3.344075177201241,19337.983668562243,1971.9255473135315,3099.015535412006,3099.015535412006,6.655181823413155,5.06103555680641,-0.9186865403073341,5.979722097113744,3.431915733994455,3.431915733994455,0.9805473525698443,0.0,0.0,0.0002338479138449126,1.0000683618593027,0.0002338319286595051,198.90864034658452,0.0,3.191126074477503e-06,9.043651295069244,0.019254930595200576,7.871710479442277e-05,0.00015513080905048984,0.0006664642036996113,0.09581669421982747,0.07670408244090722,0.019112611778920246,0.09581655060378735,0.07670408244102644,0.019112611778949937,0.40361982440222266,0.40361982440222266,0.10057129639766801,0.0,4.649874400845192,4.506843229046069,5.224795163795022,4.646661577471832,4.505267375169183,5.214992412290542,24837.528925377886,21111.899586571202,0.85,0.9913871146665693,0.6808318416009592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513928859388503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.02894114328,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.735370539594,1537.6573408465676,0.40361982440222266,0.10057129639766801,6.112885165565336,3.431915733994455
620.0,-29.98422148458035,5.060832705203391,35.013656306484485,24.138001456763618,5.002192815150716,-26.485577734694093,-40.01610064934937,1.5035490652645453,-0.3802927609042399,-5.025905589545901,40.02650738955206,45214.67336342959,20624.342192362295,20624.342192362295,65839.01555579188,82631.70495954929,82631.70495954929,20624.342192362295,103256.04715191158,103256.04715191158,103256.04715191158,128093.40946437641,97739.44896177258,60322.611755493,41574.26356253286,24837.362312464826,0.0,66411.62587499768,21111.7579655951,1537.6501712686493,0.0,0.8866908775763458,2.8187305058599033,0.0014959162575277712,354298.0249580467,1555676.4674539547,4.390869713818377,1555676.4674539547,4.390869713818377,0.85,0.09581630708593783,4.296143414572793,1.2674157695425676,1.0,0.0,4.29614341457326,1.284703864903318,1.285004285325186,3.344072927573939,19337.932559629877,1971.9203356528353,3099.015535412006,3099.015535412006,6.655127073966199,5.060832705203391,-0.9187697275804423,5.9796024327838335,3.4319561802680933,3.4319561802680933,0.9805589086480266,0.0,0.0,0.0002338319286595051,1.00006809454739,0.00023381600706433149,198.9091806613159,0.0,3.179591495094438e-06,9.010962297097638,0.01925811018669567,7.871212126062108e-05,0.00015511980739888403,0.0006664169390265156,0.09581630708588135,0.07670370650377112,0.019112600582110225,0.09581629391261666,0.07670370650381633,0.01911260058212149,0.4036180677590747,0.4036180677590747,0.10057129268483303,0.0,4.649050611183782,4.5064580888010255,5.2222030072600205,4.645612828641674,4.504777156813532,5.211692798486752,24837.362312464826,21111.7579655951,0.85,0.9913778602517036,0.6808246713991651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513968207901764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.99625214531,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.722780619948,1537.6501712686493,0.4036180677590747,0.10057129268483303,6.112885165565336,3.4319561802680933
621.0,-29.98487334542677,5.060630848488771,35.01362678851386,24.13775265393781,5.002043572326417,-26.48617942653046,-40.01666003661228,1.5033496534298993,-0.38107794438559495,-5.026003449558791,40.02645284417644,45214.14002435635,20624.22280575435,20624.22280575435,65838.3628301107,82631.2725842643,82631.2725842643,20624.22280575435,103255.49539001865,103255.49539001865,103255.49539001865,128092.72796611473,97739.23277975518,60322.293869349756,41574.37656711714,24837.232576096078,0.0,66411.60914321322,21111.647689681664,1537.6456643282622,0.0,0.8866905767562133,2.818729419253524,0.0014959162575277712,354296.67325930286,1555674.1143094138,4.390879823957156,1555674.1143094138,4.390879823957156,0.8499999999999999,0.09581593848290036,4.296143414572793,1.2674152574269102,1.0,0.0,4.296143414572648,1.284704830537161,1.2850052307292217,3.344070414039378,19337.889787613894,1971.9159741210194,3099.015535412006,3099.015535412006,6.655088549923136,5.060630848488771,-0.9188663510795312,5.979497199568303,3.4319967126291933,3.4319967126291933,0.9805704893226267,0.0,0.0,0.00023381600706433149,1.000067839806732,0.00023380014610760566,198.9097189545015,0.0,3.1669514508061604e-06,8.97514041158466,0.019261277138146477,7.870713801850284e-05,0.00015510886904582865,0.0006663699462930705,0.0958159384828065,0.07670334638247822,0.019112592100328292,0.09581594362632509,0.07670334638255334,0.019112592100347017,0.40361631030820083,0.40361631030820083,0.10057128232051112,0.0,4.648263000350369,4.506101980111737,5.219675869481307,4.644925505173205,4.504492805990026,5.209380887719021,24837.232576096078,21111.647689681664,0.85,0.9913682815324297,0.6808168121157007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514007402549824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.960430259795,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.71022033003,1537.6456643282622,0.40361631030820083,0.10057128232051112,6.112885165565336,3.4319967126291933
