time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
622.0,-29.985522679742616,5.060430138598535,35.013597375126295,24.13750741342085,5.001904733935085,-26.486777803581976,-40.01721519799901,1.5031598577746401,-0.38201882092147343,-5.026091290389876,40.026396854405455,45213.59937356819,20624.085186828477,20624.085186828477,65837.68456039666,82630.81067260435,82630.81067260435,20624.085186828477,103254.89585943283,103254.89585943283,103254.89585943283,128091.98522004783,97738.99046685897,60321.97205474448,41574.464902349435,24837.089360615006,0.0,66411.55426296443,21111.525956522753,1537.640148742474,0.0,0.8866903322001705,2.818731556861481,0.0014959162575277712,354295.4599547032,1555671.6988549442,4.390888043142967,1555671.6988549442,4.390888043142967,0.85,0.09581556164251949,4.296143414572793,1.267414766191505,1.0,0.0,4.296143414572182,1.2847057510669715,1.2850061310965548,3.344068017913649,19337.84184555473,1971.911085391518,3099.015535412006,3099.015535412006,6.655044142618844,5.060430138598535,-0.9189566104176006,5.979386749016135,3.432037207028955,3.432037207028955,0.9805820591511301,0.0,0.0,0.00023380014610760566,1.0000675772194172,0.0002337843476114508,198.91025516388498,0.0,3.1548984446836203e-06,8.94098219223338,0.019264432036591162,7.870219271052403e-05,0.00015509795339708164,0.0006663230511005903,0.09581556164244491,0.07670298017193666,0.019112581470508247,0.09581564616726812,0.07670298017199637,0.019112581470523124,0.40361455371563376,0.40361455371563376,0.10057126885136651,0.0,4.647458508801321,4.505731603783943,5.217121381937545,4.644072469468426,4.504084274949321,5.206736128566604,24837.089360615006,21111.525956522753,0.85,0.9913588876373008,0.6808092338050029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514046450568405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.926272040444,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.697687334921,1537.640148742474,0.40361455371563376,0.10057126885136651,6.112885165565336,3.432037207028955
623.0,-29.986169914940056,5.0602300729741305,35.01356796231523,24.137226689513795,5.0017240524583215,-26.48737847560919,-40.01778195435179,1.5029326131275107,-0.38266779573285703,-5.0262079719616075,40.026338044415574,45213.11998633986,20624.007874928455,20624.007874928455,65837.12786126831,82630.37631123126,82630.37631123126,20624.007874928455,103254.38418615972,103254.38418615972,103254.38418615972,128091.32543195845,97738.75673153487,60321.69265807497,41574.51563717767,24836.941245798727,0.0,66411.4568829764,21111.400058928917,1537.6350184810285,0.0,0.8866899509630273,2.8187264740912306,0.0014959162575277712,354293.84829139226,1555669.161736477,4.390900855995113,1555669.161736477,4.390900855995113,0.85,0.0958151950264862,4.296143414572793,1.2674143865006045,1.0,0.0,4.29614341457455,1.2847068466391407,1.2850072066273894,3.344065166159677,19337.795600584224,1971.9063697168988,3099.015535412006,3099.015535412006,6.6550191953737805,5.0602300729741305,-0.9190636956504026,5.979293768624533,3.432077710959548,3.432077710959548,0.9805936317027281,0.0,0.0,0.0002337843476114508,1.0000673591112672,0.0002337686011662341,198.9107896423889,0.0,3.1424829013668437e-06,8.905796542473635,0.019267574519492528,7.869714441236749e-05,0.0001550872031990833,0.0006662768667082544,0.09581519502635712,0.076702623017073,0.019112572009284123,0.09581511251147075,0.07670262301717633,0.019112572009309874,0.40361279670673633,0.40361279670673633,0.10057124955438616,0.0,4.6467193634678665,4.505384193748512,5.2148029061146985,4.643540176228726,4.503774283375606,5.205306634327599,24836.941245798727,21111.400058928917,0.85,0.9913519587031479,0.6808030136428098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514085347441243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.891086390686,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.685183225945,1537.6350184810285,0.40361279670673633,0.10057124955438616,6.112885165565336,3.432077710959548
624.0,-29.986814297600986,5.060031516559902,35.013538627757896,24.13701357962566,5.001614114986739,-26.487969505120677,-40.01832838458938,1.5027693225064838,-0.3836594989384139,-5.026272542316153,40.026281498082156,45212.56379051976,20623.826769707433,20623.826769707433,65836.39056022718,82629.92839226755,82629.92839226755,20623.826769707433,103253.75516197499,103253.75516197499,103253.75516197499,128090.53937850473,97738.53876035483,60321.36555089497,41574.63689939985,24836.784216529755,0.0,66411.42111592961,21111.266584050292,1537.6281743447264,0.0,0.8866898269487088,2.8187320023223,0.0014959162575277712,354292.9564163392,1555666.7222772334,4.390905023946137,1555666.7222772334,4.390905023946137,0.85,0.0958148049651883,4.296143414572793,1.2674138309760021,1.0,0.0,4.296143414572315,1.2847076429561226,1.285007982899916,3.344063093364442,19337.75247457907,1971.901972088233,3099.015535412006,3099.015535412006,6.654960755776126,5.060031516559902,-0.9191394267377788,5.979170943297681,3.432118074727184,3.432118074727184,0.9806051642077669,0.0,0.0,0.0002337686011662341,1.0000670625866757,0.0002337529250904345,198.91132176782128,0.0,3.132137852118158e-06,8.87647867290286,0.019270706657344646,7.869227744952466e-05,0.00015507632371670945,0.0006662301268916999,0.09581480496514705,0.07670224591477494,0.019112559050372114,0.09581486054656245,0.07670224591480795,0.019112559050380343,0.4036110405111454,0.4036110405111454,0.10057123821018993,0.0,4.645922908505952,4.505028598864328,5.212229351817257,4.642613043377764,4.503484327183287,5.201812239826381,24836.784216529755,21111.266584050292,0.85,0.9913413905915575,0.6807950052987943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514124118769345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.861768521114,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.672699524832,1537.6281743447264,0.4036110405111454,0.10057123821018993,6.112885165565336,3.432118074727184
625.0,-29.987456511706505,5.059833826348979,35.01350947003728,24.13676002705472,5.001460475017653,-26.488562953305347,-40.01888270778579,1.5025669166165199,-0.38439418299861927,-5.026373847533604,40.02622797966814,45212.052515435804,20623.722825310775,20623.722825310775,65835.77534074658,82629.49461354142,82629.49461354142,20623.722825310775,103253.2174388522,103253.2174388522,103253.2174388522,128089.8787509508,97738.31512292936,60321.06376126042,41574.72373518771,24836.661312098608,0.0,66411.38504728631,21111.162115283816,1537.6241355380826,0.0,0.8866895048566689,2.8187298472729605,0.0014959162575277712,354291.5571462338,1555664.413447797,4.390915849021197,1555664.413447797,4.390915849021197,0.85,0.09581443790213741,4.296143414572793,1.2674134084256368,1.0,0.0,4.296143414571971,1.2847086220934198,1.2850089421258784,3.344060544695551,19337.708227496674,1971.8974601415034,3099.015535412006,3099.015535412006,6.654927214673969,5.059833826348979,-0.9192364521346077,5.9790702784835865,3.432158560330515,3.432158560330515,0.9806167315230043,0.0,0.0,0.0002337529250904345,1.0000668372440853,0.00023373730273327988,198.91185210497824,0.0,3.118148957427832e-06,8.836834145350476,0.019273824806302072,7.868734046974235e-05,0.00015506558462069216,0.0006661839901950668,0.0958144379020299,0.07670188884161727,0.019112549060412633,0.09581450081524724,0.07670188884170334,0.01911254906043407,0.4036092842380455,0.4036092842380455,0.10057121620780964,0.0,4.645172957299792,4.504697081235236,5.209792668621105,4.641979664534972,4.503179769431995,5.199852939639186,24836.661312098608,21111.162115283816,0.85,0.9913326652330788,0.68078767643897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514162719418446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.82212399357,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.660251395027,1537.6241355380826,0.4036092842380455,0.10057121620780964,6.112885165565336,3.432158560330515
626.0,-29.988096157193848,5.05963681530584,35.01348025532216,24.136483843345218,5.001283633629802,-26.48915640946469,-40.01943699605761,1.5023438859007496,-0.38502537653340596,-5.026485530068898,40.02616800414282,45211.553016050755,20623.64132517672,20623.64132517672,65835.19434122747,82629.06319614263,82629.06319614263,20623.64132517672,103252.70452131935,103252.70452131935,103252.70452131935,128089.20772911771,97738.08272215212,60320.76250395885,41574.80024243696,24836.50320779837,0.0,66411.30345023534,21111.027726628614,1537.618314489323,0.0,0.8866891533016958,2.818725114516995,0.0014959162575277712,354290.0145452922,1555661.8260562208,4.390927664311426,1555661.8260562208,4.390927664311426,0.85,0.0958140661616929,4.296143414572793,1.2674129611486573,1.0,0.0,4.296143414572697,1.2847096975956103,1.285009997808245,3.3440577451958298,19337.66224656876,1971.8927713917356,3099.015535412006,3099.015535412006,6.65490091595648,5.05963681530584,-0.9193394288133092,5.978976244119149,3.4321989763111533,3.4321989763111533,0.9806282789460438,0.0,0.0,0.00023373730273327988,1.0000665702604994,0.00023372174381590968,198.91238032346246,0.0,3.107471995872426e-06,8.806575636302457,0.019276932278297944,7.86824040873318e-05,0.00015505489864594808,0.0006661380817150417,0.09581406616158111,0.07670152836315647,0.01911253779842465,0.09581393922224898,0.07670152836324595,0.019112537798446946,0.403607529126562,0.403607529126562,0.10057119226669271,0.0,4.6444730176422695,4.504379491230452,5.207551290566869,4.6414601535354905,4.502898299625713,5.198372953274827,24836.50320779837,21111.027726628614,0.85,0.9913251347424679,0.6807809915962513,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514201190358982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.79186548451,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.647825229194,1537.618314489323,0.403607529126562,0.10057119226669271,6.112885165565336,3.4321989763111533
627.0,-29.988733306043756,5.059441361014491,35.01345114198503,24.136269301548623,5.001181900388174,-26.489740107029675,-40.01997473007066,1.502188701374066,-0.38619663914147395,-5.026544295244324,40.02611252754291,45210.99169982062,20623.454514961864,20623.454514961864,65834.44621478248,82628.57370157623,82628.57370157623,20623.454514961864,103252.02821653809,103252.02821653809,103252.02821653809,128088.37780755105,97737.82360434052,60320.430811459926,41574.88088097844,24836.349591012953,0.0,66411.2304719914,21110.89715236101,1537.6115260857266,0.0,0.8866890549790472,2.8187336892713026,0.0014959162575277712,354289.2028608302,1555659.4327547373,4.390930968804664,1555659.4327547373,4.390930968804664,0.85,0.09581367435671986,4.296143414572793,1.2674124089209364,1.0,0.0,4.296143414573248,1.2847104556117903,1.2850107360118666,3.344055772105421,19337.61097962569,1971.8875436184314,3099.015535412006,3099.015535412006,6.654840635453614,5.059441361014491,-0.9194105380410411,5.978851899055532,3.432239267690388,3.432239267690388,0.9806397907686824,0.0,0.0,0.00023372174381590968,1.0000663107643861,0.0002337062465760574,198.91290648268614,0.0,3.0948612893617566e-06,8.770836894051218,0.019280027139587305,7.867761540749591e-05,0.00015504412840841377,0.0006660918112299853,0.09581367435668221,0.07670115056209895,0.01911252379458327,0.09581379706171904,0.07670115056212908,0.01911252379459078,0.4036057755683024,0.4036057755683024,0.10057117699864296,0.0,4.64367054975196,4.504005851667841,5.205020272174295,4.640347656102847,4.502400362246135,5.194784380267265,24836.349591012953,21110.89715236101,0.85,0.9913149590346445,0.6807732875675016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514239507623596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.756126742264,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.635429114207,1537.6115260857266,0.4036057755683024,0.10057117699864296,6.112885165565336,3.432239267690388
628.0,-29.989368004437882,5.05924608498007,35.013422037718776,24.135966784693323,5.000971506633567,-26.49033246571603,-40.02053261557592,1.5019359679118447,-0.3865440163139624,-5.026683623908964,40.026054565068975,45210.530851285585,20623.43312413053,20623.43312413053,65833.96397541612,82628.17356098883,82628.17356098883,20623.43312413053,103251.60668511936,103251.60668511936,103251.60668511936,128087.82213437103,97737.60586053206,60320.15162053122,41574.94915555648,24836.215449251667,0.0,66411.16460480815,21110.78313186392,1537.6077194005923,0.0,0.8866885553136115,2.818721982275876,0.0014959162575277712,354287.27841206134,1555656.932213786,4.390947761901985,1555656.932213786,4.390947761901985,0.8500000000000001,0.0958133202265108,4.296143414572793,1.2674120363732801,1.0,0.0,4.296143414573135,1.2847116697961318,1.2850119305694827,3.344052611629611,19337.567898606427,1971.88315057705,3099.015535412006,3099.015535412006,6.654833732993434,5.05924608498007,-0.9195291812703728,5.978775266250443,3.432279700338007,3.432279700338007,0.9806513429537163,0.0,0.0,0.0002337062465760574,1.0000660560707935,0.00023369080987937623,198.91343062075774,0.0,3.0826010214773896e-06,8.736091294866922,0.019283109740608782,7.867264755745842e-05,0.000155033599018599,0.000666046575461273,0.09581332022632436,0.07670080467558645,0.019112515550737907,0.09581310792105817,0.0767008046757357,0.019112515550775103,0.4036040196405554,0.4036040196405554,0.10057114960328105,0.0,4.643017436983143,4.5037002468351375,5.202966040038518,4.640139607595017,4.502214806678296,5.194483531956905,24836.215449251667,21110.78313186392,0.85,0.991308680809518,0.6807670234413019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514277675521927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.72138114308,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.623061693674,1537.6077194005923,0.4036040196405554,0.10057114960328105,6.112885165565336,3.432279700338007
629.0,-29.990000384740558,5.059052453311656,35.013392923008475,24.13576205670836,5.0008737434478725,-26.49091147368522,-40.02106961617244,1.5017848323925236,-0.3876243835970854,-5.026735575421563,40.025996052333,45209.988310803295,20623.23580020965,20623.23580020965,65833.22411101294,82627.70927685258,82627.70927685258,20623.23580020965,103250.94507706224,103250.94507706224,103250.94507706224,128086.98503434572,97737.37161561687,60319.83841953031,41575.03688454062,24836.039957283483,0.0,66411.0768418241,21110.63396369096,1537.5995195407709,0.0,0.8866885026958738,2.8187301551150035,0.0014959162575277712,354286.56084448716,1555654.4079372315,4.390949530315604,1555654.4079372315,4.390949530315604,0.8500000000000001,0.09581292080612566,4.296143414572793,1.2674115072237329,1.0,0.0,4.296143414571262,1.284712408622531,1.285012649735811,3.3440506884954266,19337.521552812377,1971.8784246212904,3099.015535412006,3099.015535412006,6.654770059895117,5.059052453311656,-0.9195956529374074,5.9786481062490635,3.432319861002648,3.432319861002648,0.980662817429328,0.0,0.0,0.00023369080987937623,1.000065815149628,0.00023367543049595377,198.91395284695705,0.0,3.070566294303325e-06,8.701984878055622,0.019286180306903086,7.866786595694086e-05,0.00015502294392243538,0.0006660007996400581,0.09581292080609562,0.07670041994094033,0.01911250086515529,0.09581286908372337,0.07670041994096438,0.01911250086516128,0.4036022656955658,0.4036022656955658,0.10057113974375674,0.0,4.64225621744481,4.503354561477124,5.200529807277746,4.639111191824497,4.5018737514946,5.190686040806554,24836.039957283483,21110.63396369096,0.85,0.9912988501573694,0.6807597536549976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514315696818219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.68727472627,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.610722125642,1537.5995195407709,0.4036022656955658,0.10057113974375674,6.112885165565336,3.432319861002648
630.0,-29.99063035508393,5.058859806966687,35.013364062932176,24.135521216690563,5.000738097160496,-26.491492101403477,-40.02160682631654,1.50159984348016,-0.38849111735663655,-5.0268250281272016,40.02594523961311,45209.457851133804,20623.117561396208,20623.117561396208,65832.57541253002,82627.2527023712,82627.2527023712,20623.117561396208,103250.37026376741,103250.37026376741,103250.37026376741,128086.29778804752,97737.12768097741,60319.5198728148,41575.11978684735,24835.927524280105,0.0,66411.04731112745,21110.53839563809,1537.595803178554,0.0,0.8866882311675104,2.8187311270919735,0.0014959162575277712,354285.32530352025,1555652.215846771,4.390958656032468,1555652.215846771,4.390958656032468,0.8500000000000001,0.0958125520611461,4.296143414572793,1.2674109852174298,1.0,0.0,4.296143414572581,1.2847133056843805,1.2850135272481793,3.344048353483964,19337.473289888276,1971.8735031726712,3099.015535412006,3099.015535412006,6.654731906225962,5.058859806966687,-0.9196837715166852,5.9785435784833725,3.432360192257643,3.432360192257643,0.9806743406450409,0.0,0.0,0.00023367543049595377,1.000065564663217,0.0002336601106494918,198.91447308539168,0.0,3.0591739489097166e-06,8.669698971210137,0.019289239480851997,7.866308275938734e-05,0.00015501234773656643,0.0006659552769059177,0.09581255206106373,0.0767000613225186,0.019112490738545134,0.09581264120341083,0.07670006132258453,0.019112490738561565,0.40360051070149355,0.40360051070149355,0.10057111936870983,0.0,4.641505963505324,4.50300972035933,5.198145365962546,4.638333910770541,4.501461493439422,5.1884372316170015,24835.927524280105,21110.53839563809,0.85,0.9912895230233705,0.6807520688438047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514353579439545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.65498881942,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.598407840098,1537.595803178554,0.40360051070149355,0.10057111936870983,6.112885165565336,3.432360192257643
631.0,-29.991257887212942,5.058668080492502,35.013335276925126,24.135282122902595,5.000591199206723,-26.492071659369575,-40.02214759876949,1.5014049713632407,-0.38907581485131004,-5.0269174324424615,40.02588967685286,45208.954585848565,20623.007176902178,20623.007176902178,65831.96176275074,82626.85225492815,82626.85225492815,20623.007176902178,103249.85943183032,103249.85943183032,103249.85943183032,128085.64634248351,97736.93396577808,60319.22260462527,41575.23484572535,24835.78691065319,0.0,66411.02175637854,21110.418874055213,1537.59054134865,0.0,0.8866879618142428,2.8187280350142245,0.0014959162575277712,354284.0489978045,1555649.8188394592,4.390967708650918,1555649.8188394592,4.390967708650918,0.85,0.09581217590139626,4.296143414572793,1.2674105764040724,1.0,0.0,4.296143414573167,1.2847142488543544,1.2850144509559107,3.3440458984586527,19337.434962974217,1971.8695949151054,3099.015535412006,3099.015535412006,6.654696287013095,5.058668080492502,-0.9197732939652408,5.978441374457743,3.4324004980324303,3.4324004980324303,0.9806858565806944,0.0,0.0,0.0002336601106494918,1.000065311232205,0.00023364485101637356,198.9149913127005,0.0,3.0473391867320225e-06,8.636159255198551,0.01929228682003873,7.86582681153941e-05,0.0001550018425340977,0.0006659101450495129,0.095812175901313,0.07669969777876083,0.01911247812255217,0.09581217911249594,0.07669969777882749,0.019112478122568784,0.4035987546889156,0.4035987546889156,0.10057109209910403,0.0,4.640808411860974,4.502713351315663,5.19583071737253,4.637841617591164,4.501353439774277,5.186396115848538,24835.78691065319,21110.418874055213,0.85,0.9912806642886475,0.6807447527564414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451439131788047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.62144910341,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.58612075473,1537.59054134865,0.4035987546889156,0.10057109209910403,6.112885165565336,3.4324004980324303
632.0,-29.99188327737133,5.0584774070197565,35.01330655502344,24.135041247960203,5.000455212956318,-26.492648197976436,-40.02268418027086,1.501220133561436,-0.3899207596406882,-5.027001021647326,40.02583397202528,45208.44242517035,20622.880816729485,20622.880816729485,65831.32324189984,82626.39705167421,82626.39705167421,20622.880816729485,103249.2778684037,103249.2778684037,103249.2778684037,128084.91939421058,97736.68928515115,60318.920319502795,41575.29885072039,24835.641525806874,0.0,66410.94037652726,21110.29529693584,1537.5847968081007,0.0,0.8866877378750538,2.8187294052107816,0.0014959162575277712,354282.8944511543,1555647.4157060913,4.390975234963176,1555647.4157060913,4.390975234963176,0.85,0.0958117944759338,4.296143414572793,1.2674100983561951,1.0,0.0,4.296143414574782,1.2847151449645804,1.2850153276702303,3.344043565930903,19337.386552455104,1971.8646584159835,3099.015535412006,3099.015535412006,6.654655512718404,5.0584774070197565,-0.9198572105572165,5.978334617576973,3.432440760224329,3.432440760224329,0.980697360064094,0.0,0.0,0.00023364485101637356,1.000065088630539,0.0002336296443827674,198.91550777350082,0.0,3.0353697891510465e-06,8.602237982454065,0.019295322189827883,7.86534910538578e-05,0.00015499135996251576,0.0006658651104186433,0.09581179447586388,0.07669933052841822,0.019112463947445663,0.09581184352843321,0.07669933052847419,0.019112463947459614,0.40359700057227815,0.40359700057227815,0.10057106195831557,0.0,4.64009475987649,4.50239887547292,5.193508090755813,4.637080262006634,4.500983178763931,5.184058396517798,24835.641525806874,21110.29529693584,0.85,0.9912722643085433,0.6807378749473202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451442891044621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.58752783067,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.573861515908,1537.5847968081007,0.40359700057227815,0.10057106195831557,6.112885165565336,3.432440760224329
633.0,-29.99250618664244,5.058287243069406,35.013277785660684,24.134770791884534,5.000273673627074,-26.49322705901823,-40.02322481302542,1.5009945460027525,-0.3902938232899942,-5.027115999205946,40.02577514582365,45207.95986410466,20622.81967404204,20622.81967404204,65830.7795381467,82626.01064317828,82626.01064317828,20622.81967404204,103248.83031722032,103248.83031722032,103248.83031722032,128084.3208282607,97736.49265919207,60318.62679341036,41575.40651753523,24835.490511040374,0.0,66410.89702857561,21110.166934384317,1537.5794585165193,0.0,0.8866873653663468,2.818720883626359,0.0014959162575277712,354281.3063686722,1555644.8779181733,4.390987754514313,1555644.8779181733,4.390987754514313,0.85,0.09581142460628223,4.296143414572793,1.2674096922902391,1.0,0.0,4.296143414572041,1.2847162315789087,1.2850163950012277,3.3440407375353685,19337.34764964179,1971.860691433037,3099.015535412006,3099.015535412006,6.654635783005291,5.058287243069406,-0.91995952899362,5.978246772063026,3.432481020527538,3.432481020527538,0.980708863007868,0.0,0.0,0.0002336296443827674,1.0000648307507218,0.00023361449897941905,198.91602218788174,0.0,3.0248352452948497e-06,8.572383085165605,0.019298347025073177,7.8648678196207e-05,0.0001549809661865604,0.0006658204572665201,0.09581142460615982,0.07669897319492136,0.019112451411238462,0.09581118097343169,0.07669897319501935,0.019112451411262877,0.4035952466763346,0.4035952466763346,0.10057102749348164,0.0,4.639484092313694,4.502145872703636,5.191455582825029,4.636822175915938,4.500916812969422,5.183026455015749,24835.490511040374,21110.166934384317,0.85,0.9912647243692659,0.6807310529874692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451446637488133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.55767293338,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.561624270162,1537.5794585165193,0.4035952466763346,0.10057102749348164,6.112885165565336,3.432481020527538
634.0,-29.99312666452904,5.0580985513186985,35.013249062066855,24.134561384003632,5.000170913107606,-26.493795853060128,-40.02375266337765,1.5008401016388542,-0.391303480164197,-5.027173196184895,40.0257189402084,45207.43171802541,20622.643010084976,20622.643010084976,65830.07472811038,82625.54779421954,82625.54779421954,20622.643010084976,103248.19080430453,103248.19080430453,103248.19080430453,128083.52118221857,97736.25256635364,60318.320670716144,41575.479884041655,24835.330377914033,0.0,66410.81026195569,21110.030821226926,1537.5722577597107,0.0,0.8866872776705895,2.818727511173664,0.0014959162575277712,354280.5163598898,1555642.4531864119,4.390990701859932,1555642.4531864119,4.390990701859932,0.85,0.09581102993577559,4.296143414572793,1.267409170283936,1.0,0.0,4.2961434145718975,1.2847169852864506,1.2850171294262973,3.344038775680148,19337.3001468252,1971.8558474938131,3099.015535412006,3099.015535412006,6.6545787765285445,5.0580985513186985,-0.9200271755662728,5.978125726884971,3.432521116747549,3.432521116747549,0.9807203190707282,0.0,0.0,0.00023361449897941905,1.0000645780193296,0.00023359941359197273,198.91653459669615,0.0,3.0126633884835543e-06,8.537888042962393,0.01930135968846166,7.86439793936142e-05,0.00015497051958580487,0.0006657755771714796,0.0958110299357402,0.0766985944169578,0.0191124355187824,0.0958109480727469,0.07669859441698614,0.019112435518789453,0.4035934964766621,0.4035934964766621,0.10057100440819386,0.0,4.638783213178328,4.501849765336658,5.18912322464621,4.635869716020693,4.5005573651890245,5.17968494762755,24835.330377914033,21110.030821226926,0.85,0.9912554065888579,0.6807239896593023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514503690880742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.52317789118,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.549415878517,1537.5722577597107,0.4035934964766621,0.10057100440819386,6.112885165565336,3.432521116747549
635.0,-29.99374465653474,5.057910965444251,35.01322059432479,24.13433367563414,5.000050478729169,-26.49436417724691,-40.02428037403149,1.5006699994413466,-0.3922280818367767,-5.027250643656158,40.02566894518847,45206.914644371245,20622.510304933625,20622.510304933625,65829.42494930487,82625.0823638745,82625.0823638745,20622.510304933625,103247.59266880812,103247.59266880812,103247.59266880812,128082.8093101112,97736.00118825524,60318.01690052552,41575.53809747746,24835.21664130308,0.0,66410.75473878054,21109.934145107618,1537.5681853196227,0.0,0.8866870643257039,2.818730649908361,0.0014959162575277712,354279.4466520566,1555640.2963845143,4.39099787211854,1555640.2963845143,4.39099787211854,0.85,0.09581065454967112,4.296143414572793,1.26740867740009,1.0,0.0,4.296143414573496,1.2847178121126697,1.28501793706421,3.3440366235040737,19337.250411198846,1971.8507758713574,3099.015535412006,3099.015535412006,6.654535954816346,5.057910965444251,-0.9201062403119717,5.978017205756223,3.4325613401412007,3.4325613401412007,0.9807318114689145,0.0,0.0,0.00023359941359197273,1.0000643196120709,0.00023358438953465207,198.91704495491177,0.0,3.0007329938703065e-06,8.50407730462845,0.01930436042145553,7.863928209401243e-05,0.0001549601314979603,0.0006657309484562962,0.09581065454960536,0.0766982324891014,0.019112422060503956,0.09581077794128383,0.07669823248915404,0.019112422060517078,0.40359174645032564,0.40359174645032564,0.10057097208062267,0.0,4.638060730592656,4.501531879173285,5.1867700472538445,4.635022561819369,4.500114136789762,5.177209883536875,24835.21664130308,21109.934145107618,0.85,0.9912464510942202,0.6807167727906077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514540861407796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.48936715284,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.537235431966,1537.5681853196227,0.40359174645032564,0.10057097208062267,6.112885165565336,3.4325613401412007
636.0,-29.994360428233634,5.057723919849766,35.01319214156437,24.134072195179783,4.999877697542265,-26.494935737688696,-40.02481611734254,1.5004530069973627,-0.39260442066205314,-5.027360722623468,40.02561244605738,45206.44327393057,20622.445471338222,20622.445471338222,65828.88874526879,82624.6970350079,82624.6970350079,20622.445471338222,103247.14250634614,103247.14250634614,103247.14250634614,128082.21941811815,97735.80635097814,60317.735351844,41575.63444348237,24835.076911772027,0.0,66410.7113552544,21109.815375006223,1537.5633791619805,0.0,0.886686708334539,2.8187227441908065,0.0014959162575277712,354277.92624094523,1555637.8589958006,4.391009836547953,1555637.8589958006,4.391009836547953,0.85,0.09581028461347083,4.296143414572793,1.267408267487772,1.0,0.0,4.2961434145718025,1.2847188581494287,1.2850189640426406,3.3440339007408717,19337.211862279604,1971.846844975563,3099.015535412006,3099.015535412006,6.65451503410954,5.057723919849766,-0.920204408281017,5.977928328130783,3.4326015826546072,3.4326015826546072,0.9807433093298877,0.0,0.0,0.00023358438953465207,1.0000640888425503,0.00023356942034084727,198.91755348182204,0.0,2.9885410854593554e-06,8.469525436191812,0.01930734896254099,7.863451355882271e-05,0.00015494987597582935,0.0006656868892624303,0.09581028461335367,0.07669787642522148,0.01911240818813218,0.09581017126749684,0.07669787642531528,0.01911240818815555,0.4035899950440061,0.4035899950440061,0.10057092954128702,0.0,4.637441829071236,4.501276757422261,5.184684812993964,4.634756301961431,4.500048471106368,5.176134148044525,24835.076911772027,21109.815375006223,0.85,0.991239024577327,0.6807101196688785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514577883195658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.45481528441,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.525084103303,1537.5633791619805,0.4035899950440061,0.10057092954128702,6.112885165565336,3.4326015826546072
637.0,-29.99497397515012,5.057538051665116,35.01316367481073,24.133839771989756,4.999753421140486,-26.495500444533064,-40.02533572548998,1.5002798905235217,-0.39352351132157537,-5.027432404712229,40.02555513295659,45205.91072819784,20622.304182158023,20622.304182158023,65828.21491035586,82624.22779969379,82624.22779969379,20622.304182158023,103246.53198185182,103246.53198185182,103246.53198185182,128081.44757222196,97735.54759678457,60317.41261619083,41575.705533993045,24834.915590370143,0.0,66410.62112436318,21109.67825181462,1537.5564407361805,0.0,0.8866865508694376,2.8187264843191198,0.0014959162575277712,354276.93617041875,1555635.38649515,4.391015128760284,1555635.38649515,4.391015128760284,0.85,0.09580989395033401,4.296143414572793,1.2674077350413429,1.0,0.0,4.296143414571789,1.2847196988378007,1.2850197856951753,3.3440317124888987,19337.16066727904,1971.8416245383532,3099.015535412006,3099.015535412006,6.654469442476139,5.057538051665116,-0.9202794992576182,5.977817550922734,3.4326416755093447,3.4326416755093447,0.9807547644312413,0.0,0.0,0.00023356942034084727,1.000063857603758,0.0002335545061097402,198.91806017370607,0.0,2.977635409247097e-06,8.438618749806272,0.019310326597950237,7.862988889459845e-05,0.0001549395314462488,0.0006656424476797959,0.09580989395028261,0.076697502872226,0.019112391078056602,0.09580984902749451,0.07669750287226715,0.019112391078066858,0.40358824612948374,0.40358824612948374,0.10057089351897157,0.0,4.636762703127488,4.500975010235038,5.182484612939447,4.63390889339064,4.499632707676881,5.173547331255406,24834.915590370143,21109.67825181462,0.85,0.9912302248624255,0.6807030255528471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514614772151904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.42390859802,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.51295665505,1537.5564407361805,0.40358824612948374,0.10057089351897157,6.112885165565336,3.4326416755093447
638.0,-29.995584915541496,5.057353392869948,35.013135397875935,24.133626382704847,4.999641557819423,-26.496061564031905,-40.025858546700306,1.500118206309826,-0.39435918263933445,-5.027500953658568,40.02550372828655,45205.40452996906,20622.15905542014,20622.15905542014,65827.5635853892,82623.78710034196,82623.78710034196,20622.15905542014,103245.9461557621,103245.9461557621,103245.9461557621,128080.73495962773,97735.32161542794,60317.1203517474,41575.77918186726,24834.78880386563,0.0,66410.5679857329,21109.570483285785,1537.5514148848072,0.0,0.8866863879558533,2.818729490747475,0.0014959162575277712,354275.98937677767,1555633.1688881188,4.391020604090898,1555633.1688881188,4.391020604090898,0.85,0.09580951014661723,4.296143414572793,1.2674072416080162,1.0,0.0,4.29614341457293,1.284720485937489,1.2850205538170998,3.3440296637270492,19337.115956445487,1971.8370653021661,3099.015535412006,3099.015535412006,6.654422612527654,5.057353392869948,-0.9203521953955143,5.977705588265462,3.4326818118067246,3.4326818118067246,0.9807662319447784,0.0,0.0,0.0002335545061097402,1.0000635866284258,0.00023353965611040445,198.91856471527842,0.0,2.9667099207977097e-06,8.40765591554071,0.019313293307871036,7.862523588696419e-05,0.000154929270222776,0.0006655983639921478,0.09580951014656955,0.07669713525159898,0.019112374894970568,0.09580962043750671,0.07669713525163716,0.019112374894980078,0.4035864962097081,0.4035864962097081,0.10057085434552457,0.0,4.63606478864159,4.500673745666404,5.180188101719125,4.633141771019211,4.499339288592125,5.17087157292616,24834.78880386563,21109.570483285785,0.85,0.9912212104484796,0.6806959479653995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514651528006477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.39294576376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.500853250882,1537.5514148848072,0.4035864962097081,0.10057085434552457,6.112885165565336,3.4326818118067246
639.0,-29.99619356199183,5.057169484506714,35.01310722311873,24.13338212007659,4.999492137663645,-26.496624374561797,-40.02638157745821,1.499922950233624,-0.3949106085544827,-5.027595625226877,40.02545015052268,45204.90991022844,20622.069003588116,20622.069003588116,65826.97891381655,82623.37519854713,82623.37519854713,20622.069003588116,103245.44420213524,103245.44420213524,103245.44420213524,128080.10392419074,97735.10722562834,60316.82255268527,41575.87185882563,24834.659722055505,0.0,66410.53158088113,21109.460763747178,1537.5468606981467,0.0,0.8866860998570067,2.8187256950881174,0.0014959162575277712,354274.6817824255,1555630.8575359578,4.391030286751719,1555630.8575359578,4.391030286751719,0.85,0.09580913522882441,4.296143414572793,1.2674068388389426,1.0,0.0,4.296143414571835,1.2847214299435163,1.2850214789645098,3.344027206553,19337.073539023142,1971.8327399288385,3099.015535412006,3099.015535412006,6.654393554321589,5.057169484506714,-0.9204400121243079,5.977609496631022,3.4327220031562913,3.4327220031562913,0.9807777151875118,0.0,0.0,0.00023353965611040445,1.0000633481840866,0.00023352486273441116,198.91906736465768,0.0,2.953940553891985e-06,8.371467529729886,0.019316247248424928,7.862058126910849e-05,0.00015491907484129597,0.0006655545631711434,0.09580913522873286,0.07669677620283145,0.019112359025901395,0.09580917650653827,0.07669677620290474,0.01911235902591966,0.40358474531384386,0.40358474531384386,0.10057080534149489,0.0,4.635424979826212,4.500405410657777,5.178051100740333,4.632685016672383,4.499153358654553,5.169322776413651,24834.659722055505,21109.460763747178,0.85,0.9912129499166278,0.6806888731973716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514688127888158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.356757377944,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.488781612536,1537.5468606981467,0.40358474531384386,0.10057080534149489,6.112885165565336,3.4327220031562913
640.0,-29.99680013632175,5.056986416996838,35.01307902252698,24.133137403428577,4.999345164287634,-26.497185074950057,-40.02690432881934,1.49973010291603,-0.395522130749157,-5.027684242821001,40.02539304852138,45204.42339630115,20621.968101185055,20621.968101185055,65826.39149748621,82622.95090427739,82622.95090427739,20621.968101185055,103244.91900546243,103244.91900546243,103244.91900546243,128079.42535623253,97734.88060910814,60316.53309112998,41575.94168664239,24834.506350770094,0.0,66410.44803741248,21109.33039815458,1537.5407710336187,0.0,0.886685855362921,2.818723399662962,0.0014959162575277712,354273.45780839876,1555628.3941505642,4.391038503911553,1555628.3941505642,4.391038503911553,0.85,0.09580875163186736,4.296143414572793,1.267406355296262,1.0,0.0,4.2961434145724295,1.2847223625665753,1.2850223927990143,3.3440247790114754,19337.02870252129,1971.828167878051,3099.015535412006,3099.015535412006,6.654360994819413,5.056986416996838,-0.9205239868049162,5.977510403801754,3.4327621131214987,3.4327621131214987,0.980789175177571,0.0,0.0,0.00023352486273441116,1.0000631328243161,0.0002335101205809925,198.91956830500988,0.0,2.942684555761263e-06,8.339568031027419,0.01931918993298069,7.861592939223851e-05,0.00015490893334217263,0.0006655109938364707,0.09580875163179156,0.0766964102020402,0.019112341429751368,0.09580869260122707,0.07669641020210088,0.019112341429766484,0.4035829954339924,0.4035829954339924,0.10057075661894624,0.0,4.634806260665698,4.500144363059519,5.17599076271614,4.632162112071853,4.498932889237608,5.167580624675622,24834.506350770094,21109.33039815458,0.85,0.9912053516097762,0.6806824036307529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451472459052094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.32485787924,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.476735564796,1537.5407710336187,0.4035829954339924,0.10057075661894624,6.112885165565336,3.4327621131214987
641.0,-29.997404058157173,5.056804571398552,35.013050915502745,24.132929113134765,4.9992335903746135,-26.49773984770996,-40.02741859350351,1.4995693799273775,-0.3962537787894007,-5.0277493379807705,40.025339372672185,45203.91174504823,20621.821471794367,20621.821471794367,65825.7332168426,82622.53095936995,82622.53095936995,20621.821471794367,103244.35243116431,103244.35243116431,103244.35243116431,128078.71598658098,97734.67248595406,60316.23246415946,41576.04446866066,24834.363555416665,0.0,66410.40802407732,21109.209022104165,1537.534746579531,0.0,0.886685718269302,2.8187254382026694,0.0014959162575277712,354272.558725116,1555626.0785723634,4.391043111468847,1555626.0785723634,4.391043111468847,0.85,0.09580836137654915,4.296143414572793,1.267405846477486,1.0,0.0,4.296143414574323,1.2847231448177878,1.2850231562923398,3.344022742878283,19336.98752496647,1971.823968936025,3099.015535412006,3099.015535412006,6.654313679990232,5.056804571398552,-0.9205935795974431,5.977398150995995,3.432802170230197,3.432802170230197,0.9808006200657706,0.0,0.0,0.0002335101205809925,1.0000628570531616,0.000233495443745472,198.9200670570062,0.0,2.9325027939273306e-06,8.310712917990054,0.01932212243577462,7.861135328518835e-05,0.00015489876729580414,0.0006654673190433125,0.09580836137650658,0.07669603838692972,0.019112322989576866,0.09580837167638145,0.07669603838696379,0.019112322989585363,0.40358124663016404,0.40358124663016404,0.10057071134780102,0.0,4.63416907750792,4.499892427412647,5.173800981886643,4.6314955591913645,4.498761805582944,5.164917950892402,24834.363555416665,21109.209022104165,0.85,0.9911960365154999,0.6806751093692934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451476092919172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.296002766205,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.46471074032,1537.534746579531,0.40358124663016404,0.10057071134780102,6.112885165565336,3.432802170230197
642.0,-29.998005728187266,5.056623499092302,35.01302291410214,24.1326839075424,4.999089278707657,-26.498295867586656,-40.027936769742496,1.4993794181070461,-0.3969130771660616,-5.027839916391079,40.025286235108084,45203.427917147776,20621.728676750026,20621.728676750026,65825.1565938978,82622.09299042063,82622.09299042063,20621.728676750026,103243.82166717065,103243.82166717065,103243.82166717065,128078.05648807387,97734.43123163599,60315.944672437094,41576.09617688766,24834.234820903213,0.0,66410.33099779088,21109.09959776773,1537.5301133097603,0.0,0.8866854494226473,2.818723543641094,0.0014959162575277712,354271.30767448695,1555623.7862183668,4.3910521470954444,1555623.7862183668,4.3910521470954444,0.85,0.09580798501738638,4.296143414572793,1.2674054046953098,1.0,0.0,4.29614341457235,1.284724063705157,1.285024056537624,3.3440203510959954,19336.939792348963,1971.8191015636291,3099.015535412006,3099.015535412006,6.654283736595861,5.056623499092302,-0.9206778952843964,5.977301394376698,3.432842290836376,3.432842290836376,0.9808120830961073,0.0,0.0,0.000233495443745472,1.0000626229839065,0.00023348082247968337,198.92056395153102,0.0,2.919517105921505e-06,8.273911478181546,0.01932504195288054,7.860674262082884e-05,0.00015488870112464315,0.0006654240733283692,0.09580798501730359,0.07669567872644457,0.019112306290859013,0.09580798951827865,0.07669567872651085,0.019112306290875528,0.40357949906591417,0.40357949906591417,0.10057065961135633,0.0,4.63355522062875,4.4996372907272075,5.171741350501122,4.630926839225026,4.498445759786932,5.163330310526987,24834.234820903213,21109.09959776773,0.85,0.9911885034285924,0.6806686134217801,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45147971091294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.25920132639,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.452718835008,1537.5301133097603,0.40357949906591417,0.10057065961135633,6.112885165565336,3.432842290836376
643.0,-29.998605124248087,5.05644330680005,35.01299491419801,24.13244837606328,4.998949794251742,-26.498849357630128,-40.02845082487909,1.4991940276338338,-0.3975052568521278,-5.027923432156966,40.0252302758883,45202.93612722102,20621.62307507024,20621.62307507024,65824.55920229126,82621.67612229071,82621.67612229071,20621.62307507024,103243.29919736095,103243.29919736095,103243.29919736095,128077.38472643377,97734.21218454436,60315.65001863624,41576.18018434236,24834.085529072825,0.0,66410.26571341518,21108.9726997119,1537.5241384605727,0.0,0.8866852267733261,2.818721589638705,0.0014959162575277712,354270.1541747424,1555621.3721409335,4.391059630085659,1555621.3721409335,4.391059630085659,0.85,0.09580760065159943,4.296143414572793,1.2674049771996216,1.0,0.0,4.29614341457245,1.2847249610956886,1.2850249353524201,3.34401801527137,19336.896453472695,1971.8146822281508,3099.015535412006,3099.015535412006,6.654249660716415,5.05644330680005,-0.9207577427333886,5.977201049533439,3.432882341642988,3.432882341642988,0.9808235261837108,0.0,0.0,0.00023348082247968337,1.0000623866042848,0.00023346625731267455,198.92105897025544,0.0,2.9084704363590464e-06,8.242605216641538,0.0193279504233169,7.860216887252956e-05,0.0001548786536071538,0.0006653809077522745,0.09580760065152938,0.07669531248825932,0.019112288163270055,0.09580752673443797,0.0766953124883154,0.019112288163284037,0.40357775213117364,0.40357775213117364,0.10057060913855112,0.0,4.6329597305708035,4.499394180505078,5.169725619226028,4.63041817530484,4.498264087816096,5.161503642096136,24834.085529072825,21108.9726997119,0.85,0.9911804823421207,0.6806618772207355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514833154336493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.227895064854,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.440751910131,1537.5241384605727,0.40357775213117364,0.10057060913855112,6.112885165565336,3.432882341642988
644.0,-29.999202288751658,5.0562644284850435,35.01296705837863,24.13224846767264,4.998850808419876,-26.499396788968518,-40.02895639333872,1.4990453086367086,-0.3983402883025633,-5.027980210561795,40.025178472823654,45202.41716382293,20621.465397800817,20621.465397800817,65823.88256162374,82621.2381201686,82621.2381201686,20621.465397800817,103242.7035179694,103242.7035179694,103242.7035179694,128076.65335674016,97733.98853128905,60315.34473189045,41576.27088822067,24833.949838770757,0.0,66410.22072699142,21108.857362955143,1537.5183257032807,0.0,0.8866851252559887,2.818725963891546,0.0014959162575277712,354269.3699667044,1555619.1373623097,4.391063041968637,1555619.1373623097,4.391063041968637,0.85,0.09580720879417651,4.296143414572793,1.2674044095864523,1.0,0.0,4.296143414573244,1.28472568683343,1.285025642546398,3.344016126245482,19336.852203258335,1971.81016996205,3099.015535412006,3099.015535412006,6.654198780923261,5.0562644284850435,-0.9208212477839064,5.97708567626895,3.4329223561333126,3.4329223561333126,0.9808349588952322,0.0,0.0,0.00023346625731267455,1.0000621546357562,0.0002334517472043604,198.92155214818146,0.0,2.8973184454726686e-06,8.211000474469543,0.019330847741762372,7.859767087346527e-05,0.00015486858643920927,0.0006653376577550062,0.09580720879414012,0.0766949399432304,0.019112268850909716,0.09580730223486472,0.07669493994325953,0.01911226885091697,0.40357600625955486,0.40357600625955486,0.10057056096684326,0.0,4.632317573408216,4.499137774905421,5.167528926936598,4.62963992225923,4.498004973947957,5.158634118196915,24833.949838770757,21108.857362955143,0.85,0.9911709649667018,0.680654523791563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514869063483269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.19629032268,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.428810484773,1537.5183257032807,0.40357600625955486,0.10057056096684326,6.112885165565336,3.4329223561333126
645.0,-29.9997970735184,5.056085948150001,35.01293924487262,24.131986568123125,4.998678384755042,-26.499949422519027,-40.02947023892773,1.4988307337556206,-0.39866174615553973,-5.02809023716229,40.02512399363394,45201.94592247197,20621.417640205167,20621.417640205167,65823.36356267714,82620.84948398544,82620.84948398544,20621.417640205167,103242.2671241906,103242.2671241906,103242.2671241906,128076.08767831216,97733.7815053674,60315.05438474498,41576.36346735824,24833.82055412156,0.0,66410.1840214798,21108.747471003328,1537.5141108940995,0.0,0.8866847622059314,2.818717340651686,0.0014959162575277712,354267.8503128043,1555616.7871385568,4.391075243675116,1555616.7871385568,4.391075243675116,0.85,0.09580684000277773,4.296143414572793,1.2674040073668587,1.0,0.0,4.296143414571238,1.2847267205127153,1.2850266578245306,3.3440134356809095,19336.811242793,1971.8059931569903,3099.015535412006,3099.015535412006,6.654183370353322,5.056085948150001,-0.9209160498934805,5.977001998043481,3.4329624666862855,3.4329624666862855,0.9808464190532244,0.0,0.0,0.0002334517472043604,1.0000619072403036,0.00023343729574559684,198.9220433629076,0.0,2.886373267689703e-06,8.17998184063262,0.01933373411503006,7.859309947733328e-05,0.0001548586477270271,0.0006652949596221155,0.09580684000265968,0.07669458745282776,0.01911225254983193,0.09580670727047287,0.07669458745292226,0.01911225254985547,0.40357426026977383,0.40357426026977383,0.10057050231389089,0.0,4.631781695955965,4.498933122907999,5.165658031813507,4.629428491006763,4.4979068181910975,5.157964842639899,24833.82055412156,21108.747471003328,0.85,0.9911636977453209,0.6806478040755284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514904839108669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.16527168885,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.416893785079,1537.5141108940995,0.40357426026977383,0.10057050231389089,6.112885165565336,3.4329624666862855
