time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
646.0,-30.000389506621275,5.055908787339516,35.01291143982774,24.13177656652408,4.9985761789150525,-26.500492916756183,-40.02997517874462,1.498679589050004,-0.3995982044278321,-5.028145068206643,40.02506861306589,45201.446061926035,20621.259297258202,20621.259297258202,65822.70535918424,82620.38183178223,82620.38183178223,20621.259297258202,103241.64112904044,103241.64112904044,103241.64112904044,128075.30285400021,97733.52477526898,60314.76473869697,41576.40004063556,24833.66172495977,0.0,66410.06176559534,21108.612466215804,1537.5069202552295,0.0,0.8866846835692916,2.8187232801844884,0.0014959162575277712,354267.09300502745,1555614.3980322345,4.391077886565543,1555614.3980322345,4.391077886565543,0.85,0.09580644181370666,4.296143414572793,1.2674034782173114,1.0,0.0,4.296143414573694,1.284727457364343,1.285027376281034,3.344011517731909,19336.76044826344,1971.8008135564585,3099.015535412006,3099.015535412006,6.654132275757263,5.055908787339516,-0.9209777922928444,5.97688657963236,3.4330023991660226,3.4330023991660226,0.9808578283331493,0.0,0.0,0.00023343729574559684,1.000061662763362,0.00023342290224441248,198.92253263759304,0.0,2.874713706820445e-06,8.146938645129142,0.01933660882873688,7.858860755031743e-05,0.00015484868819527943,0.0006652521720453855,0.09580644181367441,0.0766942100299279,0.01911223178374651,0.09580645258602927,0.07669421002995372,0.01911223178375294,0.4035725171542444,0.4035725171542444,0.1005704535765095,0.0,4.631155794398751,4.498670401096717,5.16356848751667,4.6285468637788085,4.497516011947425,5.1551059693327375,24833.66172495977,21108.612466215804,0.85,0.991155611201142,0.6806415302167853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514940472333429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.13222849334,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.40500485396,1537.5069202552295,0.4035725171542444,0.1005704535765095,6.112885165565336,3.4330023991660226
647.0,-30.00097962354666,5.055732489497885,35.01288379524767,24.13154983604329,4.998446620280007,-26.501037061880528,-40.0304802233353,1.4985040586138632,-0.4002169307146346,-5.028225716291099,40.025017676820454,45200.95721886127,20621.155740995746,20621.155740995746,65822.11295985701,82619.96004406958,82619.96004406958,20621.155740995746,103241.11578506533,103241.11578506533,103241.11578506533,128074.65678692385,97733.30109898678,60314.47331009973,41576.475320985606,24833.541001858528,0.0,66410.01632284414,21108.509851579747,1537.5025156169443,0.0,0.886684457325925,2.8187220116128606,0.0014959162575277712,354265.97912336217,1555612.2006555216,4.391085490356464,1555612.2006555216,4.391085490356464,0.85,0.09580606338584405,4.296143414572793,1.267403026544489,1.0,0.0,4.296143414570798,1.2847283081666732,1.2850282087892824,3.3440093031836864,19336.71619349317,1971.7963008257834,3099.015535412006,3099.015535412006,6.654098859899461,5.055732489497885,-0.9210543785295959,5.976786868027481,3.43304243223511,3.43304243223511,0.9808692663528885,0.0,0.0,0.00023342290224441248,1.000061421976596,0.00023340856582894481,198.9230200015199,0.0,2.863191709114825e-06,8.114285303631414,0.019339472020445996,7.858411492865987e-05,0.0001548387873157526,0.0006652096364470078,0.09580606338577265,0.07669384937544395,0.019112214010328695,0.0958061105571165,0.07669384937550111,0.019112214010342934,0.4035707726787796,0.4035707726787796,0.10057039825960491,0.0,4.630557217715307,4.498424191782078,5.16154983611915,4.628008785576469,4.497287117628389,5.153321664122075,24833.541001858528,21108.509851579747,0.85,0.9911473690937056,0.6806346349791931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514975964837393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.09957515184,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.393143208346,1537.5025156169443,0.4035707726787796,0.10057039825960491,6.112885165565336,3.43304243223511
648.0,-30.00156731005352,5.05555712312682,35.012856214976864,24.1313332336955,4.998319442706292,-26.50157878100836,-40.030984848830826,1.4983309136610323,-0.4007044335857586,-5.028301454052069,40.024964260780976,45200.47792889638,20621.043964527747,20621.043964527747,65821.52189342413,82619.57158598283,82619.57158598283,20621.043964527747,103240.61555051059,103240.61555051059,103240.61555051059,128074.01820138682,97733.11073482192,60314.191383328,41576.57705721547,24833.402650876236,0.0,66409.9797080917,21108.3922532448,1537.4969880760493,0.0,0.8866842650785749,2.818719586584652,0.0014959162575277712,354264.9330637811,1555609.896303645,4.391091951580701,1555609.896303645,4.391091951580701,0.85,0.09580567782218805,4.296143414572793,1.267402583663352,1.0,0.0,4.296143414572959,1.2847291476935836,1.2850290300927982,3.34400711798706,19336.67852958754,1971.7924601762622,3099.015535412006,3099.015535412006,6.654062791520094,5.05555712312682,-0.9211277139499208,5.976684837076741,3.433082430365117,3.433082430365117,0.9808806943900334,0.0,0.0,0.00023340856582894481,1.0000611692952428,0.00023339428926475678,198.9235053603137,0.0,2.8518430608256393e-06,8.082123234379862,0.01934232386350682,7.857962627220358e-05,0.00015482893955674125,0.0006651673290619829,0.09580567782213152,0.07669348335724364,0.01911219446488788,0.09580566292380226,0.07669348335728889,0.019112194464899153,0.40356902794197674,0.40356902794197674,0.10057034058688813,0.0,4.629994143225417,4.4982178940737185,5.159548974598977,4.627597020466283,4.497249735000082,5.151401323780306,24833.402650876236,21108.3922532448,0.85,0.9911390152917653,0.6806277931054531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515011318744586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.067413082594,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.381308215721,1537.4969880760493,0.40356902794197674,0.10057034058688813,6.112885165565336,3.433082430365117
649.0,-30.002152906499035,5.05538271072318,35.01282871317821,24.13111076401549,4.9981957283560385,-26.50211827243702,-40.03148535322396,1.4981610942940011,-0.4013623921671865,-5.028374933791964,40.024911385887116,45199.99001596908,20620.929488436832,20620.929488436832,65820.91950440592,82619.1429378376,82619.1429378376,20620.929488436832,103240.07242627443,103240.07242627443,103240.07242627443,128073.33888156302,97732.88077660445,60313.90153066277,41576.643606601865,24833.266455288584,0.0,66409.91006189045,21108.276486995295,1537.4915275159242,0.0,0.8866840823718336,2.81871967344015,0.0014959162575277712,354263.9181933976,1555607.6152991676,4.391098092157215,1555607.6152991676,4.391098092157215,0.85,0.0958052918542445,4.296143414572793,1.2674020863836635,1.0,0.0,4.296143414574113,1.2847299715417744,1.2850298357908074,3.344004973603201,19336.63303192464,1971.787820705811,3099.015535412006,3099.015535412006,6.65402585201798,5.05538271072318,-0.9211993376920704,5.97658204841525,3.433122415659009,3.433122415659009,0.9808921187597168,0.0,0.0,0.00023339428926475678,1.0000609520376824,0.0002333800642742848,198.92398899504485,0.0,2.8399441927847027e-06,8.048401842351847,0.019345163807699604,7.857517450719182e-05,0.00015481911475756496,0.0006651251203157022,0.09580529185418471,0.0766931174203396,0.019112174433845105,0.09580530587214452,0.07669311742038747,0.019112174433857033,0.403567285253268,0.403567285253268,0.10057028076300656,0.0,4.629425930349669,4.498003613164542,5.15755445906899,4.627012541624765,4.497007784184007,5.149436499469289,24833.266455288584,21108.276486995295,0.85,0.991130983961044,0.6806211599119036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515046527208835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.033691690565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.369502241916,1537.4915275159242,0.403567285253268,0.10057028076300656,6.112885165565336,3.433122415659009
650.0,-30.00273645912136,5.0552089665506035,35.01280122088247,24.130865733046107,4.998048081102934,-26.50265831752426,-40.03198592746628,1.4979699395059354,-0.4018929079776399,-5.028464519154234,40.02485665907566,45199.511811501245,20620.849300709124,20620.849300709124,65820.36111221038,82618.72035085241,82618.72035085241,20620.849300709124,103239.56965156153,103239.56965156153,103239.56965156153,128072.69538574925,97732.64566461601,60313.61018534357,41576.706088080486,24833.125734187724,0.0,66409.83182226821,21108.156874059565,1537.4861779926598,0.0,0.8866838243371368,2.8187161968562156,0.0014959162575277712,354262.6808822112,1555605.2544062752,4.391106764427999,1555605.2544062752,4.391106764427999,0.85,0.09580491150398758,4.296143414572793,1.2674016638332977,1.0,0.0,4.29614341457393,1.2847308950859662,1.2850307412743243,3.3440025697251734,19336.58651457853,1971.7830772566094,3099.015535412006,3099.015535412006,6.653999976791866,5.0552089665506035,-0.9212802411366834,5.976489207687287,3.4331623964557885,3.4331623964557885,0.980903541844511,0.0,0.0,0.0002333800642742848,1.0000607395899408,0.0002333658897258367,198.9244709438787,0.0,2.829691848101992e-06,8.019346697521046,0.019347993499547706,7.857072235411492e-05,0.00015480934192016989,0.0006650831348046857,0.0958049115039072,0.07669275642518353,0.019112155078723676,0.09580482648344649,0.07669275642524787,0.019112155078739715,0.40356554358118857,0.40356554358118857,0.10057021826927556,0.0,4.628889263200506,4.497791434865235,5.155710012283805,4.626571611176587,4.496773614092206,5.1481616061608975,24833.125734187724,21108.156874059565,0.85,0.9911237433692736,0.6806147609659383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515081610619163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.00463654573,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.357718549456,1537.4861779926598,0.40356554358118857,0.10057021826927556,6.112885165565336,3.4331623964557885
651.0,-30.003317403909385,5.055036574839249,35.0127738359961,24.130674625653796,4.997958180126634,-26.503190240263226,-40.03247773563487,1.4978310164803688,-0.4027230820715886,-5.028512702972379,40.024804802987276,45199.00684268702,20620.687005362528,20620.687005362528,65819.69384804954,82618.28113436396,82618.28113436396,20620.687005362528,103238.9681397265,103238.9681397265,103238.9681397265,128071.95255712669,97732.417737124,60313.3157225271,41576.78001621877,24832.98441740019,0.0,66409.76443361896,21108.03675479016,1537.4798383427808,0.0,0.8866837667886663,2.818721512076774,0.0014959162575277712,354262.01539122005,1555603.0173577305,4.391108698571143,1555603.0173577305,4.391108698571143,0.85,0.09580451413098409,4.296143414572793,1.267401119298302,1.0,0.0,4.296143414571178,1.2847315742005543,1.2850314023359743,3.3440008020711565,19336.54141869845,1971.778478756604,3099.015535412006,3099.015535412006,6.653947606823165,5.055036574839249,-0.921336152622561,5.97637272746181,3.4332022881482667,3.4332022881482667,0.9809149394709333,0.0,0.0,0.0002333658897258367,1.000060468431393,0.00023335177930977909,198.92495074098088,0.0,2.8196645509066952e-06,7.990929337269574,0.01935081316409861,7.856634839442679e-05,0.00015479954133140993,0.0006650410300698256,0.09580451413096289,0.07669238097574041,0.019112133155222477,0.09580460588240952,0.07669238097575738,0.019112133155226706,0.40356380270711695,0.40356380270711695,0.1005701614141585,0.0,4.628287873102693,4.497555349482809,5.153636582467129,4.625789620900775,4.496520054429311,5.145251204363603,24832.98441740019,21108.03675479016,0.85,0.9911147014207643,0.6806078477791693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451511657174401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.97621918548,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.345956281704,1537.4798383427808,0.40356380270711695,0.1005701614141585,6.112885165565336,3.4332022881482667
652.0,-30.00389619392708,5.054864830834553,35.01274658645999,24.130439094174676,4.997816691002579,-26.50372538265911,-40.032973734755046,1.4976458797346879,-0.40319849242246164,-5.028601462777216,40.0247539755438,45198.530528001684,20620.609280563494,20620.609280563494,65819.13980856517,82617.87280768323,82617.87280768323,20620.609280563494,103238.48208824673,103238.48208824673,103238.48208824673,128071.34876192066,97732.19749354175,60313.02684241676,41576.85627902777,24832.86667367393,0.0,66409.7229527017,21107.93667262284,1537.4757885659792,0.0,0.8866834988299206,2.8187174053294966,0.0014959162575277712,354260.7894873993,1555600.8246868318,4.391117704383039,1555600.8246868318,4.391117704383039,0.85,0.09580413853879387,4.296143414572793,1.2674006879562514,1.0,0.0,4.296143414572798,1.2847324693595037,1.2850322795747808,3.343998472082372,19336.497843094276,1971.7740352815974,3099.015535412006,3099.015535412006,6.653922526342559,5.054864830834553,-0.9214157232764846,5.976280554111038,3.433242298259593,3.433242298259593,0.9809263709313123,0.0,0.0,0.00023335177930977909,1.0000602444285929,0.00023333772201204728,198.92542876050783,0.0,2.806913819197043e-06,7.95479376360442,0.01935362007791781,7.856193738996477e-05,0.0001547898419198143,0.0006649993600065739,0.0958041385387063,0.07669202453996708,0.01911211399873922,0.09580418499478242,0.07669202454003718,0.019112113998756685,0.40356206087963636,0.40356206087963636,0.10057009394866416,0.0,4.627744770649031,4.497345883605021,5.151748953473032,4.625402970354742,4.496340471604128,5.144029408645281,24832.86667367393,21107.93667262284,0.85,0.9911069777454552,0.6806011005375366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515151376791071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.940083611815,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.334226805815,1537.4757885659792,0.40356206087963636,0.10057009394866416,6.112885165565336,3.433242298259593
653.0,-30.004472857668496,5.054694183148542,35.0127193876439,24.13023520438003,4.997707189989851,-26.50425541190756,-40.03346522860227,1.4974897442288688,-0.4038083365372813,-5.028662906691575,40.02470095378109,45198.04389991321,20620.477722321404,20620.477722321404,65818.5216222346,82617.46323107397,82617.46323107397,20620.477722321404,103237.94095339537,103237.94095339537,103237.94095339537,128070.66436799322,97731.98889931884,60312.74055674477,41576.94260286007,24832.723414597836,0.0,66409.6660174579,21107.81490240816,1537.4696438212397,0.0,0.8866833779612047,2.818718264810342,0.0014959162575277712,354259.9408582653,1555598.537356568,4.391121766654791,1555598.537356568,4.391121766654791,0.85,0.09580374482042579,4.296143414572793,1.2674001516634599,1.0,0.0,4.296143414572063,1.284733228749315,1.2850330210809886,3.3439964954865213,19336.456572337607,1971.7698268356278,3099.015535412006,3099.015535412006,6.65388007471862,5.054694183148542,-0.921478757908023,5.976172941056565,3.433282216442908,3.433282216442908,0.9809377761265452,0.0,0.0,0.00023333772201204728,1.0000600233886285,0.0002333237171318976,198.92590502597014,0.0,2.796353978512943e-06,7.92486717510568,0.019356416431896322,7.855756667750315e-05,0.00015478015533454414,0.0006649577450470557,0.09580374482039025,0.07669165340733831,0.019112091413051938,0.09580381825234005,0.07669165340736676,0.01911209141305903,0.403560319746955,0.403560319746955,0.10057002788449802,0.0,4.627190275761109,4.497143470048684,5.14977572143664,4.624854570154298,4.496217831160209,5.141765847988779,24832.723414597836,21107.81490240816,0.85,0.9910985187748438,0.6805943563702227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515186052901963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.91015702332,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.32252113233,1537.4696438212397,0.403560319746955,0.10057002788449802,6.112885165565336,3.433282216442908
654.0,-30.00504733743249,5.054524308593597,35.012692274929584,24.130013852287107,4.997575449196623,-26.504785699514127,-40.033960494305916,1.4973138112783768,-0.40423322231100656,-5.028742493660412,40.02464906402544,45197.58416276457,20620.384946593407,20620.384946593407,65817.96910935797,82617.07394283275,82617.07394283275,20620.384946593407,103237.45888942615,103237.45888942615,103237.45888942615,128070.05360830661,97731.7900485042,60312.47060005161,41577.02160939177,24832.594718880453,0.0,66409.61632827223,21107.705511048385,1537.4647542673952,0.0,0.8866831605745688,2.81871456412205,0.0014959162575277712,354258.8416497369,1555596.2988629378,4.391129072795276,1555596.2988629378,4.391129072795276,0.85,0.0958033620374023,4.296143414572793,1.2673997532902286,1.0,0.0,4.296143414574125,1.284734080639432,1.2850338551764107,3.343994278126829,19336.41722933247,1971.7658149656072,3099.015535412006,3099.015535412006,6.653850137557307,5.054524308593597,-0.9215521841998013,5.976076492793398,3.4333221791090187,3.4333221791090187,0.9809491940311482,0.0,0.0,0.0002333237171318976,1.0000597963393822,0.00023330976606194498,198.92637948969002,0.0,2.7859334585540217e-06,7.895335421542097,0.019359202365354877,7.85531626504105e-05,0.0001547705544814871,0.0006649164984054204,0.09580336203733553,0.07669129187144974,0.019112070165885793,0.09580336430310009,0.0766912918715032,0.019112070165899116,0.40355857945830986,0.40355857945830986,0.10056995648972389,0.0,4.62668447791674,4.496976115018583,5.147906117638172,4.624509271349382,4.496156461553312,5.140276162936004,24832.594718880453,21107.705511048385,0.85,0.9910909405651487,0.6805879428567461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515220601782042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.880625269754,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.310838762245,1537.4647542673952,0.40355857945830986,0.10056995648972389,6.112885165565336,3.4333221791090187
655.0,-30.005619471056097,5.054355159160162,35.01266514383567,24.12977776201444,4.997436512117489,-26.505314594839163,-40.034447971824534,1.497131635900516,-0.4047607240317461,-5.028824231761997,40.024594303250275,45197.10080671537,20620.29793201223,20620.29793201223,65817.3987387276,82616.65236376952,82616.65236376952,20620.29793201223,103236.95029578175,103236.95029578175,103236.95029578175,128069.39952121578,97731.55478944189,60312.17285906123,41577.09103375628,24832.449225434033,0.0,66409.54025919031,21107.58184161893,1537.4589458465985,0.0,0.8866829426325115,2.8187119652563997,0.0014959162575277712,354257.7127338106,1555593.9365178533,4.391136397605343,1555593.9365178533,4.391136397605343,0.85,0.09580297652548653,4.296143414572793,1.2673992741433904,1.0,0.0,4.296143414572619,1.2847349616201416,1.285034718438324,3.3439919850511832,19336.37068288751,1971.761068549149,3099.015535412006,3099.015535412006,6.653822059420818,5.054355159160162,-0.9216266463475193,5.975981805507681,3.433362090590191,3.433362090590191,0.9809605973114832,0.0,0.0,0.00023330976606194498,1.0000595524071827,0.00023329587273113807,198.9268520177133,0.0,2.775235835683172e-06,7.865018358326109,0.01936197760119056,7.85488281007157e-05,0.0001547609379612293,0.0006648751844552437,0.09580297652542072,0.07669092814472653,0.019112048380694198,0.09580289048694399,0.0766909281447792,0.019112048380707326,0.4035568418368353,0.4035568418368353,0.1005698858017551,0.0,4.626191499804179,4.4967994666555455,5.146138336930278,4.624063507730227,4.4959385795671665,5.138911562384749,24832.449225434033,21107.58184161893,0.85,0.9910834871292342,0.6805814440261934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515255019972577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.850308206536,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.299180922386,1537.4589458465985,0.4035568418368353,0.1005698858017551,6.112885165565336,3.433362090590191
656.0,-30.006189352213575,5.054187015695269,35.01263804711533,24.129564023483567,4.997322200268055,-26.50583899990108,-40.034934820700414,1.4969718479554261,-0.4054274494305332,-5.0288885579976705,40.024541042260076,45196.62484358264,20620.177215787135,20620.177215787135,65816.80205936977,82616.22094905633,82616.22094905633,20620.177215787135,103236.39816484346,103236.39816484346,103236.39816484346,128068.70335914755,97731.31935951675,60311.89220365968,41577.14128428564,24832.305194304092,0.0,66409.44647858973,21107.45941515848,1537.4528186994594,0.0,0.886682807947909,2.8187132379949045,0.0014959162575277712,354256.82430175395,1555591.6388751385,4.3911409242185675,1555591.6388751385,4.3911409242185675,0.85,0.09580258512609079,4.296143414572793,1.2673987966449936,1.0,0.0,4.2961434145721205,1.2847357377594957,1.2850354769085806,3.343989964866251,19336.32410263703,1971.756318685487,3099.015535412006,3099.015535412006,6.653783106332746,5.054187015695269,-0.9216904497994056,5.9758774654946745,3.433401937692094,3.433401937692094,0.9809719821977412,0.0,0.0,0.00023329587273113807,1.0000593182223458,0.00023328203485552522,198.9273226873821,0.0,2.7637565614598254e-06,7.832486095177145,0.01936474135775202,7.854449936147703e-05,0.00015475137336966104,0.0006648340935981648,0.09580258512604704,0.07669055892426101,0.01911202620178604,0.0958025373949277,0.07669055892429602,0.019112026201794762,0.40355510567373165,0.40355510567373165,0.10056982061009556,0.0,4.625670054259274,4.496602952540911,5.1443074677508775,4.623461108567142,4.495695470949045,5.136861537951972,24832.305194304092,21107.45941515848,0.85,0.9910759018385882,0.6805752380145789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515289297756238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.81777594339,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.28755093421,1537.4528186994594,0.40355510567373165,0.10056982061009556,6.112885165565336,3.433401937692094
657.0,-30.006756913291092,5.054019877688439,35.012611082597786,24.12936519775542,4.997213181572378,-26.506360787370067,-40.035417408775515,1.4968170556514675,-0.4059363231532416,-5.028951886182129,40.02449069947746,45196.14107344353,20620.056560819638,20620.056560819638,65816.19763426317,82615.83101004141,82615.83101004141,20620.056560819638,103235.88757086104,103235.88757086104,103235.88757086104,128068.06579875115,97731.12669153983,60311.605007570026,41577.246315522,24832.17822789011,0.0,66409.42454341211,21107.351493706592,1537.4476511588746,0.0,0.8866826677735056,2.818712545695633,0.0014959162575277712,354255.9496558388,1555589.4671242628,4.391145635339434,1555589.4671242628,4.391145635339434,0.85,0.09580219766178437,4.296143414572793,1.2673983268393205,1.0,0.0,4.296143414573242,1.2847364904167502,1.2850362119624867,3.343988005804354,19336.28598291788,1971.752431555922,3099.015535412006,3099.015535412006,6.6537441730114635,5.054019877688439,-0.9217532304582985,5.975773108146737,3.433441806345452,3.433441806345452,0.9809833732415577,0.0,0.0,0.00023328203485552522,1.000059076996214,0.00023326825406776278,198.92779144282994,0.0,2.752731547344505e-06,7.801241205174327,0.019367494089299366,7.854020872412536e-05,0.00015474182613139985,0.0006647930772933816,0.09580219766173759,0.07669019294059004,0.01911200472114755,0.09580217671747993,0.0766901929406275,0.019112004721156876,0.4035533693543702,0.4035533693543702,0.10056975480959565,0.0,4.625163409941365,4.496436356879087,5.142430589895696,4.6230155630289005,4.495650432764933,5.1348025381504385,24832.17822789011,21107.351493706592,0.85,0.9910671276971968,0.6805681781491515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515323440743386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.78653105339,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.275946999322,1537.4476511588746,0.4035533693543702,0.10056975480959565,6.112885165565336,3.433441806345452
658.0,-30.00732232874035,5.053853386870406,35.012584166050125,24.129134276323043,4.997074181992183,-26.50688364172851,-40.03590397825462,1.4966354949801794,-0.4063537445088059,-5.0290355655762085,40.02443816764929,45195.684532415995,20619.978898163943,20619.978898163943,65815.66343057994,82615.43196878913,82615.43196878913,20619.978898163943,103235.41086695307,103235.41086695307,103235.41086695307,128067.45726763648,97730.91105072656,60311.33122181461,41577.310921013275,24832.046400683408,0.0,66409.35732169668,21107.239440580895,1537.4426711180638,0.0,0.8866824318656656,2.8187082681998947,0.0014959162575277712,354254.7939354238,1555587.2009420053,4.391153563967209,1555587.2009420053,4.391153563967209,0.85,0.09580181737361201,4.296143414572793,1.2673978845076639,1.0,0.0,4.296143414572122,1.2847373681735759,1.2850370722184734,3.343985721128614,19336.243317980145,1971.7480809430483,3099.015535412006,3099.015535412006,6.653719112583464,5.053853386870406,-0.9218277853890573,5.975681172259463,3.433481698072884,3.433481698072884,0.9809947708779668,0.0,0.0,0.00023326825406776278,1.0000588539259503,0.00023325452612315474,198.92825842811573,0.0,2.7413816739263017e-06,7.769075663907139,0.01937023547097329,7.853588290792637e-05,0.0001547323711598364,0.0006647524573795644,0.09580181737354683,0.07668983344498584,0.01911198392856099,0.0958016955273848,0.07668983344503802,0.019111983928573988,0.4035516345940459,0.4035516345940459,0.10056968451025101,0.0,4.624699039536665,4.496286489879537,5.140698821993453,4.622681821067431,4.495529063974061,5.133612405468625,24832.046400683408,21107.239440580895,0.85,0.9910600867850475,0.680561992393353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515357444881265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.75436551212,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.264370547327,1537.4426711180638,0.4035516345940459,0.10056968451025101,6.112885165565336,3.433481698072884
659.0,-30.007885522497624,5.053687886294008,35.0125572737394,24.128920188546203,4.9969614403233535,-26.507401870150705,-40.03638600753618,1.4964777879763838,-0.40704448837641394,-5.029098220179407,40.02438504049819,45195.218433867354,20619.86006916781,20619.86006916781,65815.07850303517,82614.99221338386,82614.99221338386,20619.86006916781,103234.85228255167,103234.85228255167,103234.85228255167,128066.75394680622,97730.66507915538,60311.05823949296,41577.34093295825,24831.901664254543,0.0,66409.2425972128,21107.11641461636,1537.4364609530764,0.0,0.8866823052102819,2.818710053192265,0.0014959162575277712,354253.9285964393,1555584.909080516,4.391157820729815,1555584.909080516,4.391157820729815,0.85,0.09580142572286084,4.296143414572793,1.2673974147019913,1.0,0.0,4.296143414572352,1.2847381342400261,1.2850378208258997,3.343983727169532,19336.194652045302,1971.7431183987705,3099.015535412006,3099.015535412006,6.653680768472317,5.053687886294008,-0.9218895673462297,5.975577453640238,3.4335215064722577,3.4335215064722577,0.9810061447063594,0.0,0.0,0.00023325452612315474,1.00005862293491,0.00023324085285981918,198.92872358039475,0.0,2.7308761126742316e-06,7.739302903318772,0.019372966347085966,7.853159767327143e-05,0.00015472292844988331,0.0006647118901433836,0.09580142572281322,0.07668946433385414,0.019111961388959087,0.09580135554056339,0.07668946433389225,0.019111961388968587,0.40354990198475976,0.40354990198475976,0.10056961816391584,0.0,4.624193974126797,4.496101338524795,5.138904588630567,4.622053731803021,4.495242463749719,5.131608391351278,24831.901664254543,21107.11641461636,0.85,0.9910529909551692,0.680556149510493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515391320619968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.72459275153,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.252818160718,1537.4364609530764,0.40354990198475976,0.10056961816391584,6.112885165565336,3.4335215064722577
660.0,-30.008446637235874,5.053523416254612,35.01253052156465,24.128725623618834,4.996857882365094,-26.507917308861487,-40.036860074009724,1.496328553990655,-0.40757818643908195,-5.029157457595952,40.02433533760503,45194.72657681354,20619.73640472746,20619.73640472746,65814.462981541,82614.5971938654,82614.5971938654,20619.73640472746,103234.33359859286,103234.33359859286,103234.33359859286,128066.10969403628,97730.46691387957,60310.762611468424,41577.44922490128,24831.77609544342,0.0,66409.2253203447,21107.009681126907,1537.4312760508396,0.0,0.8866821835541341,2.8187101665638714,0.0014959162575277712,354253.1104546326,1555582.7649409994,4.391161909473805,1555582.7649409994,4.391161909473805,0.85,0.09580103718584754,4.296143414572793,1.2673969020368534,1.0,0.0,4.296143414574021,1.284738860559414,1.2850385297472264,3.3439818366684433,19336.1554446753,1971.7391203596846,3099.015535412006,3099.015535412006,6.653640864044949,5.053523416254612,-0.9219488829284046,5.975472299183017,3.4335613361098285,3.4335613361098285,0.9810175246028081,0.0,0.0,0.00023324085285981918,1.0000584067921094,0.00023322723080543528,198.92918701748133,0.0,2.720004822521437e-06,7.708493667025753,0.019375686351908488,7.852738343872636e-05,0.00015471346942109282,0.0006646712527991371,0.09580103718580618,0.07668909796666698,0.019111939219139198,0.09580102316582179,0.07668909796670009,0.019111939219147448,0.4035481688558086,0.4035481688558086,0.10056955003590501,0.0,4.623693734905544,4.495938039031387,5.137046699495045,4.621579271156861,4.495173022013262,5.129502404396021,24831.77609544342,21107.009681126907,0.85,0.9910439801709071,0.6805489201056525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451542506340053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.69378351524,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.241291434822,1537.4312760508396,0.4035481688558086,0.10056955003590501,6.112885165565336,3.4335613361098285
661.0,-30.00900544508355,5.053359548209951,35.01250382031056,24.128494632337265,4.996718720916013,-26.508434231628517,-40.037338121887274,1.4961475074609012,-0.4079733880387266,-5.0292412011465535,40.02428331640901,45194.26297316663,20619.66416535937,20619.66416535937,65813.92713852599,82614.19848412734,82614.19848412734,20619.66416535937,103233.8626494867,103233.8626494867,103233.8626494867,128065.50936684776,97730.24868986658,60310.47880089683,41577.522098855276,24831.646717361054,0.0,66409.16881621633,21106.899709756897,1537.426435484146,0.0,0.8866819454680933,2.818705588569091,0.0014959162575277712,354251.9538554095,1555580.5207943122,4.391169911314684,1555580.5207943122,4.391169911314684,0.8500000000000001,0.09580065738395938,4.296143414572793,1.2673964514629916,1.0,0.0,4.296143414573334,1.2847397355865506,1.28503938747676,3.3439795591060935,19336.112268646673,1971.7347176300443,3099.015535412006,3099.015535412006,6.653617553620312,5.053359548209951,-0.9220224404644322,5.975381988674383,3.4336012007917676,3.4336012007917676,0.9810289145119336,0.0,0.0,0.00023322723080543528,1.0000581669262234,0.00023321366548336082,198.92964855114906,0.0,2.709824204097613e-06,7.679641794412635,0.019378396176112585,7.852313402303263e-05,0.00015470409678240265,0.0006646309865991512,0.09580065738389182,0.07668873960809178,0.019111917775800038,0.09580054022050007,0.07668873960814586,0.01911191777581352,0.40354643651337074,0.40354643651337074,0.10056947542461454,0.0,4.623240515456587,4.495791672298196,5.1353569464749285,4.621267813107806,4.495048126947665,5.128438472979838,24831.646717361054,21106.899709756897,0.85,0.9910367545882461,0.6805425181308808,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515458681769244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.66493164263,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.229787585484,1537.426435484146,0.40354643651337074,0.10056947542461454,6.112885165565336,3.4336012007917676
662.0,-30.009561970357115,5.0531970147864955,35.01247723294252,24.128317145537608,4.996639570950424,-26.50894309819604,-40.03780743861569,1.4960206987894449,-0.40872397457275156,-5.029280726945963,40.02423323104796,45193.77113541068,20619.50401081458,20619.50401081458,65813.27514622526,82613.77183560614,82613.77183560614,20619.50401081458,103233.27584642071,103233.27584642071,103233.27584642071,128064.78564150221,97730.02746012359,60310.19169658731,41577.595292818085,24831.509795081503,0.0,66409.10508789959,21106.783325819277,1537.4201398530527,0.0,0.8866819256045844,2.818710866723444,0.0014959162575277712,354251.40795757767,1555578.3601600798,4.391170578908083,1555578.3601600798,4.391170578908083,0.85,0.09580025731467331,4.296143414572793,1.2673959344020118,1.0,0.0,4.296143414573434,1.2847403567835542,1.2850399913898272,3.3439779422267986,19336.06849792875,1971.7302542589723,3099.015535412006,3099.015535412006,6.653565874452212,5.0531970147864955,-0.9220693497882246,5.97526636457472,3.433640972958719,3.433640972958719,0.9810402779882054,0.0,0.0,0.00023321366548336082,1.0000579295883218,0.0002332001562943101,198.9301082014582,0.0,2.6985447527554033e-06,7.647675829308813,0.01938109472086534,7.851896242620443e-05,0.0001546947030571564,0.0006645906298082961,0.09580025731464963,0.07668836450990127,0.019111892804748357,0.09580032516940508,0.07668836450992024,0.01911189280475308,0.40354470571853135,0.40354470571853135,0.10056940458836527,0.0,4.622719003689269,4.4956194162557495,5.133428283615046,4.620556752373204,4.494855782239824,5.1256384730182845,24831.509795081503,21106.783325819277,0.85,0.9910278878041545,0.6805357650218575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451549216207178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.63296567752,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.218311247025,1537.4201398530527,0.40354470571853135,0.10056940458836527,6.112885165565336,3.433640972958719
663.0,-30.010116397691466,5.053034801194218,35.012450708838244,24.12807330200451,4.996481498129484,-26.50945796919124,-40.0382889091037,1.4958230696293362,-0.40891569592253063,-5.029379334133622,40.02418189898356,45193.342963370385,20619.465631073283,20619.465631073283,65812.80859444366,82613.39931133167,82613.39931133167,20619.465631073283,103232.86494240495,103232.86494240495,103232.86494240495,128064.2555405887,97729.82536881835,60309.93332700802,41577.6578242337,24831.390598183738,0.0,66409.04842241743,21106.682008456177,1537.4162270924182,0.0,0.8866816093081396,2.8187018675800886,0.0014959162575277712,354250.04607908335,1555576.14574662,4.391181209329612,1555576.14574662,4.391181209329612,0.85,0.09579988532707905,4.296143414572793,1.2673955700965602,1.0,0.0,4.296143414572337,1.284741309150013,1.2850409266216858,3.3439754633678964,19336.028513786492,1971.7261770111602,3099.015535412006,3099.015535412006,6.653553489957572,5.053034801194218,-0.9221510049710755,5.975185806165293,3.4336808746229934,3.4336808746229934,0.9810516784637124,0.0,0.0,0.0002332001562943101,1.0000577114668514,0.00023318669874787513,198.93056612088208,0.0,2.68738443957378e-06,7.616047501752092,0.019383782105304916,7.851468301165563e-05,0.00015468547328265447,0.0006645509773733517,0.09579988532698236,0.07668801379165449,0.01911187153532787,0.09579974132665942,0.07668801379173189,0.019111871535347155,0.4035429744935748,0.4035429744935748,0.10056932115178335,0.0,4.622305508704642,4.495498842662357,5.131834391475536,4.620463638211106,4.494830412460431,5.125271032514888,24831.390598183738,21106.682008456177,0.85,0.9910217080030844,0.6805298982136093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552550576321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.601337349966,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.206862009209,1537.4162270924182,0.4035429744935748,0.10056932115178335,6.112885165565336,3.4336808746229934
664.0,-30.010668626073315,5.052873711694092,35.01242415817369,24.12787793381142,4.996382133519954,-26.509964989374886,-40.038757876586146,1.4956784968214187,-0.4095351177011253,-5.029429823068123,40.02412807715183,45192.86958440362,20619.330740015095,20619.330740015095,65812.20032441872,82612.9826653388,82612.9826653388,20619.330740015095,103232.3134053539,103232.3134053539,103232.3134053539,128063.54859687346,97729.60356289979,60309.65412777265,41577.72159458571,24831.235191519565,0.0,66408.95678610528,21106.54991279163,1537.409122290276,0.0,0.8866815471384578,2.8187041343020516,0.0014959162575277712,354249.3487705109,1555573.8239296686,4.391183298793861,1555573.8239296686,4.391183298793861,0.85,0.09579948509987056,4.296143414572793,1.2673950700694698,1.0,0.0,4.296143414572659,1.284742013223293,1.2850416135687888,3.343973630779137,19335.98462907116,1971.7217020155877,3099.015535412006,3099.015535412006,6.653509962890137,5.052873711694092,-0.9222038743369945,5.9750775860310865,3.4337206018806334,3.4337206018806334,0.9810630291087524,0.0,0.0,0.00023318669874787513,1.000057482827404,0.00023317329528758687,198.93102222596883,0.0,2.677117330907137e-06,7.586950515790826,0.019386459222635825,7.851051493384278e-05,0.00015467618381403235,0.0006645110684839058,0.09579948509984271,0.07668763920865641,0.019111845891186287,0.09579936893318935,0.07668763920867872,0.01911184589119185,0.403541245945089,0.403541245945089,0.10056924665858376,0.0,4.621842731107449,4.49535494121875,5.130086758696621,4.619894705367017,4.494684030704491,5.123000153021508,24831.235191519565,21106.54991279163,0.85,0.9910139160353229,0.6805237090226255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515558723904038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.572240364,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.195436249265,1537.409122290276,0.403541245945089,0.10056924665858376,6.112885165565336,3.4337206018806334
665.0,-30.011218718427138,5.052713391150136,35.01239771764284,24.127664719149493,4.996262300849137,-26.51047213398699,-40.039226844068594,1.4955157164088464,-0.410011111290828,-5.0295003056794245,40.02407818368088,45192.40605562485,20619.238465274757,20619.238465274757,65811.6445208996,82612.5774458795,82612.5774458795,20619.238465274757,103231.81591115426,103231.81591115426,103231.81591115426,128062.92818756345,97729.3834239903,60309.37503795068,41577.78709559957,24831.112276409185,0.0,66408.89937200875,21106.445434947807,1537.404343735566,0.0,0.8866813688905191,2.818702172125033,0.0014959162575277712,354248.3753287341,1555571.6715803905,4.391189289539739,1555571.6715803905,4.391189289539739,0.85,0.09579910162340483,4.296143414572793,1.2673945942195135,1.0,0.0,4.296143414573967,1.2847428023575578,1.2850423856661832,3.343971576792792,19335.941074176688,1971.7172606523827,3099.015535412006,3099.015535412006,6.653480187389082,5.052713391150136,-0.9222682068596271,5.974981598009763,3.4337603978834195,3.4337603978834195,0.9810743993952628,0.0,0.0,0.00023317329528758687,1.0000572607350822,0.0002331599443777801,198.93147656866836,0.0,2.6663640565069993e-06,7.556475736140836,0.01938912558669233,7.850634706059354e-05,0.00015466694822699332,0.0006644713910774684,0.09579910162334701,0.07668727855120146,0.019111823072145557,0.09579898522420913,0.07668727855124774,0.01911182307215709,0.4035395180421746,0.4035395180421746,0.10056916893056314,0.0,4.621398965882975,4.495217859436991,5.128407231613778,4.6194891943886205,4.494536486476477,5.1215549440141785,24831.112276409185,21106.445434947807,0.85,0.9910064034074191,0.6805173174526874,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515591810440434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.541765584356,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.18403606076,1537.404343735566,0.4035395180421746,0.10056916893056314,6.112885165565336,3.4337603978834195
666.0,-30.011766472929708,5.052554021874498,35.01237135325695,24.127459816541545,4.996156127958638,-26.510975808112327,-40.03969148090107,1.4953654631412332,-0.4106330824407678,-5.029559182199087,40.02402752048088,45191.93425376904,20619.124313076478,20619.124313076478,65811.05856684552,82612.14912370798,82612.14912370798,20619.124313076478,103231.27343678445,103231.27343678445,103231.27343678445,128062.25278880361,97729.14507473716,60309.09250772164,41577.8361855728,24830.97935201916,0.0,66408.81553759196,21106.332449216286,1537.3987198289221,0.0,0.8866812525508686,2.818703491975935,0.0014959162575277712,354247.5621813577,1555569.486028153,4.391193199607049,1555569.486028153,4.391193199607049,0.85,0.0957987107653375,4.296143414572793,1.267394097489305,1.0,0.0,4.296143414571381,1.2847435327844265,1.2850430991099888,3.3439696756143653,19335.893916331705,1971.712451890473,3099.015535412006,3099.015535412006,6.653443352401658,5.052554021874498,-0.9223253143627952,5.974879336237294,3.4338001573721493,3.4338001573721493,0.9810857592491855,0.0,0.0,0.0002331599443777801,1.0000570176307166,0.0002331466509081358,198.9319289822647,0.0,2.655916201399481e-06,7.526866514766129,0.01939178150289373,7.850221787703159e-05,0.0001546577265007485,0.0006644317732189907,0.09579871076529942,0.0766869119588595,0.019111798806439914,0.09579866707438392,0.07668691195888999,0.01911179880644751,0.4035377909735091,0.4035377909735091,0.10056909158134275,0.0,4.620926943942891,4.49505593926591,5.126685710590493,4.618926099758312,4.494297121508168,5.119687570936094,24830.97935201916,21106.332449216286,0.85,0.9909988310150168,0.6805110720305996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515624769140796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.51215636298,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.172660256403,1537.3987198289221,0.4035377909735091,0.10056909158134275,6.112885165565336,3.4338001573721493
667.0,-30.012312177144768,5.052395516111626,35.012345092142745,24.12725561242553,4.996045476343426,-26.51147808457848,-40.040155908185966,1.4952113837770626,-0.41113536084230873,-5.029622323784865,40.02397779969105,45191.47091454928,20619.02069154464,20619.02069154464,65810.49160609391,82611.74306581348,82611.74306581348,20619.02069154464,103230.76375735813,103230.76375735813,103230.76375735813,128061.61755510372,97728.92617320172,60308.815708878225,41577.90051591499,24830.853797745585,0.0,66408.75431366058,21106.225728083748,1537.393618719515,0.0,0.8866811110707834,2.8187027346891935,0.0014959162575277712,354246.69013050804,1555567.3411326637,4.391197954621896,1555567.3411326637,4.391197954621896,0.85,0.09579832293514307,4.296143414572793,1.2673936161445458,1.0,0.0,4.296143414572397,1.2847442809913252,1.2850438304117502,3.3439677281597495,19335.850606254,1971.7080354916309,3099.015535412006,3099.015535412006,6.653409915482526,5.052395516111626,-0.9223845778052739,5.9747800939169,3.433839936625916,3.433839936625916,0.9810971247502617,0.0,0.0,0.0002331466509081358,1.0000568044576552,0.00023313340789133923,198.9323797042471,0.0,2.6444955592074684e-06,7.494500414793966,0.019394425998452938,7.849809075634846e-05,0.00015464856015178733,0.0006643923932692655,0.0957983229351016,0.07668654826686179,0.019111774668239812,0.09579830818976358,0.07668654826689499,0.019111774668248087,0.40353606297399264,0.40353606297399264,0.10056901086784543,0.0,4.620463108967044,4.494900346561451,5.124979890907355,4.618486962942541,4.4941587877892175,5.118036430526217,24830.853797745585,21106.225728083748,0.85,0.990991207202277,0.6805047223307604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515657587911175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.47979026301,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.161312950588,1537.393618719515,0.40353606297399264,0.10056901086784543,6.112885165565336,3.433839936625916
668.0,-30.012855622023206,5.052237720498293,35.01231886945827,24.127042956557148,4.995921312323314,-26.511979678646245,-40.04062023069707,1.4950453689461736,-0.4114863082501188,-5.029693761276428,40.0239263967962,45191.01747796373,20618.935473599933,20618.935473599933,65809.95295156367,82611.35903914884,82611.35903914884,20618.935473599933,103230.29451274878,103230.29451274878,103230.29451274878,128061.01585360775,97728.7224948177,60308.541942751464,41577.97839118471,24830.72134085897,0.0,66408.69973204368,21106.113139730125,1537.3883138718718,0.0,0.8866809334270623,2.8186990117640582,0.0014959162575277712,354245.7035066184,1555565.1236755212,4.391203925064566,1555565.1236755212,4.391203925064566,0.85,0.09579793636739392,4.296143414572793,1.2673931463388732,1.0,0.0,4.29614341457316,1.284745084927063,1.2850446175201462,3.343965635655023,19335.81030810524,1971.7039262240664,3099.015535412006,3099.015535412006,6.653382417090302,5.052237720498293,-0.9224484750616231,5.974686195559916,3.4338797107572403,3.4338797107572403,0.9811084887877829,0.0,0.0,0.00023313340789133923,1.0000565695203103,0.00023312022039229701,198.93282856193113,0.0,2.63446484580322e-06,7.466073373006325,0.01939706046329874,7.849396476726276e-05,0.00015463944312407648,0.0006643532252107051,0.09579793636734,0.07668618600683469,0.019111750360505317,0.09579783191111045,0.07668618600687785,0.019111750360516072,0.4035343345057149,0.4035343345057149,0.10056892726779387,0.0,4.620039274105807,4.4947722845331555,5.12336427203212,4.618207453026287,4.494125188468502,5.116765798329595,24830.72134085897,21106.113139730125,0.85,0.990983910498234,0.6804984536710942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515690283979277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.45136322122,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.149988460382,1537.3883138718718,0.4035343345057149,0.10056892726779387,6.112885165565336,3.4338797107572403
669.0,-30.013397078800033,5.0520809820462835,35.012292728421315,24.12685191901403,4.995826581689464,-26.512476539576685,-40.041080047935225,1.4949060424660503,-0.4120910207885231,-5.0297438381488115,40.02387632956631,45190.553331158706,20618.808614241145,20618.808614241145,65809.36194539985,82610.94113665175,82610.94113665175,20618.808614241145,103229.7497508929,103229.7497508929,103229.7497508929,128060.33737899899,97728.49679566413,60308.2694019279,41578.030437484704,24830.58762810609,0.0,66408.6180655908,21105.999483890173,1537.3824409360282,0.0,0.886680859751656,2.8187011327865568,0.0014959162575277712,354245.01189573284,1555562.9638396066,4.391206401227931,1555562.9638396066,4.391206401227931,0.8499999999999999,0.0957975407675776,4.296143414572793,1.2673926963144915,1.0,0.0,4.296143414572263,1.2847457639052067,1.285045279713125,3.3439638683951936,19335.765653106086,1971.6993726814037,3099.015535412006,3099.015535412006,6.6533414817166845,5.0520809820462835,-0.9224993380685742,5.974580320114858,3.433919434940737,3.433919434940737,0.9811198385544964,0.0,0.0,0.00023312022039229701,1.0000563628148698,0.00023310708182099952,198.93327577932197,0.0,2.6234264861252646e-06,7.434790661679,0.019399683889784865,7.848987900980681e-05,0.0001546303413824902,0.0006643141228235281,0.09579754076754582,0.07668581625373286,0.01911172451381296,0.09579753008239301,0.0766858162537583,0.019111724513819307,0.40353260722889406,0.40353260722889406,0.10056884569346813,0.0,4.619581200071309,4.4946273383365565,5.121644594836766,4.617652817360295,4.493953027199325,5.114670603862237,24830.58762810609,21105.999483890173,0.85,0.9909762296273193,0.6804923012631384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515722844818193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.420080509895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.138691042079,1537.3824409360282,0.40353260722889406,0.10056884569346813,6.112885165565336,3.433919434940737
