time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
670.0,-30.013936295384152,5.051925166752225,35.01226674592305,24.126661789510422,4.9957261099493175,-26.51297195828724,-40.0415396207012,1.4947617728524336,-0.41254150428568437,-5.029800793412894,40.023828665232315,45190.098508978444,20618.69783528699,20618.69783528699,65808.79634426543,82610.55179951568,82610.55179951568,20618.69783528699,103229.24963480268,103229.24963480268,103229.24963480268,128059.72090058486,97728.29621745188,60308.00266672295,41578.10394525436,24830.471265782176,0.0,66408.57521103654,21105.90057591485,1537.3777242843828,0.0,0.886680742332057,2.8187004156605804,0.0014959162575277712,354244.2252887777,1555560.9076636382,4.391210347594388,1555560.9076636382,4.391210347594388,0.85,0.09579715164174347,4.296143414572793,1.2673921918915587,1.0,0.0,4.29614341457182,1.284746465906235,1.2850459649972008,3.3439620412128375,19335.7259683321,1971.6953259606594,3099.015535412006,3099.015535412006,6.653305735218196,5.051925166752225,-0.9225538425424666,5.974479009294692,3.4339592150418783,3.4339592150418783,0.9811312042976795,0.0,0.0,0.00023310708182099952,1.0000561298644481,0.00023309399828647204,198.93372114818374,0.0,2.613699027270034e-06,7.407223043283277,0.019402297588812133,7.848579562109393e-05,0.0001546212861999056,0.0006642752204604994,0.09579715164171079,0.07668545255480487,0.019111699086905923,0.09579719911941523,0.07668545255483103,0.019111699086912442,0.4035308797955578,0.4035308797955578,0.10056875834977237,0.0,4.61913863158378,4.494503510691743,5.119917885077484,4.617259289127219,4.493900689652776,5.1129026624054745,24830.471265782176,21105.90057591485,0.85,0.9909683521312556,0.6804858915489612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515755286677492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.3925128915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.127415337247,1537.3777242843828,0.4035308797955578,0.10056875834977237,6.112885165565336,3.4339592150418783
671.0,-30.01447347995144,5.051770016812916,35.01224082039507,24.126448889169865,4.9956026880186695,-26.513467843000686,-40.04199926331637,1.4945970510680084,-0.41288641402269377,-5.02987219216173,40.02377835959557,45189.65327608725,20618.617992717092,20618.617992717092,65808.27126880434,82610.16360748405,82610.16360748405,20618.617992717092,103228.78160020114,103228.78160020114,103228.78160020114,128059.12633703173,97728.08599901167,60307.734797244,41578.168001964084,24830.34473683059,0.0,66408.51273879467,21105.793026306,1537.3727556614324,0.0,0.886680560909204,2.818696617664181,0.0014959162575277712,354243.239205348,1555558.7375476086,4.391216445053679,1555558.7375476086,4.391216445053679,0.85,0.09579676530479116,4.296143414572793,1.2673917473619807,1.0,0.0,4.296143414573613,1.2847472634666133,1.2850467459335952,3.343959965309112,19335.68437622101,1971.6910847456581,3099.015535412006,3099.015535412006,6.653279971368683,5.051770016812916,-0.9226166180191484,5.974386634832064,3.433999012398248,3.433999012398248,0.9811425749709279,0.0,0.0,0.00023309399828647204,1.0000559185818496,0.00023308096472946822,198.93416484043962,0.0,2.602756209322707e-06,7.376211097220551,0.019404900345021455,7.848171180820058e-05,0.00015461228647827146,0.000664236556365668,0.09579676530473138,0.07668509206998986,0.019111673234741524,0.09579674083389135,0.07668509207003771,0.019111673234753445,0.40352915342157053,0.40352915342157053,0.10056866481748693,0.0,4.618735331925791,4.494397426648959,5.1183170970966785,4.616985778139053,4.493838315776998,5.111778028431104,24830.34473683059,21105.793026306,0.85,0.990961377612065,0.6804798272449227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45157875944513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.36150094544,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.116166462387,1537.3727556614324,0.40352915342157053,0.10056866481748693,6.112885165565336,3.433999012398248
672.0,-30.015008556920662,5.051615655646905,35.012214893765176,24.126234801393025,4.995487042100999,-26.513961052819496,-40.04245090819893,1.4944395379996869,-0.41342193966949026,-5.029935628337673,40.02372647644078,45189.18249845631,20618.52333992134,20618.52333992134,65807.70583837765,82609.73635174734,82609.73635174734,20618.52333992134,103228.25969166867,103228.25969166867,103228.25969166867,128058.4647022968,97727.83916793775,60307.443811801,41578.21706237417,24830.205010628124,0.0,66408.4220730023,21105.674259033905,1537.3668416037663,0.0,0.8866804257623337,2.8186962644989597,0.0014959162575277712,354242.36309429683,1555556.499382018,4.391220987219815,1555556.499382018,4.391220987219815,0.85,0.09579637272285609,4.296143414572793,1.2673912330484018,1.0,0.0,4.29614341457193,1.2847480272033893,1.2850474931026947,3.34395797744445,19335.63554023194,1971.6861048606752,3099.015535412006,3099.015535412006,6.653249428509288,5.051615655646905,-0.9226744181518889,5.974290073798794,3.43403875077781,3.43403875077781,0.9811539287936599,0.0,0.0,0.00023308096472946822,1.0000556994285628,0.0002330679829760002,198.9346067936424,0.0,2.5928197774544154e-06,7.348051249305813,0.01940749316479891,7.84776992445693e-05,0.00015460326548489894,0.0006641978008843977,0.09579637272281541,0.07668472642212504,0.01911164630069037,0.09579634571337953,0.0766847264221576,0.019111646300698493,0.40352742888895593,0.40352742888895593,0.10056857282244445,0.0,4.618315262591977,4.494261689609118,5.116751384297004,4.616513688668192,4.493598997675917,5.110367784299569,24830.205010628124,21105.674259033905,0.85,0.9909542161088501,0.680473667161978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515819780611081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.33334109752,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.10494032171,1537.3668416037663,0.40352742888895593,0.10056857282244445,6.112885165565336,3.43403875077781
673.0,-30.015541493790288,5.051462125496609,35.012189010161606,24.12604069048541,4.995377391537516,-26.51445173672365,-40.042905940767355,1.494287634470747,-0.4137296012179945,-5.029995779683399,40.02367587640575,45188.73660492221,20618.423618035573,20618.423618035573,65807.16022295778,82609.36978134583,82609.36978134583,20618.423618035573,103227.7933993814,103227.7933993814,103227.7933993814,128057.86487859367,97727.6546896518,60307.17936837845,41578.30591252594,24830.071479212274,0.0,66408.3773917382,21105.560757330433,1537.3612128875263,0.0,0.886680302698655,2.8186932901447896,0.0014959162575277712,354241.5323512968,1555554.3165707313,4.391225123281445,1555554.3165707313,4.391225123281445,0.85,0.09579598072790776,4.296143414572793,1.2673908050032336,1.0,0.0,4.2961434145725805,1.2847487645934068,1.2850482139854327,3.3439560581577386,19335.599040858448,1971.6823829603838,3099.015535412006,3099.015535412006,6.65321724994012,5.051462125496609,-0.9227299566349947,5.974192082131603,3.4340784685207515,3.4340784685207515,0.9811652767202147,0.0,0.0,0.0002330679829760002,1.0000554768890402,0.0002330550538066399,198.93504698092642,0.0,2.5825200216519544e-06,7.318861741361639,0.01941007568482056,7.847365677540959e-05,0.0001545943262005906,0.0006641593964369854,0.09579598072786637,0.07668436088070349,0.019111619847162874,0.09579588059519616,0.07668436088073663,0.01911161984717114,0.4035257039597683,0.4035257039597683,0.10056848311789869,0.0,4.617928464078432,4.494165706258229,5.115192861971536,4.616266178465423,4.493668229265154,5.108844283458609,24830.071479212274,21105.560757330433,0.85,0.9909466667852177,0.6804674105852208,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515851840626703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.304151589575,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.093738497093,1537.3612128875263,0.4035257039597683,0.10056848311789869,6.112885165565336,3.4340784685207515
674.0,-30.01607233911816,5.051309453226522,35.01216320089808,24.125840642396383,4.995272130583314,-26.514940098984404,-40.04336065901441,1.4941398904494565,-0.4142333041365873,-5.030053505860581,40.02362627449326,45188.29877373116,20618.32067241041,20618.32067241041,65806.61944614157,82608.95838403577,82608.95838403577,20618.32067241041,103227.27905644618,103227.27905644618,103227.27905644618,128057.22182656275,97727.4263795369,60306.92399685744,41578.33598075496,24829.942770116562,0.0,66408.27875087151,21105.451354599078,1537.3557996186619,0.0,0.8866801883718252,2.8186931848366665,0.0014959162575277712,354240.7351034462,1555552.1768192379,4.391228965705997,1555552.1768192379,4.391228965705997,0.85,0.09579558959485832,4.296143414572793,1.2673903560778128,1.0,0.0,4.296143414572798,1.2847494824180241,1.2850489153657523,3.343954189798178,19335.553869275718,1971.6777767408564,3099.015535412006,3099.015535412006,6.653184031124663,5.051309453226522,-0.9227837168810717,5.974093170107594,3.4341181796848232,3.4341181796848232,0.9811766227670924,0.0,0.0,0.0002330550538066399,1.0000552594015195,0.0002330421760354634,198.9354854423784,0.0,2.572064914114544e-06,7.289231966600618,0.019412647749734675,7.846961729096616e-05,0.00015458543651567376,0.0006641212050756723,0.09579558959481986,0.07668399591893713,0.01911159367588273,0.09579552735351901,0.0766839959189679,0.019111593675890406,0.4035239810345546,0.4035239810345546,0.10056839463816387,0.0,4.617528912400701,4.49405583703026,5.113626155659404,4.615820201723977,4.493507394582082,5.107249464915412,24829.942770116562,21105.451354599078,0.85,0.9909399954938293,0.6804618283098948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515883772549174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.27452181481,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.082561709909,1537.3557996186619,0.4035239810345546,0.10056839463816387,6.112885165565336,3.4341181796848232
675.0,-30.01660102701925,5.051157730055442,35.01213750718318,24.12564946515488,4.995176706107753,-26.515425535585813,-40.043803572747834,1.4940012146743873,-0.41478600081904915,-5.030104929090478,40.02357802153854,45187.81873417816,20618.2067805296,20618.2067805296,65806.02551470776,82608.54302927165,82608.54302927165,20618.2067805296,103226.74980980124,103226.74980980124,103226.74980980124,128056.56907807142,97727.1974307515,60306.629716341165,41578.408571567044,24829.81926827017,0.0,66408.22783983721,21105.346378029644,1537.3505385428457,0.0,0.8866801012637234,2.818694462560283,0.0014959162575277712,354240.02490587014,1555550.0952618744,4.391231893333399,1555550.0952618744,4.391231893333399,0.85,0.09579519715819133,4.296143414572793,1.2673898076964547,1.0,0.0,4.29614341457228,1.284750157717163,1.2850495742767012,3.343952432126174,19335.50857133084,1971.6731576359757,3099.015535412006,3099.015535412006,6.653147280137294,5.051157730055442,-0.9228333536467721,5.973991083702214,3.434157893759175,3.434157893759175,0.9811879696454786,0.0,0.0,0.0002330421760354634,1.0000550350525559,0.00023302935125287015,198.93592212355884,0.0,2.561845660416249e-06,7.26027060161965,0.01941520959539509,7.846568285660289e-05,0.0001545764931788605,0.0006640827832181178,0.09579519715815957,0.07668363002463023,0.019111567133529336,0.09579523353931332,0.07668363002465566,0.019111567133535682,0.40352225880612136,0.40352225880612136,0.10056830560276772,0.0,4.617106630966873,4.493930319776894,5.1120082474708965,4.615318928271449,4.493331183169346,5.105438765992631,24829.81926827017,21105.346378029644,0.85,0.9909318115432647,0.6804551213617949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515915579286334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.24556044983,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.071409058713,1537.3505385428457,0.40352225880612136,0.10056830560276772,6.112885165565336,3.434157893759175
676.0,-30.017127653746925,5.0510066087230365,35.01211186632786,24.125436460040532,4.9950530157855635,-26.515911943590623,-40.0442541349679,1.4938373056293957,-0.41510215564562714,-5.030176091374487,40.023528173738725,45187.38220596139,20618.13455988861,20618.13455988861,65805.51676585,82608.15541651747,82608.15541651747,20618.13455988861,103226.28997640609,103226.28997640609,103226.28997640609,128055.98427720754,97726.9831302825,60306.365882069644,41578.4636091254,24829.694300801446,0.0,66408.15790992684,21105.24015568123,1537.3456497207362,0.0,0.8866799193851692,2.8186903130107064,0.0014959162575277712,354239.04209738324,1555547.9449075882,4.3912380061144,1555547.9449075882,4.3912380061144,0.85,0.09579481209952669,4.296143414572793,1.2673893499793487,1.0,0.0,4.2961434145710635,1.2847509509457684,1.2850503512126625,3.343950367509119,19335.46617158272,1971.6688340649173,3099.015535412006,3099.015535412006,6.653123975755573,5.0510066087230365,-0.9228944093479123,5.973901018070949,3.4341976396912766,3.4341976396912766,0.981199325626079,0.0,0.0,0.00023302935125287015,1.0000548207207793,0.00023301657711615912,198.93635710395012,0.0,2.5513099512207603e-06,7.230412401759635,0.01941776090534631,7.846168066731457e-05,0.0001545676705855556,0.0006640448800919915,0.0957948120994743,0.07668327071781375,0.019111541381660543,0.09579476823300097,0.07668327071785569,0.019111541381670996,0.40352053611255273,0.40352053611255273,0.10056821197212447,0.0,4.616727269086823,4.49382433630916,5.110527380910128,4.615073935728844,4.493266074584767,5.104468447260501,24829.694300801446,21105.24015568123,0.85,0.9909251940869337,0.6804492644902393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451594725688894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.215702249974,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.060281933123,1537.3456497207362,0.40352053611255273,0.10056821197212447,6.112885165565336,3.4341976396912766
677.0,-30.01765218289606,5.0508566547659575,35.01208632349652,24.12526864735412,4.994975653464194,-26.516391830344126,-40.04469617558641,1.4937153009123842,-0.41562414201115416,-5.0302129858752025,40.023479747162845,45186.91759396396,20617.994474849474,20617.994474849474,65804.91206881343,82607.76292962834,82607.76292962834,20617.994474849474,103225.75740447782,103225.75740447782,103225.75740447782,128055.32033535352,97726.7830592366,60306.09305688757,41578.54444705447,24829.562930875705,0.0,66408.10737793017,21105.128491244348,1537.339602778023,0.0,0.8866799069140225,2.818692884219997,0.0014959162575277712,354238.5325554394,1555545.855864779,4.391238425258922,1555545.855864779,4.391238425258922,0.85,0.09579441124112258,4.296143414572793,1.2673888906138022,1.0,0.0,4.296143414572579,1.2847515480471103,1.2850509320407075,3.3439488133741935,19335.426587152546,1971.6647975763942,3099.015535412006,3099.015535412006,6.653078772678166,5.0508566547659575,-0.9229347610014695,5.973791415767427,3.4342373143060936,3.4342373143060936,0.9812106612303124,0.0,0.0,0.00023301657711615912,1.000054602596469,0.0002330038545007161,198.9367903534627,0.0,2.5412402224407006e-06,7.201874790396945,0.019420302145568752,7.84577543558866e-05,0.00015455882276027252,0.0006640068685656683,0.09579441124110291,0.07668289824971475,0.019111512991388167,0.09579447747343606,0.07668289824973049,0.019111512991392087,0.4035188141482473,0.4035188141482473,0.10056812190053684,0.0,4.616313802175796,4.493720354650634,5.108867144303019,4.614588843864055,4.493234785220352,5.102156035602377,24829.562930875705,21105.128491244348,0.85,0.9909168423414939,0.6804427859508796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515978811122665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.18716463861,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.049178476778,1537.339602778023,0.4035188141482473,0.10056812190053684,6.112885165565336,3.4342373143060936
678.0,-30.018174509391738,5.050707277242897,35.01206089386171,24.1250604269095,4.994854757565418,-26.51687408817588,-40.04514233730731,1.4935543363496109,-0.4158997774716795,-5.030283865437471,40.02343195856194,45186.481326601854,20617.925302767213,20617.925302767213,65804.40662936907,82607.3837322034,82607.3837322034,20617.925302767213,103225.3090349706,103225.3090349706,103225.3090349706,128054.75893709014,97726.57652895953,60305.82879662476,41578.60859148308,24829.449902119533,0.0,66408.05849360261,21105.0324168016,1537.335391763716,0.0,0.8866797190140001,2.8186882333333982,0.0014959162575277712,354237.55365479935,1555543.7943452382,4.391244740418173,1555543.7943452382,4.391244740418173,0.8499999999999999,0.09579402851505257,4.296143414572793,1.267388385641389,1.0,0.0,4.296143414572773,1.2847523272924417,1.2850516951213649,3.3439467851572013,19335.38572475142,1971.6606307711015,3099.015535412006,3099.015535412006,6.653056452014885,5.050707277242897,-0.9229949101613029,5.9737021874042,3.434277089210246,3.434277089210246,0.9812220254886418,0.0,0.0,0.0002330038545007161,1.0000543735308753,0.0002329911859472733,198.9372217852865,0.0,2.5309962811345588e-06,7.172843460735339,0.019422833141849886,7.845379162402401e-05,0.0001545500628766921,0.0006639692348495118,0.09579402851499635,0.07668254169290287,0.01911148682209348,0.09579403671529232,0.07668254169294787,0.0191114868221047,0.4035170928181399,0.4035170928181399,0.10056802280716651,0.0,4.615954923669335,4.493643282805124,5.107372910327342,4.614384087965789,4.49320120111048,5.1012610533560405,24829.449902119533,21105.0324168016,0.85,0.9909099606594929,0.6804367173443998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516010239804653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.15813330895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.038099487701,1537.335391763716,0.4035170928181399,0.10056802280716651,6.112885165565336,3.434277089210246
679.0,-30.01869501016736,5.050558602441822,35.012035435655804,24.124856676813238,4.994738372286588,-26.517354251258404,-40.04558814978225,1.4933976133775198,-0.41619697838717684,-5.030346719439814,40.02338026709697,45186.05203898766,20617.84097612899,20617.84097612899,65803.89301511666,82607.0045434812,82607.0045434812,20617.84097612899,103224.8455196102,103224.8455196102,103224.8455196102,128054.15482980145,97726.37117060264,60305.57279103545,41578.66486618577,24829.30931019125,0.0,66407.97417637701,21104.91291366256,1537.329412540557,0.0,0.8866795861367505,2.8186848051065265,0.0014959162575277712,354236.6855950189,1555541.5644650566,4.3912492063101265,1555541.5644650566,4.3912492063101265,0.8499999999999999,0.09579363590397612,4.296143414572793,1.2673879471560943,1.0,0.0,4.296143414572283,1.2847530865853358,1.2850524383143758,3.3439448088747086,19335.34509421689,1971.656487609621,3099.015535412006,3099.015535412006,6.6530292412322165,5.050558602441822,-0.9230501001850691,5.973608702626891,3.4343167880820666,3.4343167880820666,0.9812333680234476,0.0,0.0,0.0002329911859472733,1.0000541837020205,0.00023297856230627614,198.9376517107423,0.0,2.5202468259496666e-06,7.142379504741355,0.019425353388675837,7.844983217892639e-05,0.00015454135376834693,0.0006639318192710479,0.09579363590393514,0.07668217703609749,0.019111458867837643,0.0957935332750071,0.0766821770361303,0.019111458867845824,0.40351537355859846,0.40351537355859846,0.10056792546037192,0.0,4.615617916490294,4.493578491805465,5.105939138936378,4.614149741052643,4.493200682702593,5.100084414779587,24829.30931019125,21104.91291366256,0.85,0.9909034845776813,0.6804311168862831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516041536637436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.12766935296,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.027047140808,1537.329412540557,0.40351537355859846,0.10056792546037192,6.112885165565336,3.4343167880820666
680.0,-30.019213217942063,5.05041081554469,35.01201002196456,24.124671017657988,4.994640068332026,-26.51783054216462,-40.046029596682615,1.4932573925545714,-0.41656511265978224,-5.0303978634569315,40.02333064726252,45185.61402342236,20617.73442765588,20617.73442765588,65803.34845107823,82606.62554933202,82606.62554933202,20617.73442765588,103224.35997698791,103224.35997698791,103224.35997698791,128053.5360982003,97726.17282720542,60305.314739608424,41578.7312084411,24829.17612121239,0.0,66407.90732965349,21104.79970303053,1537.323587878801,0.0,0.8866795054029664,2.8186836813729435,0.0014959162575277712,354235.97925993806,1555539.423953698,4.391251919704758,1555539.423953698,4.391251919704758,0.85,0.09579324135148923,4.296143414572793,1.2673875119676814,1.0,0.0,4.29614341457084,1.2847537685909436,1.2850531042597784,3.343943033757042,19335.305851605233,1971.6524859768865,3099.015535412006,3099.015535412006,6.6529948598385475,5.05041081554469,-0.9230980305181671,5.973508846062857,3.434356449979147,3.434356449979147,0.981244699994042,0.0,0.0,0.00023297856230627614,1.000053945225593,0.00023296599490312559,198.93807974384413,0.0,2.5113174960144834e-06,7.117073783705046,0.019427864706171853,7.844591168834005e-05,0.00015453265061793608,0.0006638944292887243,0.09579324135145847,0.07668181029534384,0.019111431056114635,0.09579312341842779,0.07668181029536845,0.019111431056120773,0.4035136566491665,0.4035136566491665,0.10056783218274541,0.0,4.6152804858504055,4.4935243048731195,5.104460576740905,4.613832750797144,4.493211016116277,5.098449002786083,24829.17612121239,21104.79970303053,0.85,0.9908962817398508,0.6804252059791286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451607272420467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.102363631915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.01601395829,1537.323587878801,0.4035136566491665,0.10056783218274541,6.112885165565336,3.434356449979147
681.0,-30.019729349170934,5.050264028624316,35.01198475622254,24.124493670556717,4.99455587293251,-26.51830355304169,-40.04646301092578,1.493130076803303,-0.417085964906903,-5.030441410987638,40.02328412918464,45185.14991652177,20617.61443044493,20617.61443044493,65802.7643469667,82606.22122716543,82606.22122716543,20617.61443044493,103223.83565761035,103223.83565761035,103223.83565761035,128052.89392323229,97725.95435419507,60305.035859438336,41578.79832750748,24829.058265621934,0.0,66407.85659312941,21104.699525778644,1537.3184646246923,0.0,0.8866794521263552,2.8186854599006055,0.0014959162575277712,354235.3778385831,1555537.4172486179,4.391253710287064,1555537.4172486179,4.391253710287064,0.85,0.0957928479288684,4.296143414572793,1.2673870031489063,1.0,0.0,4.296143414571815,1.2847543901124236,1.2850537097792003,3.3439414160685255,19335.26262631202,1971.6480782236563,3099.015535412006,3099.015535412006,6.652956138764201,5.050264028624316,-0.9231410318774138,5.9734050605017295,3.434396131935915,3.434396131935915,0.9812560376959757,0.0,0.0,0.00023296599490312559,1.0000537292798148,0.00023295347848049645,198.93850606336048,0.0,2.50013505013902e-06,7.085382732093983,0.019430364841221993,7.844206271201312e-05,0.00015452393219111247,0.0006638569736767406,0.09579284792884313,0.07668144461668228,0.019111403312160855,0.09579285886755975,0.07668144461670251,0.019111403312165893,0.4035119422199416,0.4035119422199416,0.10056773848729697,0.0,4.614912205619362,4.493453740160533,5.102892965128831,4.613355446080732,4.493089279787796,5.096539676954194,24829.058265621934,21104.699525778644,0.85,0.9908882430904219,0.6804187370985957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516103774506126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.07067258031,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.005009362196,1537.3184646246923,0.4035119422199416,0.10056773848729697,6.112885165565336,3.434396131935915
682.0,-30.02024367428489,5.050117744687618,35.01195954948399,24.124280630517774,4.994430868723094,-26.518779019277176,-40.04690054627133,1.4929662137151858,-0.4173408671383072,-5.0305135546742035,40.023235316281756,45184.71237968916,20617.554072403713,20617.554072403713,65802.26645209288,82605.83930021801,82605.83930021801,20617.554072403713,103223.39337262172,103223.39337262172,103223.39337262172,128052.33180017796,97725.73987607997,60304.765229165285,41578.860718794094,24828.938427556233,0.0,66407.79914635033,21104.5976634228,1537.3138870026967,0.0,0.886679261497385,2.818680387806506,0.0014959162575277712,354234.3814864081,1555535.311551078,4.391260117168394,1555535.311551078,4.391260117168394,0.85,0.09579246551620871,4.296143414572793,1.2673865448823203,1.0,0.0,4.296143414574289,1.284755182494353,1.2850544862643614,3.3439393536687883,19335.220191416287,1971.643751068539,3099.015535412006,3099.015535412006,6.652936662243181,5.050117744687618,-0.9232007150499317,5.97331845973755,3.4344358692408434,3.4344358692408434,0.9812673912116695,0.0,0.0,0.00023295347848049645,1.0000535414841423,0.00023294100647329227,198.93893089264668,0.0,2.489998419097322e-06,7.056655519721811,0.019432854839641092,7.843817731493805e-05,0.0001545153011655584,0.0006638198935531455,0.09579246551615077,0.07668108881021987,0.019111376705930896,0.095792380659451,0.07668108881026625,0.019111376705942457,0.40351022874517234,0.40351022874517234,0.10056763806955159,0.0,4.614591839314642,4.49339749887497,5.101508448873233,4.613172687535894,4.493036353068931,5.095833052398348,24828.938427556233,21104.5976634228,0.85,0.990881602732791,0.6804127370658759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451613470050989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.041945367935,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.994029092646,1537.3138870026967,0.40351022874517234,0.10056763806955159,6.112885165565336,3.4344358692408434
683.0,-30.02075570474386,5.049972353262103,35.01193434730244,24.124089383427076,4.994334240225288,-26.519249582134613,-40.04733731327576,1.4928281176160152,-0.41783061231944885,-5.0305620572923075,40.023185035532535,45184.28218365161,20617.446971061927,20617.446971061927,65801.72915471354,82605.42876506805,82605.42876506805,20617.446971061927,103222.87573612998,103222.87573612998,103222.87573612998,128051.67495421295,97725.50805589068,60304.51306126809,41578.88332735843,24828.799218082975,0.0,66407.6825454414,21104.479335370528,1537.3076492495918,0.0,0.8866791966131584,2.8186811768146547,0.0014959162575277712,354233.7116343099,1555533.1425356355,4.391262297873774,1555533.1425356355,4.391262297873774,0.85,0.09579206894927839,4.296143414572793,1.2673860750766477,1.0,0.0,4.296143414574575,1.2847558542497144,1.2850551421519,3.3439376052360554,19335.17432535878,1971.6390740322927,3099.015535412006,3099.015535412006,6.652902102448121,5.049972353262103,-0.9232461269923302,5.973218480254433,3.4344755136343137,3.4344755136343137,0.9812787181812325,0.0,0.0,0.00023294100647329227,1.0000533028272147,0.0002329285907208677,198.93935382815255,0.0,2.4811677792852775e-06,7.031629486494476,0.019435336007420378,7.843429891833236e-05,0.0001545067075549599,0.0006637829741695654,0.09579206894925432,0.0766807210209208,0.019111347928333522,0.09579201177997114,0.07668072102094006,0.019111347928338324,0.4035085168558791,0.4035085168558791,0.10056754233667918,0.0,4.614238358936689,4.493314251188451,5.100066240978833,4.612731444972837,4.492889705645609,5.094205116713226,24828.799218082975,21104.479335370528,0.85,0.9908752516651484,0.6804074536516606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516165518418465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.01691933471,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.983067801226,1537.3076492495918,0.4035085168558791,0.10056754233667918,6.112885165565336,3.4344755136343137
684.0,-30.02126559697032,5.0498280019413,35.011909305203,24.123921361193084,4.9942565964116765,-26.519716321859633,-40.047765942849196,1.492707321300997,-0.4183108852839723,-5.03060083329291,40.02313929387025,45183.825828948546,20617.32215849629,20617.32215849629,65801.14798744483,82605.03662778233,82605.03662778233,20617.32215849629,103222.35878627862,103222.35878627862,103222.35878627862,128051.04207514507,97725.30191080668,60304.24205835182,41578.95539161651,24828.683288866454,0.0,66407.63868048297,21104.380795536486,1537.3025250519518,0.0,0.8866791648290329,2.818682978007831,0.0014959162575277712,354233.1761137189,1555531.1693297161,4.391263366112119,1555531.1693297161,4.391263366112119,0.85,0.0957916740217789,4.296143414572793,1.2673855497734623,1.0,0.0,4.296143414572482,1.2847564449625888,1.2850557170503345,3.3439360677407564,19335.133539168823,1971.634914998376,3099.015535412006,3099.015535412006,6.652861827540101,5.0498280019413,-0.9232853257263107,5.973113327667611,3.434515183462096,3.434515183462096,0.9812900524177417,0.0,0.0,0.0002329285907208677,1.0000530804515873,0.00023291622742233412,198.93977499906194,0.0,2.4699817646333934e-06,6.999928320971037,0.01943780598918501,7.843049295272267e-05,0.00015449809776814502,0.0006637459852906397,0.09579167402175355,0.07668035463124147,0.019111319390512086,0.09579175026232535,0.07668035463126176,0.019111319390517148,0.40350680455908405,0.40350680455908405,0.10056744592873491,0.0,4.61386359532645,4.4932326378168455,5.098510571876432,4.612289948008936,4.492832989832664,5.092214145340904,24828.683288866454,21104.380795536486,0.85,0.9908671546664045,0.6804010310673485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516196198957458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.98521816918,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.97213533522,1537.3025250519518,0.40350680455908405,0.10056744592873491,6.112885165565336,3.434515183462096
685.0,-30.02177356649659,5.049683992769012,35.0118842963184,24.123704654071503,4.994121064995141,-26.520187119956272,-40.048202709853626,1.492534618454757,-0.4183838828589046,-5.030680138623056,40.023090177108436,45183.414346060585,20617.281100674612,20617.281100674612,65800.69544673519,82604.68420842338,82604.68420842338,20617.281100674612,103221.96530909798,103221.96530909798,103221.96530909798,128050.52928853003,97725.10965785831,60303.99016535284,41579.02165833941,24828.563979432045,0.0,66407.58563777145,21104.279382517238,1537.2981429874987,0.0,0.8866789388192337,2.818674669552863,0.0014959162575277712,354232.0808599574,1555529.0505307044,4.391270962117261,1555529.0505307044,4.391270962117261,0.85,0.09579129441017159,4.296143414572793,1.2673851459054277,1.0,0.0,4.2961434145726,1.2847572783825032,1.2850565347797216,3.3439338985349787,19335.09550156385,1971.6310362421266,3099.015535412006,3099.015535412006,6.652848578874127,5.049683992769012,-0.9233483250759686,5.9730323178449805,3.4345549247357567,3.4345549247357567,0.981301407067359,0.0,0.0,0.00023291622742233412,1.0000528805111426,0.0002329039113444551,198.9401945833858,0.0,2.459551828518591e-06,6.9703698820216875,0.01944026554101353,7.842661490738819e-05,0.00015448961251494594,0.0006637095314259875,0.09579129441010686,0.07668000176661387,0.019111292643492993,0.0957911704337698,0.07668000176666569,0.019111292643505903,0.4035050919799376,0.4035050919799376,0.10056734113594794,0.0,4.613580367915574,4.493199377271139,5.097220212288789,4.612296255764136,4.49291663580442,5.091907799684975,24828.563979432045,21104.279382517238,0.85,0.9908611315227357,0.6803953782105439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516226751498003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.955659730236,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.961228637458,1537.2981429874987,0.4035050919799376,0.10056734113594794,6.112885165565336,3.4345549247357567
686.0,-30.022279436379943,5.049541000071737,35.01185927961736,24.123521928582363,4.994036255144752,-26.52065095542762,-40.04862711355088,1.49240777419231,-0.4189646998273133,-5.030719019589422,40.02303993166813,45182.95778020383,20617.15912367303,20617.15912367303,65800.11690387686,82604.25950854413,82604.25950854413,20617.15912367303,103221.41863221716,103221.41863221716,103221.41863221716,128049.83879693359,97724.86612486008,60303.7141375636,41579.057763662764,24828.420164716434,0.0,66407.4779283792,21104.157140008967,1537.2914153008364,0.0,0.8866789228191827,2.8186777845668627,0.0014959162575277712,354231.5438916653,1555526.8830450138,4.391271499866034,1555526.8830450138,4.391271499866034,0.85,0.09579089284065218,4.296143414572793,1.2673846293939284,1.0,0.0,4.296143414572015,1.2847578971826887,1.2850571379000413,3.3439322879382107,19335.04731810522,1971.6261228967303,3099.015535412006,3099.015535412006,6.652809218954765,5.049541000071737,-0.9233871058961363,5.972928105967873,3.4345945286386854,3.4345945286386854,0.9813127224681958,0.0,0.0,0.0002329039113444551,1.0000526621476047,0.00023289164677017698,198.94061243495028,0.0,2.4501629297546737e-06,6.943761742924745,0.019442715703943285,7.842284680542633e-05,0.00015448106453902878,0.0006636728080955431,0.09579089284063182,0.07667963015531551,0.019111262685316308,0.09579085535542677,0.0766796301553318,0.01911126268532037,0.4035033820539059,0.4035033820539059,0.10056724469361797,0.0,4.613230114986266,4.493117076791123,5.095790451176924,4.611754319762099,4.492714482228223,5.089997443147922,24828.420164716434,21104.157140008967,0.85,0.9908540266330038,0.6803896065580729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516257188953243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.929051591134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.950343461383,1537.2914153008364,0.4035033820539059,0.10056724469361797,6.112885165565336,3.4345945286386854
687.0,-30.02278330788888,5.0493987557811115,35.01183438339224,24.123336164653324,4.993937274936858,-26.521114409410842,-40.04905518433077,1.4922683764587876,-0.41927880374640836,-5.030772806794213,40.02299340736107,45182.52683267571,20617.069314875014,20617.069314875014,65799.59614755072,82603.8828623615,82603.8828623615,20617.069314875014,103220.95217723651,103220.95217723651,103220.95217723651,128049.25748859334,97724.66366501023,60303.456777620406,41579.11876376647,24828.305311356835,0.0,66407.4240751233,21104.05951465331,1537.2866976301862,0.0,0.886678817404054,2.818675639286001,0.0014959162575277712,354230.80106078275,1555524.8760834495,4.391275042783577,1555524.8760834495,4.391275042783577,0.85,0.09579050471488526,4.296143414572793,1.267384181017988,1.0,0.0,4.296143414572753,1.284758574601409,1.2850577997187058,3.343930524772449,19335.007261045717,1971.6220382134286,3099.015535412006,3099.015535412006,6.652780239171672,5.0493987557811115,-0.9234343440933763,5.972833099874488,3.434634199162956,3.434634199162956,0.9813240569037017,0.0,0.0,0.00023289164677017698,1.0000524543240104,0.00023287943123703555,198.9410286373851,0.0,2.439921918143339e-06,6.914738716018222,0.019445155625861427,7.841904631453203e-05,0.00015447260045564496,0.0006636364451794533,0.09579050471485066,0.07667926967357153,0.01911123504127914,0.09579047709653893,0.07667926967359921,0.019111235041286045,0.40350167125310293,0.40350167125310293,0.10056714561438806,0.0,4.612903484552135,4.49305590770598,5.09439435794576,4.611494003047824,4.492709701105866,5.088707629432406,24828.305311356835,21104.05951465331,0.85,0.9908469883294226,0.6803836688735742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516287500719347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.90002856423,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.939483415837,1537.2866976301862,0.40350167125310293,0.10056714561438806,6.112885165565336,3.434634199162956
688.0,-30.02328530103394,5.049257233513521,35.01180953956903,24.123150994442426,4.993834379931947,-26.5215765640146,-40.049483080487676,1.49212564291247,-0.4194941967595014,-5.030827435539157,40.02294514121065,45182.10363105667,20616.98267211077,20616.98267211077,65799.08630316744,82603.52567041347,82603.52567041347,20616.98267211077,103220.50834252423,103220.50834252423,103220.50834252423,128048.68819498026,97724.47816061076,60303.20470040668,41579.192733560085,24828.179852456033,0.0,66407.37258601612,21103.952874587627,1537.2813911496344,0.0,0.8866787140133731,2.818672093724146,0.0014959162575277712,354230.0466090199,1555522.7939844627,4.391278517661617,1555522.7939844627,4.391278517661617,0.85,0.0957901141960146,4.296143414572793,1.2673837397852914,1.0,0.0,4.2961434145748765,1.2847592675242816,1.2850584771081264,3.343928721254853,19334.970558653746,1971.6182956110135,3099.015535412006,3099.015535412006,6.652752281014232,5.049257233513521,-0.9234818014891149,5.972739035002636,3.4346738571354036,3.4346738571354036,0.9813353877529725,0.0,0.0,0.00023287943123703555,1.0000522589916967,0.00023286726182873322,198.94144328980227,0.0,2.4301707285114844e-06,6.887103844601547,0.01944758579658994,7.841524754414013e-05,0.0001544641836928954,0.0006636002855595948,0.09579011419597849,0.07667890745141229,0.01911120674456621,0.09579001478007872,0.0766789074514412,0.019111206744573415,0.40349996097958724,0.40349996097958724,0.10056704551498223,0.0,4.612610344306461,4.49302741036206,5.093035065269703,4.61133323877965,4.492810302006603,5.087493933776216,24828.179852456033,21103.952874587627,0.85,0.9908400790580777,0.6803778235998301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516317692862875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.872393692815,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.928646542063,1537.2813911496344,0.40349996097958724,0.10056704551498223,6.112885165565336,3.4346738571354036
689.0,-30.023785030841896,5.049116683675019,35.011784802114626,24.12297794306653,4.993754005177366,-26.522034429195873,-40.049902769364394,1.4920034035312855,-0.4199785809531704,-5.030866423596313,40.022898551758686,45181.65456338168,20616.86598062026,20616.86598062026,65798.52054400193,82603.12375294887,82603.12375294887,20616.86598062026,103219.98973356913,103219.98973356913,103219.98973356913,128048.04737043934,97724.25668094531,60302.935393533386,41579.24587490214,24828.0576368702,0.0,66407.30351177233,21103.84899133967,1537.2759052116448,0.0,0.8866786842206436,2.8186739244012204,0.0014959162575277712,354229.50816417066,1555520.7842166754,4.391279518971515,1555520.7842166754,4.391279518971515,0.8500000000000001,0.095789718266554,4.296143414572793,1.2673831957997757,1.0,0.0,4.296143414574127,1.2847598644820706,1.2850590585693604,3.3439271675136824,19334.926738488204,1971.613827197688,3099.015535412006,3099.015535412006,6.652714626640068,5.049116683675019,-0.9235196171111308,5.97263630078615,3.4347134958443157,3.4347134958443157,0.981346713098376,0.0,0.0,0.00023286726182873322,1.0000520235788495,0.00023285514787058748,198.94185607419044,0.0,2.42099965164781e-06,6.861113012769893,0.01945000679624159,7.841152180148825e-05,0.00015445574002724495,0.0006635640103610157,0.09578971826652981,0.07667854091391019,0.01911117735261962,0.09578973193921299,0.07667854091392955,0.019111177352624444,0.4034982530692076,0.4034982530692076,0.10056694590127385,0.0,4.612280836658385,4.492977285081054,5.091580126998849,4.6108878426431374,4.492703188939743,5.085686213950169,24828.0576368702,21103.84899133967,0.85,0.990832590158363,0.6803717689782738,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516347772573501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.84640286098,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.91783050246,1537.2759052116448,0.4034982530692076,0.10056694590127385,6.112885165565336,3.4347134958443157
690.0,-30.02428284280843,5.048976791409153,35.01176016851818,24.12278753416615,4.993650430627476,-26.52249288819451,-40.05032629994673,1.491860476013637,-0.4202552182174486,-5.030923163828496,40.022852101907965,45181.231367031556,20616.787071904007,20616.787071904007,65798.01843893557,82602.7469485278,82602.7469485278,20616.787071904007,103219.5340204318,103219.5340204318,103219.5340204318,128047.47767601904,97724.04947011256,60302.68121611811,41579.29805999383,24827.943655587245,0.0,66407.24171558107,21103.752107249158,1537.2713022226123,0.0,0.8866785634927099,2.8186709397616134,0.0014959162575277712,354228.7245539254,1555518.780472939,4.391283576541623,1555518.780472939,4.391283576541623,0.85,0.09578933123883393,4.296143414572793,1.2673827578639614,1.0,0.0,4.296143414572998,1.2847605581039252,1.2850597367883994,3.343925362180425,19334.885741437865,1971.6096466619963,3099.015535412006,3099.015535412006,6.652689164129364,5.048976791409153,-0.9235676229994816,5.972544414408635,3.4347531920322236,3.4347531920322236,0.9813580548663496,0.0,0.0,0.00023285514787058748,1.0000518241315957,0.00023284308098011762,198.94226727591519,0.0,2.4099733179175504e-06,6.829864382978338,0.019452416769559507,7.840776212042021e-05,0.00015444738575016726,0.0006635281191885649,0.09578933123879846,0.07667818248480736,0.019111148753991104,0.09578933064873081,0.07667818248483575,0.019111148753998185,0.4034965457182438,0.4034965457182438,0.10056683996742889,0.0,4.611979959600433,4.492940831234023,5.090214039144826,4.6106679456110555,4.492687911157873,5.084641710721371,24827.943655587245,21103.752107249158,0.85,0.9908259511928719,0.6803660293637934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451637771678195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.81515423119,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.907043071938,1537.2713022226123,0.4034965457182438,0.10056683996742889,6.112885165565336,3.4347531920322236
691.0,-30.024778693538327,5.048837858056273,35.0117356274415,24.122614378016465,4.993570571938132,-26.522947210005178,-40.050745430029906,1.4917390884050241,-0.4207379632543393,-5.030961307340634,40.022805529526536,45180.79773581911,20616.672002345647,20616.672002345647,65797.46973816476,82602.34216923991,82602.34216923991,20616.672002345647,103219.01417158556,103219.01417158556,103219.01417158556,128046.83480540177,97723.82368183702,60302.42598850365,41579.33077037041,24827.82063381621,0.0,66407.15140418662,21103.64753874378,1537.2657482252005,0.0,0.8866785379401518,2.8186728475794314,0.0014959162575277712,354228.19777420734,1555516.7714454548,4.391284435342933,1555516.7714454548,4.391284435342933,0.8500000000000001,0.09578893389291239,4.296143414572793,1.2673822880582888,1.0,0.0,4.296143414572338,1.284761150866621,1.285060314185251,3.343923819361193,19334.841068805763,1971.6050913212732,3099.015535412006,3099.015535412006,6.652652033125324,5.048837858056273,-0.9236042590591307,5.972442117115404,3.4347928523381457,3.4347928523381457,0.9813693863823273,0.0,0.0,0.00023284308098011762,1.0000516201641834,0.00023283106220245973,198.94267685911396,0.0,2.4006145490441657e-06,6.803341631991166,0.01945481738410855,7.84040416666568e-05,0.00015443903931346083,0.0006634922616994734,0.09578893389289334,0.07667781594004781,0.019111117952845515,0.09578904664639709,0.07667781594006307,0.019111117952849324,0.4034948396107961,0.4034948396107961,0.10056673339777444,0.0,4.611643302875564,4.492880252284635,5.088765307789004,4.610223344086307,4.492565935706182,5.082897833004495,24827.82063381621,21103.64753874378,0.85,0.9908190360054592,0.6803604247504389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640754618911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.7886314802,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.896277404516,1537.2657482252005,0.4034948396107961,0.10056673339777444,6.112885165565336,3.4347928523381457
692.0,-30.02527241123837,5.048699577826353,35.01171118402653,24.122428928408794,4.993468513897579,-26.523401831937317,-40.05116078825665,1.4915979345963721,-0.42094389958953116,-5.031016676917127,40.02275929195414,45180.35733470723,20616.59362759038,20616.59362759038,65796.95096229762,82601.98018947897,82601.98018947897,20616.59362759038,103218.57381706935,103218.57381706935,103218.57381706935,128046.28067379561,97723.63018768249,60302.153434829466,41579.41861428113,24827.706856726258,0.0,66407.12547100738,21103.550828217318,1537.2611251158353,0.0,0.8866784234249341,2.8186690906998177,0.0014959162575277712,354227.4330955888,1555514.7768628174,4.391288284109433,1555514.7768628174,4.391288284109433,0.85,0.09578854524715363,4.296143414572793,1.2673817797889937,1.0,0.0,4.2961434145751936,1.2847618359959367,1.285060984032032,3.3439220361355595,19334.802785625834,1971.6011875233473,3099.015535412006,3099.015535412006,6.652626742914814,5.048699577826353,-0.9236507767738154,5.972350354600168,3.4348325687623755,3.4348325687623755,0.9813807339321073,0.0,0.0,0.00023283106220245973,1.0000513983093633,0.0002328190956945535,198.94308468186333,0.0,2.391047799836064e-06,6.7762294647354055,0.019457208431908384,7.840035485519919e-05,0.00015443070734726054,0.0006634564663777516,0.09578854524711539,0.07667745731958157,0.019111087927533812,0.09578861853077048,0.07667745731961219,0.019111087927541442,0.4034931330102691,0.4034931330102691,0.1005666203950414,0.0,4.611350373827804,4.4928504586945905,5.0874124084090795,4.610072777327616,4.492626766900628,5.0818954468122115,24827.706856726258,21103.550828217318,0.85,0.9908116108869046,0.6803540586082509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451643725819334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.761519312946,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.885534433466,1537.2611251158353,0.4034931330102691,0.1005666203950414,6.112885165565336,3.4348325687623755
693.0,-30.025764173931012,5.048561950668142,35.01168674661669,24.12223342051732,4.99336336572406,-26.523855002995678,-40.05157970879225,1.4914541947887172,-0.42125896395270956,-5.031071436676845,40.022710580029376,45179.941657277326,20616.515258985335,20616.515258985335,65796.45691626266,82601.58811157027,82601.58811157027,20616.515258985335,103218.1033705556,103218.1033705556,103218.1033705556,128045.68089817505,97723.40441990213,60301.903482127935,41579.445486415774,24827.577527619447,0.0,66407.02301403522,21103.44089847653,1537.255591352857,0.0,0.886678320981542,2.8186668444279968,0.0014959162575277712,354226.6768400875,1555512.6755443956,4.391291727151928,1555512.6755443956,4.391291727151928,0.85,0.09578815255645151,4.296143414572793,1.2673813544912265,1.0,0.0,4.2961434145731685,1.284762533115231,1.2850616659387244,3.3439202217048694,19334.75811704874,1971.5966325961201,3099.015535412006,3099.015535412006,6.652601454688877,5.048561950668142,-0.9236967053585099,5.972258656026652,3.4348722506564435,3.4348722506564435,0.9813920716161267,0.0,0.0,0.0002328190956945535,1.0000511949854523,0.00023280717713450695,198.9434908911959,0.0,2.3806539957326407e-06,6.746773423906304,0.019459589085904117,7.839663658624624e-05,0.00015442245910830729,0.0006634210307602908,0.09578815255641811,0.07667709556098354,0.01911105699543457,0.09578818631203767,0.07667709556101027,0.019111056995441238,0.40349142784253794,0.40349142784253794,0.10056650709383111,0.0,4.6110637379846935,4.492810408491891,5.086132390531759,4.609812472724116,4.49254684136389,5.080908109880568,24827.577527619447,21103.44089847653,0.85,0.9908056999085244,0.6803488487615004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516466842499123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.73206327212,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.874817665757,1537.255591352857,0.40349142784253794,0.10056650709383111,6.112885165565336,3.4348722506564435
