time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
694.0,-30.026253896483283,5.048425294712388,35.01166239343088,24.12207011310386,4.993286894995262,-26.524303469784613,-40.05199035219846,1.4913364682965677,-0.42162403848675467,-5.031106599855925,40.02266415839784,45179.49881182236,20616.3987146905,20616.3987146905,65795.89752651285,82601.2113558222,82601.2113558222,20616.3987146905,103217.6100705127,103217.6100705127,103217.6100705127,128045.06355681522,97723.20547976204,60301.637841772594,41579.51959776605,24827.45348630252,0.0,66406.97308406857,21103.33546335714,1537.2499106182993,0.0,0.8866783100644701,2.818667548709143,0.0014959162575277712,354226.19122234144,1555510.6730258605,4.3912920940662294,1555510.6730258605,4.3912920940662294,0.85,0.09578775342838744,4.296143414572793,1.2673808725969873,1.0,0.0,4.296143414572421,1.2847631084468027,1.2850622260909277,3.343918724259259,19334.718756370396,1971.592618923934,3099.015535412006,3099.015535412006,6.652563847812269,5.048425294712388,-0.9237306643008303,5.972155959013218,3.434911899093427,3.434911899093427,0.9814033997409791,0.0,0.0,0.00023280717713450695,1.0000509827960673,0.00023279530857876426,198.9438954167718,0.0,2.3711199420586343e-06,6.71975391579417,0.019461960205846174,7.839299194194818e-05,0.0001544141851925588,0.0006633854848316351,0.09578775342837113,0.07667672816947205,0.01911102525889909,0.09578785509333515,0.07667672816948509,0.01911102525890234,0.4034897231789465,0.4034897231789465,0.10056639707338393,0.0,4.6107610374745605,4.492775746926839,5.084750008520871,4.609482561369191,4.492570725485109,5.07915360242356,24827.45348630252,21103.33546335714,0.85,0.9907980212140958,0.6803426916421402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516496309772406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.70504376401,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.864123606107,1537.2499106182993,0.4034897231789465,0.10056639707338393,6.112885165565336,3.434911899093427
695.0,-30.026741632729387,5.0482892861144695,35.01163814537139,24.121889378316723,4.993187459600043,-26.524752445278477,-40.05240483731029,1.4911982721490773,-0.4217882376007651,-5.031160045478098,40.022618514029226,45179.08210750537,20616.321031750173,20616.321031750173,65795.40313925553,82600.85853046709,82600.85853046709,20616.321031750173,103217.17956221726,103217.17956221726,103217.17956221726,128044.52133903095,97723.01969754137,60301.38758609476,41579.59123494068,24827.34177681369,0.0,66406.93301175437,21103.240510291635,1537.2453599880355,0.0,0.8866782032001341,2.818663466279302,0.0014959162575277712,354225.45311765274,1555508.7040384926,4.391295685693836,1555508.7040384926,4.391295685693836,0.85,0.09578736489023416,4.296143414572793,1.2673804049892352,1.0,0.0,4.296143414573706,1.2847637794320763,1.2850628819833352,3.343916977852444,19334.681999010983,1971.5888707164002,3099.015535412006,3099.015535412006,6.652538780838764,5.0482892861144695,-0.92377512490134,5.972064411015809,3.434951611131221,3.434951611131221,0.9814147460374917,0.0,0.0,0.00023279530857876426,1.0000507762087791,0.00023278348871574091,198.94429830304165,0.0,2.361176712422296e-06,6.691574803004787,0.019464321382558596,7.83893133596431e-05,0.00015440599521912118,0.0006633502995311856,0.09578736489019878,0.07667636995695748,0.019110994933241292,0.0957874212593323,0.07667636995698582,0.01911099493324835,0.4034880192188774,0.4034880192188774,0.1005662826141112,0.0,4.610503636820852,4.492775986740071,5.083454787826383,4.609371807877324,4.4926760600941975,5.0781722040098884,24827.34177681369,21103.240510291635,0.85,0.9907911742831039,0.6803368271729766,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516525654910488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.67686465122,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.853454025179,1537.2453599880355,0.4034880192188774,0.1005662826141112,6.112885165565336,3.434951611131221
696.0,-30.027227622726688,5.048153751795024,35.0116138592784,24.121680005360417,4.993069459548505,-26.525201705334275,-40.052819322422124,1.491043542156153,-0.42205642790457887,-5.03122320906038,40.02256891010408,45178.67356549602,20616.264118333474,20616.264118333474,65794.9376838295,82600.46221568451,82600.46221568451,20616.264118333474,103216.72633401799,103216.72633401799,103216.72633401799,128043.93621236645,97722.78165787543,60301.13679581352,41579.605402291,24827.20987834846,0.0,66406.81528063946,21103.128396596192,1537.23986867436,0.0,0.8866780611793064,2.8186596193369082,0.0014959162575277712,354224.5808057362,1555506.5642475972,4.391300458904821,1555506.5642475972,4.391300458904821,0.85,0.09578697608203088,4.296143414572793,1.2673799340846017,1.0,0.0,4.29614341457267,1.2847645276624244,1.2850636152013457,3.343915030398175,19334.63490241841,1971.5840682004975,3099.015535412006,3099.015535412006,6.652520415839927,5.048153751795024,-0.9238251861719702,5.971978937966994,3.43499129069537,3.43499129069537,0.98142608305582,0.0,0.0,0.00023278348871574091,1.0000505946112244,0.00023277171172148234,198.94469974828442,0.0,2.351494355218e-06,6.664135002687812,0.019466672876913813,7.838563493692414e-05,0.00015439785377881676,0.0006633153227360366,0.09578697608198708,0.0766760115050663,0.01911096457692078,0.09578693301602904,0.07667601150510135,0.019110964576929523,0.40348631791586875,0.40348631791586875,0.10056616896997657,0.0,4.610260385812978,4.492756389320618,5.082310438818638,4.609166781155807,4.492558769722905,5.0776128221395425,24827.20987834846,21103.128396596192,0.85,0.9907859216825241,0.6803318812168306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516554881137818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.649424850904,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.842807912499,1537.23986867436,0.40348631791586875,0.10056616896997657,6.112885165565336,3.43499129069537
697.0,-30.02771138508674,5.048019294378439,35.011589634016296,24.121530877333157,4.993002594604727,-26.525643846433795,-40.053225216083206,1.4909350559517927,-0.4223748254858606,-5.031250036069297,40.0225221097385,45178.237165227925,20616.134889990168,20616.134889990168,65794.37205521809,82600.10509159534,82600.10509159534,20616.134889990168,103216.2399815855,103216.2399815855,103216.2399815855,128043.31909422872,97722.6039316096,60300.87912763531,41579.6942266381,24827.079112643216,0.0,66406.77333928132,21103.017245746734,1537.2336085521981,0.0,0.8866780940990675,2.8186606825429936,0.0014959162575277712,354224.2103155502,1555504.5453973776,4.391299352496833,1555504.5453973776,4.391299352496833,0.85,0.09578657358888522,4.296143414572793,1.2673794796643785,1.0,0.0,4.29614341457245,1.2847650594774966,1.2850641320087637,3.343913646219488,19334.59973894471,1971.5804825240741,3099.015535412006,3099.015535412006,6.652478716034997,5.048019294378439,-0.9238533704135987,5.971872664792038,3.4350308866525276,3.4350308866525276,0.9814373961864364,0.0,0.0,0.00023277171172148234,1.000050362894408,0.00023275998925472108,198.94509935483828,0.0,2.342970586709691e-06,6.639978642735264,0.019469015847500524,7.838203291523308e-05,0.00015438967880624928,0.0006632802018814765,0.09578657358887177,0.07667564077346627,0.01911093281540551,0.09578658262886044,0.07667564077347702,0.019110932815408193,0.40348461753520953,0.40348461753520953,0.10056606426735427,0.0,4.609993734671491,4.492754437240762,5.080977557043411,4.608875210583449,4.492695989215406,5.075595023317305,24827.079112643216,21103.017245746734,0.85,0.9907780298112906,0.6803257392797284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516584002837871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.62526849095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.832180525129,1537.2336085521981,0.40348461753520953,0.10056606426735427,6.112885165565336,3.4350308866525276
698.0,-30.02819316291395,5.0478854174891366,35.01156553297211,24.121339804865443,4.992901407854033,-26.526087633692047,-40.053635091148294,1.4907958786320337,-0.4226750983278862,-5.031305294490778,40.02247727729878,45177.82762653776,20616.065226716288,20616.065226716288,65793.89285325404,82599.71517848331,82599.71517848331,20616.065226716288,103215.78040519959,103215.78040519959,103215.78040519959,128042.75279640485,97722.3777399216,60300.63271664527,41579.71669252926,24826.972391205265,0.0,66406.68908373453,21102.926532524474,1537.2293789754704,0.0,0.8866779750580225,2.8186581829131563,0.0014959162575277712,354223.4471787728,1555502.6114403964,4.391303353375562,1555502.6114403964,4.391303353375562,0.85,0.09578618925406357,4.296143414572793,1.2673790274420758,1.0,0.0,4.296143414572443,1.2847657347529786,1.2850647923800311,3.3439118886516774,19334.554986496703,1971.575919044394,3099.015535412006,3099.015535412006,6.6524562368724744,5.0478854174891366,-0.923898058517862,5.9717834760069985,3.43507058158485,3.43507058158485,0.9814487375956714,0.0,0.0,0.00023275998925472108,1.000050156484479,0.00023274831541745131,198.94549732349853,0.0,2.3321273145023353e-06,6.609248809299618,0.019471347974815027,7.837839571665733e-05,0.00015438159353806373,0.0006632454664098061,0.09578618925402257,0.07667528541318683,0.019110903840835754,0.09578622127514323,0.07667528541321963,0.019110903840843935,0.4034829189498489,0.4034829189498489,0.10056595451738796,0.0,4.609742158704478,4.492744361535699,5.07975310309763,4.608630196162892,4.492599750724992,5.074750131944768,24826.972391205265,21102.926532524474,0.85,0.9907720707215536,0.6803204353340285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516612991163318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.59453865751,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.821581565093,1537.2293789754704,0.4034829189498489,0.10056595451738796,6.112885165565336,3.43507058158485
699.0,-30.02867296167722,5.047752409821416,35.0115414962843,24.121176986396335,4.992820864804379,-26.52652757489625,-40.054040600638814,1.4906754780235207,-0.42292524307890744,-5.031342803064897,40.02243094970762,45177.40792062828,20615.960920126523,20615.960920126523,65793.3688407548,82599.35808292197,82599.35808292197,20615.960920126523,103215.3190030485,103215.3190030485,103215.3190030485,128042.16745710492,97722.19242910376,60300.38420345637,41579.78691738599,24826.848454056417,0.0,66406.6353714424,21102.821185947952,1537.223754040521,0.0,0.8866779518525912,2.8186570971894005,0.0014959162575277712,354222.9291738971,1555500.6129883074,4.391304133292491,1555500.6129883074,4.391304133292491,0.85,0.09578579326773748,4.296143414572793,1.2673785422509538,1.0,0.0,4.296143414572071,1.2847663220914556,1.2850653648562902,3.3439103599626994,19334.518322405223,1971.5721803475421,3099.015535412006,3099.015535412006,6.652422578896715,5.047752409821416,-0.9239319297003332,5.971684339521749,3.4351102275472076,3.4351102275472076,0.9814600650134879,0.0,0.0,0.00023274831541745131,1.000049950641503,0.00023273669007048103,198.94589365876533,0.0,2.3224573613071282e-06,6.581844161944401,0.019473670432176335,7.837479741139528e-05,0.00015437351800605604,0.0006632107727661521,0.09578579326771997,0.07667492051065207,0.019110872757067902,0.09578583137735532,0.07667492051066609,0.0191108727570714,0.4034812213065924,0.4034812213065924,0.10056584641891356,0.0,4.609491658445108,4.492751884155211,5.078463269670181,4.6084175599859805,4.492711171885276,5.073232587325663,24826.848454056417,21102.821185947952,0.85,0.9907649811309168,0.6803146653633415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516641860680177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.567134010154,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.81100623645,1537.223754040521,0.4034812213065924,0.10056584641891356,6.112885165565336,3.4351102275472076
700.0,-30.029150875889297,5.047619993427826,35.01151752663687,24.120985774230235,4.992719995101998,-26.526967852566294,-40.05444614505393,1.490536971778974,-0.4232265598841991,-5.031395984549153,40.0223848290093,45176.997048861114,20615.889967230727,20615.889967230727,65792.88701609184,82598.96630424309,82598.96630424309,20615.889967230727,103214.85627147382,103214.85627147382,103214.85627147382,128041.58864848697,97721.96284580643,60300.13496308461,41579.8087585798,24826.732377013155,0.0,66406.54113559295,21102.722520461182,1537.2189369551581,0.0,0.8866778480592125,2.818654854144653,0.0014959162575277712,354222.1947223597,1555498.6234629676,4.391307621709508,1555498.6234629676,4.391307621709508,0.85,0.09578540592641493,4.296143414572793,1.267378079039045,1.0,0.0,4.296143414574413,1.2847669940283835,1.2850660220129788,3.3439086110877168,19334.47289892097,1971.5675484412077,3099.015535412006,3099.015535412006,6.652399683594971,5.047619993427826,-0.9239748051737076,5.971594798601534,3.435149912596594,3.435149912596594,0.9814714035990268,0.0,0.0,0.00023273669007048103,1.000049754635925,0.0002327251109173167,198.94628843869364,0.0,2.3128150420974095e-06,6.554517829304058,0.019475983247218432,7.837119894897279e-05,0.00015436549112150824,0.0006631762881189625,0.09578540592638046,0.07667456312366658,0.019110842802713877,0.09578544378311786,0.07667456312369418,0.019110842802720757,0.4034795254779338,0.4034795254779338,0.10056573485897484,0.0,4.609247555012416,4.4927442025554,5.077266749720025,4.608169424664936,4.492613088524706,5.072379469960936,24826.732377013155,21102.722520461182,0.85,0.9907591314197782,0.6803094435624338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516670611714804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.53980767752,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.800454495795,1537.2189369551581,0.4034795254779338,0.10056573485897484,6.112885165565336,3.435149912596594
701.0,-30.02962684956562,5.0474882672902615,35.01149356905278,24.120804131403588,4.9926251372705845,-26.527405782193767,-40.05484379651023,1.4904040698987335,-0.4234901776336528,-5.031442718847767,40.02233724107853,45176.560078436276,20615.807136507818,20615.807136507818,65792.3672149441,82598.5897221689,82598.5897221689,20615.807136507818,103214.39685867672,103214.39685867672,103214.39685867672,128041.00118069076,97721.75022007963,60299.861368538885,41579.87650171194,24826.604322014042,0.0,66406.48082372599,21102.613673711934,1537.2132843881968,0.0,0.8866777824243042,2.8186528675912266,0.0014959162575277712,354221.54930928996,1555496.5706471018,4.391309827649457,1555496.5706471018,4.391309827649457,0.85,0.09578501319594204,4.296143414572793,1.2673775724181908,1.0,0.0,4.296143414572944,1.2847676396533887,1.2850666529109567,3.3439069306974676,19334.430830523725,1971.5632586585355,3099.015535412006,3099.015535412006,6.6523729555189215,5.0474882672902615,-0.9240136272607131,5.971501894550975,3.4351895543342303,3.4351895543342303,0.9814827298097801,0.0,0.0,0.0002327251109173167,1.0000495527994802,0.00023271357930798494,198.94668161702106,0.0,2.303629545304671e-06,6.528486131393438,0.019478286876763735,7.836767067038996e-05,0.00015435744024692674,0.0006631417004071477,0.09578501319591529,0.07667420113398549,0.019110812061929796,0.0957850169682805,0.07667420113400691,0.019110812061935132,0.4034778301835793,0.4034778301835793,0.10056562533099334,0.0,4.609006458244437,4.492735309124839,5.076090206422407,4.607952541214104,4.492611517691273,5.071295108561799,24826.604322014042,21102.613673711934,0.85,0.9907522036830707,0.6803034811972057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669924992939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.513775979605,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.789924515691,1537.2132843881968,0.4034778301835793,0.10056562533099334,6.112885165565336,3.4351895543342303
702.0,-30.030100979563674,5.047357407969397,35.01146969791894,24.120645957905822,4.992547858589925,-26.52784029429039,-40.055244661029406,1.4902871733166474,-0.423716486580588,-5.031478243541759,40.02229184394145,45176.14605164974,20615.703118503796,20615.703118503796,65791.84917015354,82598.23859237418,82598.23859237418,20615.703118503796,103213.94171087797,103213.94171087797,103213.94171087797,128040.42626667264,97721.56984410739,60299.61754383342,41579.94700030441,24826.48455579466,0.0,66406.43155609907,21102.51187242546,1537.2078512165558,0.0,0.8866777659533138,2.8186516994275665,0.0014959162575277712,354221.058704453,1555494.612338118,4.391310381227099,1555494.612338118,4.391310381227099,0.85,0.09578461822298089,4.296143414572793,1.2673771190969272,1.0,0.0,4.296143414571847,1.2847682103079994,1.2850672088821635,3.34390544543663,19334.39514280067,1971.559619523555,3099.015535412006,3099.015535412006,6.6523393906649115,5.047357407969397,-0.9240454693837492,5.971402877353146,3.435229183605111,3.435229183605111,0.9814940524586032,0.0,0.0,0.00023271357930798494,1.000049361044681,0.00023270209288958046,198.9470732737403,0.0,2.2941754102577677e-06,6.501693112670514,0.019480581052173995,7.836411403160525e-05,0.00015434946527637968,0.0006631074387899505,0.09578461822296269,0.07667383705221777,0.019110781170744922,0.09578463694656791,0.07667383705223234,0.01911078117074855,0.4034761352380293,0.4034761352380293,0.10056551784281455,0.0,4.6087711856439455,4.492751580775405,5.074841694587974,4.6077617569611675,4.492749609341786,5.069780075042672,24826.48455579466,21102.51187242546,0.85,0.9907451376087519,0.680297751182213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516727771967857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.48698296089,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.779417480511,1537.2078512165558,0.4034761352380293,0.10056551784281455,6.112885165565336,3.435229183605111
703.0,-30.030573093870128,5.047227046456169,35.01144587721217,24.120455514080845,4.992441620218399,-26.528275888143483,-40.05564570017157,1.4901444144918754,-0.42387666928368617,-5.0315348734715855,40.022245570454956,45175.74195235857,20615.643381587317,20615.643381587317,65791.38533394589,82597.87325835343,82597.87325835343,20615.643381587317,103213.51663994075,103213.51663994075,103213.51663994075,128039.88495719107,97721.36188988174,60299.37022179565,41579.990742317874,24826.36831725033,0.0,66406.3590595682,21102.41306966278,1537.2031040379052,0.0,0.8866776451467512,2.818647191785936,0.0014959162575277712,354220.2766321763,1555492.6162277223,4.391314441445575,1555492.6162277223,4.391314441445575,0.85,0.09578423315391339,4.296143414572793,1.2673766366532075,1.0,0.0,4.296143414572511,1.2847689018535566,1.2850678858304998,3.343903645530864,19334.353998668652,1971.5554239897062,3099.015535412006,3099.015535412006,6.652320114570357,5.047227046456169,-0.9240895690787942,5.971316615534963,3.4352688548221337,3.4352688548221337,0.9815053870920382,0.0,0.0,0.00023270209288958046,1.000049151379054,0.00023269065582295383,198.94746326674257,0.0,2.285189323969032e-06,6.476226544128237,0.019482866241497962,7.83605559928187e-05,0.00015434153689676175,0.0006630733773340667,0.09578423315387778,0.07667348150184602,0.019110751652031754,0.09578417491572308,0.07667348150187453,0.01911075165203886,0.4034744420922755,0.4034744420922755,0.10056540683602451,0.0,4.608570235327079,4.4927780719074235,5.073724481288366,4.607658204187885,4.492777139079749,5.069147859407224,24826.36831725033,21102.41306966278,0.85,0.9907392343996654,0.6802924086206078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675618363297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.461516392344,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.768931514565,1537.2031040379052,0.4034744420922755,0.10056540683602451,6.112885165565336,3.4352688548221337
704.0,-30.031043225370933,5.047097565840705,35.01142209849668,24.12029185742142,4.992365284524019,-26.52870670666908,-40.056042234040774,1.4900287658222944,-0.42421498898028176,-5.031568225609475,40.02219915211639,45175.327099668415,20615.537673855648,20615.537673855648,65790.86477352407,82597.49440990259,82597.49440990259,20615.537673855648,103213.03208375824,103213.03208375824,103213.03208375824,128039.27295298241,97721.15248116376,60299.1242161036,41580.03140562241,24826.240869224173,0.0,66406.27227484659,21102.304738840547,1537.1971748630924,0.0,0.8866776434430623,2.8186477549637288,0.0014959162575277712,354219.81603216147,1555490.613870752,4.391314498705293,1555490.613870752,4.391314498705293,0.85,0.09578383625312359,4.296143414572793,1.2673762091575194,1.0,0.0,4.296143414571586,1.2847694664762694,1.2850684358898494,3.343902175972319,19334.312566762615,1971.5511991110743,3099.015535412006,3099.015535412006,6.652286004469761,5.047097565840705,-0.9241195926553694,5.971217158496074,3.4353084581122593,3.4353084581122593,0.9815167023177883,0.0,0.0,0.00023269065582295383,1.0000489451348777,0.00023267926730483233,198.94785162317643,0.0,2.275375392581749e-06,6.448413862576676,0.019485141616890543,7.835703807187911e-05,0.00015433361775107473,0.0006630393555484744,0.09578383625310746,0.07667311590211258,0.019110720350994884,0.09578382441876551,0.07667311590212549,0.0191107203509981,0.4034727510171883,0.4034727510171883,0.1005653001474487,0.0,4.608339680493202,4.49279099874974,5.072513139983755,4.607353236629194,4.492779748965859,5.0676043372558865,24826.240869224173,21102.304738840547,0.85,0.9907326901474693,0.6802870504866444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678447461575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.43370371079,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.758470125307,1537.1971748630924,0.4034727510171883,0.1005653001474487,6.112885165565336,3.4353084581122593
705.0,-30.031511522861848,5.046968892941164,35.011398459797064,24.120128235686593,4.992288460503732,-26.529135923263855,-40.056438523437805,1.4899128609057586,-0.42453126595967206,-5.031605010523214,40.02215567291778,45174.91959194486,20615.44074794486,20615.44074794486,65790.36033988972,82597.11787282603,82597.11787282603,20615.44074794486,103212.55862077088,103212.55862077088,103212.55862077088,128038.69121720167,97720.94438301725,60298.88459865878,41580.06642706497,24826.132596430787,0.0,66406.19902349576,21102.21270696617,1537.1924248318783,0.0,0.8866776136028821,2.818647626109256,0.0014959162575277712,354219.308025338,1555488.7383018055,4.391315501611612,1555488.7383018055,4.391315501611612,0.85,0.09578344549640264,4.296143414572793,1.2673757393518468,1.0,0.0,4.2961434145709285,1.284770032197935,1.2850689871107714,3.3439007035547963,19334.271394155592,1971.547000673583,3099.015535412006,3099.015535412006,6.6522547281145155,5.046968892941164,-0.92415127015824,5.971120163099404,3.4353481098706875,3.4353481098706875,0.981528031391625,0.0,0.0,0.00023267926730483233,1.0000487543798688,0.00023266792372449575,198.9482384659398,0.0,2.265721213442809e-06,6.42105391889692,0.019487407338103988,7.835352246569408e-05,0.00015432574483913825,0.000663005532389705,0.09578344549637777,0.07667275570934907,0.0191106897870287,0.09578352083878404,0.07667275570936898,0.01911068978703366,0.40347106079339495,0.40347106079339495,0.1005651904582031,0.0,4.608100633499248,4.492801044127987,5.071270765632164,4.607073744563536,4.492771788559992,5.066231299422384,24826.132596430787,21102.21270696617,0.85,0.9907261868219841,0.6802816643060857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516812646885509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.40634376711,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.748032721112,1537.1924248318783,0.40347106079339495,0.1005651904582031,6.112885165565336,3.4353481098706875
706.0,-30.031977831120475,5.046840713641353,35.01137486555779,24.11994261145594,4.9921844114837395,-26.529566071922737,-40.056834917608626,1.4897726522861026,-0.4246387649883445,-5.031659700037611,40.022109690504045,45174.52179290631,20615.38151597735,20615.38151597735,65789.90330888366,82596.76387360305,82596.76387360305,20615.38151597735,103212.1453895804,103212.1453895804,103212.1453895804,128038.1618745214,97720.74620934196,60298.64203068776,41580.11575406022,24826.016484940992,0.0,66406.13223900122,21102.114012199843,1537.187638195623,0.0,0.886677501625952,2.8186426504537025,0.0014959162575277712,354218.5527535489,1555486.7547531393,4.391319265073574,1555486.7547531393,4.391319265073574,0.85,0.09578305975772147,4.296143414572793,1.2673753041634335,1.0,0.0,4.296143414573943,1.284770711520516,1.2850696520167664,3.343898935467124,19334.232185123732,1971.5430024650348,3099.015535412006,3099.015535412006,6.652235614958473,5.046840713641353,-0.9241933255417525,5.971034039183105,3.4353877894890608,3.4353877894890608,0.981539368425446,0.0,0.0,0.00023266792372449575,1.000048547462035,0.00023265662883564014,198.94862366679294,0.0,2.2567853258599453e-06,6.395729613487085,0.019489664123429846,7.835000607591182e-05,0.00015431791764858392,0.0006629719056565503,0.0957830597576897,0.07667240032738931,0.01911065943030039,0.09578304140128585,0.07667240032741474,0.019110659430306733,0.4034693710844457,0.4034693710844457,0.10056507567818927,0.0,4.607905600985873,4.492832606494801,5.070162928129264,4.607020935049263,4.492855621139199,5.065627508301645,24826.016484940992,21102.114012199843,0.85,0.9907203008315603,0.680276358067647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684070935746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.3810194617,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.7376163872,1537.187638195623,0.4034693710844457,0.10056507567818927,6.112885165565336,3.4353877894890608
707.0,-30.032442163125207,5.0467134804394025,35.01135133375408,24.119782726652943,4.992116743249684,-26.52999080329495,-40.05721915801985,1.4896653834194393,-0.42508062904249755,-5.031686972318512,40.022064320580284,45174.079339365606,20615.267984234073,20615.267984234073,65789.34732359968,82596.36394400394,82596.36394400394,20615.267984234073,103211.63192823801,103211.63192823801,103211.63192823801,128037.5240194531,97720.51696558538,60298.369672425375,41580.163659066675,24825.89209121509,0.0,66406.05575028177,21102.008277532826,1537.1817394373752,0.0,0.8866775270944983,2.8186452901097327,0.0014959162575277712,354218.17611903657,1555484.7976273955,4.391318409094478,1555484.7976273955,4.391318409094478,0.85,0.09578266084292777,4.296143414572793,1.267374741495587,1.0,0.0,4.2961434145718265,1.2847712366502368,1.2850701627565706,3.3438975687018475,19334.186828818252,1971.538377409029,3099.015535412006,3099.015535412006,6.652198980181404,5.0467134804394025,-0.9242188235576698,5.970932303997072,3.4354274035551864,3.4354274035551864,0.9815506867300533,0.0,0.0,0.00023265662883564014,1.000048341893087,0.00023264538231744096,198.94900723644017,0.0,2.2471025922937427e-06,6.3682887465604665,0.01949191122602214,7.83465976406838e-05,0.00015431003119495635,0.000662938024320734,0.09578266084291506,0.07667203396759092,0.019110626875324135,0.09578276629788557,0.0766720339676011,0.01911062687532667,0.40346768309943265,0.40346768309943265,0.10056496415921347,0.0,4.60765628934621,4.492827272199008,5.0689308959110235,4.606606343276042,4.492754454375245,5.063950910117853,24825.89209121509,21102.008277532826,0.85,0.9907130694676219,0.6802704787834644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516868652728707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.353578594775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.727224294322,1537.1817394373752,0.40346768309943265,0.10056496415921347,6.112885165565336,3.4354274035551864
708.0,-30.032904582083816,5.046586879205754,35.011327919116894,24.119620851147943,4.992028231819854,-26.530415897226266,-40.057614783849544,1.4895395469623527,-0.42509311088502955,-5.031731962242825,40.0220206696725,45173.696052089486,20615.19214803778,20615.19214803778,65788.88820012726,82596.0454649258,82596.0454649258,20615.19214803778,103211.23761296358,103211.23761296358,103211.23761296358,128037.02316486914,97720.35934726332,60298.146674110496,41580.23630350314,24825.785551905556,0.0,66406.02185540869,21101.917719119723,1537.1772808731796,0.0,0.886677456079636,2.818640195168246,0.0014959162575277712,354217.55480175477,1555482.9146567278,4.391320795851821,1555482.9146567278,4.391320795851821,0.8500000000000001,0.095782273174436,4.296143414572793,1.2673743442213166,1.0,0.0,4.296143414571639,1.284771848540214,1.2850707603389533,3.343895976125384,19334.1556437388,1971.5351974159169,3099.015535412006,3099.015535412006,6.652174509121021,5.046586879205754,-0.9242544850854211,5.970841364291175,3.435467089395334,3.435467089395334,0.9815620255415239,0.0,0.0,0.00023264538231744096,1.0000481429026435,0.00023263418263263494,198.94938922707888,0.0,2.237483630592444e-06,6.341028609098986,0.019494148709652732,7.834308835342797e-05,0.000154302293964013,0.0006629047840669696,0.09578227317440413,0.07667167744008521,0.019110595734318912,0.0957823076756247,0.07667167744011072,0.01911059573432527,0.4034659942762126,0.4034659942762126,0.10056484697603034,0.0,4.60747003783564,4.492883783063348,5.067766845412962,4.606638851357786,4.493024901074477,5.063025049021121,24825.785551905556,21101.917719119723,0.85,0.9907066612629625,0.6802650541309326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516896477775671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.326318457315,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.71685624879,1537.1772808731796,0.4034659942762126,0.10056484697603034,6.112885165565336,3.435467089395334
709.0,-30.03336525995941,5.046460895862322,35.01130453089009,24.11943854475396,4.9919356880215044,-26.530839827075678,-40.05800265641881,1.4894102551377724,-0.4253768211423221,-5.031777185663906,40.02197460964481,45173.28651132625,20615.11800121181,20615.11800121181,65788.40451253807,82595.65619764164,82595.65619764164,20615.11800121181,103210.77419885345,103210.77419885345,103210.77419885345,128036.43839439441,97720.1284504555,60297.89498295093,41580.2594083384,24825.664195540958,0.0,66405.92360387936,21101.814566209814,1537.1719689119464,0.0,0.886677392604561,2.81863865028497,0.0014959162575277712,354216.9302607109,1555480.9277656432,4.391322929202671,1555480.9277656432,4.391322929202671,0.85,0.09578188216492968,4.296143414572793,1.2673738672723998,1.0,0.0,4.296143414572452,1.2847724764983697,1.2850713740534123,3.343894341729576,19334.10996037404,1971.530539009146,3099.015535412006,3099.015535412006,6.652150583191923,5.046460895862322,-0.9242900573281299,5.970750953190452,3.435506753823915,3.435506753823915,0.9815733582354043,0.0,0.0,0.00023263418263263494,1.0000479618137472,0.0002326230256104073,198.9497697807475,0.0,2.2281704516949374e-06,6.314635060103453,0.019496376880104426,7.833964798035805e-05,0.0001542945346522769,0.000662871448950953,0.09578188216490767,0.07667131854180832,0.019110563623099344,0.09578191733014603,0.07667131854182595,0.019110563623103732,0.40346430853081044,0.40346430853081044,0.10056472856435089,0.0,4.607273425564188,4.492912941619068,5.0666607949440845,4.606400364521562,4.492944209448353,5.062150549752062,24825.664195540958,21101.814566209814,0.85,0.9907008432707768,0.680259893391307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516924188284785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.299924908315,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.706511050214,1537.1719689119464,0.40346430853081044,0.10056472856435089,6.112885165565336,3.435506753823915
710.0,-30.03382393395153,5.046335447227435,35.01128112973893,24.119257425796263,4.991835727041446,-26.53126269491807,-40.05839031944049,1.4892744880079543,-0.4254790572218212,-5.031826783286966,40.021927456742716,45172.88545894326,20615.053836186482,20615.053836186482,65787.93929512973,82595.30389985336,82595.30389985336,20615.053836186482,103210.35773603985,103210.35773603985,103210.35773603985,128035.89560143175,97719.93045715617,60297.64763654972,41580.31424511827,24825.53786539191,0.0,66405.85211051018,21101.707185583124,1537.166475090684,0.0,0.8866773108069192,2.8186342004941176,0.0014959162575277712,354216.24531238887,1555478.8937332302,4.3913256783618975,1555478.8937332302,4.3913256783618975,0.85,0.09578149232474545,4.296143414572793,1.267373406807892,1.0,0.0,4.29614341457296,1.2847731346607485,1.2850720180339215,3.3438926287225126,19334.070787029905,1971.5265444397328,3099.015535412006,3099.015535412006,6.652129878221397,5.046335447227435,-0.924328030704265,5.9706634779317,3.4355463936473227,3.4355463936473227,0.981584683899235,0.0,0.0,0.0002326230256104073,1.0000477533615157,0.00023261191760941282,198.950148680338,0.0,2.2196870036280496e-06,6.290592968281892,0.019498596567108055,7.833620960550686e-05,0.00015428681600490043,0.0006628382885348572,0.09578149232471311,0.07667096034374733,0.019110531980965788,0.09578141496093551,0.07667096034377321,0.01911053198097224,0.40346262362596313,0.40346262362596313,0.10056461191250916,0.0,4.607107263046203,4.492958567052369,5.065641435538453,4.606347726065167,4.493047445292689,5.061469620343985,24825.53786539191,21101.707185583124,0.85,0.9906949042028383,0.6802545863543502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516951794559767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.275882816495,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.696185317373,1537.166475090684,0.40346262362596313,0.10056461191250916,6.112885165565336,3.4355463936473227
711.0,-30.034280532141306,5.046210942284917,35.01125780342035,24.11911259349438,4.991771619034919,-26.531680108741714,-40.058773442264624,1.489171195635419,-0.4257182205297454,-5.03185150036498,40.02188283408584,45172.47364283606,20614.94059310216,20614.94059310216,65787.41423593822,82594.95372570404,82594.95372570404,20614.94059310216,103209.8943188062,103209.8943188062,103209.8943188062,128035.31029307004,97719.74917654552,60297.40409428978,41580.3834247286,24825.41597426385,0.0,66405.79939899244,21101.60357812427,1537.1606623686018,0.0,0.8866773465841981,2.8186344653680835,0.0014959162575277712,354215.9039673646,1555476.9688497297,4.391324475913545,1555476.9688497297,4.391324475913545,0.85,0.09578109424807996,4.296143414572793,1.267372915572487,1.0,0.0,4.296143414573827,1.2847736408042474,1.2850725100231573,3.3438913113779924,19334.034920322447,1971.5228870534227,3099.015535412006,3099.015535412006,6.652093336589697,5.046210942284917,-0.9243509328488537,5.970561875133771,3.435585984802236,3.435585984802236,0.9815959956577817,0.0,0.0,0.00023261191760941282,1.0000475374191469,0.00023260086036481974,198.9505258664228,0.0,2.2099384493911567e-06,6.262965565574538,0.019500806505557446,7.833281163698968e-05,0.00015427910597242314,0.0006628051651296037,0.09578109424806483,0.07667059471473363,0.019110499533331195,0.09578106563358989,0.07667059471474574,0.019110499533334213,0.4034609404119893,0.4034609404119893,0.10056450119042847,0.0,4.606922038050811,4.4930152377795025,5.064481905854336,4.606133279835262,4.49319526324706,5.059796790383984,24825.41597426385,21101.60357812427,0.85,0.9906877837681207,0.6802489248178745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516979280850995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.24825541379,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.685884373064,1537.1606623686018,0.4034609404119893,0.10056450119042847,6.112885165565336,3.435585984802236
712.0,-30.034735443664005,5.046086864125167,35.011234547913155,24.11892662001776,4.9916685991445835,-26.532099895797682,-40.05915684448553,1.4890330512781957,-0.4258307495755389,-5.031906031620603,40.021838243963984,45172.07106240359,20614.88937917001,20614.88937917001,65786.96044157361,82594.59375335915,82594.59375335915,20614.88937917001,103209.48313252916,103209.48313252916,103209.48313252916,128034.79002860794,97719.5405678523,60297.15237294339,41580.43132767656,24825.306896078775,0.0,66405.73822375534,21101.510861666957,1537.1562695192376,0.0,0.8866772303681004,2.818629574573183,0.0014959162575277712,354215.15088683483,1555475.0453714905,4.391328381852407,1555475.0453714905,4.391328381852407,0.8499999999999999,0.09578071218459622,4.296143414572793,1.267372446865775,1.0,0.0,4.296143414574668,1.2847743098825206,1.2850731650502707,3.343889569963172,19333.9936467028,1971.5186783155104,3099.015535412006,3099.015535412006,6.652076810718314,5.046086864125167,-0.9243912440394677,5.9704781081646345,3.435625651556622,3.435625651556622,0.9816073290161776,0.0,0.0,0.00023260086036481974,1.0000473619892962,0.00023258984444709662,198.9509016604428,0.0,2.1998446264274065e-06,6.23435967129527,0.01950300635018387,7.832941132687881e-05,0.00015427144903794093,0.0006627722698409522,0.09578071218455961,0.07667024265708441,0.0191104695274752,0.09578061316413934,0.07667024265711371,0.0191104695274825,0.40345925925121245,0.40345925925121245,0.1005643860289201,0.0,4.606773529522002,4.493079412415909,5.063476616131595,4.606075282045083,4.493233174198053,5.059351689112589,24825.306896078775,21101.510861666957,0.85,0.9906818627616676,0.6802434890520377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517006642847354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.21964951951,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.675609724864,1537.1562695192376,0.40345925925121245,0.1005643860289201,6.112885165565336,3.435625651556622
713.0,-30.035188413175597,5.0459637037531335,35.01121134457684,24.118776653800182,4.991603282822146,-26.53251416411675,-40.059535671584285,1.4889290337633723,-0.42612879532555326,-5.031930930461612,40.02179325252398,45171.6570723322,20614.779244644,20614.779244644,65786.43631697621,82594.22665337547,82594.22665337547,20614.779244644,103209.00589801947,103209.00589801947,103209.00589801947,128034.18812690338,97719.34027754932,60296.90461256584,41580.48407220386,24825.18222888391,0.0,66405.66630108777,21101.404894551324,1537.1502973012118,0.0,0.8866772665557637,2.818630594830339,0.0014959162575277712,354214.8070324825,1555473.1045834634,4.391327165611182,1555473.1045834634,4.391327165611182,0.85,0.09578031453255986,4.296143414572793,1.2673719666199759,1.0,0.0,4.296143414573329,1.2847748192290116,1.2850736603615318,3.3438882442846225,19333.954018892204,1971.5146374034155,3099.015535412006,3099.015535412006,6.652041272165909,5.0459637037531335,-0.9244137118788478,5.970377415631981,3.4356652395489053,3.4356652395489053,0.9816186398711159,0.0,0.0,0.00023258984444709662,1.0000471599722323,0.00023257887603376107,198.951275851448,0.0,2.1916267636326677e-06,6.21107024813498,0.019505197976947504,7.832605172654897e-05,0.00015426379272054765,0.0006627393772034031,0.09578031453255081,0.07666987743666864,0.01911043709588217,0.09578027961220467,0.07666987743667589,0.01911043709588398,0.40345758022601075,0.40345758022601075,0.10056427590007412,0.0,4.606588889778493,4.493131360980783,5.06233904075151,4.605802135136059,4.49329215453065,5.057741395722246,24825.18222888391,21101.404894551324,0.85,0.9906750429804599,0.6802379915521194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703390386687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.19636009635,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.665353646287,1537.1502973012118,0.40345758022601075,0.10056427590007412,6.112885165565336,3.4356652395489053
714.0,-30.035639551345362,5.045841063185158,35.01118823078329,24.1185943474062,4.991509913841453,-26.5329295895135,-40.059918410237856,1.4887999520095696,-0.4263785979321142,-5.031978579735929,40.021749453955756,45171.26893117723,20614.71686815704,20614.71686815704,65785.98579933427,82593.84082470716,82593.84082470716,20614.71686815704,103208.55769286421,103208.55769286421,103208.55769286421,128033.63219282666,97719.1083554075,60296.66983074022,41580.487249630314,24825.074499962444,0.0,66405.56174959276,21101.313324968076,1537.1458187111634,0.0,0.8866771825287154,2.818628319145596,0.0014959162575277712,354214.14899413515,1555471.2152538989,4.391329989699687,1555471.2152538989,4.391329989699687,0.85,0.09577993060301294,4.296143414572793,1.2673714863741772,1.0,0.0,4.296143414571993,1.2847754457296756,1.2850742729152393,3.343886613689788,19333.9081326632,1971.5099583102487,3099.015535412006,3099.015535412006,6.652021144326521,5.045841063185158,-0.9244493718245961,5.970290435009754,3.4357048976102176,3.4357048976102176,0.9816299707457764,0.0,0.0,0.00023257887603376107,1.000046969475375,0.00023256795243904596,198.95164853084512,0.0,2.182179827173129e-06,6.184297630208648,0.019507380156774678,7.83226575721707e-05,0.00015425621846159037,0.0006627068371006635,0.09577993060298264,0.07666952394935864,0.019110406653623995,0.09577991414312712,0.07666952394938291,0.019110406653630035,0.4034559022103373,0.4034559022103373,0.10056416110183504,0.0,4.60640934691736,4.493164041756074,5.061304586385063,4.6055999818038345,4.49320481865243,5.0570761074762345,24825.074499962444,21101.313324968076,0.85,0.9906698184017353,0.6802332175354913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061048606619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.16958747842,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.65512130895,1537.1458187111634,0.4034559022103373,0.10056416110183504,6.112885165565336,3.4357048976102176
715.0,-30.036088784618595,5.045719289523748,35.01116518919739,24.11844979450109,4.991443346704031,-26.53334061980008,-40.06029294161124,1.4886951818855654,-0.4265421950151449,-5.032005055606398,40.02170532955228,45170.85320283117,20614.612839369143,20614.612839369143,65785.4660422003,82593.502423814,82593.502423814,20614.612839369143,103208.11526318315,103208.11526318315,103208.11526318315,128033.07055715984,97718.93461543275,60296.41819444372,41580.57380109892,24824.955293976684,0.0,66405.5290950756,21101.21199988018,1537.1401972661229,0.0,0.8866772075412342,2.8186273817394585,0.0014959162575277712,354213.7833617401,1555469.311870603,4.3913291490469275,1555469.311870603,4.3913291490469275,0.8499999999999999,0.09577953477255197,4.296143414572793,1.267371018766426,1.0,0.0,4.296143414573025,1.284775958407137,1.2850747716768425,3.3438852793440685,19333.87375788464,1971.5064530583475,3099.015535412006,3099.015535412006,6.651987575992735,5.045719289523748,-0.9244721881693341,5.970191477693082,3.4357445072118002,3.4357445072118002,0.9816412877748001,0.0,0.0,0.00023256795243904596,1.0000467713182217,0.00023255707543806594,198.95201963785613,0.0,2.173267176453311e-06,6.159039178068682,0.01950955342395113,7.831933633218855e-05,0.00015424861610685743,0.0006626741762944424,0.09577953477253864,0.07666916065530163,0.019110374117237008,0.09577953471753127,0.0766691606553123,0.01911037411723967,0.40345422386800617,0.40345422386800617,0.10056404806570604,0.0,4.606230282055719,4.493221521248643,5.060172797049802,4.605462860591274,4.49340146149143,5.05559529502176,24824.955293976684,21101.21199988018,0.85,0.9906624785416961,0.6802272915882975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517088083697387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.14432902628,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.64491056051,1537.1401972661229,0.40345422386800617,0.10056404806570604,6.112885165565336,3.4357445072118002
716.0,-30.036536154677183,5.045598071573067,35.01114223709894,24.11827719714495,4.991354540925849,-26.533752197007246,-40.06067131469024,1.4885705832559324,-0.42670790223496624,-5.03204916904835,40.021661852872626,45170.4630766825,20614.546154081774,20614.546154081774,65785.00923076428,82593.1389086712,82593.1389086712,20614.546154081774,103207.68506275298,103207.68506275298,103207.68506275298,128032.53254999439,97718.72535515355,60296.1817666831,41580.603987189395,24824.8474872414,0.0,66405.4514744308,21101.12036415519,1537.135633102116,0.0,0.8866771403595708,2.8186244102422964,0.0014959162575277712,354213.1741547253,1555467.4364297283,4.3913314069743725,1555467.4364297283,4.3913314069743725,0.85,0.09577914893540988,4.296143414572793,1.2673705544555567,1.0,0.0,4.296143414573161,1.28477656374777,1.285075363183022,3.3438837038252673,19333.83235534749,1971.5022311745083,3099.015535412006,3099.015535412006,6.651966057776192,5.045598071573067,-0.924505166753721,5.970103238326788,3.4357841739292496,3.4357841739292496,0.9816526211226427,0.0,0.0,0.00023255707543806594,1.000046577498697,0.0002325462440156883,198.95238920689874,0.0,2.1640013125788154e-06,6.1327797198483625,0.019511717425263708,7.831598115724398e-05,0.00015424109428082198,0.0006626418614510546,0.0957791489353828,0.07666880619734555,0.019110342738037245,0.09577914209262096,0.07666880619736723,0.019110342738042654,0.40345254679059167,0.40345254679059167,0.10056392984464076,0.0,4.606069377076153,4.4932802196477155,5.059127335824826,4.6053412668134115,4.493431741382437,5.0548615640698245,24824.8474872414,21101.12036415519,0.85,0.9906567573912901,0.6802222117874651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517115004730106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.11806956806,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.634722935558,1537.135633102116,0.40345254679059167,0.10056392984464076,6.112885165565336,3.4357841739292496
717.0,-30.036981814074185,5.045477436989849,35.01111929074826,24.11810994325208,4.991265037533164,-26.53416230403924,-40.061049443297065,1.4884455274982014,-0.42676450265742005,-5.032091117741919,40.02161611608542,45170.0798161344,20614.4761499862,20614.4761499862,65784.55596612059,82592.80147148365,82592.80147148365,20614.4761499862,103207.27762146984,103207.27762146984,103207.27762146984,128032.00230418544,97718.54113563994,60295.95121249649,41580.65547015939,24824.724682715598,0.0,66405.38015287499,21101.015980308257,1537.130159657861,0.0,0.8866770923946591,2.818620252755573,0.0014959162575277712,354212.5948436676,1555465.4634970955,4.391333019040736,1555465.4634970955,4.391333019040736,0.85,0.09577875859918406,4.296143414572793,1.267370144543238,1.0,0.0,4.296143414574629,1.2847771711333102,1.2850759567931327,3.3438821229856823,19333.795907172593,1971.4985144950206,3099.015535412006,3099.015535412006,6.6519434686362615,5.045477436989849,-0.9245366642368413,5.97001410122669,3.4358238053300005,3.4358238053300005,0.9816639443800002,0.0,0.0,0.0002325462440156883,1.0000463995604199,0.00023253545447281875,198.95275736398145,0.0,2.1549373605397297e-06,6.107092479769594,0.019513872362624248,7.831262828288093e-05,0.0001542336157328074,0.0006626097325362512,0.09577875859915844,0.07666844812974531,0.01911031046941312,0.0957786545860989,0.07666844812976582,0.019110310469418235,0.40345087083737713,0.40345087083737713,0.10056381195833893,0.0,4.605936903775273,4.493361789108974,5.058132678595598,4.605326615084493,4.49360888141365,5.054074240233206,24824.724682715598,21101.015980308257,0.85,0.9906509956674419,0.6802171708398658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517141814201433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.09238232798,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.624557662562,1537.130159657861,0.40345087083737713,0.10056381195833893,6.112885165565336,3.4358238053300005
