time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
718.0,-30.037425546550466,5.045357726372063,35.011096444426094,24.1179640282877,4.991206484940775,-26.534567581366684,-40.06141552291808,1.4883485197569462,-0.4271127173286118,-5.032112192698975,40.02157313690971,45169.65206563898,20614.36527413431,20614.36527413431,65784.01733977329,82592.42256786585,82592.42256786585,20614.36527413431,103206.78784200017,103206.78784200017,103206.78784200017,128031.39734632189,97718.32798555093,60295.68864036251,41580.71038354269,24824.60950432172,0.0,66405.3198878644,21100.91807867346,1537.124638419383,0.0,0.8866771407702365,2.8186223817626095,0.0014959162575277712,354212.30379899254,1555463.6095203608,4.39133139317219,1555463.6095203608,4.39133139317219,0.85,0.09577836209136126,4.296143414572793,1.2673695978103208,1.0,0.0,4.296143414573843,1.2847776472223038,1.2850764191299597,3.3438808838720675,19333.753735029306,1971.494214133196,3099.015535412006,3099.015535412006,6.651907690870508,5.045357726372063,-0.9245554486223293,5.969913174994392,3.4358634106833517,3.4358634106833517,0.9816752601952433,0.0,0.0,0.00023253545447281875,1.0000461991039158,0.00023252471203948424,198.95312393043878,0.0,2.1466093045948647e-06,6.0834907692218465,0.019516018971928843,7.83093823735617e-05,0.00015422607209925705,0.0006625773240046519,0.09577836209135229,0.07666808480664127,0.019110277284711024,0.09577838812782959,0.07666808480664844,0.01911027728471281,0.40344919721016587,0.40344919721016587,0.10056369672498276,0.0,4.605757604255189,4.493417305892308,5.057007650166781,4.6049994753703345,4.49359959027953,5.052467474200398,24824.60950432172,21100.91807867346,0.85,0.9906437835230629,0.68021134664986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517168521252262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.06878061743,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.614411747487,1537.124638419383,0.40344919721016587,0.10056369672498276,6.112885165565336,3.4358634106833517
719.0,-30.037867352750297,5.045238378751839,35.0110736604395,24.11777767064052,4.991104210344242,-26.534975497313262,-40.06179330227894,1.4882123549072666,-0.42721492768998814,-5.032165726935138,40.02152925990462,45169.285017767565,20614.3217144269,20614.3217144269,65783.60673219446,82592.05791699857,82592.05791699857,20614.3217144269,103206.37963142547,103206.37963142547,103206.37963142547,128030.88226852736,97718.10937756885,60295.46706047302,41580.713685662035,24824.502637101894,0.0,66405.21632276392,21100.82724153661,1537.12034220123,0.0,0.8866770270486802,2.818617471440869,0.0014959162575277712,354211.5644932578,1555461.7168160174,4.391335215272523,1555461.7168160174,4.391335215272523,0.85,0.095777980868196,4.296143414572793,1.267369185150601,1.0,0.0,4.2961434145724535,1.2847783063942397,1.2850770646528207,3.3438791682512288,19333.710483031682,1971.489803656874,3099.015535412006,3099.015535412006,6.651893634888243,5.045238378751839,-0.9245932318909782,5.969831610642817,3.435903093708636,3.435903093708636,0.9816865982024675,0.0,0.0,0.00023252471203948424,1.0000459987123416,0.00023251401669411494,198.9534889067875,0.0,2.1372406705142494e-06,6.056940060237383,0.019518156212599357,7.830603285684937e-05,0.00015421867918263488,0.000662545562974591,0.09577798086816042,0.07666773471234153,0.01911024615581888,0.0957779412909132,0.07666773471237003,0.01911024615582598,0.4034475239176078,0.4034475239176078,0.10056357504169222,0.0,4.605616699537848,4.493474835632242,5.056067372548057,4.6049507992451595,4.493603898809965,5.052204397167543,24824.502637101894,21100.82724153661,0.85,0.9906391451607036,0.68020688010745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517195112921666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.04222990845,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.604289579744,1537.12034220123,0.4034475239176078,0.10056357504169222,6.112885165565336,3.435903093708636
720.0,-30.038307356211046,5.045120040166468,35.011050944443745,24.1176463541575,4.991052594975977,-26.535376724161086,-40.06215875325722,1.4881219629260314,-0.4274477753413066,-5.032180456419494,40.02148567229392,45168.87169350321,20614.200630244486,20614.200630244486,65783.0723237477,82591.71216100933,82591.71216100933,20614.200630244486,103205.91279125382,103205.91279125382,103205.91279125382,128030.2932521286,97717.93076586597,60295.22034217424,41580.78935965748,24824.380460874774,0.0,66405.16982053226,21100.72339174356,1537.114274375223,0.0,0.8866771099533439,2.8186188206378286,0.0014959162575277712,354211.3610798602,1555459.8365968824,4.391332428905886,1555459.8365968824,4.391332428905886,0.85,0.09577757982846394,4.296143414572793,1.2673686669906603,1.0,0.0,4.296143414572482,1.2847787513404778,1.2850774959606572,3.3438780101946723,19333.67514437261,1971.4862001165138,3099.015535412006,3099.015535412006,6.651854563066553,5.045120040166468,-0.924607713858296,5.969727754024764,3.4359426867204887,3.4359426867204887,0.9816979104915682,0.0,0.0,0.00023251401669411494,1.0000458111810921,0.00023250336544033623,198.95385239506697,0.0,2.127876276286241e-06,6.030401366995207,0.019520284088875642,7.830279277369319e-05,0.00015421122392042175,0.0006625135340989302,0.09577757982845436,0.07666736796573607,0.01911021186271829,0.09577761800619108,0.07666736796574374,0.0191102118627202,0.40344585105190284,0.40344585105190284,0.10056345865665102,0.0,4.605445680548087,4.493540943757466,5.054941356962843,4.60473268107819,4.493777571735222,5.050409312121246,24824.380460874774,21100.72339174356,0.85,0.9906317911923749,0.6802011321645193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517221589247047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.01569121521,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.594191210655,1537.114274375223,0.40344585105190284,0.10056345865665102,6.112885165565336,3.4359426867204887
721.0,-30.03874553673256,5.0450020033836145,35.01102829773509,24.11746041560548,4.990947588810239,-26.53578164967568,-40.062532271817304,1.4879837017534918,-0.42747369684155956,-5.032236255111324,40.0214422584205,45168.50255890799,20614.164413942475,20614.164413942475,65782.66697285046,82591.36091691926,82591.36091691926,20614.164413942475,103205.52533086174,103205.52533086174,103205.52533086174,128029.80226237341,97717.72282410535,60294.993965686655,41580.80984268744,24824.27693151168,0.0,66405.08677419912,21100.635391784926,1537.1102214482646,0.0,0.8866769830182127,2.81861263938161,0.0014959162575277712,354210.59050371655,1555457.9638738825,4.391336695105286,1555457.9638738825,4.391336695105286,0.85,0.09577720039128776,4.296143414572793,1.2673682883987203,1.0,0.0,4.296143414572204,1.2847794201319969,1.2850781512224636,3.3438762695400364,19333.634002706825,1971.482004834151,3099.015535412006,3099.015535412006,6.651842876677246,5.0450020033836145,-0.9246462900164163,5.969648293400031,3.435982385211821,3.435982385211821,0.9817092529176632,0.0,0.0,0.00023250336544033623,1.0000456215446507,0.00023249275876156144,198.9542143785753,0.0,2.119107972111921e-06,6.0055519929651835,0.019522403196847754,7.829948129155089e-05,0.00015420388414878533,0.0006624820013873499,0.0957772003912535,0.07666701971018082,0.01911018068107267,0.09577714171633407,0.07666701971020826,0.01911018068107951,0.4034441790864556,0.4034441790864556,0.10056333461525425,0.0,4.6053303659883795,4.493622198593414,5.05403419911255,4.604762558269783,4.493841887346434,5.050299392782051,24824.27693151168,21100.635391784926,0.85,0.9906269258639009,0.6801964239953023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724795763052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.99084184118,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.584114229567,1537.1102214482646,0.4034441790864556,0.10056333461525425,6.112885165565336,3.435982385211821
722.0,-30.039181795626682,5.044885015783249,35.01100571588669,24.117328295856737,4.990900578421587,-26.536179045349854,-40.06289712907744,1.4878978281447406,-0.4278121463167963,-5.032247282403988,40.021398854180774,45168.10388402941,20614.038512043848,20614.038512043848,65782.14239607326,82590.9918463379,82590.9918463379,20614.038512043848,103205.03035838174,103205.03035838174,103205.03035838174,128029.18416349513,97717.52127426282,60294.76223822745,41580.843373372634,24824.153805113383,0.0,66404.99717848602,21100.530734346376,1537.1040095547041,0.0,0.8866770841178158,2.8186158142243274,0.0014959162575277712,354210.43821770983,1555456.091568151,4.391333297219532,1555456.091568151,4.391333297219532,0.85,0.09577679785749563,4.296143414572793,1.2673677850747485,1.0,0.0,4.29614341457108,1.2847798437585414,1.2850785613195512,3.3438751669738993,19333.594125693973,1971.477938510498,3099.015535412006,3099.015535412006,6.65180225025986,5.044885015783249,-0.9246580315927178,5.969543047375967,3.436021977515938,3.436021977515938,0.9817205650045537,0.0,0.0,0.00023249275876156144,1.0000454216309107,0.0002324821990409233,198.95457477577077,0.0,2.1102434428031935e-06,5.98042991690425,0.019524513440290558,7.82962467224048e-05,0.00015419651203915662,0.0006624503297471171,0.09577679785748819,0.07666665205654795,0.01911014580094024,0.09577687345608218,0.0766666520565539,0.019110145800941725,0.403442508804187,0.403442508804187,0.10056321697546523,0.0,4.605155702448997,4.493682060670665,5.052915029584824,4.604435136087204,4.49390069295265,5.048417415964423,24824.153805113383,21100.530734346376,0.85,0.9906203627907908,0.6801913380498272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517274216860405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.96571976512,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.574059101245,1537.1040095547041,0.403442508804187,0.10056321697546523,6.112885165565336,3.436021977515938
723.0,-30.039616140305494,5.044768232805212,35.01098319086337,24.11714323041963,4.990789259249652,-26.536581149410438,-40.063262649904914,1.487754268354577,-0.42767566496871723,-5.032307515566586,40.02135534562176,45167.71701315054,20614.013957364426,20614.013957364426,65781.73097051497,82590.67191453789,82590.67191453789,20614.013957364426,103204.68587190231,103204.68587190231,103204.68587190231,128028.7369697917,97717.34026704985,60294.51372087849,41580.918384634846,24824.051097889384,0.0,66404.96948252423,21100.443433205975,1537.100107045474,0.0,0.8866769349360559,2.8186069725462572,0.0014959162575277712,354209.606403584,1555454.214764161,4.391338311112565,1555454.214764161,4.391338311112565,0.85,0.09577642068213162,4.296143414572793,1.2673673158185563,1.0,0.0,4.296143414573094,1.2847805371495613,1.2850792413041583,3.343873362297579,19333.558313078756,1971.4742866400613,3099.015535412006,3099.015535412006,6.651794326879307,5.044768232805212,-0.9246987113139715,5.969466944119183,3.4360616895954674,3.4360616895954674,0.9817319113129906,0.0,0.0,0.0002324821990409233,1.000045222486805,0.00023247168609316643,198.95493359276125,0.0,2.1009047293105915e-06,5.953964002866217,0.019526614345019868,7.829300639440596e-05,0.00015418919264651733,0.0006624188845866312,0.0957764206820838,0.07666630597499915,0.019110114707084642,0.09577631373631579,0.07666630597503743,0.019110114707094183,0.40344083862480384,0.40344083862480384,0.10056309099014875,0.0,4.605073916460356,4.493791207934862,5.052064093689864,4.604631850597855,4.494114095269197,5.048545733234619,24824.051097889384,21100.443433205975,0.85,0.9906145802510566,0.680185795809112,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517300361021372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.93925385108,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.564027863507,1537.100107045474,0.40344083862480384,0.10056309099014875,6.112885165565336,3.4360616895954674
724.0,-30.040048751605,5.04465247450258,35.010960696084034,24.11700611645358,4.990740442676666,-26.53697544233428,-40.063623211439676,1.4876671334058964,-0.4280587702254479,-5.0323187694303995,40.02131117648675,45167.31627520807,20613.890996315924,20613.890996315924,65781.20727152399,82590.28890866596,82590.28890866596,20613.890996315924,103204.17990498188,103204.17990498188,103204.17990498188,128028.10283353829,97717.12243180223,60294.27763601043,41580.938661990884,24823.922928556414,0.0,66404.8615905473,21100.33448927295,1537.0936074473188,0.0,0.8866770376531443,2.8186107098882114,0.0014959162575277712,354209.4509889875,1555452.30946703,4.391334858864027,1555452.30946703,4.391334858864027,0.85,0.09577601776757559,4.296143414572793,1.2673668328253553,1.0,0.0,4.296143414570739,1.2847809664839258,1.285079657230802,3.3438722448777365,19333.515213968087,1971.46989175387,3099.015535412006,3099.015535412006,6.651754649424614,5.04465247450258,-0.9247101031329077,5.969362577635487,3.436101268423398,3.436101268423398,0.9817432195495422,0.0,0.0,0.00023247168609316643,1.0000450421691562,0.00023246121553577398,198.95529097892322,0.0,2.09160282283483e-06,5.9276023999139085,0.019528705947842704,7.828981015181304e-05,0.0001541818759413534,0.0006623874509719247,0.09577601776756989,0.0766659380618143,0.01911007970575558,0.09577604683760255,0.07666593806181887,0.019110079705756722,0.40343917155760517,0.40343917155760517,0.10056297385513766,0.0,4.604915600151799,4.49385764826161,5.051000578279911,4.604259999204942,4.494102165797358,5.046725145191658,24823.922928556414,21100.33448927295,0.85,0.990608303306635,0.6801808661797981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517326390556418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.912892248125,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.554020431922,1537.0936074473188,0.40343917155760517,0.10056297385513766,6.112885165565336,3.436101268423398
725.0,-30.04047956824987,5.04453734149835,35.01093836825484,24.116851679887645,4.9906678147480745,-26.53737050134026,-40.06398387774823,1.487558747838342,-0.4282139122399258,-5.032352699109604,40.021271049676244,45166.924243965324,20613.815960507614,20613.815960507614,65780.74020447294,82589.93408326202,82589.93408326202,20613.815960507614,103203.75004376963,103203.75004376963,103203.75004376963,128027.5790337642,97716.92172053031,60294.03918330745,41580.9805969143,24823.82898999456,0.0,66404.80958690886,21100.254641495376,1537.0895971049943,0.0,0.8866770102101991,2.8186087895933585,0.0014959162575277712,354208.98242424894,1555450.5785427238,4.391335781201913,1555450.5785427238,4.391335781201913,0.85,0.09577563253035964,4.296143414572793,1.2673663767566907,1.0,0.0,4.296143414574245,1.2847814951435048,1.2850801725602072,3.343870868947199,19333.475502867997,1971.4658423486103,3099.015535412006,3099.015535412006,6.651730436635922,5.04453734149835,-0.9247345512091361,5.969271892707486,3.4361409617234457,3.4361409617234457,0.981754560492413,0.0,0.0,0.00023246121553577398,1.0000448554696537,0.0002324507888464689,198.95564688362217,0.0,2.083172792725189e-06,5.903711694583186,0.01953078912063543,7.828661310112534e-05,0.00015417460243464864,0.0006623562029439942,0.09577563253034208,0.07666558526878932,0.019110047261552753,0.09577572873833573,0.07666558526880339,0.01911004726155626,0.4034375044620313,0.4034375044620313,0.10056285033658971,0.0,4.604773274986769,4.493932754518369,5.049982550084167,4.604138786869669,4.494169130496346,5.045845902119083,24823.82898999456,21100.254641495376,0.85,0.9906020454494466,0.6801754951928903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517352316301626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.8890015428,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.544033247545,1537.0895971049943,0.4034375044620313,0.10056285033658971,6.112885165565336,3.4361409617234457
726.0,-30.040908565683285,5.044422832021472,35.0109161054942,24.116692528501176,4.99059166989797,-26.53776427438647,-40.0643443345092,1.4874473786010325,-0.4283726814419424,-5.0323861154368705,40.021228289256726,45166.539700923335,20613.74113722526,20613.74113722526,65780.2808381486,82589.5740146348,82589.5740146348,20613.74113722526,103203.31515186006,103203.31515186006,103203.31515186006,128027.0335700333,97716.71346459068,60293.805910170966,41581.008393799675,24823.718418173234,0.0,66404.72681197291,21100.16065544725,1537.0846181689058,0.0,0.886676994925106,2.8186069771546833,0.0014959162575277712,354208.5209493138,1555448.7340157304,4.391336294923042,1555448.7340157304,4.391336294923042,0.85,0.09577524235694831,4.296143414572793,1.2673658805759627,1.0,0.0,4.296143414571526,1.2847820376708272,1.2850807018169321,3.3438694569245713,19333.43429904131,1971.4616407275992,3099.015535412006,3099.015535412006,6.6517062924257715,5.044422832021472,-0.9247584468626,5.969181278884072,3.4361806507246744,3.4361806507246744,0.9817659002070498,0.0,0.0,0.0002324507888464689,1.0000446662113502,0.00023244040661414076,198.95600128655738,0.0,2.074448715547866e-06,5.878987659862653,0.019532863569350977,7.828341802852301e-05,0.00015416737081794588,0.00066232513488152,0.09577524235692772,0.07666522901019188,0.01911001334673584,0.09577535526475998,0.07666522901020836,0.019110013346739944,0.40343583791378396,0.40343583791378396,0.10056272376175966,0.0,4.604634147478123,4.494003442782798,5.048998369132164,4.604013433994908,4.494223115722093,5.044998085175109,24823.718418173234,21100.16065544725,0.85,0.9905963625813498,0.6801705521477985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737813458376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.86427750807,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.534067595705,1537.0846181689058,0.40343583791378396,0.10056272376175966,6.112885165565336,3.4361806507246744
727.0,-30.041335867770737,5.044308932651694,35.01089388806762,24.116544029116653,4.9905144477152446,-26.538156629115186,-40.064704581722594,1.4873352090597476,-0.4283162620362191,-5.032419714608766,40.021185084174746,45166.16198779075,20613.66792437344,20613.66792437344,65779.82991216419,82589.2646351924,82589.2646351924,20613.66792437344,103202.93255956584,103202.93255956584,103202.93255956584,128026.5375144682,97716.55470282023,60293.578308592885,41581.084882474825,24823.604954902356,0.0,66404.68983737718,21100.064211667002,1537.0794816348787,0.0,0.8866769803198005,2.8186023051032976,0.0014959162575277712,354208.0569497947,1555446.8703093152,4.391336785797009,1555446.8703093152,4.391336785797009,0.85,0.09577485141768405,4.296143414572793,1.2673654442885893,1.0,0.0,4.296143414574428,1.2847825838506943,1.28508123478416,3.343868035396759,19333.40288772845,1971.4584376650998,3099.015535412006,3099.015535412006,6.651682667874366,5.044308932651694,-0.924782207419117,5.969091140070811,3.4362203359349803,3.4362203359349803,0.9817772388385658,0.0,0.0,0.00023244040661414076,1.000044489848018,0.0002324300658358369,198.95635429004273,0.0,2.065607428434843e-06,5.853931452184345,0.019534929176779414,7.828022493379086e-05,0.00015416018168034988,0.0006622942493153804,0.09577485141766812,0.0766648723097512,0.019109979107916907,0.09577487487675186,0.07666487230976396,0.019109979107920085,0.4034341715854438,0.4034341715854438,0.10056259611661793,0.0,4.604540917241707,4.494122692353983,5.048049385041679,4.604103452572531,4.4945362655952295,5.044189538421563,24823.604954902356,21100.064211667002,0.85,0.9905901235779694,0.6801652428224744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517403843930077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.8392213004,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.524124028181,1537.0794816348787,0.4034341715854438,0.10056259611661793,6.112885165565336,3.4362203359349803
728.0,-30.04176132889085,5.044195574931413,35.01087169219376,24.11637530839073,4.990431691404351,-26.53854788013831,-40.06506084753198,1.4872182426519363,-0.4284942628973454,-5.032456796949375,40.02114127708409,45165.77525760045,20613.60292643374,20613.60292643374,65779.3781840342,82588.89197384607,82588.89197384607,20613.60292643374,103202.49490027981,103202.49490027981,103202.49490027981,128025.98407054624,97716.32947668624,60293.33846453554,41581.10112461189,24823.489170266428,0.0,66404.59029487832,21099.965794726464,1537.0742848470618,0.0,0.8866769501522263,2.818600317749527,0.0014959162575277712,354207.5448487924,1555444.9806362083,4.39133779970783,1555444.9806362083,4.39133779970783,0.85,0.09577446216214282,4.296143414572793,1.2673649915168061,1.0,0.0,4.296143414574019,1.2847831523856759,1.2850817901649496,3.343866555687169,19333.358326317102,1971.4538936657373,3099.015535412006,3099.015535412006,6.651661694136429,5.044195574931413,-0.9248078189816278,5.969003393913041,3.436260014345133,3.436260014345133,0.9817885755271808,0.0,0.0,0.0002324300658358369,1.0000442983206415,0.00023241977003034072,198.95670577376353,0.0,2.0573635518546046e-06,5.830568305955949,0.01953698654033127,7.827706724713697e-05,0.00015415299858869994,0.0006622633897234923,0.0957744621621236,0.07666451698252866,0.019109945179594936,0.09577448027901705,0.07666451698254405,0.019109945179598766,0.40343250842620754,0.40343250842620754,0.10056246909438246,0.0,4.604439466031863,4.494216333669215,5.0471621115143535,4.603962534052016,4.494520898295207,5.043542473603907,24823.489170266428,21099.965794726464,0.85,0.9905848058384551,0.6801604385635975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517429451762618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.81585815417,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.514200124175,1537.0742848470618,0.40343250842620754,0.10056246909438246,6.112885165565336,3.436260014345133
729.0,-30.042184908626243,5.044083012689743,35.010849567765284,24.116234632115834,4.990371232339506,-26.538935207822842,-40.065416554547824,1.4871215315361859,-0.4286616877341203,-5.032478225273106,40.021098966322064,45165.39459206417,20613.507469000342,20613.507469000342,65778.90206106451,82588.54386247517,82588.54386247517,20613.507469000342,103202.05133147551,103202.05133147551,103202.05133147551,128025.42679617419,97716.13761926573,60293.11349199559,41581.13791918905,24823.375464698674,0.0,66404.51338388772,21099.869144993874,1537.0688483038273,0.0,0.886676994305952,2.8186000209332747,0.0014959162575277712,354207.2489274437,1555443.155510738,4.391336315732367,1555443.155510738,4.391336315732367,0.8500000000000001,0.09577406754984329,4.296143414572793,1.2673645283048973,1.0,0.0,4.296143414572778,1.2847836260717125,1.28508225073252,3.3438653228391906,19333.32036696806,1971.450022889372,3099.015535412006,3099.015535412006,6.651630891634053,5.044083012689743,-0.9248238630703005,5.968906875760044,3.436299666320601,3.436299666320601,0.9817999046630288,0.0,0.0,0.00023241977003034072,1.0000441025829934,0.00023240952017018895,198.95705570431568,0.0,2.0484195448103517e-06,5.805220989992536,0.019539034959876078,7.827391463071448e-05,0.00015414585539962625,0.0006622327015587943,0.09577406754983431,0.07666415685863677,0.01910991069119753,0.09577413621382971,0.07666415685864396,0.019109910691199324,0.40343084632818654,0.40343084632818654,0.10056234568159013,0.0,4.604323187895659,4.494311556396951,5.046194019927668,4.6038165375389895,4.494651996983009,5.042280910713316,24823.375464698674,21099.869144993874,0.85,0.9905787831136338,0.6801554938135127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745494935336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.790510838204,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.504298857475,1537.0688483038273,0.40343084632818654,0.10056234568159013,6.112885165565336,3.436299666320601
730.0,-30.042606853919605,5.043971051078839,35.010827547196044,24.116080125700705,4.990298166046352,-26.539322325108575,-40.065768419858045,1.4870136372353309,-0.4287908009180228,-5.0325104269883045,40.02105774256466,45165.00452736264,20613.435393308497,20613.435393308497,65778.43992067114,82588.19058943748,82588.19058943748,20613.435393308497,103201.62598274597,103201.62598274597,103201.62598274597,128024.89875191229,97715.93445221173,60292.873045344495,41581.179340963594,24823.27276916631,0.0,66404.4521101299,21099.781853791363,1537.0642902150867,0.0,0.8866769796401681,2.818597959345153,0.0014959162575277712,354206.8042278354,1555441.3772760718,4.391336808638973,1555441.3772760718,4.391336808638973,0.85,0.09577368028904855,4.296143414572793,1.267364022783004,1.0,0.0,4.296143414573263,1.284784151979456,1.2850827635929578,3.343863954076458,19333.280169986894,1971.4459239380315,3099.015535412006,3099.015535412006,6.651607634024977,5.043971051078839,-0.9248459905076158,5.968817041586455,3.436339369335916,3.436339369335916,0.9818112483816902,0.0,0.0,0.00023240952017018895,1.0000439325554014,0.00023239931027461508,198.95740428569164,0.0,2.0392819971769883e-06,5.779325179999585,0.019541074241873256,7.827079617866015e-05,0.0001541387239915288,0.0006622020640068598,0.09577368028902969,0.07666380305417012,0.019109877234859574,0.0957737805658833,0.07666380305418521,0.01910987723486333,0.4034291852375043,0.4034291852375043,0.10056221966187434,0.0,4.60421485482766,4.494407295596545,5.045263767740494,4.603719626070301,4.494729464792158,5.041481509405514,24823.27276916631,21099.781853791363,0.85,0.9905727376769777,0.6801502473427197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517480334278992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.764615028216,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.494421099147,1537.0642902150867,0.4034291852375043,0.10056221966187434,6.112885165565336,3.436339369335916
731.0,-30.043026905653853,5.043859614353435,35.010805555627215,24.115921602956973,4.990216866123856,-26.539708561313766,-40.06612388240171,1.4868985217836725,-0.42881028117056985,-5.032546555634984,40.02101454611364,45164.639290351675,20613.372407048442,20613.372407048442,65778.01169740011,82587.85566915995,82587.85566915995,20613.372407048442,103201.2280762084,103201.2280762084,103201.2280762084,128024.38749795851,97715.74526698673,60292.65297896483,41581.21365335768,24823.15942175011,0.0,66404.37307510778,21099.685508487593,1537.0592116002597,0.0,0.8866769521181702,2.8185939926751256,0.0014959162575277712,354206.3052985663,1555439.5139486229,4.391337733633842,1555439.5139486229,4.391337733633842,0.85,0.0957732921500904,4.296143414572793,1.2673635870451108,1.0,0.0,4.296143414571051,1.2847847115865059,1.2850833102118717,3.3438624976068834,19333.242739336725,1971.4421070739475,3099.015535412006,3099.015535412006,6.651587309422103,5.043859614353435,-0.9248702381763101,5.968729852529745,3.436379065937776,3.436379065937776,0.9818225902679361,0.0,0.0,0.00023239931027461508,1.0000437355463154,0.0002323891466083304,198.95775130381358,0.0,2.0313343214053652e-06,5.756801466862805,0.019543105576194663,7.826764596228585e-05,0.00015413166431232922,0.0006621717346125576,0.09577329215007198,0.07666344864718648,0.019109843502885502,0.09577332636299911,0.07666344864720122,0.019109843502889173,0.4034275250475076,0.4034275250475076,0.10056209320681565,0.0,4.604133002282026,4.494519782098848,5.044399147532943,4.603736274464438,4.494901527528953,5.040871939014721,24823.15942175011,21099.685508487593,0.85,0.990567467943727,0.6801455566678937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517505621337619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.74209131508,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.484561964815,1537.0592116002597,0.4034275250475076,0.10056209320681565,6.112885165565336,3.436379065937776
732.0,-30.04344511296301,5.043748930498779,35.0107836246247,24.115775722917192,4.990155140363691,-26.54009117971044,-40.066471277363576,1.4868012071110526,-0.42903041281448395,-5.032568591089015,40.02097232708702,45164.24668758547,20613.28206255873,20613.28206255873,65777.5287501442,82587.49079753217,82587.49079753217,20613.28206255873,103200.7728600909,103200.7728600909,103200.7728600909,128023.81860358463,97715.5337894533,60292.41322045415,41581.24507666572,24823.045743493734,0.0,66404.29082015945,21099.588881969674,1537.0537855736097,0.0,0.8866769928467567,2.8185943200635233,0.0014959162575277712,354206.0009936954,1555437.6927851045,4.3913363647748875,1555437.6927851045,4.3913363647748875,0.85,0.0957728987178695,4.296143414572793,1.2673630870180208,1.0,0.0,4.29614341457413,1.2847851878242942,1.2850837735015352,3.343861258120551,19333.20089811168,1971.4378404563927,3099.015535412006,3099.015535412006,6.65155815678034,5.043748930498779,-0.9248858624230198,5.968634792921799,3.436418734277411,3.436418734277411,0.9818339240792603,0.0,0.0,0.0002323891466083304,1.0000435436511619,0.00023237902797699882,198.95809679925858,0.0,2.02214018900143e-06,5.730745295630053,0.019545127716383663,7.826456735651425e-05,0.00015412457925181617,0.0006621412961764925,0.09577289871785853,0.07666308961308194,0.0191098091047766,0.09577300379378137,0.0766630896130907,0.019109809104778785,0.40342586665788843,0.40342586665788843,0.10056196976498794,0.0,4.604022572832662,4.494612541390495,5.043470360110746,4.603538178274505,4.494941981872557,5.039713310428567,24823.045743493734,21099.588881969674,0.85,0.990561422126882,0.6801404868535124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517530794999365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.71603514384,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.474726699942,1537.0537855736097,0.40342586665788843,0.10056196976498794,6.112885165565336,3.436418734277411
733.0,-30.043861542255026,5.043638784186658,35.010761770291424,24.115621705446415,4.990078424859149,-26.540473696779273,-40.06681863740084,1.4866905793833607,-0.42906250608757546,-5.032602675034502,40.02093069822027,45163.86214786536,20613.217557454507,20613.217557454507,65777.07970531986,82587.1553854169,82587.1553854169,20613.217557454507,103200.37294287141,103200.37294287141,103200.37294287141,128023.31354235203,97715.34453247425,60292.174305713685,41581.300251956185,24822.940599480607,0.0,66404.2408514368,21099.499509558515,1537.0491287966172,0.0,0.8866769700605912,2.8185907587909007,0.0014959162575277712,354205.5303021566,1555435.8970803495,4.391337130601767,1555435.8970803495,4.391337130601767,0.85,0.09577251252430216,4.296143414572793,1.2673626254545525,1.0,0.0,4.296143414573638,1.2847857262496032,1.2850842990510252,3.3438598567821844,19333.163453264835,1971.4340221446505,3099.015535412006,3099.015535412006,6.651537342072095,5.043638784186658,-0.9249083612192504,5.968547145405909,3.436458444005179,3.436458444005179,0.9818452697157654,0.0,0.0,0.00023237902797699882,1.0000433586686581,0.0002323689527685693,198.9584408268746,0.0,2.013183631945851e-06,5.705362412934542,0.019547140900015608,7.826148917218006e-05,0.00015411753880481874,0.0006621110494064889,0.09577251252428282,0.07666273669854104,0.019109775825741783,0.09577259016318326,0.07666273669855651,0.01910977582574564,0.4034242085867782,0.4034242085867782,0.1005618442645205,0.0,4.603939181892429,4.494723987996849,5.0426022108954385,4.6035401689469495,4.495105433419383,5.039064779743228,24822.940599480607,21099.499509558515,0.85,0.9905554052259997,0.6801352077634382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755585820773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.690652261146,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.464914383325,1537.0491287966172,0.4034242085867782,0.1005618442645205,6.112885165565336,3.436458444005179
734.0,-30.044276229772045,5.043529290371998,35.01073996323133,24.115476838219934,4.990010037078008,-26.54085381311671,-40.06716561326755,1.4865876204225097,-0.42911316505814057,-5.0326293898213965,40.020888366473415,45163.4840173498,20613.13925775927,20613.13925775927,65776.62327510907,82586.82359611325,82586.82359611325,20613.13925775927,103199.96285387251,103199.96285387251,103199.96285387251,128022.79053899611,97715.16174499741,60291.94465763503,41581.35231929154,24822.827685123608,0.0,66404.18000441515,21099.403532355067,1537.0438553819597,0.0,0.8866769873606059,2.8185883038812998,0.0014959162575277712,354205.1613773666,1555434.0710577334,4.391336549160529,1555434.0710577334,4.391336549160529,0.85,0.09577212170348712,4.296143414572793,1.2673621287243444,1.0,0.0,4.296143414572579,1.2847862287101743,1.2850847886832006,3.3438585490488855,19333.127288421085,1971.4303343568993,3099.015535412006,3099.015535412006,6.651512076082189,5.043529290371998,-0.924926254127965,5.968455544499963,3.43649813141852,3.43649813141852,0.98185660897672,0.0,0.0,0.0002323689527685693,1.0000431774579235,0.0002323589201010735,198.95878341658948,0.0,2.00454776014161e-06,5.680888352241323,0.01954914544777575,7.825841450397435e-05,0.00015411053826459495,0.000662080974081708,0.09577212170347786,0.07666237992021775,0.01910974178326011,0.09577218003374077,0.07666237992022516,0.019109741783261955,0.40342255196601173,0.40342255196601173,0.10056172017666756,0.0,4.603864893933405,4.494849998232553,5.041721209114314,4.603516224763268,4.495303609236146,5.038146393925217,24822.827685123608,21099.403532355067,0.85,0.990549439368661,0.6801301366020471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517580814941458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.66617820045,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.455123746076,1537.0438553819597,0.40342255196601173,0.10056172017666756,6.112885165565336,3.43649813141852
735.0,-30.04468934372606,5.0434203635662085,35.01071821211754,24.11532229688021,4.989936208485207,-26.541233057132143,-40.06751244943587,1.4864799218914035,-0.42921293596418764,-5.0326605388306875,40.02084638189612,45163.112511448846,20613.071216694694,20613.071216694694,65776.18372814354,82586.47349888369,82586.47349888369,20613.071216694694,103199.54471557838,103199.54471557838,103199.54471557838,128022.26329524252,97714.95762270693,60291.71865703121,41581.37662852858,24822.718579664142,0.0,66404.09520819272,21099.31079271452,1537.0388998789535,0.0,0.8866769808142436,2.818585978355911,0.0014959162575277712,354204.73121741135,1555432.2600122278,4.391336769179126,1555432.2600122278,4.391336769179126,0.85,0.095771734233882,4.296143414572793,1.2673617078224195,1.0,0.0,4.296143414570153,1.2847867532556292,1.2850853004600407,3.343857183837266,19333.086902444604,1971.4262161333997,3099.015535412006,3099.015535412006,6.651490120379225,5.0434203635662085,-0.9249465294281025,5.968366892994311,3.436537832091409,3.436537832091409,0.9818679520261169,0.0,0.0,0.0002323589201010735,1.0000430137601428,0.00023234892590010543,198.9591247073572,0.0,1.996087319385943e-06,5.656911463139763,0.019551141535095136,7.82553411852915e-05,0.000154103578915782,0.0006620510757211356,0.09577173423385779,0.0766620259395073,0.019109708294350485,0.09577179153430836,0.07666202593952669,0.019109708294355307,0.40342089746334486,0.40342089746334486,0.10056159586041775,0.0,4.603793415153859,4.494971003467981,5.040874450500553,4.603447602866481,4.495396223616069,5.037428167236953,24822.718579664142,21099.31079271452,0.85,0.9905440849983645,0.6801254104863816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517605667371527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.642201311355,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.445354121412,1537.0388998789535,0.40342089746334486,0.10056159586041775,6.112885165565336,3.436537832091409
736.0,-30.045100555841238,5.043311956503356,35.01069648099957,24.115173692721896,4.989857913768663,-26.541611035886778,-40.06785907605661,1.4863683938141818,-0.42911114844122267,-5.032693954890999,40.0208034620828,45162.74889718614,20613.008847542285,20613.008847542285,65775.75774472843,82586.16832141341,82586.16832141341,20613.008847542285,103199.17716895569,103199.17716895569,103199.17716895569,128021.78160098853,97714.79567240359,60291.497703389505,41581.44218779343,24822.604432032836,0.0,66404.04661982626,21099.21376722791,1537.033710337127,0.0,0.8866769661080739,2.818580729351019,0.0014959162575277712,354204.2697505092,1555430.408626054,4.391337263443075,1555430.408626054,4.391337263443075,0.85,0.09577134705805646,4.296143414572793,1.2673613028554245,1.0,0.0,4.296143414572249,1.284787295637215,1.2850858301265693,3.343855772205498,19333.054860274555,1971.42294874137,3099.015535412006,3099.015535412006,6.651469994906571,5.043311956503356,-0.9249679491473515,5.968279905650707,3.436577521322282,3.436577521322282,0.9818792918063662,0.0,0.0,0.00023234892590010543,1.00004281587949,0.00023233897810241816,198.95946442796233,0.0,1.9884374767597838e-06,5.6352318091372275,0.019553129972571897,7.825226983489261e-05,0.0001540966560652128,0.0006620213341622526,0.09577134705804109,0.0766616720510776,0.019109675006963492,0.09577128823566199,0.0766616720510899,0.01910967500696656,0.4034192444355278,0.4034192444355278,0.10056147285153476,0.0,4.603764130505169,4.495132582845713,5.040076403237379,4.603582806449765,4.495715820245209,5.036820648174455,24822.604432032836,21099.21376722791,0.85,0.9905383947653841,0.6801204323548242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517630425577985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.62052165735,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.43560219754,1537.033710337127,0.4034192444355278,0.10056147285153476,6.112885165565336,3.436577521322282
737.0,-30.045510061934028,5.043204143365584,35.010674774096955,24.11502400590109,4.989786126493926,-26.541986828140473,-40.06820538835598,1.4862628927003554,-0.429170894783681,-5.032722454823556,40.02076070516534,45162.39166057393,20612.937576532604,20612.937576532604,65775.32923710653,82585.83045815742,82585.83045815742,20612.937576532604,103198.76803469003,103198.76803469003,103198.76803469003,128021.25695344713,97714.60311239069,60291.28526137459,41581.46427890677,24822.488918757095,0.0,66403.95319766387,21099.11558094353,1537.0283247515251,0.0,0.8866769758549762,2.8185781856148373,0.0014959162575277712,354203.87617439596,1555428.5642682,4.391336935856593,1555428.5642682,4.391336935856593,0.85,0.09577095879492255,4.296143414572793,1.2673608467867603,1.0,0.0,4.296143414571611,1.2847878097284202,1.2850863315557546,3.3438544342049106,19333.01676191629,1971.419063790009,3099.015535412006,3099.015535412006,6.6514469969548475,5.043204143365584,-0.9249862425330209,5.9681903858986045,3.4366171857975987,3.4366171857975987,0.9818906245135997,0.0,0.0,0.00023233897810241816,1.000042638386039,0.0002323290719657596,198.95980274016412,0.0,1.9792085000957807e-06,5.609076889271442,0.019555109181071992,7.824920138089003e-05,0.00015408977672152813,0.000661991779515185,0.09577095879490961,0.07666131691072688,0.019109641884182734,0.09577086728492266,0.07666131691073723,0.01910964188418532,0.40341759512975867,0.40341759512975867,0.10056135327919473,0.0,4.6037325957856865,4.495291667176446,5.039277087815151,4.603551560039875,4.49587420463115,5.0360256166135855,24822.488918757095,21099.11558094353,0.85,0.9905333352867394,0.6801160094511176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517655069886015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.59436673748,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.425874603376,1537.0283247515251,0.40341759512975867,0.10056135327919473,6.112885165565336,3.4366171857975987
738.0,-30.045917781760615,5.043097025322438,35.010653146624186,24.11488308515402,4.98972517035534,-26.54235992939598,-40.068543737847335,1.486167317990607,-0.4293093529553289,-5.032744328434924,40.020719604909026,45162.007397968846,20612.85416517753,20612.85416517753,65774.86156314638,82585.48368692487,82585.48368692487,20612.85416517753,103198.3378521024,103198.3378521024,103198.3378521024,128020.71820967102,97714.40555233968,60291.04967766575,41581.50652741548,24822.380357568614,0.0,66403.8868849841,21099.02330393332,1537.0231835108675,0.0,0.8866770133542564,2.8185774546907716,0.0014959162575277712,354203.5741061614,1555426.791373463,4.391335675532378,1555426.791373463,4.391335675532378,0.85,0.09577057047606441,4.296143414572793,1.2673603654420003,1.0,0.0,4.296143414573193,1.2847882772968158,1.2850867865048394,3.3438532172879443,19332.977674291145,1971.4150779615002,3099.015535412006,3099.015535412006,6.651420081518601,5.043097025322438,-0.9250003304863572,5.968097355808795,3.4366568487618765,3.4366568487618765,0.9819019567891075,0.0,0.0,0.0002323290719657596,1.000042452535504,0.00023231920942627318,198.96013957765635,0.0,1.9709229955026032e-06,5.585595769254377,0.019557080104067495,7.824620358771882e-05,0.0001540828683780408,0.0006619621002808064,0.09577057047605672,0.07666096151151099,0.019109608964545735,0.09577052615354148,0.07666096151151713,0.01910960896454727,0.40341594875798137,0.40341594875798137,0.10056123584712258,0.0,4.603681545864447,4.495439354255666,5.0384256156003175,4.603434975479615,4.495988811338464,5.0349781317710836,24822.380357568614,21099.02330393332,0.85,0.9905272815892956,0.680110901884289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767961203003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.57088561747,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.416167479454,1537.0231835108675,0.40341594875798137,0.10056123584712258,6.112885165565336,3.4366568487618765
739.0,-30.046323944592704,5.042990380144189,35.01063157723984,24.11471855537968,4.989647076380506,-26.542733343029777,-40.06888208733869,1.486056474817469,-0.42948718769036986,-5.032778732453036,40.02067804189822,45161.63044887017,20612.797421389863,20612.797421389863,65774.42787026003,82585.10901023439,82585.10901023439,20612.797421389863,103197.90643162426,103197.90643162426,103197.90643162426,128020.18058095155,97714.17201579595,60290.81340419903,41581.509568441026,24822.274149327295,0.0,66403.78371776833,21098.9330269282,1537.0184619698477,0.0,0.8866769886989806,2.818575778269149,0.0014959162575277712,354203.09899705043,1555424.998518971,4.391336504178705,1555424.998518971,4.391336504178705,0.85,0.09577018827933927,4.296143414572793,1.2673598604695875,1.0,0.0,4.296143414571524,1.2847888162036762,1.28508731286497,3.3438518147030085,19332.93146864971,1971.4103662973298,3099.015535412006,3099.015535412006,6.651401771256189,5.042990380144189,-0.9250216166747149,5.968011996818904,3.43669654172447,3.43669654172447,0.9819132976355629,0.0,0.0,0.00023231920942627318,1.000042290555954,0.000232309384933231,198.9604751298393,0.0,1.9622522328099467e-06,5.561022827783389,0.019559042356300304,7.824320590072639e-05,0.00015407600352554678,0.0006619326078899721,0.09577018827931796,0.07666061138159978,0.019109576897718177,0.09577017233374889,0.07666061138161684,0.01910957689772243,0.40341430414802043,0.40341430414802043,0.10056111643020904,0.0,4.603616756267002,4.495552037911693,5.037645926478206,4.603291544762669,4.495937826341219,5.034461724811081,24822.274149327295,21098.9330269282,0.85,0.990522289359546,0.6801062819073339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517704047199906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.54631267599,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.406482490198,1537.0184619698477,0.40341430414802043,0.10056111643020904,6.112885165565336,3.43669654172447
740.0,-30.046728125026316,5.042884604033277,35.010610107281856,24.114601383358263,4.989601964711007,-26.543101673796194,-40.06921966848893,1.485975513480812,-0.4295437343450885,-5.032789068929927,40.020637799114134,45161.25929084084,20612.693133309403,20612.693133309403,65773.95242415025,82584.79624780006,82584.79624780006,20612.693133309403,103197.48938110945,103197.48938110945,103197.48938110945,128019.65464334282,97714.01378288717,60290.59618560944,41581.575108086356,24822.165262233368,0.0,66403.74037031972,21098.840472898362,1537.013037561161,0.0,0.8866770818627587,2.8185753157144577,0.0014959162575277712,354202.9562535209,1555423.2626150246,4.391333373010387,1555423.2626150246,4.391333373010387,0.85,0.09576979522849624,4.296143414572793,1.2673594131926076,1.0,0.0,4.296143414572693,1.2847892152405769,1.2850876993715197,3.343850776151121,19332.90016197312,1971.4071739047608,3099.015535412006,3099.015535412006,6.651368119253071,5.042884604033277,-0.9250283327634472,5.967912936796724,3.436736198804569,3.436736198804569,0.9819246282298769,0.0,0.0,0.000232309384933231,1.0000420842796867,0.00023229960877152437,198.9608090452517,0.0,1.9546858035815597e-06,5.53957956735014,0.019560997042103886,7.824021512684593e-05,0.00015406916980638508,0.0006619032492523986,0.09576979522849143,0.0766602522055424,0.019109543022949028,0.09576982868982947,0.07666025220554624,0.01910954302294999,0.40341265892242967,0.40341265892242967,0.10056099921261519,0.0,4.603546582369006,4.4956939524545305,5.036721659231716,4.6032453345848126,4.496242098601158,5.033004956954926,24822.165262233368,21098.840472898362,0.85,0.9905157760292226,0.6801011364568619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517728389135227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.52486941556,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.39681510207,1537.013037561161,0.40341265892242967,0.10056099921261519,6.112885165565336,3.436736198804569
741.0,-30.04713060468748,5.042779314526739,35.01058875735077,24.114446457847976,4.989529342268696,-26.543471224949222,-40.06955745918674,1.4858699625304672,-0.4296562844544951,-5.032821259805157,40.02059835521155,45160.896689413064,20612.634740784528,20612.634740784528,65773.53143019759,82584.43934497972,82584.43934497972,20612.634740784528,103197.07408576425,103197.07408576425,103197.07408576425,128019.14459288321,97713.79879690932,60290.374994170015,41581.58200304367,24822.07050711895,0.0,66403.65251016262,21098.759931051107,1537.0089224198723,0.0,0.8866770608029685,2.8185730369501445,0.0014959162575277712,354202.51170783874,1555421.5611728774,4.391334080814919,1555421.5611728774,4.391334080814919,0.85,0.09576941430246674,4.296143414572793,1.2673589576734234,1.0,0.0,4.296143414571479,1.2847897292119743,1.2850882009013576,3.343849438466349,19332.857626595796,1971.4028365033726,3099.015535412006,3099.015535412006,6.651349276970997,5.042779314526739,-0.9250477057388009,5.96782702026554,3.4367759403113505,3.4367759403113505,0.9819359829461002,0.0,0.0,0.00023229960877152437,1.0000419073257694,0.00023228987412409654,198.96114155654664,0.0,1.9450730425093574e-06,5.512337002471519,0.019562942115146396,7.823722260228338e-05,0.00015406238616924098,0.0006618741057743552,0.09576941430244576,0.07665990393201016,0.01910951037043559,0.09576949257674149,0.07665990393202697,0.01910951037043978,0.4034110150527979,0.4034110150527979,0.10056087446361148,0.0,4.603482630134522,4.495822173915883,5.035883734531467,4.603164975350637,4.496274291332043,5.032470807844845,24822.07050711895,21098.759931051107,0.85,0.9905107466811619,0.6800965757493762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517752612339891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.49762685069,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.38717388923,1537.0089224198723,0.4034110150527979,0.10056087446361148,6.112885165565336,3.4367759403113505
