time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
742.0,-30.047531442513755,5.042674401341933,35.01056738220269,24.114283185359113,4.989442724052974,-26.54384069771131,-40.06989140817893,1.4857519792506317,-0.4296123969306791,-5.032859577628329,40.02055492084748,45160.524815650686,20612.589582176734,20612.589582176734,65773.11439782742,82584.10693786517,82584.10693786517,20612.589582176734,103196.6965200419,103196.6965200419,103196.6965200419,128018.65033845048,97713.6015565944,60290.13779781474,41581.62639864406,24821.953818408572,0.0,66403.58021705263,21098.660745647285,1537.0036907093508,0.0,0.886677022991138,2.8185679785952646,0.0014959162575277712,354201.98255153757,1555419.687600828,4.391335351643632,1555419.687600828,4.391335351643632,0.85,0.09576903022041867,4.296143414572793,1.2673584801750257,1.0,0.0,4.296143414571914,1.2847903012584787,1.2850887605731234,3.343847949633984,19332.818602231033,1971.3988571256275,3099.015535412006,3099.015535412006,6.651334705050565,5.042674401341933,-0.9250705870817582,5.967744988423691,3.436815652316934,3.436815652316934,0.9819473292334097,0.0,0.0,0.00023228987412409654,1.0000417365070366,0.0002322801795607478,198.96147271240343,0.0,1.936816564891827e-06,5.488938144903439,0.01956487893171129,7.823426421582878e-05,0.00015405560990826777,0.0006618449939853997,0.0957690302203969,0.07665955335891703,0.01910947686147988,0.0957689906378356,0.07665955335893446,0.01910947686148422,0.4034093715318295,0.4034093715318295,0.10056074831141618,0.0,4.603450225062659,4.495959953762906,5.035165788130428,4.603247180697622,4.496438738335257,5.032221107851683,24821.953818408572,21098.660745647285,0.85,0.990505544773875,0.6800917159592147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517776733691161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.474227993116,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.37755327585,1537.0036907093508,0.4034093715318295,0.10056074831141618,6.112885165565336,3.436815652316934
743.0,-30.047930489777972,5.04257030332653,35.01054605177888,24.114161368366354,4.989393316346074,-26.544204837484948,-40.07022451898081,1.4856676640531377,-0.42964684244213913,-5.032871409884444,40.020513473235305,45160.15768221014,20612.49176184844,20612.49176184844,65772.64944405858,82583.79259182491,82583.79259182491,20612.49176184844,103196.28435367334,103196.28435367334,103196.28435367334,128018.1219976124,97713.43767523239,60289.920595800606,41581.68564381309,24821.837643939052,0.0,66403.52328775215,21098.561997348195,1536.9978799194005,0.0,0.8866771129009816,2.8185670496772035,0.0014959162575277712,354201.81915216986,1555417.899730319,4.391332329837895,1555417.899730319,4.391332329837895,0.8500000000000001,0.09576863595255905,4.296143414572793,1.2673580405907705,1.0,0.0,4.296143414574959,1.284790715717869,1.28508916267266,3.3438468709453186,19332.78617799742,1971.3955507739565,3099.015535412006,3099.015535412006,6.651303140081892,5.04257030332653,-0.9250775163196998,5.9676478196462295,3.4368553023637287,3.4368553023637287,0.9819586578182082,0.0,0.0,0.0002322801795607478,1.0000415502003046,0.00023227052867375654,198.96180238993736,0.0,1.9288446011682296e-06,5.466345599710762,0.019566807776312457,7.823131335776408e-05,0.00015404886620298372,0.0006618160220603537,0.09576863595255024,0.0766591938168798,0.019109442135670434,0.09576860672244185,0.07665919381688685,0.019109442135672193,0.40340772895514804,0.40340772895514804,0.10056062775673463,0.0,4.603409765846493,4.496119503051716,5.0343198504522775,4.6032245674422825,4.496735364551682,5.030913614756685,24821.837643939052,21098.561997348195,0.85,0.990499392013286,0.6800867701931073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517800756720314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.45163544793,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.367952137909,1536.9978799194005,0.40340772895514804,0.10056062775673463,6.112885165565336,3.4368553023637287
744.0,-30.04832803519882,5.042466584609549,35.01052479151863,24.113997152913385,4.98931229017515,-26.544570787469034,-40.07055794410405,1.485555042445365,-0.42973346977515803,-5.032908351222265,40.02047285603654,45159.79857761828,20612.44624603764,20612.44624603764,65772.24482365593,82583.43196445066,82583.43196445066,20612.44624603764,103195.8782104883,103195.8782104883,103195.8782104883,128017.61543993284,97713.21321177896,60289.69720718581,41581.68444954794,24821.737229444534,0.0,66403.42167899247,21098.476645027855,1536.9935465703124,0.0,0.8866770718931963,2.818563873664016,0.0014959162575277712,354201.3090054421,1555416.1476817522,4.391333708080267,1555416.1476817522,4.391333708080267,0.8500000000000001,0.09576825652101909,4.296143414572793,1.2673575641913342,1.0,0.0,4.29614341457306,1.2847912625094524,1.285089697191238,3.3438454478446342,19332.74176748385,1971.3910221618853,3099.015535412006,3099.015535412006,6.651288452898082,5.042466584609549,-0.9250990879523586,5.967565672561908,3.436895023464652,3.436895023464652,0.9819700067041862,0.0,0.0,0.00023227052867375654,1.000041393954959,0.000232260914475924,198.9621308276648,0.0,1.9201578704419773e-06,5.441727404832563,0.0195687279341829,7.822835981833233e-05,0.00015404216885542423,0.0006617872492947409,0.09576825652099788,0.07665884680575324,0.01910940971524463,0.0957682243736487,0.07665884680577022,0.019109409715248864,0.40340608854642895,0.40340608854642895,0.100560503436629,0.0,4.603376953296447,4.4962578923544925,5.033597416614498,4.603174881447103,4.496741712890412,5.030637407824258,24821.737229444534,21098.476645027855,0.85,0.9904948142824962,0.6800824029208895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517824672512856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.427017253045,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.35837350963,1536.9935465703124,0.40340608854642895,0.100560503436629,6.112885165565336,3.436895023464652
745.0,-30.048723651667306,5.042363765009627,35.010503619556474,24.113878898229473,4.989272760835869,-26.544930851196643,-40.07088291747493,1.485479960365164,-0.42991030406881237,-5.032913970620763,40.02043290736775,45159.41104412218,20612.338351990617,20612.338351990617,65771.74939611279,82583.09064866422,82583.09064866422,20612.338351990617,103195.42900065484,103195.42900065484,103195.42900065484,128017.05602233749,97713.02514920413,60289.46235290404,41581.73644033343,24821.627021682645,0.0,66403.36346201607,21098.382968430247,1536.9879304768476,0.0,0.8866771880207024,2.8185655490823383,0.0014959162575277712,354201.2314035992,1555414.424472107,4.391329805117955,1555414.424472107,4.391329805117955,0.85,0.09576786175758555,4.296143414572793,1.2673570685600866,1.0,0.0,4.296143414571813,1.2847916336093823,1.285090056024484,3.3438444820064555,19332.704558952108,1971.3872279475772,3099.015535412006,3099.015535412006,6.651253637310424,5.042363765009627,-0.9251018058521892,5.967465570861816,3.436934685490574,3.436934685490574,0.9819813387115925,0.0,0.0,0.000232260914475924,1.0000411932347333,0.0002322513472916579,198.96245767271122,0.0,1.9128612869621857e-06,5.4210488872508344,0.01957064079546986,7.82254812452396e-05,0.0001540354332306844,0.000661758312084872,0.09576786175758455,0.07665848694751672,0.019109374810067827,0.09576794391086088,0.07665848694751752,0.01910937481006803,0.40340444869474007,0.40340444869474007,0.10056038303279198,0.0,4.603304617706613,4.496389035656762,5.032705666480922,4.603003666551956,4.49690300134904,5.029128007271538,24821.627021682645,21098.382968430247,0.85,0.9904882217861664,0.6800771631086756,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784849837141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.40633873546,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.348811666707,1536.9879304768476,0.40340444869474007,0.10056038303279198,6.112885165565336,3.436934685490574
746.0,-30.04911758556505,5.042261382251475,35.010482568367685,24.113734380248957,4.989200052679222,-26.545292718548662,-40.071211907174416,1.4853751856628814,-0.4298183265429998,-5.032946159520752,40.02039408120026,45159.049090643355,20612.285930978265,20612.285930978265,65771.33502162162,82582.77897685925,82582.77897685925,20612.285930978265,103195.06490783751,103195.06490783751,103195.06490783751,128016.59979061123,97712.85167797627,60289.23809881231,41581.792865737734,24821.53488277372,0.0,66403.32774851145,21098.304650357662,1536.9839654723512,0.0,0.8866771647326603,2.8185605729499654,0.0014959162575277712,354200.7868868934,1555412.7496836057,4.391330587812314,1555412.7496836057,4.391330587812314,0.85,0.09576748197170148,4.296143414572793,1.2673566009523345,1.0,0.0,4.2961434145721915,1.2847921435196792,1.285090553760736,3.343843154896276,19332.67023734562,1971.3837281177182,3099.015535412006,3099.015535412006,6.651236721934635,5.042261382251475,-0.9251199782083352,5.96738136045981,3.436974445885613,3.436974445885613,0.9819926988244608,0.0,0.0,0.0002322513472916579,1.0000410181675485,0.0002322418211577259,198.96278312861594,0.0,1.9035104945880656e-06,5.394548741662578,0.01957254430596445,7.822256719576517e-05,0.00015402878009589273,0.0006617297292636505,0.09576748197168283,0.07665814024113057,0.019109341730552266,0.09576752526439454,0.07665814024114549,0.01910934173055599,0.4034028089413442,0.4034028089413442,0.100560255008492,0.0,4.603281624579495,4.496554905600021,5.031922067840867,4.603127832977748,4.497157620351231,5.028726448779423,24821.53488277372,21098.304650357662,0.85,0.9904825142305613,0.6800720780391262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517872208697336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.37983858988,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.339275215616,1536.9839654723512,0.4034028089413442,0.100560255008492,6.112885165565336,3.436974445885613
747.0,-30.04950984832919,5.042159435560069,35.01046150135384,24.113574844691925,4.989122142460905,-26.545653601710356,-40.07154449410734,1.4852658958421263,-0.4298797400771832,-5.032978003553941,40.020351517879185,45158.71086897075,20612.23360296872,20612.23360296872,65770.94447193947,82582.42508469833,82582.42508469833,20612.23360296872,103194.65868766705,103194.65868766705,103194.65868766705,128016.07826292871,97712.63302120694,60289.03461477402,41581.776007147695,24821.41957526166,0.0,66403.19558240936,21098.206638972413,1536.9786571577918,0.0,0.8866771567429274,2.8185576602795384,0.0014959162575277712,354200.34713310027,1555410.9136924557,4.391330856341505,1555410.9136924557,4.391330856341505,0.8500000000000001,0.09576709647656224,4.296143414572793,1.2673561591701583,1.0,0.0,4.296143414573712,1.2847926744681244,1.285091072592757,3.3438417730326027,19332.626975695348,1971.3793166571,3099.015535412006,3099.015535412006,6.651219836569284,5.042159435560069,-0.9251378120982698,5.967297247658339,3.4370141666952536,3.4370141666952536,0.9820040476272153,0.0,0.0,0.0002322418211577259,1.0000408442895974,0.00023223233579294892,198.96310720481597,0.0,1.895346119566833e-06,5.371410902852404,0.019574439652084014,7.821962138555345e-05,0.00015402219977217246,0.0006617014592492338,0.09576709647654477,0.07665778907067133,0.01910930740587344,0.09576709468229196,0.07665778907068531,0.019109307405876932,0.4034011714607612,0.4034011714607612,0.10056012685451218,0.0,4.603257184953236,4.496698909006284,5.031219139935445,4.603098263476738,4.497214808201477,5.028346855423422,24821.41957526166,21098.206638972413,0.85,0.9904786041556503,0.6800683381709658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789581825591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.356700751065,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.329759284807,1536.9786571577918,0.4034011714607612,0.10056012685451218,6.112885165565336,3.4370141666952536
748.0,-30.049900458205535,5.042058183963598,35.01044047254465,24.113448487501614,4.989066982111412,-26.546010721920663,-40.07186897853387,1.4851772458265136,-0.42984969902636294,-5.032994004368778,40.020310496638515,45158.34431290289,20612.15019157642,20612.15019157642,65770.49450447931,82582.11620455798,82582.11620455798,20612.15019157642,103194.26639613441,103194.26639613441,103194.26639613441,128015.57302564436,97712.46848918499,60288.81191450906,41581.84063852881,24821.306629509952,0.0,66403.14726803877,21098.11063508346,1536.9731234473836,0.0,0.8866772238727587,2.8185553935059837,0.0014959162575277712,354200.1261681917,1555409.1442213005,4.39132860015616,1555409.1442213005,4.39132860015616,0.85,0.09576670563141895,4.296143414572793,1.2673557014530528,1.0,0.0,4.296143414573533,1.28479310877605,1.2850914948141865,3.343840642689535,19332.59442272745,1971.3759971781851,3099.015535412006,3099.015535412006,6.651192921121027,5.042058183963598,-0.9251460220858485,5.967204206049447,3.4370538484137647,3.4370538484137647,0.9820153852610757,0.0,0.0,0.00023223233579294892,1.0000406723098965,0.0002322228907515712,198.96342991637366,0.0,1.8872376490019785e-06,5.348431497271607,0.019576326889733018,7.821674744022364e-05,0.00015401558835272529,0.0006616730556431149,0.09576670563141003,0.07665743299144523,0.0191092726399648,0.09576668011594135,0.07665743299145238,0.019109272639966583,0.4033995345824385,0.4033995345824385,0.10056000296841396,0.0,4.603240852807687,4.496869779234601,5.030448879394271,4.6031443053424255,4.497523054906935,5.027337416162766,24821.306629509952,21098.11063508346,0.85,0.9904725485223504,0.6800633128218992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517919327731663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.33372134549,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.320263701247,1536.9731234473836,0.4033995345824385,0.10056000296841396,6.112885165565336,3.4370538484137647
749.0,-30.05028938333551,5.041957480968552,35.0104195314392,24.113302397914254,4.989003421163323,-26.546367165852683,-40.07219335818661,1.4850812036805223,-0.42997926205521253,-5.033018006038837,40.020270993561795,45157.9850245297,20612.084359405555,20612.084359405555,65770.06938393525,82581.75839790133,82581.75839790133,20612.084359405555,103193.84275730688,103193.84275730688,103193.84275730688,128015.04897140112,97712.25067704468,60288.59211898747,41581.84284228578,24821.206214094247,0.0,66403.04905638003,21098.02528198011,1536.968487473873,0.0,0.8866772447442381,2.8185542964884625,0.0014959162575277712,354199.79471484834,1555407.4402383242,4.391327898680796,1555407.4402383242,4.391327898680796,0.85,0.0957663218018236,4.296143414572793,1.2673552272515374,1.0,0.0,4.296143414573637,1.284793577582738,1.2850919515941919,3.343839422559793,19332.55132818861,1971.3716027581906,3099.015535412006,3099.015535412006,6.6511716781907735,5.041957480968552,-0.9251587056803396,5.967116186648892,3.4370935699080967,3.4370935699080967,0.9820267342594562,0.0,0.0,0.0002322228907515712,1.0000404970112078,0.00023221348679939368,198.96375123695634,0.0,1.8792178282143436e-06,5.325703325159449,0.01957820610756123,7.821387452044784e-05,0.00015400901623112336,0.000661644820866175,0.09576632180181463,0.07665708278491776,0.01910923901689687,0.09576635623555993,0.07665708278492493,0.019109239016898656,0.4033978999118468,0.4033978999118468,0.10055987794315584,0.0,4.603209698955311,4.497016339174081,5.029701963891,4.603038743983632,4.497557269139804,5.026668655546075,24821.206214094247,21098.02528198011,0.85,0.9904676113305076,0.6800589079303867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517942738217193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.31099317337,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.310788155115,1536.968487473873,0.4033978999118468,0.10055987794315584,6.112885165565336,3.4370935699080967
750.0,-30.05067658956434,5.041857469705409,35.010398682043075,24.113180685695284,4.988951879834511,-26.546720860445657,-40.072513511963166,1.4849961507157825,-0.4299370084709153,-5.033032925803872,40.02023178256065,45157.615089762636,20612.0013515772,20612.0013515772,65769.61644133984,82581.45387186961,82581.45387186961,20612.0013515772,103193.45522344681,103193.45522344681,103193.45522344681,128014.55849715722,97712.09059626993,60288.36611778556,41581.91608720486,24821.103273710407,0.0,66403.01936091526,21097.937782653844,1536.9635013517636,0.0,0.886677310821705,2.8185519950192583,0.0014959162575277712,354199.58867905824,1555405.7488555547,4.391325677864958,1555405.7488555547,4.391325677864958,0.8499999999999999,0.09576593351174098,4.296143414572793,1.2673547579953444,1.0,0.0,4.296143414571073,1.284793994895453,1.2850923569210513,3.3438383364504913,19332.519655908283,1971.3683730844157,3099.015535412006,3099.015535412006,6.65114489296579,5.041857469705409,-0.9251657330063416,5.967023202711751,3.4371332881445302,3.4371332881445302,0.9820380823270086,0.0,0.0,0.00023221348679939368,1.0000403181544084,0.00023220412475763745,198.9640711383343,0.0,1.8710456016910818e-06,5.302543235192526,0.01958007715316292,7.82110391234725e-05,0.00015400244767592116,0.0006616166014109998,0.0957659335117287,0.07665672902466449,0.01910920448706421,0.09576597449695229,0.07665672902467431,0.019109204487066662,0.4033962656465293,0.4033962656465293,0.1005597529093284,0.0,4.603192775718412,4.49719428927591,5.0289002907393865,4.603095917332951,4.497877925214311,5.025665236884663,24821.103273710407,21097.937782653844,0.85,0.9904612331536803,0.6800536409996795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517966047802189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.28783308341,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.301333339736,1536.9635013517636,0.4033962656465293,0.1005597529093284,6.112885165565336,3.4371332881445302
751.0,-30.05106208866804,5.0417577925563855,35.01037786910241,24.113026703149103,4.988871269816528,-26.547075925450063,-40.07283764714373,1.4848851065984656,-0.42982777817655915,-5.033068442988446,40.02019114559984,45157.27057625393,20611.9612578828,20611.9612578828,65769.23183413674,82581.13571002288,82581.13571002288,20611.9612578828,103193.09696790567,103193.09696790567,103193.09696790567,128014.09725880128,97711.90359155742,60288.15225325213,41581.945931450326,24821.00029089561,0.0,66402.94622234593,21097.850247261267,1536.9589845607968,0.0,0.886677277140412,2.818546402270079,0.0014959162575277712,354199.09820179327,1555403.9959648908,4.391326809868811,1555403.9959648908,4.391326809868811,0.85,0.09576555401392893,4.296143414572793,1.2673543447861446,1.0,0.0,4.296143414572757,1.284794533713455,1.2850928838352544,3.3438369341093046,19332.482656676577,1971.3646002127718,3099.015535412006,3099.015535412006,6.65113195540741,5.0417577925563855,-0.9251847806624456,5.966942573218831,3.4371730472150963,3.4371730472150963,0.9820494420614561,0.0,0.0,0.00023220412475763745,1.0000401405221533,0.00023219480433695006,198.96438963022445,0.0,1.8627099419859859e-06,5.278919975588284,0.019581939863104907,7.820816856256082e-05,0.00015399595619507663,0.0006615887130783187,0.09576555401390799,0.07665638297260235,0.019109171041305637,0.09576549940014334,0.07665638297261912,0.01910917104130981,0.40339463370747425,0.40339463370747425,0.10055962404873785,0.0,4.603215972491171,4.497387658745083,5.028238079225844,4.603240664811892,4.498094087914922,5.02552167129744,24821.00029089561,21097.850247261267,0.85,0.9904565320627907,0.6800492018087234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517989254438706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.2642098238,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.291899995509,1536.9589845607968,0.40339463370747425,0.10055962404873785,6.112885165565336,3.4371730472150963
752.0,-30.0514460351578,5.041658610269314,35.01035702200982,24.11288166129964,4.9888005001585976,-26.547428608654293,-40.0731576262973,1.4847830736549898,-0.42978058203783576,-5.033094111976083,40.020148524973905,45156.91488626,20611.90187444854,20611.90187444854,65768.81676070853,82580.81361595285,82580.81361595285,20611.90187444854,103192.71549040139,103192.71549040139,103192.71549040139,128013.59620844762,97711.71623634039,60287.93083961559,41581.983774138665,24820.880718046228,0.0,66402.86449218489,21097.748610339295,1536.9532871089252,0.0,0.8866773008148089,2.8185427790035824,0.0014959162575277712,354198.74372428574,1555402.1575096883,4.391326014189478,1555402.1575096883,4.391326014189478,0.8500000000000001,0.09576516742764633,4.296143414572793,1.2673538793763148,1.0,0.0,4.296143414571399,1.2847950302899176,1.2850933685515764,3.3438356417080444,19332.445588096896,1971.3608202696025,3099.015535412006,3099.015535412006,6.6511127933756,5.041658610269314,-0.9251978656027138,5.966856475872028,3.437212740391317,3.437212740391317,0.9820607829689477,0.0,0.0,0.00023219480433695006,1.0000399789772858,0.00023218552179724806,198.96470684026963,0.0,1.8544318131624826e-06,5.255459758502476,0.01958379429491807,7.820533490321679e-05,0.00015398946943373328,0.0006615608450212916,0.0957651674276356,0.07665603061712001,0.019109136810515594,0.09576502385086179,0.0766560306171286,0.01910913681051774,0.4033930046835042,0.4033930046835042,0.10055950005296074,0.0,4.603245381203919,4.49758308071506,5.027598792623337,4.603313529938248,4.49831631146111,5.024992822273816,24820.880718046228,21097.748610339295,0.85,0.9904515003031085,0.6800446822828647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518012358831578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.24074960672,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.282487943812,1536.9532871089252,0.4033930046835042,0.10055950005296074,6.112885165565336,3.437212740391317
753.0,-30.051828367677217,5.041560197234874,35.01033626055222,24.112758656870596,4.988756475515033,-26.54777716448675,-40.07347320495171,1.484705272324621,-0.4299242173491393,-5.033102937946193,40.0201093250791,45156.54717868008,20611.80956413275,20611.80956413275,65768.35674281283,82580.47112432132,82580.47112432132,20611.80956413275,103192.28068845408,103192.28068845408,103192.28068845408,128013.0552226927,97711.51933788232,60287.70824465525,41582.012325807846,24820.77453423861,0.0,66402.78686004646,21097.65835410282,1536.9479675448656,0.0,0.8866773978945977,2.8185436416746352,0.0014959162575277712,354198.621841558,1555400.4666103336,4.391322751408399,1555400.4666103336,4.391322751408399,0.85,0.09576477840633427,4.296143414572793,1.2673533809976654,1.0,0.0,4.296143414572316,1.2847954134282416,1.2850937398520825,3.3438346445441613,19332.40663136915,1971.356847788914,3099.015535412006,3099.015535412006,6.651083006394953,5.041560197234874,-0.9252006807603683,5.966760877995243,3.4372524167223104,3.4372524167223104,0.9820721190635172,0.0,0.0,0.00023218552179724806,1.0000398110419477,0.00023217627861768075,198.96502271776714,0.0,1.8468977905432965e-06,5.234108338399702,0.019585641192708614,7.82025403066185e-05,0.00015398298149062954,0.0006615329718872524,0.09576477840632651,0.07665567567419426,0.01910910273213225,0.09576473219329716,0.07665567567420047,0.019109102732133794,0.4033913782450335,0.4033913782450335,0.10055938089833799,0.0,4.603235579421664,4.4977593356492775,5.026839695262936,4.603178720597043,4.498447694731567,5.023786537339561,24820.77453423861,21097.65835410282,0.85,0.9904457305599119,0.6800399397973171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518035370240348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.219398186615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.273094146178,1536.9479675448656,0.4033913782450335,0.10055938089833799,6.112885165565336,3.4372524167223104
754.0,-30.05220902142068,5.041462376630692,35.010315639215726,24.112626746669434,4.988702135428781,-26.548125240892855,-40.073788713756926,1.4846183549009753,-0.42999185559330044,-5.033121469455571,40.02007188346223,45156.186840202114,20611.73847250185,20611.73847250185,65767.92531270397,82580.13470874455,82580.13470874455,20611.73847250185,103191.8731812464,103191.8731812464,103191.8731812464,128012.55611650739,97711.32333759515,60287.48782183743,41582.03946195303,24820.682935260997,0.0,66402.72239721402,21097.580494971848,1536.9437079981265,0.0,0.886677439162112,2.818542367389896,0.0014959162575277712,354198.3659297497,1555398.8515561293,4.39132136443741,1555398.8515561293,4.39132136443741,0.85,0.09576439698717411,4.296143414572793,1.267352894707583,1.0,0.0,4.296143414572577,1.2847958391324164,1.2850941537788878,3.3438335365981944,19332.367852346197,1971.352893429071,3099.015535412006,3099.015535412006,6.651060066325731,5.041462376630692,-0.9252089321885864,5.966671308819278,3.4372921598073702,3.4372921598073702,0.9820834742306772,0.0,0.0,0.00023217627861768075,1.0000396363568864,0.00023216707636058482,198.96533720916415,0.0,1.8390694325941385e-06,5.211922771971788,0.01958748026214121,7.819974642085988e-05,0.00015397653219682085,0.0006615052647961275,0.09576439698716604,0.07665532743712579,0.019109069550040263,0.09576442794906558,0.07665532743713224,0.019109069550041866,0.40338975284244344,0.40338975284244344,0.10055925792192834,0.0,4.6032215838506545,4.497930707339833,5.026079200648212,4.603129613862279,4.4985812107663605,5.023001987209909,24820.682935260997,21097.580494971848,0.85,0.9904401948957339,0.6800351734087439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518058284986823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.19721262019,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.263719883533,1536.9437079981265,0.40338975284244344,0.10055925792192834,6.112885165565336,3.4372921598073702
755.0,-30.052588200015474,5.041364906936256,35.01029504371257,24.11247210055592,4.988625192828114,-26.548474249742764,-40.074108134116955,1.4845112425553055,-0.4299665781656472,-5.033153800988903,40.020031393227605,45155.85057060263,20611.696363332372,20611.696363332372,65767.54693393501,82579.79773875137,82579.79773875137,20611.696363332372,103191.49410208374,103191.49410208374,103191.49410208374,128012.07252729512,97711.11638766821,60287.281132827055,41582.03917204573,24820.578425211388,0.0,66402.6175972571,21097.491661429678,1536.939023758105,0.0,0.8866774211773012,2.8185382543490456,0.0014959162575277712,354197.91944616643,1555397.1050004072,4.3913219688937435,1555397.1050004072,4.3913219688937435,0.85,0.09576401776032242,4.296143414572793,1.2673524644644933,1.0,0.0,4.296143414572113,1.2847963592283207,1.2850946621719104,3.3438321829874726,19332.326906916558,1971.348718157226,3099.015535412006,3099.015535412006,6.65104647840757,5.041364906936256,-0.9252251989960669,5.9665901059323225,3.4373319175871666,3.4373319175871666,0.9820948335963333,0.0,0.0,0.00023216707636058482,1.0000394828738597,0.00023215791009910486,198.96565048268403,0.0,1.8309301861760748e-06,5.188856147622996,0.019589311192327385,7.81969179916025e-05,0.00015397015836898233,0.0006614778819176335,0.09576401776030591,0.076654981534523,0.019109036225782895,0.09576399439274509,0.07665498153453623,0.019109036225786188,0.40338812808981106,0.40338812808981106,0.1005591312972575,0.0,4.603227124973728,4.498096728978453,5.025438327206587,4.603187222823237,4.498699779633114,5.022813334351042,24820.578425211388,21097.491661429678,0.85,0.990436059807553,0.6800311825729576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808109918605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.174145995836,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.254366507952,1536.939023758105,0.40338812808981106,0.1005591312972575,6.112885165565336,3.4373319175871666
756.0,-30.052965378488427,5.041268275073957,35.0102745206189,24.11235838606956,4.988588245918347,-26.548817458427035,-40.07441910272462,1.4844403258570307,-0.43008661323898423,-5.033156800650263,40.019992311289094,45155.48625706325,20611.59582347587,20611.59582347587,65767.08208053911,82579.46487627123,82579.46487627123,20611.59582347587,103191.0606997471,103191.0606997471,103191.0606997471,128011.53033720222,97710.92995544647,60287.062655182446,41582.07477807113,24820.46963745511,0.0,66402.54441552624,21097.39919183684,1536.933418319151,0.0,0.8866775475095935,2.818539486860819,0.0014959162575277712,354197.8780222469,1555395.4191932718,4.391317722958179,1555395.4191932718,4.391317722958179,0.8499999999999999,0.09576362540775685,4.296143414572793,1.267351989713498,1.0,0.0,4.296143414571814,1.2847967099195539,1.2850950011671711,3.3438312702729376,19332.29002095322,1971.3449568357412,3099.015535412006,3099.015535412006,6.65101403589305,5.041268275073957,-0.9252238150131031,5.96649209008706,3.437371618190396,3.437371618190396,0.9821061766258274,0.0,0.0,0.00023215791009910486,1.000039274724018,0.00023214879251934754,198.9659621045874,0.0,1.8237711778543496e-06,5.168567518039227,0.01959113496350524,7.819416449246505e-05,0.00015396374560663981,0.0006614503317709264,0.09576362540775007,0.07665462455436085,0.01910900085338923,0.09576370064810436,0.07665462455436627,0.01910900085339058,0.40338650364682277,0.40338650364682277,0.10055900850399914,0.0,4.603197060758362,4.498256260273195,5.024644777916194,4.6030701874112765,4.498888723642892,5.021464900633475,24820.46963745511,21097.39919183684,0.85,0.9904301508235799,0.680026445590615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518103825041426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.153857366255,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.245029996055,1536.933418319151,0.40338650364682277,0.10055900850399914,6.112885165565336,3.437371618190396
757.0,-30.053340963118988,5.041172122077028,35.01025412615423,24.112222215067618,4.988527050509697,-26.54916165751184,-40.07473021103067,1.4843477449025566,-0.4300637768064348,-5.033180276199589,40.019955011670845,45155.12985647897,20611.53835963144,20611.53835963144,65766.66821611041,82579.13968785523,82579.13968785523,20611.53835963144,103190.67804748667,103190.67804748667,103190.67804748667,128011.05840921996,97710.74003947852,60286.84105264685,41582.10998536852,24820.38036173328,0.0,66402.4903471018,21097.32330747329,1536.929404497409,0.0,0.8866775630770898,2.81853644130651,0.0014959162575277712,354197.55383603007,1555393.8102681593,4.391317199746115,1555393.8102681593,4.391317199746115,0.85,0.09576324588802376,4.296143414572793,1.2673515484808013,1.0,0.0,4.296143414573148,1.2847971618603735,1.2850954414980675,3.3438300940453667,19332.25244572419,1971.3411252287162,3099.015535412006,3099.015535412006,6.650995493280478,5.041172122077028,-0.9252342668796425,5.9664063889566705,3.437411409090163,3.437411409090163,0.9821175454543323,0.0,0.0,0.00023214879251934754,1.0000391088782459,0.0002321397137955447,198.9662724105267,0.0,1.8140880284813808e-06,5.141125472716233,0.019592949051533724,7.819140984605389e-05,0.00015395738267329364,0.0006614229956967339,0.09576324588801323,0.07665427885265867,0.019108967035354554,0.09576334875847656,0.07665427885266711,0.019108967035356653,0.40338487916848337,0.40338487916848337,0.10055887908628697,0.0,4.603190010267724,4.498427475764231,5.023919828770147,4.603116499393138,4.499068020439552,5.020975389249202,24820.38036173328,21097.32330747329,0.85,0.9904247246199984,0.6800216320267845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812643108805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.12641532093,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.23572091398,1536.929404497409,0.40338487916848337,0.10055887908628697,6.112885165565336,3.437411409090163
758.0,-30.053714892218885,5.041076448604032,35.01023375904995,24.112091806624107,4.988462328001244,-26.54950471898277,-40.07504488164557,1.4842521547651344,-0.429861787524203,-5.033203253586445,40.01991501965905,45154.797019526624,20611.480816759595,20611.480816759595,65766.27783628622,82578.85473924458,82578.85473924458,20611.480816759595,103190.33555600417,103190.33555600417,103190.33555600417,128010.60966228576,97710.58812795243,60286.64076022623,41582.163741918,24820.274106281595,0.0,66402.4378481996,21097.232990339355,1536.9244071367318,0.0,0.8866775909381482,2.818531091096323,0.0014959162575277712,354197.23652942595,1555392.0852076102,4.391316263356536,1555392.0852076102,4.391316263356536,0.85,0.09576286165733205,4.296143414572793,1.2673511143913494,1.0,0.0,4.296143414572975,1.2847976277988604,1.285095895879797,3.343828881388135,19332.222389744973,1971.3380603717858,3099.015535412006,3099.015535412006,6.650976925167094,5.041076448604032,-0.9252442471349109,5.9663206957389425,3.437451183394546,3.437451183394546,0.9821289095412988,0.0,0.0,0.0002321397137955447,1.0000389366073357,0.0002321306754145855,198.96658134952452,0.0,1.806359833297041e-06,5.119223767563814,0.019594755411367022,7.81886237491538e-05,0.0001539510900463909,0.0006613959616691053,0.09576286165731882,0.07665392966346589,0.01910893199385293,0.09576285861124918,0.07665392966347648,0.01910893199385557,0.40338325547705844,0.40338325547705844,0.10055874800172099,0.0,4.60322917326522,4.498643747193739,5.023245760997952,4.603341466062261,4.49946545667882,5.020505792122151,24820.274106281595,21097.232990339355,0.85,0.9904196286683377,0.6800171572428335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518148941675153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.10451361578,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.226431189263,1536.9244071367318,0.40338325547705844,0.10055874800172099,6.112885165565336,3.437451183394546
759.0,-30.05408719715999,5.040981236959906,35.010213400760065,24.11194589165973,4.988396015700348,-26.549846477470044,-40.07535564070565,1.4841552960102642,-0.4298997572186636,-5.033226825867738,40.01987454218544,45154.454036894705,20611.42539729502,20611.42539729502,65765.87943418973,82578.50949790348,82578.50949790348,20611.42539729502,103189.9348951985,103189.9348951985,103189.9348951985,128010.09991747494,97710.37453793707,60286.428945676664,41582.16176917822,24820.16502227644,0.0,66402.32679145466,21097.140268934974,1536.919254309283,0.0,0.8866776175278217,2.8185288362302767,0.0014959162575277712,354196.9110078495,1555390.3392080774,4.3913153696973035,1555390.3392080774,4.3913153696973035,0.85,0.09576247788665825,4.296143414572793,1.267350653377362,1.0,0.0,4.296143414574153,1.2847980995892316,1.285096356166596,3.3438276535016134,19332.180130561435,1971.333751134326,3099.015535412006,3099.015535412006,6.6509590422413885,5.040981236959906,-0.9252544092647623,5.966235646224669,3.437490942100321,3.437490942100321,0.9821402691715202,0.0,0.0,0.0002321306754145855,1.0000387676016504,0.0002321216766138921,198.9668889474889,0.0,1.798335760386101e-06,5.096483544934211,0.019596553747127408,7.818587237527599e-05,0.00015394480303930952,0.0006613689517850352,0.09576247788664757,0.07665358078121118,0.019108897105436402,0.09576246380859185,0.07665358078121971,0.019108897105438533,0.40338163526270243,0.40338163526270243,0.10055861818717586,0.0,4.603257849122144,4.498834739240351,5.02262068451239,4.603327068649094,4.499554207525193,5.02007554654881,24820.16502227644,21097.140268934974,0.85,0.9904152853067366,0.6800131293397034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518171353104612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.08177339315,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.217162110857,1536.919254309283,0.40338163526270243,0.10055861818717586,6.112885165565336,3.437490942100321
760.0,-30.054457814076354,5.040886516993977,35.010193054537844,24.111815203819447,4.988332653312564,-26.5501864214962,-40.07566605051977,1.4840612607324375,-0.42973378541410057,-5.033248179695299,40.01983417709966,45154.117600612364,20611.366395911555,20611.366395911555,65765.48399652392,82578.21750346392,82578.21750346392,20611.366395911555,103189.58389937547,103189.58389937547,103189.58389937547,128009.63928939482,97710.21474189783,60286.22420575836,41582.21170682163,24820.055390019348,0.0,66402.26709684098,21097.047081516444,1536.9140231540694,0.0,0.8866776550113347,2.8185241508787247,0.0014959162575277712,354196.61612222757,1555388.5980578773,4.3913141099042505,1555388.5980578773,4.3913141099042505,0.85,0.09576209401042887,4.296143414572793,1.2673502357723194,1.0,0.0,4.296143414571443,1.2847985580893557,1.2850968032109094,3.3438264602052916,19332.148514616565,1971.3305272051687,3099.015535412006,3099.015535412006,6.650940003490923,5.040886516993977,-0.9252630798147559,5.966149596808733,3.437530680668683,3.437530680668683,0.9821516230481951,0.0,0.0,0.0002321216766138921,1.0000385919440253,0.0002321127189328355,198.96719515164276,0.0,1.790463378224629e-06,5.074173213888598,0.019598344210505634,7.818312418288272e-05,0.00015393855243100936,0.0006613420982753494,0.09576209401041627,0.0766532313290194,0.01910886268139688,0.0957619827245138,0.07665323132902947,0.019108862681399393,0.4033800164405666,0.4033800164405666,0.10055849191140698,0.0,4.603317417821415,4.499059014863974,5.022016880948456,4.603514394281206,4.499915806063257,5.019561054740564,24820.055390019348,21097.047081516444,0.85,0.990410220491593,0.6800086740225249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518193667255817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.059463062105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.207913105465,1536.9140231540694,0.4033800164405666,0.10055849191140698,6.112885165565336,3.437530680668683
761.0,-30.05482696272806,5.040792439720576,35.01017277613005,24.111687449645274,4.988283889545041,-26.550523583912806,-40.07596472566945,1.4839805107297281,-0.42983301447372924,-5.033260046595417,40.019795459883824,45153.73588556266,20611.289272808084,20611.289272808084,65765.02515837074,82577.87506262133,82577.87506262133,20611.289272808084,103189.1643354294,103189.1643354294,103189.1643354294,128009.1158163096,97710.01017183419,60285.97992434965,41582.25583053837,24819.951480880194,0.0,66402.20731141856,21096.958758748166,1536.9088959148496,0.0,0.8866777348513298,2.8185240723641614,0.0014959162575277712,354196.45224638656,1555386.9279900233,4.391311426541515,1555386.9279900233,4.391311426541515,0.85,0.09576170884925791,4.296143414572793,1.2673496967321265,1.0,0.0,4.29614341457293,1.284798954353402,1.2850971880575235,3.343825428885801,19332.10804004733,1971.3263999477222,3099.015535412006,3099.015535412006,6.650915117167317,5.040792439720576,-0.9252658822094997,5.966058321930076,3.4375704088738943,3.4375704088738943,0.9821629739639698,0.0,0.0,0.0002321127189328355,1.000038439168743,0.00023210379705581458,198.9675001435415,0.0,1.7822846748945292e-06,5.050994768651096,0.019600126495180527,7.818047996685692e-05,0.00015393223896597859,0.0006613149747241344,0.09576170884924907,0.07665288040842956,0.019108828440819514,0.09576166921184573,0.07665288040843664,0.019108828440821277,0.40337840087873855,0.40337840087873855,0.10055836934049867,0.0,4.603344014381435,4.499257254584904,5.021352212494776,4.603427032121715,4.500027811820644,5.0186709800889275,24819.951480880194,21096.958758748166,0.85,0.9904042022269003,0.6800035377408004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215880300083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.036284616865,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.198685506668,1536.9088959148496,0.40337840087873855,0.10055836934049867,6.112885165565336,3.4375704088738943
762.0,-30.055194482143648,5.040698950511785,35.010152606843974,24.111565213557355,4.988233518133103,-26.55085944065835,-40.076270734984405,1.4838984766477321,-0.4297952576208104,-5.033274490556991,40.01975808144994,45153.39423648082,20611.218705054947,20611.218705054947,65764.61294153577,82577.56325802696,82577.56325802696,20611.218705054947,103188.78196308191,103188.78196308191,103188.78196308191,128008.63845569507,97709.83484181177,60285.77426525057,41582.28952951244,24819.85649261315,0.0,66402.14602212558,21096.878018721178,1536.9043417840476,0.0,0.8866777967124151,2.8185218858504153,0.0014959162575277712,354196.2527827214,1555385.31567184,4.391309347436765,1555385.31567184,4.391309347436765,0.85,0.09576132723913841,4.296143414572793,1.2673492664890365,1.0,0.0,4.296143414573799,1.284799356550959,1.2850975788850219,3.3438243821243656,19332.073350674866,1971.3228626161704,3099.015535412006,3099.015535412006,6.65089234614461,5.040698950511785,-0.92526993361263,5.965968884124415,3.437610173091408,3.437610173091408,0.9821743351689738,0.0,0.0,0.00023210379705581458,1.0000382696298773,0.00023209491486932612,198.96780379017957,0.0,1.7751635674403286e-06,5.030813550125892,0.019601901658747967,7.817777090611166e-05,0.00015392602614970293,0.0006612882835744057,0.09576132723913378,0.07665253254707234,0.019108794692061427,0.09576131784583859,0.07665253254707606,0.019108794692062357,0.40337678649516245,0.40337678649516245,0.10055824563847313,0.0,4.603376705098469,4.499467764189092,5.020668820939704,4.603479232936195,4.500282535881979,5.0179077944324035,24819.85649261315,21096.878018721178,0.85,0.9903989084874247,0.6799990202340063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518238005407973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.01610339834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.18947496821,1536.9043417840476,0.40337678649516245,0.10055824563847313,6.112885165565336,3.437610173091408
763.0,-30.055560317427382,5.040605855744681,35.01013248234369,24.11142453728246,4.988166298329432,-26.55119546636307,-40.076576779223956,1.4838014472651575,-0.4297133261714521,-5.033299874642873,40.019719047345845,45153.06040017294,20611.17137205254,20611.17137205254,65764.23177222548,82577.24479956065,82577.24479956065,20611.17137205254,103188.4161716132,103188.4161716132,103188.4161716132,128008.17200759391,97709.64485708436,60285.56840194664,41582.307172375244,24819.755835980708,0.0,66402.06300835595,21096.7924605836,1536.8997121538218,0.0,0.8866778088425686,2.8185178377894293,0.0014959162575277712,354195.9022417915,1555383.6319376961,4.391308939751412,1555383.6319376961,4.391308939751412,0.85,0.09576094889948726,4.296143414572793,1.267348808771931,1.0,0.0,4.296143414572167,1.2847998288182425,1.2850980398495004,3.3438231529999354,19332.035761841646,1971.3190296219043,3099.015535412006,3099.015535412006,6.650877072583744,5.040605855744681,-0.9252802821648087,5.965886137909489,3.4376499579129574,3.4376499579129574,0.982185702260845,0.0,0.0,0.00023209491486932612,1.0000380943730909,0.00023208607369584557,198.9681060461908,0.0,1.767269138462803e-06,5.008440738403584,0.01960366892788643,7.817506162298475e-05,0.00015391985324634137,0.0006612617638962801,0.09576094889947397,0.07665218775040497,0.01910876114906899,0.09576089315786292,0.07665218775041562,0.01910876114907165,0.4033751739307206,0.4033751739307206,0.10055811945257334,0.0,4.603428455695791,4.499681526285883,5.020068060976371,4.603586548471412,4.500488654043522,5.017616742404812,24819.755835980708,21096.7924605836,0.85,0.9903944063296617,0.6799948428483454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518260032930772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.99373058662,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.180284763826,1536.8997121538218,0.4033751739307206,0.10055811945257334,6.112885165565336,3.4376499579129574
764.0,-30.055924816261676,5.0405133277388785,35.010112383268414,24.11129231275993,4.988112070673513,-26.55152898967628,-40.07688240436835,1.4837162440881244,-0.4297656357524602,-5.033314627875763,40.019679538895915,45152.73104005809,20611.103360696237,20611.103360696237,65763.83440075433,82576.90665372965,82576.90665372965,20611.103360696237,103188.01001442588,103188.01001442588,103188.01001442588,128007.65750785483,97709.44022085892,60285.37215333666,41582.297852802505,24819.647493428954,0.0,66401.94534623146,21096.70036941461,1536.8943936501926,0.0,0.8866778768462941,2.81851680302682,0.0014959162575277712,354195.6985074976,1555381.9277440691,4.391306654197397,1555381.9277440691,4.391306654197397,0.85,0.09576056478522714,4.296143414572793,1.2673483829246837,1.0,0.0,4.29614341457206,1.2848002456754322,1.2850984454437122,3.343822068086754,19331.99527418217,1971.3149010296247,3099.015535412006,3099.015535412006,6.650855126467137,5.0405133277388785,-0.925284144515353,5.9657974722542315,3.437689705909067,3.437689705909067,0.982197058831162,0.0,0.0,0.00023208607369584557,1.0000379553197336,0.00023207726512904472,198.968407198823,0.0,1.7591115426511252e-06,4.985322111873288,0.01960542803942908,7.817235613656042e-05,0.00015391371755928514,0.0006612354041047397,0.09576056478521675,0.07665183800851265,0.01910872677670409,0.09576053396118825,0.07665183800852098,0.019108726776706168,0.4033735631592438,0.4033735631592438,0.10055799583696304,0.0,4.603458325815325,4.499873966789494,5.01944317106603,4.603548992123308,4.500615877705172,5.016915559901577,24819.647493428954,21096.70036941461,0.85,0.9903901769421076,0.6799910876800941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281959577408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.97061196009,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.171116047572,1536.8943936501926,0.4033735631592438,0.10055799583696304,6.112885165565336,3.437689705909067
765.0,-30.05628760903475,5.040421518909519,35.01009240424955,24.111183767113857,4.988074295021625,-26.551859332123346,-40.07718003178013,1.4836460181103162,-0.4297518760200205,-5.033319706404995,40.0196428376244,45152.373981677265,20611.01705952311,20611.01705952311,65763.39104120038,82576.59960849605,82576.59960849605,20611.01705952311,103187.61666801915,103187.61666801915,103187.61666801915,128007.16850306265,97709.27305457875,60285.15446680191,41582.353986418704,24819.5518350435,0.0,66401.9058214622,21096.619059786975,1536.8895827818835,0.0,0.8866779839622582,2.818516027857513,0.0014959162575277712,354195.6283757334,1555380.344639111,4.391303054110967,1555380.344639111,4.391303054110967,0.85,0.09576017988793681,4.296143414572793,1.2673478971840813,1.0,0.0,4.296143414571882,1.284800592398694,1.285098780929607,3.34382116570478,19331.962200021364,1971.3115284038245,3099.015535412006,3099.015535412006,6.650827278535383,5.040421518909519,-0.9252819684453781,5.965703487354897,3.4377294697202245,3.4377294697202245,0.9822084199200641,0.0,0.0,0.00023207726512904472,1.0000377777765204,0.00023206849809718618,198.96870694268918,0.0,1.752626506070048e-06,4.966943518202516,0.01960718066593515,7.816972153168411e-05,0.0001539075435973606,0.0006612088798788757,0.09576017988793488,0.07665148762145904,0.019108692266475838,0.09576021943820427,0.07665148762146058,0.01910869226647622,0.40337195267113707,0.40337195267113707,0.10055787241319422,0.0,4.603482330712836,4.5000821912390165,5.018725382771095,4.603567830384975,4.500905503118304,5.015844589945175,24819.5518350435,21096.619059786975,0.85,0.9903840895473899,0.6799861152039895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830380618573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.95223336641,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.161961910344,1536.8895827818835,0.40337195267113707,0.10055787241319422,6.112885165565336,3.4377294697202245
