time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
766.0,-30.056648668549308,5.040330094890229,35.010072512685774,24.11104249712082,4.988010369257594,-26.552190729602362,-40.0774777988903,1.4835524303106662,-0.4297387194769726,-5.033343942059879,40.01960542688213,45152.02553331187,20610.970882314872,20610.970882314872,65762.99641562674,82576.26432089403,82576.26432089403,20610.970882314872,103187.2352032089,103187.2352032089,103187.2352032089,128006.69508197185,97709.06560681225,60284.93334319255,41582.369181799666,24819.459878762947,0.0,66401.82906056261,21096.540896948503,1536.885421599146,0.0,0.8866779960604639,2.818513021140185,0.0014959162575277712,354195.29369449057,1555378.7309324688,4.39130264749947,1555378.7309324688,4.39130264749947,0.8499999999999999,0.09575980353949834,4.296143414572793,1.26734743012581,1.0,0.0,4.296143414574143,1.284801048328511,1.2850992257007623,3.343819979102563,19331.921156093238,1971.307343087929,3099.015535412006,3099.015535412006,6.650812377929786,5.040330094890229,-0.9252909143135941,5.965621009203823,3.4377692962695994,3.4377692962695994,0.9822197989341712,0.0,0.0,0.00023206849809718618,1.0000375973996223,0.00023205977325315493,198.96900525530728,0.0,1.7443649926185734e-06,4.943530389081037,0.019608925030927767,7.816708577234287e-05,0.0001539014123248433,0.0006611825390528276,0.09575980353948232,0.07665114502442881,0.01910865851505352,0.09575985931646318,0.07665114502444162,0.019108658515056713,0.4033703434955795,0.4033703434955795,0.10055774309046998,0.0,4.603516253229145,4.500278234745224,5.018106389467562,4.603605222582928,4.50101665551,5.015584324742804,24819.459878762947,21096.540896948503,0.85,0.9903792914446194,0.6799816537000871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518325550601898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.92882023729,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.152829801247,1536.885421599146,0.4033703434955795,0.10055774309046998,6.112885165565336,3.4377692962695994
767.0,-30.057008199091683,5.040239286456645,35.01005266619677,24.110924871079646,4.987962999169647,-26.552519094995592,-40.07777507705612,1.4834738950735422,-0.42966796698812004,-5.033354069831335,40.01956695664114,45151.682104041225,20610.897012030116,20610.897012030116,65762.57911607134,82575.95963025092,82575.95963025092,20610.897012030116,103186.85664228103,103186.85664228103,103186.85664228103,128006.21172015408,97708.89524786304,60284.723790857206,41582.41273000648,24819.35507787306,0.0,66401.76780787954,21096.4518161921,1536.8802002061977,0.0,0.8866780838648614,2.8185109040219922,0.0014959162575277712,354195.15383553656,1555377.0715258303,4.391299696460665,1555377.0715258303,4.391299696460665,0.85,0.09575941798218804,4.296143414572793,1.267346943835728,1.0,0.0,4.296143414571351,1.2848014337520104,1.2850996000034351,3.3438189760006334,19331.887450256894,1971.3039060491499,3099.015535412006,3099.015535412006,6.650788541235871,5.040239286456645,-0.925291295224774,5.965530581681419,3.437809085888629,3.437809085888629,0.9822311673967512,0.0,0.0,0.00023205977325315493,1.0000374382941402,0.00023205108565635456,198.9693023054509,0.0,1.7359735379055058e-06,4.919749006424204,0.019610661004465672,7.816445442297663e-05,0.0001538953188301783,0.0006611563605258508,0.09575941798218571,0.076650794952204,0.019108623029981703,0.09575947153645561,0.07665079495220586,0.019108623029982168,0.4033687347699003,0.4033687347699003,0.1005576145636187,0.0,4.603554232332272,4.5004895129384295,5.017446515747224,4.603686102843199,4.501315507192942,5.014787771905674,24819.35507787306,21096.4518161921,0.85,0.9903739205610073,0.6799771089631038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834719119493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.90503885464,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.143720322003,1536.8802002061977,0.4033687347699003,0.1005576145636187,6.112885165565336,3.437809085888629
768.0,-30.057366075063516,5.040148731438377,35.01003282826757,24.11078024832534,4.987886853752594,-26.55284884879178,-40.07807633662594,1.4833696274809478,-0.4294454208916818,-5.033385149549046,40.01952751298147,45151.36387238272,20610.86660219214,20610.86660219214,65762.23047457486,82575.66254929455,82575.66254929455,20610.86660219214,103186.52915148668,103186.52915148668,103186.52915148668,128005.78237742129,97708.71935959991,60284.526260129045,41582.436777189854,24819.253225934604,0.0,66401.69000312446,21096.365242044412,1536.8756305136062,0.0,0.8866780684649379,2.818504335573184,0.0014959162575277712,354194.72464199667,1555375.37013235,4.391300214040314,1555375.37013235,4.391300214040314,0.85,0.09575904225474526,4.296143414572793,1.2673465564521034,1.0,0.0,4.296143414573434,1.284801939481043,1.2851000946874112,3.343817659792832,19331.852650435467,1971.300357454938,3099.015535412006,3099.015535412006,6.650778728494493,5.040148731438377,-0.925303945843333,5.96545267728171,3.437848908835982,3.437848908835982,0.9822425453817091,0.0,0.0,0.00023205108565635456,1.000037266108279,0.00023204243833772212,198.96959798933815,0.0,1.7285650740806502e-06,4.898753419944563,0.019612389569539753,7.816178791586962e-05,0.00015388929774048493,0.0006611304930610161,0.09575904225472659,0.07665045314514345,0.01910858910958315,0.09575896198256689,0.07665045314515838,0.019108589109586873,0.4033671274590572,0.4033671274590572,0.10055748378072493,0.0,4.603643262068488,4.500726505343152,5.016939570026636,4.603939728657338,4.501615800999673,5.014852670356731,24819.253225934604,21096.365242044412,0.85,0.9903698305190799,0.6799731131882061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518368740208158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.88404326816,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.134629437853,1536.8756305136062,0.4033671274590572,0.10055748378072493,6.112885165565336,3.437848908835982
769.0,-30.057722366977178,5.04005882881882,35.010012997772435,24.11065692957493,4.987841763788051,-26.553174070899427,-40.07836935399098,1.4832934677102216,-0.42952611960328113,-5.033392261839547,40.01948805365456,45151.01649122576,20610.788314346803,20610.788314346803,65761.80480557257,82575.3235042177,82575.3235042177,20610.788314346803,103186.1118185645,103186.1118185645,103186.1118185645,128005.25255061236,97708.51423667342,60284.312330208995,41582.44656273825,24819.140732047857,0.0,66401.5872947861,21096.269622240678,1536.869892886647,0.0,0.8866781752144736,2.818504568476378,0.0014959162575277712,354194.626425295,1555373.6680644737,4.391296626270318,1555373.6680644737,4.391296626270318,0.85,0.09575865518466264,4.296143414572793,1.2673460778547452,1.0,0.0,4.29614341457374,1.2848023136319455,1.2851004578144667,3.3438166860302676,19331.81206648128,1971.2962190433311,3099.015535412006,3099.015535412006,6.650753466328349,5.04005882881882,-0.9253022185475821,5.965361047366402,3.437888656882899,3.437888656882899,0.9822539019665425,0.0,0.0,0.00023204243833772212,1.000037101263645,0.00023203382958943592,198.9698923652173,0.0,1.7205535119829393e-06,4.87604865295965,0.019614110123051736,7.815919444280152e-05,0.0001538832438949206,0.0006611044848722621,0.0957586551846566,0.0766501012965849,0.019108553888071707,0.0957586239265768,0.07665010129658974,0.01910855388807291,0.40336552298093054,0.40336552298093054,0.10055736003071337,0.0,4.603690708808301,4.500933186938994,5.01634570343856,4.603866142236257,4.501746487623848,5.013956721617774,24819.140732047857,21096.269622240678,0.85,0.9903649518742186,0.679968933434985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839019011285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.86133850117,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.125559715914,1536.869892886647,0.40336552298093054,0.10055736003071337,6.112885165565336,3.437888656882899
770.0,-30.058077252583978,5.039969590711851,35.00999330304936,24.110542970616393,4.987803820349196,-26.5534973125518,-40.07866205703465,1.4832238803170026,-0.42958902187763215,-5.033397949228233,40.019452347294134,45150.67425062789,20610.708572836207,20610.708572836207,65761.3828234641,82574.99401728286,82574.99401728286,20610.708572836207,103185.70259011906,103185.70259011906,103185.70259011906,128004.75286283909,97708.32115222698,60284.10607366926,41582.46119839747,24819.050272720022,0.0,66401.5114711175,21096.192731812018,1536.8653874577958,0.0,0.8866782756237602,2.8185047332347386,0.0014959162575277712,354194.5478856954,1555372.1278810496,4.391293251591763,1555372.1278810496,4.391293251591763,0.85,0.09575827339631911,4.296143414572793,1.2673455816740171,1.0,0.0,4.296143414573552,1.2848026569561874,1.2851007901572602,3.343815792497457,19331.77386436286,1971.2923235113788,3099.015535412006,3099.015535412006,6.6507277350889655,5.039969590711851,-0.9252993285186228,5.965268919230474,3.437928450811729,3.437928450811729,0.982265271660494,0.0,0.0,0.00023203382958943592,1.0000369549275578,0.0002320252551129416,198.97018557994042,0.0,1.7128817199042784e-06,4.854306794208725,0.01961582300477164,7.815660383119527e-05,0.00015387722575824065,0.0006610786300939965,0.09575827339631424,0.07664975369573067,0.019108519700583575,0.09575835964578658,0.07664975369573457,0.019108519700584543,0.40336391908811625,0.40336391908811625,0.10055723629584447,0.0,4.6037166840202985,4.501130505163474,5.015681693557042,4.603808927350599,4.5019090422951535,5.013014853282982,24819.050272720022,21096.192731812018,0.85,0.9903597277611393,0.6799645557807366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518411545134464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.83959664242,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.116509798741,1536.8653874577958,0.40336391908811625,0.10055723629584447,6.112885165565336,3.437928450811729
771.0,-30.058430424169522,5.039880783095396,35.00997370178591,24.1104215028696,4.987746973929273,-26.553820901808443,-40.078954795002915,1.4831374515682223,-0.4293683434590889,-5.033416876082673,40.01941568003614,45150.34008549366,20610.656913974613,20610.656913974613,65760.99699946828,82574.7135748259,82574.7135748259,20610.656913974613,103185.37048880052,103185.37048880052,103185.37048880052,128004.3297659583,97708.16821079081,60283.89890039959,41582.521455990245,24818.959277157788,0.0,66401.48073314803,21096.11538558412,1536.861159458097,0.0,0.8866783120716171,2.818499610120748,0.0014959162575277712,354194.28651671036,1555370.546250791,4.39129202660758,1555370.546250791,4.39129202660758,0.85,0.09575789649778879,4.296143414572793,1.2673451761575416,1.0,0.0,4.2961434145720006,1.2848030789979359,1.2851012012798544,3.343814694095775,19331.743604614014,1971.2892378757288,3099.015535412006,3099.015535412006,6.6507110656463615,5.039880783095396,-0.9253040500418672,5.965184833137263,3.4379682953641586,3.4379682953641586,0.982276655818331,0.0,0.0,0.0002320252551129416,1.000036776546599,0.0002320167223391408,198.97047737925675,0.0,1.7060651793228903e-06,4.834988718201071,0.019617529069950963,7.815401298988342e-05,0.00015387124212305818,0.0006610529235391121,0.0957578964977798,0.0766494107160567,0.0191084857817231,0.09575792608889473,0.07664941071606389,0.019108485781724895,0.4033623152332951,0.4033623152332951,0.10055710792181882,0.0,4.603790388621405,4.501371534278235,5.015081593119874,4.604048532623608,4.502299920282098,5.012645200361192,24818.959277157788,21096.11538558412,0.85,0.9903543757366842,0.6799598380485262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184328159261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.82027856641,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.107476178186,1536.861159458097,0.4033623152332951,0.10055710792181882,6.112885165565336,3.4379682953641586
772.0,-30.058782166669236,5.039792151459028,35.009954044422955,24.110261967312567,4.98766473547288,-26.554145743870688,-40.07924770759416,1.4830283126743933,-0.42927066203913,-5.033450576189608,40.01937484349441,45150.01325471753,20610.635796364106,20610.635796364106,65760.64905108164,82574.37840974625,82574.37840974625,20610.635796364106,103185.01420611035,103185.01420611035,103185.01420611035,128003.86328406609,97707.94896706732,60283.68756592117,41582.512667940166,24818.84907795574,0.0,66401.3617458959,21096.021716262378,1536.8561627066179,0.0,0.8866782883703266,2.818494382218402,0.0014959162575277712,354193.8211379726,1555368.7847812623,4.39129282318955,1555368.7847812623,4.39129282318955,0.85,0.0957575216017896,4.296143414572793,1.2673446904169396,1.0,0.0,4.296143414574627,1.2848036071976972,1.2851017186386684,3.3438133194093145,19331.70022683376,1971.284814573148,3099.015535412006,3099.015535412006,6.650704251349931,5.039792151459028,-0.9253174694849937,5.9651096209440215,3.4380081210510474,3.4380081210510474,0.9822880345860135,0.0,0.0,0.0002320167223391408,1.0000366278357473,0.00023200822438000618,198.97076799857703,0.0,1.6977700765175026e-06,4.811480396850603,0.01961922684002748,7.815142068256522e-05,0.00015386530165657558,0.0006610274024431534,0.09575752160177237,0.07664906948814895,0.01910845211362341,0.09575743457803401,0.07664906948816275,0.01910845211362685,0.40336071419220787,0.40336071419220787,0.10055697927096749,0.0,4.6038812144648205,4.501590369525559,5.014656680010717,4.60417991415045,4.502402088187068,5.012892924349558,24818.84907795574,21096.021716262378,0.85,0.9903509103131628,0.6799561344464164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518453984043485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.79677024506,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.09846506567,1536.8561627066179,0.40336071419220787,0.10055697927096749,6.112885165565336,3.4380081210510474
773.0,-30.059132051031273,5.039704449040413,35.00993444543287,24.110171233210735,4.987645621620754,-26.55446260055055,-40.079531889036275,1.4829761711400997,-0.42933361238829093,-5.0334392783473545,40.019337228997436,45149.65631120413,20610.524290233712,20610.524290233712,65760.18060143784,82574.06788740857,82574.06788740857,20610.524290233712,103184.59217764228,103184.59217764228,103184.59217764228,128003.33106200895,97707.78082546181,60283.472451572685,41582.56485987681,24818.738884366678,0.0,66401.30374424349,21095.928051711675,1536.850131998467,0.0,0.8866784822182132,2.8184965332003484,0.0014959162575277712,354193.97715450276,1555367.1622948083,4.391286308113428,1555367.1622948083,4.391286308113428,0.85,0.09575712915086709,4.296143414572793,1.267344182697125,1.0,0.0,4.296143414571985,1.2848038686775878,1.2851019692604506,3.343812638885258,19331.666959703012,1971.2814222698896,3099.015535412006,3099.015535412006,6.650668270203942,5.039704449040413,-0.9253039662961458,5.965008415336559,3.438047851812569,3.438047851812569,0.9822993862321626,0.0,0.0,0.00023200822438000618,1.00003643444437,0.00023199977159723406,198.97105708339637,0.0,1.6908454554339507e-06,4.791856020699816,0.019620917685482915,7.814890572281254e-05,0.00015385931865719363,0.0006610016986197592,0.09575712915086265,0.0766487127268173,0.01910841642404535,0.09575715283389064,0.07664871272682086,0.01910841642404624,0.40335911421636594,0.40335911421636594,0.10055686062661988,0.0,4.603922014828413,4.501807924965533,5.013985738527822,4.604105665959082,4.502699478747672,5.011323484823151,24818.738884366678,21095.928051711675,0.85,0.9903447205603816,0.6799513528394883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847506656406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.77714586891,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.08947081012,1536.850131998467,0.40335911421636594,0.10055686062661988,6.112885165565336,3.438047851812569
774.0,-30.05948048572281,5.039616901505814,35.00991493769534,24.110031709447526,4.9875692480490645,-26.554783878787738,-40.079828014690406,1.4828726411140405,-0.42900229682334157,-5.03347309207259,40.019300688925426,45149.35902512158,20610.50570415198,20610.50570415198,65759.86472927355,82573.79397574747,82573.79397574747,20610.50570415198,103184.29967989944,103184.29967989944,103184.29967989944,128002.9541433885,97707.62394291048,60283.291763563866,41582.59131038512,24818.654463489056,0.0,66401.24577387418,21095.8562939657,1536.8466220269645,0.0,0.886678442370022,2.8184882106349067,0.0014959162575277712,354193.51020708313,1555365.5861544781,4.3912876473798645,1555365.5861544781,4.3912876473798645,0.8500000000000001,0.0957567620414106,4.296143414572793,1.26734382993076,1.0,0.0,4.2961434145733906,1.2848043704730407,1.2851024603115928,3.3438113329199166,19331.635920197165,1971.2782571211542,3099.015535412006,3099.015535412006,6.650662272789111,5.039616901505814,-0.9253169727224924,5.964933874228306,3.4380877151687184,3.4380877151687184,0.9823107757624909,0.0,0.0,0.00023199977159723406,1.0000362835871641,0.00023199135411871557,198.9713449711919,0.0,1.6818591234654823e-06,4.766388755901176,0.019622599544606382,7.814628513832465e-05,0.00015385348645890942,0.000660976642659508,0.09575676204139111,0.07664837738070904,0.019108384660682064,0.09575664707848257,0.07664837738072465,0.01910838466068596,0.4033575151609688,0.4033575151609688,0.10055673477847851,0.0,4.604044735573723,4.502076914745658,5.013519312712901,4.604470795249256,4.5030890375952595,5.011589292757719,24818.654463489056,21095.8562939657,0.85,0.9903408281407127,0.6799474693422961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518496037770772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.751678604116,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.080502054512,1536.8466220269645,0.4033575151609688,0.10055673477847851,6.112885165565336,3.4380877151687184
775.0,-30.05982729079758,5.039529922530436,35.00989540702337,24.109903606027387,4.9875202761661,-26.555100949598884,-40.08011219613252,1.4827939349673158,-0.42907420114602246,-5.033482188615701,40.01926100543352,45149.01629101362,20610.437477045307,20610.437477045307,65759.45376805893,82573.4509587999,82573.4509587999,20610.437477045307,103183.8884358452,103183.8884358452,103183.8884358452,128002.42834562853,97707.40908744321,60283.07670686959,41582.59153397069,24818.53990978333,0.0,66401.13144375401,21095.75892331583,1536.8408046947745,0.0,0.8866785398237848,2.818488095582511,0.0014959162575277712,354193.38458931923,1555363.8744254431,4.391284372035517,1555363.8744254431,4.391284372035517,0.85,0.09575637828013915,4.296143414572793,1.267343345838599,1.0,0.0,4.2961434145726125,1.2848047560632938,1.285102835175928,3.3438103293891843,19331.593410641606,1971.273922352853,3099.015535412006,3099.015535412006,6.650640257053506,5.039529922530436,-0.9253152182937896,5.964845140824226,3.438127479077515,3.438127479077515,0.98232213687929,0.0,0.0,0.00023199135411871557,1.0000361139899046,0.0002319829762878519,198.9716315132766,0.0,1.6748370220897168e-06,4.746488120602257,0.019624274381628472,7.814377033136223e-05,0.00015384758378735334,0.000660951283935974,0.09575637828013099,0.0766480279148924,0.019108350365238582,0.0957562912322897,0.07664802791489894,0.01910835036524021,0.40335592010731436,0.40335592010731436,0.10055661512729167,0.0,4.604121006507967,4.502302369521772,5.012994703837535,4.604407987469699,4.503187016758716,5.010878975412879,24818.53990978333,21095.75892331583,0.85,0.9903363442498171,0.6799434785122256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518516922145313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.73177796882,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.071550677823,1536.8408046947745,0.40335592010731436,0.10055661512729167,6.112885165565336,3.438127479077515
776.0,-30.060172566802482,5.039443705917136,35.00987601943844,24.10980868097397,4.987493950888183,-26.555414379378227,-40.080395818781085,1.4827357634638831,-0.4290453178147118,-5.03347912945238,40.01922611178483,45148.67818607659,20610.345993596075,20610.345993596075,65759.02417967266,82573.15347972352,82573.15347972352,20610.345993596075,103183.49947331959,103183.49947331959,103183.49947331959,128001.94854214306,97707.24889073551,60282.87542993751,41582.63717866445,24818.449068823465,0.0,66401.08624748792,21095.681708499946,1536.836072547493,0.0,0.8866786818439514,2.8184880722610086,0.0014959162575277712,354193.42683451285,1555362.3693052542,4.3912795988502475,1555362.3693052542,4.3912795988502475,0.85,0.09575599577681039,4.296143414572793,1.2673428886709734,1.0,0.0,4.296143414571538,1.2848050455053601,1.2851031139207059,3.3438095760925073,19331.56171542373,1971.270690340099,3099.015535412006,3099.015535412006,6.6506107368887335,5.039443705917136,-0.925305928622203,5.964749634539339,3.438167268589119,3.438167268589119,0.9823335053111768,0.0,0.0,0.0002319829762878519,1.000035954861745,0.00023197463567189796,198.9719167927158,0.0,1.6669506754872904e-06,4.724138214330981,0.01962594133230396,7.814126054393065e-05,0.00015384171574392126,0.0006609260739798269,0.09575599577680581,0.076647679314206,0.019108316462599802,0.09575601093030844,0.07664767931420967,0.019108316462600722,0.4033543257932571,0.4033543257932571,0.10055649659294555,0.0,4.604182591509073,4.50254376970878,5.012332268342732,4.604433811637648,4.50351514867981,5.009688364889087,24818.449068823465,21095.681708499946,0.85,0.9903305487289441,0.6799388494609853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537708901358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.709428062546,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.062620333301,1536.836072547493,0.4033543257932571,0.10055649659294555,6.112885165565336,3.438167268589119
777.0,-30.060516375474474,5.039357838513053,35.00985674389541,24.109676770772808,4.9874355023727235,-26.555729700917013,-40.08067968590183,1.4826488278151444,-0.4289620763412927,-5.033499857788836,40.01919060004919,45148.34801342107,20610.304088489946,20610.304088489946,65758.65210191102,82572.83495703997,82572.83495703997,20610.304088489946,103183.13904552991,103183.13904552991,103183.13904552991,128001.5034710544,97707.05314637197,60282.667599489534,41582.65060764715,24818.36442552449,0.0,66401.01503317164,21095.609761695818,1536.8322404143512,0.0,0.8866787049279228,2.818484551239336,0.0014959162575277712,354193.140588815,1555360.8375253188,4.391278823016358,1555360.8375253188,4.391278823016358,0.85,0.0957556242264159,4.296143414572793,1.2673424029303715,1.0,0.0,4.296143414573027,1.2848054694371025,1.2851035272341715,3.3438084727760495,19331.522987035743,1971.2667411435857,3099.015535412006,3099.015535412006,6.650597214818368,5.039357838513053,-0.9253104925518292,5.964668331064882,3.438207143114991,3.438207143114991,0.9823448980328546,0.0,0.0,0.00023197463567189796,1.0000358021612938,0.00023196633077590876,198.97220086050933,0.0,1.6595483435881023e-06,4.703160005728682,0.019627600880647546,7.813874866777525e-05,0.00015383588700412272,0.0006609010328777261,0.09575562422640024,0.07664734073474663,0.01910828349165361,0.09575565502983574,0.07664734073475916,0.019108283491656736,0.4033527331885356,0.4033527331885356,0.1005563702408512,0.0,4.6042616435608466,4.502781147241194,5.011773730906839,4.604537781447561,4.503691524850694,5.009500162780341,24818.36442552449,21095.609761695818,0.85,0.9903260073518497,0.6799346062837521,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518558404064699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.688449853944,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.053709060976,1536.8322404143512,0.4033527331885356,0.1005563702408512,6.112885165565336,3.438207143114991
778.0,-30.060858659983467,5.039272307712274,35.009837444731716,24.10954056484627,4.987370888185792,-26.556044266968307,-40.080967255029805,1.4825564951706944,-0.42882330700712146,-5.033521033101346,40.01915136095717,45148.04105028876,20610.26369609347,20610.26369609347,65758.30474638223,82572.52446662582,82572.52446662582,20610.26369609347,103182.78816271928,103182.78816271928,103182.78816271928,128001.04516152732,97706.86211601204,60282.47964358371,41582.64719158703,24818.256998808043,0.0,66400.90419039507,21095.518448986837,1536.8271103631491,0.0,0.8866787392409701,2.8184802456220295,0.0014959162575277712,354192.8481708382,1555359.144969166,4.39127766978222,1555359.144969166,4.39127766978222,0.85,0.09575524718102474,4.296143414572793,1.2673420040076602,1.0,0.0,4.296143414571812,1.2848059185439666,1.2851039657744874,3.3438073039401064,19331.485191322176,1971.2628870533952,3099.015535412006,3099.015535412006,6.6505841808738735,5.039272307712274,-0.9253152260683697,5.9645875337806435,3.438246979291288,3.438246979291288,0.9823562797975108,0.0,0.0,0.00023196633077590876,1.000035643541524,0.00023195806296905945,198.9724836696927,0.0,1.6524434328882088e-06,4.683024688805183,0.019629253324080435,7.813620410950972e-05,0.00015383012666639903,0.0006608762856407488,0.09575524718101802,0.07664699786531934,0.019108249315698687,0.09575519281722004,0.07664699786532471,0.019108249315700026,0.4033511418681752,0.4033511418681752,0.10055624349608351,0.0,4.604357042422237,4.503017961976184,5.011299526824757,4.60469772609423,4.503925244338575,5.009362438296705,24818.256998808043,21095.518448986837,0.85,0.9903224293125545,0.6799311184202135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518579011334993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.66831453702,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.04481567502,1536.8271103631491,0.4033511418681752,0.10055624349608351,6.112885165565336,3.438246979291288
779.0,-30.061199297713777,5.039187552952931,35.00981822313094,24.109445500094466,4.987344817653559,-26.556353496103256,-40.08124267039818,1.482499016043103,-0.4287940332455378,-5.0335157085243445,40.019115021805376,45147.687983567645,20610.170571121176,20610.170571121176,65757.85855468882,82572.22537674813,82572.22537674813,20610.170571121176,103182.39594786931,103182.39594786931,103182.39594786931,128000.55159148785,97706.69842181639,60282.261483601585,41582.70770912756,24818.155643618535,0.0,66400.86335274609,21095.432297075753,1536.8217193263797,0.0,0.8866788980390325,2.818480481980091,0.0014959162575277712,354192.92169993743,1555357.577501544,4.391272332706865,1555357.577501544,4.391272332706865,0.85,0.09575486120889648,4.296143414572793,1.2673414940899241,1.0,0.0,4.296143414572566,1.2848062045202049,1.2851042411939835,3.3438065596648756,19331.452804119777,1971.2595844778573,3099.015535412006,3099.015535412006,6.650554131017323,5.039187552952931,-0.9253039969566004,5.964491549909531,3.438286773897241,3.438286773897241,0.9823676496849261,0.0,0.0,0.00023195806296905945,1.0000354721516538,0.00023194983520932885,198.97276511894606,0.0,1.6450660633075962e-06,4.662117223413728,0.019630898390143744,7.813376716572517e-05,0.0001538242958033343,0.0006608512354167919,0.09575486120889481,0.07664664722044104,0.019108213988453773,0.0957548820965704,0.07664664722044237,0.019108213988454106,0.40334955169941233,0.40334955169941233,0.10055612118104232,0.0,4.6044281322766665,4.503262866743626,5.010670755879403,4.6047216752788245,4.50425254130306,5.008165818073337,24818.155643618535,21095.432297075753,0.85,0.9903163187104753,0.6799262193885391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518599527305218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.64740707163,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.035941362841,1536.8217193263797,0.40334955169941233,0.10055612118104232,6.112885165565336,3.438286773897241
780.0,-30.061538530910976,5.039102984867815,35.00979906500674,24.10930503336715,4.9872736542694245,-26.55666597062209,-40.081526048574574,1.4824010939805223,-0.4285790049584648,-5.033544660746056,40.01907842748024,45147.37688555574,20610.14817021391,20610.14817021391,65757.52505576966,82571.9247276962,82571.9247276962,20610.14817021391,103182.07289791011,103182.07289791011,103182.07289791011,128000.1402151306,97706.51309049515,60282.06528585976,41582.71978292821,24818.067317220488,0.0,66400.7871001487,21095.357219637415,1536.8178642423468,0.0,0.8866788831525623,2.818474261485019,0.0014959162575277712,354192.52188789356,1555355.9990283789,4.39127283302912,1555355.9990283789,4.39127283302912,0.85,0.0957544928292673,4.296143414572793,1.2673410506593066,1.0,0.0,4.29614341457432,1.2848066796171251,1.285104705829481,3.3438053231892066,19331.416135971664,1971.2558453673441,3099.015535412006,3099.015535412006,6.650546902622688,5.039102984867815,-0.9253128915666036,5.964415876434418,3.4383266600576934,3.4383266600576934,0.9823790457307695,0.0,0.0,0.00023194983520932885,1.0000353259870554,0.00023194164164189862,198.97304540841353,0.0,1.637100104333397e-06,4.639541695680847,0.019632535490248078,7.8131259838376e-05,0.00015381857537095285,0.0006608266596188878,0.09575449282925041,0.07664631165233572,0.01910818117691469,0.0957544289557114,0.07664631165234924,0.019108181176918062,0.4033479631005992,0.4033479631005992,0.1005559927165899,0.0,4.604546758255765,4.503522238687879,5.010222491682214,4.6049656557875664,4.504505067117805,5.0083743684458,24818.067317220488,21095.357219637415,0.85,0.990312433444368,0.6799223150391638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518619944625222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.62483154389,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.027088631645,1536.8178642423468,0.4033479631005992,0.1005559927165899,6.112885165565336,3.4383266600576934
781.0,-30.061876272698758,5.039018993570087,35.00977989890207,24.10919170305135,4.987229852650693,-26.556974366128433,-40.08180509610099,1.4823279460803434,-0.42848565766973934,-5.033550253790563,40.019039878780944,45147.05324138853,20610.07895572735,20610.07895572735,65757.13219711588,82571.6233140534,82571.6233140534,20610.07895572735,103181.70226978076,103181.70226978076,103181.70226978076,127999.65895803586,97706.33816921173,60281.86769101408,41582.74497577516,24817.956688255097,0.0,66400.70166403026,21095.263185016833,1536.8121896301525,0.0,0.8866789943414856,2.8184723765196424,0.0014959162575277712,354192.4446514932,1555354.3362558268,4.391269096059386,1555354.3362558268,4.391269096059386,0.85,0.09575410999611209,4.296143414572793,1.2673406121740118,1.0,0.0,4.296143414573064,1.284807038743288,1.2851050545112463,3.3438043885368125,19331.381527468973,1971.252316282214,3099.015535412006,3099.015535412006,6.650524568276259,5.039018993570087,-0.9253078111660642,5.964326804736151,3.438366461273605,3.438366461273605,0.9823904175067443,0.0,0.0,0.00023194164164189862,1.000035170774223,0.00023193348436168537,198.97332446630503,0.0,1.6302990643505974e-06,4.620267548369593,0.01963416578931243,7.812879090126596e-05,0.00015381285074063267,0.0006608020657860369,0.0957541099961069,0.07664596374850724,0.019108146247599662,0.0957540233561391,0.07664596374851139,0.019108146247600696,0.4033463767986912,0.4033463767986912,0.10055586986417057,0.0,4.604652616304691,4.5037811938460095,5.009711792474889,4.605064596120826,4.5048064576141655,5.00765836749116,24817.956688255097,21095.263185016833,0.85,0.9903077911710831,0.6799183157705246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518640277814112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.605557396586,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.018252683336,1536.8121896301525,0.4033463767986912,0.10055586986417057,6.112885165565336,3.438366461273605
782.0,-30.062212517353828,5.038935480016046,35.00976080802562,24.10907365791502,4.987182586678392,-26.5572817606132,-40.082080197148,1.4822518299377507,-0.42839592755956346,-5.033561142059867,40.01900373774368,45146.71906749453,20610.02162648492,20610.02162648492,65756.74069397945,82571.31641727519,82571.31641727519,20610.02162648492,103181.3380437601,103181.3380437601,103181.3380437601,127999.2008977,97706.15562351972,60281.65742352386,41582.77577777318,24817.862853939896,0.0,66400.63863171308,21095.18342584891,1536.807599754881,0.0,0.886679069831933,2.818469920250902,0.0014959162575277712,354192.2942914328,1555352.7773373947,4.391266558886896,1555352.7773373947,4.391266558886896,0.85,0.09575373434978476,4.296143414572793,1.267340174787678,1.0,0.0,4.296143414571876,1.2848074116809862,1.2851054170543692,3.343803417939429,19331.345410462804,1971.2486333725385,3099.015535412006,3099.015535412006,6.650506069097479,5.038935480016046,-0.9253056371715109,5.964241117187557,3.4384062955402364,3.4384062955402364,0.9824017987257818,0.0,0.0,0.00023193348436168537,1.000035014964119,0.00023192536350340399,198.97360228788258,0.0,1.623081162635098e-06,4.599812014907868,0.019635788870475065,7.812635695214616e-05,0.0001538071274095392,0.0006607774775348503,0.09575373434977896,0.07664562161135197,0.01910811273842699,0.0957536620791296,0.07664562161135662,0.019108112738428152,0.4033447924819368,0.4033447924819368,0.10055574741481099,0.0,4.604759428620753,4.504040175911143,5.009205781236005,4.605165214500289,4.505055549706128,5.0071610351654385,24817.862853939896,21095.18342584891,0.85,0.990302835168424,0.6799139285074943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518660521663935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.58510186312,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.009435305159,1536.807599754881,0.4033447924819368,0.10055574741481099,6.112885165565336,3.4384062955402364
783.0,-30.06254709667844,5.038852563656551,35.0097418102359,24.108959140162938,4.987145972259605,-26.557586590860716,-40.08235487909985,1.4821854664418328,-0.42847220410629916,-5.033564424589028,40.01896826732212,45146.39085415158,20609.949963139396,20609.949963139396,65756.34081729097,82570.97880940417,82570.97880940417,20609.949963139396,103180.92877254357,103180.92877254357,103180.92877254357,127998.69832035279,97705.94624937164,60281.456949668995,41582.7658885585,24817.76954780922,0.0,66400.53543636772,21095.104115637838,1536.8028608019176,0.0,0.8866791816366884,2.818470542516314,0.0014959162575277712,354192.2489618064,1555351.2473466534,4.39126280122062,1555351.2473466534,4.39126280122062,0.85,0.0957533559663793,4.296143414572793,1.2673396731121467,1.0,0.0,4.296143414573715,1.284807738918014,1.2851057339330132,3.3438025662818163,19331.303985396487,1971.244409191364,3099.015535412006,3099.015535412006,6.650482944545598,5.038852563656551,-0.9252987127640946,5.964151276420646,3.4384461339407175,3.4384461339407175,0.9824131811259192,0.0,0.0,0.00023192536350340399,1.0000348416370335,0.00023191728312560352,198.97387873416346,0.0,1.6158364259157597e-06,4.579280431045263,0.01963740470690098,7.812392678089966e-05,0.0001538014367225043,0.000660753029527221,0.09575335596637186,0.07664527730967266,0.01910807865669919,0.09575340002429425,0.07664527730967861,0.019108078656700674,0.40334320992757444,0.40334320992757444,0.10055562523183649,0.0,4.604827403052923,4.504265005157492,5.00864210490812,4.605092220482732,4.505158126819481,5.0063811692103855,24817.76954780922,21095.104115637838,0.85,0.990298352041241,0.679910042252834,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518680675830928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.56457027926,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.000636661478,1536.8028608019176,0.40334320992757444,0.10055562523183649,6.112885165565336,3.4384461339407175
784.0,-30.062880226884857,5.03876998305525,35.00972287120012,24.108832119405292,4.98708857004113,-26.557892195573245,-40.08262970075009,1.4821005387295982,-0.42831162973709525,-5.033582659059331,40.01893198306199,45146.06975941598,20609.909672156096,20609.909672156096,65755.97943157208,82570.6769885666,82570.6769885666,20609.909672156096,103180.58666072269,103180.58666072269,103180.58666072269,127998.2641405559,97705.76306160628,60281.25405756941,41582.78778226319,24817.677479833208,0.0,66400.4652620964,21095.025857858225,1536.7985397745572,0.0,0.8866792202239226,2.8184662931331896,0.0014959162575277712,354191.99715552875,1555349.6822527552,4.391261504335423,1555349.6822527552,4.391261504335423,0.85,0.0957529837413065,4.296143414572793,1.267339242869057,1.0,0.0,4.296143414571435,1.284808152920358,1.2851061376491042,3.343801488811925,19331.267741354903,1971.240713327681,3099.015535412006,3099.015535412006,6.650469943325424,5.03876998305525,-0.9253004621231806,5.9640704451784305,3.4384860133056305,3.4384860133056305,0.9824245752301801,0.0,0.0,0.00023191728312560352,1.0000346908244326,0.00023190923800294364,198.97415398378374,0.0,1.607784112595281e-06,4.556460175095027,0.019639012491013574,7.812149544365116e-05,0.00015379578768195235,0.0006607287604388551,0.09575298374129858,0.0766449384698974,0.01910804527140118,0.09575299059544518,0.07664493846990374,0.01910804527140276,0.4033416268838428,0.4033416268838428,0.10055549942628049,0.0,4.604923196285256,4.504502520951007,5.008167097417754,4.605271029322239,4.505418159078374,5.0062323912390525,24817.677479833208,21095.025857858225,0.85,0.9902939561043675,0.6799059250746976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700730232739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.54175002331,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.991860171764,1536.7985397745572,0.4033416268838428,0.10055549942628049,6.112885165565336,3.4384860133056305
785.0,-30.063211765812593,5.038687847938233,35.009703937315635,24.10871456321331,4.987037771609057,-26.55819570744221,-40.08290417315436,1.482021713238649,-0.42812957280887076,-5.0335940557581695,40.01889425502866,45145.75459090304,20609.85621404207,20609.85621404207,65755.61080494511,82570.38742726523,82570.38742726523,20609.85621404207,103180.2436413073,103180.2436413073,103180.2436413073,127997.81708285277,97705.59430019757,60281.05921663791,41582.81675951074,24817.573441545464,0.0,66400.3902010562,21094.937425313645,1536.7933744791605,0.0,0.8866792988748056,2.818462559766469,0.0014959162575277712,354191.8397745377,1555348.0548840647,4.391258860944193,1555348.0548840647,4.391258860944193,0.85,0.0957526059638785,4.296143414572793,1.2673388076806442,1.0,0.0,4.296143414573535,1.2848085383021877,1.2851065127833348,3.3438004858295374,19331.234351594932,1971.237308519722,3099.015535412006,3099.015535412006,6.650452693294435,5.038687847938233,-0.9252980216424307,5.963985869580664,3.4385258557636655,3.4385258557636655,0.9824359587896188,0.0,0.0,0.00023190923800294364,1.0000345252063059,0.00023190123156508125,198.9744279192736,0.0,1.6007714749463853e-06,4.536586359998056,0.01964061326248852,7.811906726599128e-05,0.00015379017073695236,0.0006607046292375833,0.09575260596387103,0.07664459488559879,0.01910801107827225,0.09575255042108315,0.07664459488560475,0.01910801107827374,0.4033400443681524,0.4033400443681524,0.10055537572611788,0.0,4.605035936712227,4.5047584127952405,5.007703289957703,4.605464482949287,4.505760465462345,5.005826390533741,24817.573441545464,21094.937425313645,0.85,0.990289523989863,0.6799019471753786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720697828211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.52187620821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.983101560072,1536.7933744791605,0.4033400443681524,0.10055537572611788,6.112885165565336,3.4385258557636655
786.0,-30.063541835451772,5.038606366987562,35.00968509475551,24.108609510026895,4.987007273968724,-26.558495866592807,-40.08317434983326,1.4819613051098317,-0.42816389008015676,-5.03359256510699,40.01885904726301,45145.42723667816,20609.77771408052,20609.77771408052,65755.20495075868,82570.06430592964,82570.06430592964,20609.77771408052,103179.84202001017,103179.84202001017,103179.84202001017,127997.32106681961,97705.40011277764,60280.86036002994,41582.82194749745,24817.47904680944,0.0,66400.30099430689,21094.857189788025,1536.7884620466796,0.0,0.8866794340427149,2.8184631866229823,0.0014959162575277712,354191.86035945703,1555346.5362262735,4.3912543180631145,1555346.5362262735,4.3912543180631145,0.8500000000000001,0.09575222580106929,4.296143414572793,1.2673382983123882,1.0,0.0,4.29614341457186,1.2848088374425284,1.285106801705775,3.343799707296897,19331.19593125115,1971.233390734976,3099.015535412006,3099.015535412006,6.6504273626819685,5.038606366987562,-0.925287688174917,5.963894055162479,3.438565694975124,3.438565694975124,0.9824473414214641,0.0,0.0,0.00023190123156508125,1.0000343722907041,0.00023189326086250653,198.97470064141876,0.0,1.5930763933395449e-06,4.5147784987242705,0.019642206338881862,7.81166771595117e-05,0.00015378455440556954,0.000660680500672499,0.09575222580106627,0.07664424914491053,0.019107976656155743,0.09575228023662148,0.07664424914491294,0.019107976656156343,0.4033384635480526,0.4033384635480526,0.10055525407306681,0.0,4.605114094616681,4.5049947267598895,5.007144581734167,4.605428675026815,4.505942799510819,5.004912597848659,24817.47904680944,21094.857189788025,0.85,0.9902847421790525,0.6798979305914425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518740570095616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.50006834694,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.974363722657,1536.7884620466796,0.4033384635480526,0.10055525407306681,6.112885165565336,3.438565694975124
787.0,-30.063870452565396,5.038525242036276,35.00966633764176,24.10849219830709,4.986954410222683,-26.558796955033316,-40.083448438066966,1.4818809126906205,-0.4279216581053902,-5.033608138233443,40.01882385093268,45145.12385233473,20609.734994154245,20609.734994154245,65754.85884648898,82569.7848684078,82569.7848684078,20609.734994154245,103179.51986256205,103179.51986256205,103179.51986256205,127996.91164296621,97705.23932511824,60280.675194232914,41582.84903431703,24817.391780404163,0.0,66400.24081472118,21094.78301334354,1536.784354868615,0.0,0.8866794822449674,2.818458171414024,0.0014959162575277712,354191.6453047982,1555345.0180628574,4.391252698025702,1555345.0180628574,4.391252698025702,0.85,0.09575185427187362,4.296143414572793,1.2673379301605747,1.0,0.0,4.296143414572132,1.2848092300016263,1.2851071841145472,3.3437986856362754,19331.164119112378,1971.2301467996083,3099.015535412006,3099.015535412006,6.650413577682898,5.038525242036276,-0.9252872496187399,5.963812491655016,3.438605594634902,3.438605594634902,0.9824587413242577,0.0,0.0,0.00023189326086250653,1.0000342211195632,0.00023188532548705808,198.97497216406109,0.0,1.5859681587065077e-06,4.494633761774243,0.01964379230704057,7.811425251871249e-05,0.00015377900834379405,0.0006606566739957254,0.09575185427186257,0.07664391100148761,0.019107943270374964,0.09575185915470792,0.07664391100149645,0.019107943270377167,0.40333688306729515,0.40333688306729515,0.10055512799118704,0.0,4.60523463188423,4.505264384885606,5.006664596260578,4.605686480128043,4.506313617444448,5.004715041462362,24817.391780404163,21094.78301334354,0.85,0.9902804272949395,0.6798939777689162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760354346258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.479923609986,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.965644268692,1536.784354868615,0.40333688306729515,0.10055512799118704,6.112885165565336,3.438605594634902
788.0,-30.064197590829096,5.038444716939029,35.00964764288366,24.108382500149332,4.986919923269834,-26.559094874477637,-40.08371072178704,1.4818172069183362,-0.4279448456525756,-5.033608843874988,40.01878815293219,45144.77499694034,20609.663011669658,20609.663011669658,65754.43800861,82569.45878712751,82569.45878712751,20609.663011669658,103179.12179879718,103179.12179879718,103179.12179879718,127996.41658751036,97705.03919300176,60280.45184896583,41582.8748267066,24817.294788713185,0.0,66400.16961541979,21094.700570406207,1536.7793412988228,0.0,0.8866796080010663,2.8184583947371538,0.0014959162575277712,354191.6355603534,1555343.478261474,4.391248471468907,1555343.478261474,4.391248471468907,0.85,0.09575147439359102,4.296143414572793,1.2673373856255785,1.0,0.0,4.296143414575475,1.2848095444228869,1.2851074884127467,3.343797867334915,19331.124522599275,1971.2261090789696,3099.015535412006,3099.015535412006,6.65039035015023,5.038444716939029,-0.9252777948001594,5.9637225117391885,3.4386454658862435,3.4386454658862435,0.9824701331103552,0.0,0.0,0.00023188532548705808,1.0000340672058308,0.0002318774260710566,198.97524246544108,0.0,1.578941108968273e-06,4.474719102816086,0.019645371248149537,7.811193236821094e-05,0.00015377339311884713,0.0006606325501840484,0.09575147439358946,0.07664356613727466,0.0191079082563148,0.09575156794328024,0.07664356613727591,0.01910790825631511,0.4033353050384333,0.4033353050384333,0.10055500276961898,0.0,4.605320942723836,4.5055070157595765,5.006121449455577,4.60566399822244,4.506476209535151,5.003947532755831,24817.294788713185,21094.700570406207,0.85,0.9902751512450981,0.6798894529699603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451878005158423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.46000895103,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.956942911333,1536.7793412988228,0.4033353050384333,0.10055500276961898,6.112885165565336,3.4386454658862435
789.0,-30.06452321387925,5.038364622576341,35.00962903441843,24.108269274607323,4.986874198625729,-26.559392553903308,-40.08398051429538,1.4817435386498294,-0.4277788859651537,-5.033618986929544,40.018753276864025,45144.4663698664,20609.61132352257,20609.61132352257,65754.07769338897,82569.1661189613,82569.1661189613,20609.61132352257,103178.77744248387,103178.77744248387,103178.77744248387,127995.98408297267,97704.8669685116,60280.26321585312,41582.89305850943,24817.206640488803,0.0,66400.09969899824,21094.625644415482,1536.775055136991,0.0,0.8866796827040246,2.818455020239787,0.0014959162575277712,354191.49549148366,1555341.9739145194,4.391245960765641,1555341.9739145194,4.391245960765641,0.85,0.09575110045070538,4.296143414572793,1.2673369553824885,1.0,0.0,4.296143414573045,1.2848099053775897,1.2851078393013777,3.343796927927801,19331.090447662173,1971.2226344023875,3099.015535412006,3099.015535412006,6.650373671257693,5.038364622576341,-0.9252737044044954,5.963638326980837,3.438685382885301,3.438685382885301,0.9824815379672288,0.0,0.0,0.0002318774260710566,1.0000339095039987,0.00023186956348916627,198.97551151550394,0.0,1.571788214229139e-06,4.45444779912538,0.019646943036363766,7.810954586176506e-05,0.00015376788020929154,0.0006606088659339659,0.09575110045069983,0.07664322656987856,0.01910787388082127,0.09575119431239103,0.076643226569883,0.01910787388082238,0.4033337275112068,0.4033337275112068,0.10055487408452254,0.0,4.605428778395833,4.5057665714604695,5.00561833815766,4.605840100964372,4.506785646287881,5.003586610309924,24817.206640488803,21094.625644415482,0.85,0.9902707675359257,0.6798855208729074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518799660230974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.439737647335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.948260226365,1536.775055136991,0.4033337275112068,0.10055487408452254,6.112885165565336,3.438685382885301
