time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
790.0,-30.064847328902356,5.038284940199368,35.00961045955895,24.108151264395588,4.986825412920306,-26.5596891819572,-40.08425013218073,1.481667265975231,-0.4276302283327027,-5.033629823661367,40.018717038762475,45144.163956620636,20609.561885236806,20609.561885236806,65753.72584185743,82568.86594901115,82568.86594901115,20609.561885236806,103178.42783424795,103178.42783424795,103178.42783424795,127995.53807328411,97704.68527135739,60280.0788278486,41582.8960483431,24817.110239036156,0.0,66400.00628737925,21094.54370318073,1536.770309306477,0.0,0.8866797588086206,2.818451792849064,0.0014959162575277712,354191.34584343684,1555340.410818681,4.391243402954819,1555340.410818681,4.391243402954819,0.85,0.09575072489847936,4.296143414572793,1.2673365207435565,1.0,0.0,4.296143414571004,1.2848102784406248,1.2851082023484703,3.3437959570085516,19331.05449854079,1971.218968612196,3099.015535412006,3099.015535412006,6.650357718357426,5.038284940199368,-0.9252698623999649,5.963554802599333,3.438725295614122,3.438725295614122,0.9824929416040348,0.0,0.0,0.00023186956348916627,1.0000337525493384,0.00023186173756442946,198.97577932017865,0.0,1.5644612534609392e-06,4.433683192308302,0.019648507497617228,7.810716096732842e-05,0.00015376240252183785,0.0006605853330030846,0.09575072489847287,0.07664288588172724,0.01910783901674563,0.09575079719071619,0.07664288588173243,0.01910783901674693,0.40333215157381525,0.40333215157381525,0.10055474469532628,0.0,4.605547207174652,4.5060295096592995,5.005154814692844,4.605999595328683,4.507060804750438,5.003280117175223,24817.110239036156,21094.54370318073,0.85,0.9902668616818391,0.6798819229208606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518819178106146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.41897304052,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.939596991568,1536.770309306477,0.40333215157381525,0.10055474469532628,6.112885165565336,3.438725295614122
791.0,-30.065169893257817,5.038205665304136,35.009591904757514,24.108033289108448,4.986776191457583,-26.55998445777318,-40.08451196188105,1.4815907559730432,-0.4274715481862472,-5.033640528713255,40.018680473272056,45143.83430511835,20609.5129874279,20609.5129874279,65753.34729254624,82568.56784718885,82568.56784718885,20609.5129874279,103178.08083461676,103178.08083461676,103178.08083461676,127995.09241547235,97704.50478650354,60279.86633323205,41582.93161474611,24817.011580855582,0.0,66399.94319560169,21094.459843727243,1536.7654301922425,0.0,0.8866798367702781,2.8184484486758192,0.0014959162575277712,354191.1980138518,1555338.8336024396,4.391240782730047,1555338.8336024396,4.391240782730047,0.85,0.09575034935414682,4.296143414572793,1.267336048190482,1.0,0.0,4.296143414572624,1.2848106525384606,1.2851085664776976,3.343794983396737,19331.018789275302,1971.2153272804987,3099.015535412006,3099.015535412006,6.650341939859917,5.038205665304136,-0.925265787211262,5.963471452515398,3.4387651991346955,3.4387651991346955,0.982504342609913,0.0,0.0,0.00023186173756442946,1.0000335911528686,0.00023185394932297458,198.97604584422396,0.0,1.5571694734073284e-06,4.413018287636369,0.019650064667090635,7.81048450274084e-05,0.00015375689253702108,0.0006605616613180997,0.09575034935413723,0.0766425450339021,0.01910780432023514,0.09575038799833253,0.07664254503390977,0.01910780432023705,0.4033305772865337,0.4033305772865337,0.10055461680910452,0.0,4.6056757778753195,4.506296981331218,5.004723978323511,4.606168980527002,4.507346658960955,5.002980278516418,24817.011580855582,21094.459843727243,0.85,0.9902621015630887,0.6798776042945268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518838605639819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.39830813585,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.930953113473,1536.7654301922425,0.4033305772865337,0.10055461680910452,6.112885165565336,3.4387651991346955
792.0,-30.06549110639471,5.038126931488366,35.00957340653926,24.10792907411235,4.986739323821894,-26.56027728182542,-40.08477721419183,1.4815254992525804,-0.42733764451907064,-5.0336428704538525,40.01864501176588,45143.525962581676,20609.44805789244,20609.44805789244,65752.97402047412,82568.27596064007,82568.27596064007,20609.44805789244,103177.7240185325,103177.7240185325,103177.7240185325,127994.63980882434,97704.33527030161,60279.67995979416,41582.950345008285,24816.915790291834,0.0,66399.86613530012,21094.378421748057,1536.760522709613,0.0,0.8866799533349097,2.818446408936534,0.0014959162575277712,354191.1656759917,1555337.3040066205,4.39123686509284,1555337.3040066205,4.39123686509284,0.8499999999999999,0.09574997184052265,4.296143414572793,1.2673356168484315,1.0,0.0,4.296143414570313,1.2848109739123639,1.28510887791918,3.343794147002538,19330.985250178084,1971.2119072443786,3099.015535412006,3099.015535412006,6.650320988194873,5.038126931488366,-0.9252565512004001,5.963383482688766,3.438805092774966,3.438805092774966,0.9825157407928474,0.0,0.0,0.00023185394932297458,1.000033450525772,0.00023184619394588888,198.97631125242927,0.0,1.5496734887728792e-06,4.391774667182339,0.019651614340579406,7.810249887850038e-05,0.00015375145044447419,0.0006605382813080428,0.09574997184051992,0.07664220223945646,0.019107769601063453,0.09575002552273448,0.07664220223945865,0.019107769601064,0.40332900476966305,0.40332900476966305,0.10055449179926383,0.0,4.605802721985299,4.506573056303239,5.00425038871623,4.606305225934761,4.5076729380806455,5.002351585738268,24816.915790291834,21094.378421748057,0.85,0.9902576292321456,0.679873749603571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518857940275405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.37706451539,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.92232949659,1536.760522709613,0.40332900476966305,0.10055449179926383,6.112885165565336,3.438805092774966
793.0,-30.06581083304654,5.038048574479898,35.00955496713964,24.107816232740902,4.9866905966115835,-26.560569953915934,-40.08504243157802,1.4814497174809609,-0.4270965901276327,-5.033654435468689,40.018609728535715,45143.22432387451,20609.402841016043,20609.402841016043,65752.62716489055,82567.99789061198,82567.99789061198,20609.402841016043,103177.40073162802,103177.40073162802,103177.40073162802,127994.22549673638,97704.1738088573,60279.494488587814,41582.977022521656,24816.824765108366,0.0,66399.80178763001,21094.30105034211,1536.756101187257,0.0,0.8866800222696036,2.818441877856451,0.0014959162575277712,354191.0059709604,1555335.7821016812,4.391234548257278,1555335.7821016812,4.391234548257278,0.85,0.095749599978548,4.296143414572793,1.267335174516775,1.0,0.0,4.296143414574268,1.2848113444580156,1.2851092385860334,3.3437931826365346,19330.953304729708,1971.2086497152145,3099.015535412006,3099.015535412006,6.65030639747215,5.038048574479898,-0.9252525903210591,5.963301164800957,3.438845017516049,3.438845017516049,0.9825271478617283,0.0,0.0,0.00023184619394588888,1.0000332958108917,0.00023183847469587798,198.97657543301997,0.0,1.5431363248839925e-06,4.373248344721235,0.01965315747690429,7.81001531036415e-05,0.00015374604084224738,0.0006605150408810607,0.09574959997854071,0.07664186413731235,0.01910773584122837,0.09574960354534685,0.07664186413731817,0.019107735841229823,0.403327434369369,0.403327434369369,0.10055436620960732,0.0,4.605958288216868,4.506872500381178,5.003826546053233,4.606557845341058,4.508048444537678,5.002109185343784,24816.824765108366,21094.30105034211,0.85,0.9902533651409178,0.6798698657001787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518877193967292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.35853819294,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.913722196972,1536.756101187257,0.403327434369369,0.10055436620960732,6.112885165565336,3.438845017516049
794.0,-30.066129157633956,5.037970609561174,35.00953654281459,24.107698152679973,4.986641706860597,-26.56086138014142,-40.0853036675602,1.4813739293680268,-0.4269475918642911,-5.033664733178304,40.018573288809634,45142.91155824778,20609.355790246955,20609.355790246955,65752.26734849473,82567.69782263182,82567.69782263182,20609.355790246955,103177.05361287878,103177.05361287878,103177.05361287878,127993.77947145197,97703.98967597637,60279.29724190119,41582.99159341686,24816.725858573187,0.0,66399.71745199004,21094.21697978721,1536.751194453647,0.0,0.8866801018505429,2.8184387090122183,0.0014959162575277712,354190.8637666051,1555334.2103136943,4.391231873610906,1555334.2103136943,4.391231873610906,0.85,0.09574922663701264,4.296143414572793,1.2673347783414646,1.0,0.0,4.296143414573416,1.2848117149589358,1.285109599254558,3.3437922183875037,19330.916873695245,1971.2049347835648,3099.015535412006,3099.015535412006,6.650291214983209,5.037970609561174,-0.925247739072879,5.963218348634053,3.4388849247043085,3.4388849247043085,0.9825385499155167,0.0,0.0,0.00023183847469587798,1.0000331498864248,0.00023183078953153526,198.97683845574184,0.0,1.5359499320796235e-06,4.352882107513653,0.019654693426836373,7.809784260688332e-05,0.00015374063208899467,0.000660491804101393,0.09574922663700962,0.07664152463540189,0.019107702001607732,0.0957491987652038,0.07664152463540432,0.019107702001608332,0.40332586726411207,0.40332586726411207,0.10055424285835303,0.0,4.606114121783776,4.5071652879120165,5.003430802051753,4.606717141313993,4.508316998436101,5.0018282456401835,24816.725858573187,21094.21697978721,0.85,0.9902492039372991,0.679866018871061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889635860689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.33817195573,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.905133969502,1536.751194453647,0.40332586726411207,0.10055424285835303,6.112885165565336,3.4388849247043085
795.0,-30.066445944994186,5.037893263198366,35.00951819760287,24.107603018078976,4.986613486532199,-26.561149355625254,-40.085560607817,1.481316897163306,-0.42684185650171,-5.033661146851914,40.018538744492275,45142.586864585384,20609.28156353696,20609.28156353696,65751.86842812234,82567.40776450835,82567.40776450835,20609.28156353696,103176.68932804531,103176.68932804531,103176.68932804531,127993.3215491801,97703.8238167561,60279.09629118253,41583.030583970634,24816.63222113479,0.0,66399.66280510543,21094.137387964573,1536.7462703540211,0.0,0.886680245289572,2.818437733765734,0.0014959162575277712,354190.9132913246,1555332.7202832096,4.391227052750326,1555332.7202832096,4.391227052750326,0.85,0.09574884973215149,4.296143414572793,1.2673342612804848,1.0,0.0,4.296143414574958,1.284811997643607,1.2851098721302645,3.3437914826854667,19330.884058138683,1971.2015885280584,3099.015535412006,3099.015535412006,6.650267263276886,5.037893263198366,-0.9252344294074772,5.963127692605843,3.43892481957796,3.43892481957796,0.9825499484508456,0.0,0.0,0.00023183078953153526,1.0000329898848925,0.0002318231417127747,198.97710020890523,0.0,1.5291697039266411e-06,4.333666940928101,0.0196562225965403,7.809557016523175e-05,0.0001537352193663035,0.0006604685502684484,0.09574884973214161,0.07664118188484027,0.01910766784730133,0.09574887432103443,0.07664118188484818,0.019107667847303302,0.40332430259068364,0.40332430259068364,0.10055412271991088,0.0,4.606253969176407,4.507461136945892,5.002942500705444,4.606819290350188,4.508651308390256,5.000996127103804,24816.63222113479,21094.137387964573,0.85,0.9902440110443862,0.6798616884107791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518915439253768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.31895678914,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.896563172497,1536.7462703540211,0.40332430259068364,0.10055412271991088,6.112885165565336,3.43892481957796
796.0,-30.06676134685743,5.037816081217126,35.009499884351506,24.10746628828349,4.986549031705228,-26.561439707647935,-40.0858216691762,1.4812273924956088,-0.42667936842246945,-5.033683968143176,40.018502984972834,45142.286765831326,20609.26183774874,20609.26183774874,65751.54860358007,82567.09453151868,82567.09453151868,20609.26183774874,103176.35636926742,103176.35636926742,103176.35636926742,127992.8987163283,97703.61853865768,60278.90373612106,41583.01644726292,24816.542347060884,0.0,66399.5587943238,21094.06099500175,1536.7421667601145,0.0,0.8866802586099705,2.818432923036211,0.0014959162575277712,354190.5981449615,1555331.1778374792,4.391226605063413,1555331.1778374792,4.391226605063413,0.85,0.09574848524888649,4.296143414572793,1.2673338167509063,1.0,0.0,4.296143414573263,1.2848124321677925,1.2851102969286672,3.343790351813571,19330.84344348344,1971.197446985815,3099.015535412006,3099.015535412006,6.650260898098013,5.037816081217126,-0.925236628438622,5.963052709655748,3.4389647711077815,3.4389647711077815,0.9825613631736518,0.0,0.0,0.0002318231417127747,1.000032845683475,0.00023181552757333145,198.97736081787247,0.0,1.5217407998977137e-06,4.31261342691012,0.0196577443373402,7.80932613381648e-05,0.00015372988037460993,0.0006604456131944436,0.09574848524887969,0.07664084966855325,0.019107635580326434,0.09574845664873939,0.0766408496685587,0.019107635580327787,0.4033227402436409,0.4033227402436409,0.10055399927274351,0.0,4.6064128931757296,4.507741585298049,5.0026118835803,4.60700459972071,4.508820292333667,5.001246012130764,24816.542347060884,21094.06099500175,0.85,0.9902407455334006,0.6798582337822753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189344278055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.297903275125,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.88801256046,1536.7421667601145,0.4033227402436409,0.10055399927274351,6.112885165565336,3.4389647711077815
797.0,-30.067075274061658,5.037739623443854,35.00948161582834,24.107375170011096,4.986528574483213,-26.561724332168662,-40.086078085564054,1.481177632590251,-0.42667268415726767,-5.033673325738906,40.018467661266115,45141.97297635548,20609.174932792626,20609.174932792626,65751.1479091481,82566.78813045932,82566.78813045932,20609.174932792626,103175.96306325194,103175.96306325194,103175.96306325194,127992.4034667085,97703.43845786533,60278.71582947346,41583.02514265763,24816.440403456563,0.0,66399.4655461142,21093.97434293808,1536.7365994629702,0.0,0.886680440817017,2.8184340789608666,0.0014959162575277712,354190.74510922993,1555329.6541911655,4.391220481245248,1555329.6541911655,4.391220481245248,0.8500000000000001,0.09574810450508814,4.296143414572793,1.2673333584843203,1.0,0.0,4.296143414574034,1.2848126806839477,1.285110535719185,3.343789705037637,19330.807814162272,1971.1938138061696,3099.015535412006,3099.015535412006,6.650232855335684,5.037739623443854,-0.9252188052490329,5.962958428692887,3.439004643315438,3.439004643315438,0.9825727552329823,0.0,0.0,0.00023181552757333145,1.000032692195509,0.00023180794926253362,198.97762020896292,0.0,1.5150413713207084e-06,4.293627246322887,0.01965925937871152,7.809099365266394e-05,0.0001537245339206675,0.0006604226440615475,0.09574810450508137,0.07664050347645256,0.01910760102862881,0.09574816871682403,0.07664050347645798,0.01910760102863016,0.40332117902063136,0.40332117902063136,0.10055388241923784,0.0,4.606526589126304,4.5080063613624475,5.002117214590498,4.607000641581635,4.509085563144652,5.000158791641752,24816.440403456563,21093.97434293808,0.85,0.9902361015765129,0.6798544627592603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895333335629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.27891709453,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.879479144967,1536.7365994629702,0.40332117902063136,0.10055388241923784,6.112885165565336,3.439004643315438
798.0,-30.067387960511375,5.03766355606111,35.009463472702365,24.107266344968252,4.986486678136368,-26.562009984006835,-40.086334641650296,1.4811087016318185,-0.42650085788204706,-5.033681769654107,40.018434776660236,45141.66551570882,20609.128085929282,20609.128085929282,65750.7936016381,82566.49808047575,82566.49808047575,20609.128085929282,103175.62616640504,103175.62616640504,103175.62616640504,127991.98753401771,97703.26493526253,60278.52452774423,41583.04489724256,24816.361367612673,0.0,66399.40626485524,21093.907162470772,1536.7327875239748,0.0,0.886680516959353,2.818430825774915,0.0014959162575277712,354190.6285045767,1555328.235753594,4.391217922168985,1555328.235753594,4.391217922168985,0.85,0.09574773722940902,4.296143414572793,1.2673328985692933,1.0,0.0,4.296143414572332,1.2848130188145774,1.2851108641909834,3.343788825035876,19330.77348239116,1971.1903129398072,3099.015535412006,3099.015535412006,6.6502177386436845,5.03766355606111,-0.9252120281755847,5.962875584236695,3.4390446053558628,3.4390446053558628,0.982584172958818,0.0,0.0,0.00023180794926253362,1.0000325630655509,0.00023180040113087688,198.9778785754389,0.0,1.5079142477550256e-06,4.273428978137742,0.019660767292959274,7.808872479263234e-05,0.0001537192244699013,0.0006603998338996033,0.09574773722940415,0.07664016881493185,0.0191075684144723,0.09574782891437579,0.07664016881493575,0.01910756841447327,0.4033196179330285,0.4033196179330285,0.1005537606677703,0.0,4.606660814711631,4.508285178822973,5.001669179764974,4.607180911772048,4.509384508640437,4.999860988472506,24816.361367612673,21093.907162470772,0.85,0.990231649653162,0.6798504392591534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518972150561023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.25871882635,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.870964758413,1536.7327875239748,0.4033196179330285,0.1005537606677703,6.112885165565336,3.4390446053558628
799.0,-30.067698977887396,5.037587883773573,35.00944536627412,24.107163212634646,4.98644201840906,-26.562294409753044,-40.086591023113556,1.4810374502747612,-0.4261692199734739,-5.033689554751471,40.01839955929531,45141.364909884585,20609.080674504497,20609.080674504497,65750.44558438909,82566.24444621165,82566.24444621165,20609.080674504497,103175.32512071615,103175.32512071615,103175.32512071615,127991.59257864117,97703.12591635666,60278.3380426168,41583.09763748873,24816.267457925016,0.0,66399.36509541376,21093.827339236264,1536.7281087096867,0.0,0.8866806049103788,2.8184255419681716,0.0014959162575277712,354190.5209977707,1555326.716696376,4.391214966213523,1555326.716696376,4.391214966213523,0.85,0.09574736583881377,4.296143414572793,1.2673325177794323,1.0,0.0,4.296143414572063,1.2848133677386364,1.2851112034974848,3.3437879169441653,19330.745977240935,1971.1875081950448,3099.015535412006,3099.015535412006,6.6502024397772415,5.037587883773573,-0.9252047113405188,5.962792595114092,3.439084557734475,3.439084557734475,0.9825955879241357,0.0,0.0,0.00023180040113087688,1.0000323893287024,0.00023179289351465797,198.97813556338073,0.0,1.5019112242657198e-06,4.2564164095690495,0.01966226920418354,7.808645753776489e-05,0.000153713943593112,0.0006603771464955619,0.09574736583880808,0.07663983111865287,0.019107534720155202,0.0957473673918888,0.07663983111865742,0.01910753472015634,0.40331805798211307,0.40331805798211307,0.10055363749729325,0.0,4.6068358292108655,4.508607151912315,5.001252431712317,4.607520334777973,4.509880349259902,4.999570639524563,24816.267457925016,21093.827339236264,0.85,0.9902270223504067,0.6798463335457785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899089343963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.24170625778,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.862464764068,1536.7281087096867,0.40331805798211307,0.10055363749729325,6.112885165565336,3.439084557734475
800.0,-30.068008586967704,5.037512679138167,35.00942730588436,24.10705379387366,4.986403867071074,-26.56257691691073,-40.08684328347442,1.4809721970140652,-0.4260897567925781,-5.0336926272008515,40.018364687399156,45141.05276236576,20609.024556248707,20609.024556248707,65750.07731861447,82565.9354330088,82565.9354330088,20609.024556248707,103174.9599892575,103174.9599892575,103174.9599892575,127991.13344107162,97702.93372316823,60278.142297346676,41583.10158424617,24816.173451814113,0.0,66399.27503606028,21093.747434041994,1536.7233094357964,0.0,0.886680715616015,2.818424134823267,0.0014959162575277712,354190.4785693778,1555325.2125416314,4.391211245496479,1555325.2125416314,4.391211245496479,0.8499999999999999,0.09574699319636187,4.296143414572793,1.2673319985205311,1.0,0.0,4.296143414572526,1.28481368851815,1.2851115147049688,3.3437870821004276,19330.707951459583,1971.183630644469,3099.015535412006,3099.015535412006,6.650184331363407,5.037512679138167,-0.9251944228399269,5.9627071019780935,3.4391245025211696,3.4391245025211696,0.9826070007203341,0.0,0.0,0.00023179289351465797,1.0000322427484958,0.0002317854201156522,198.97839138825572,0.0,1.4938514777655796e-06,4.233575087987653,0.019663763055661306,7.808422678638888e-05,0.00015370866672826907,0.0006603544763274173,0.09574699319635976,0.07663949249060252,0.01910750070575724,0.09574703251948925,0.07663949249060421,0.019107500705757664,0.40331650174453404,0.40331650174453404,0.10055351479098293,0.0,4.6069905651938825,4.508906537709038,5.000824692577737,4.6076028704083,4.510098283510331,4.999107900100967,24816.173451814113,21093.747434041994,0.85,0.9902228191935342,0.679842554573833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519009536317398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.2188649362,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.853987783952,1536.7233094357964,0.40331650174453404,0.10055351479098293,6.112885165565336,3.4391245025211696
801.0,-30.06831677709217,5.037437792553996,35.00940927475326,24.106940917577617,4.986354050805976,-26.56285931338558,-40.08709931569172,1.4808965870993986,-0.42581637643979775,-5.03370413904056,40.01832941883368,45140.76375829234,20608.98639010044,20608.98639010044,65749.75014839278,82565.66197787678,82565.66197787678,20608.98639010044,103174.64836797722,103174.64836797722,103174.64836797722,127990.72877373005,97702.7714396793,60277.96404404696,41583.11932848038,24816.080405752826,0.0,66399.1997342332,21093.668344889902,1536.7187620194038,0.0,0.8866807847683451,2.818419183710525,0.0014959162575277712,354190.3195989019,1555323.6912781761,4.39120892134907,1555323.6912781761,4.39120892134907,0.85,0.0957466248062437,4.296143414572793,1.2673315995978194,1.0,0.0,4.29614341457269,1.2848140576790037,1.2851118743489678,3.3437861213424984,19330.67584336814,1971.1803565303278,3099.015535412006,3099.015535412006,6.650172015791633,5.037437792553996,-0.9251889862807721,5.962626778834768,3.439164462262444,3.439164462262444,0.9826184177892697,0.0,0.0,0.0002317854201156522,1.0000320950570323,0.00023177798118812715,198.97864604124769,0.0,1.4870449123690366e-06,4.21428528165385,0.019665250100573677,7.808196274053662e-05,0.00015370345737511558,0.0006603320961991728,0.09574662480623612,0.07663915742234297,0.019107467383893153,0.09574658845772334,0.07663915742234903,0.019107467383894666,0.4033149473219771,0.4033149473219771,0.10055339151138165,0.0,4.607174523144238,4.50922571031424,5.000464109011602,4.60788776260074,4.510480668728235,4.99899988474391,24816.080405752826,21093.668344889902,0.85,0.9902190148610241,0.6798389730444188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519028094825093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.19957512987,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.845528649446,1536.7187620194038,0.4033149473219771,0.10055339151138165,6.112885165565336,3.439164462262444
802.0,-30.068623736168572,5.037363340200345,35.009391259417036,24.106831882987194,4.986313010259433,-26.563139724057383,-40.08734748987479,1.4808289981482818,-0.42566864971081486,-5.033708437994612,40.018293816627065,45140.44563484457,20608.934282438116,20608.934282438116,65749.37991728268,82565.3672310964,82565.3672310964,20608.934282438116,103174.30151353452,103174.30151353452,103174.30151353452,127990.28350120888,97702.5911246536,60277.7599868958,41583.14570861978,24815.98198767435,0.0,66399.12769629413,21093.584689523195,1536.7137369356458,0.0,0.8866808918723058,2.8184167329244887,0.0014959162575277712,354190.260233359,1555322.1556246895,4.391205321682087,1555322.1556246895,4.391205321682087,0.85,0.09574625309227838,4.296143414572793,1.2673311594640837,1.0,0.0,4.296143414573427,1.2848143892441388,1.28511219643282,3.343785258429609,19330.640167703466,1971.1767186249604,3099.015535412006,3099.015535412006,6.650155201528608,5.037363340200345,-0.925179134785183,5.962542474985528,3.439204392608117,3.439204392608117,0.982629826459462,0.0,0.0,0.00023177798118812715,1.0000319669336506,0.00023177057219362368,198.9788996776146,0.0,1.480187726933732e-06,4.194852018130197,0.01966673028830061,7.807976823976279e-05,0.00015369821294836436,0.0006603095653897223,0.09574625309227353,0.07663881929520978,0.019107433797063735,0.09574620367373901,0.07663881929521368,0.019107433797064706,0.40331339575142805,0.40331339575142805,0.10055327156209266,0.0,4.6073493682396816,4.509535700381946,5.000094687089813,4.608039788283804,4.510767547615842,4.998608828699787,24815.98198767435,21093.584689523195,0.85,0.9902145133294016,0.6798349195386183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519046568323113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.180141866345,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.837087621056,1536.7137369356458,0.40331339575142805,0.10055327156209266,6.112885165565336,3.439204392608117
803.0,-30.068929108343934,5.037289373815525,35.00937331028703,24.10673227803784,4.9862786515928015,-26.563418038167118,-40.087599121592916,1.4807675814159775,-0.4254982505717635,-5.033709211462925,40.018259714341944,45140.15015062998,20608.875966178475,20608.875966178475,65749.02611680845,82565.08435247497,82565.08435247497,20608.875966178475,103173.96031865344,103173.96031865344,103173.96031865344,127989.85125587552,97702.42487941789,60277.58066577795,41583.160237377706,24815.890937222084,0.0,66399.0511745998,21093.50729663877,1536.7090537605084,0.0,0.8866810115002707,2.8184143952561493,0.0014959162575277712,354190.2495523049,1555320.6846693798,4.391201301095383,1555320.6846693798,4.391201301095383,0.85,0.0957458825434586,4.296143414572793,1.2673307132860647,1.0,0.0,4.296143414574349,1.284814691871918,1.2851124896110648,3.343784470827853,19330.60727577302,1971.1733645814852,3099.015535412006,3099.015535412006,6.650136383856035,5.037289373815525,-0.9251669923209063,5.962456366136431,3.439244329135689,3.439244329135689,0.9826412368959111,0.0,0.0,0.00023177057219362368,1.0000318017498175,0.00023176320171826574,198.9791520033119,0.0,1.4742335740176115e-06,4.177977948765911,0.01966820452187463,7.807754322366691e-05,0.00015369302896995677,0.0006602872942750252,0.09574588254345656,0.07663848188709706,0.019107400656359512,0.0957458453882348,0.07663848188709868,0.019107400656359918,0.4033118461181931,0.4033118461181931,0.1005531535004709,0.0,4.60752214618401,4.509851258417882,4.999692507672194,4.608210960891142,4.511112034468169,4.998082325875259,24815.890937222084,21093.50729663877,0.85,0.99021032610719,0.6798312528884123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519064968074422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.163267796976,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.828660981653,1536.7090537605084,0.4033118461181931,0.1005531535004709,6.112885165565336,3.439244329135689
804.0,-30.069233147083892,5.037215707178694,35.0093554002583,24.106613953504734,4.986229391873304,-26.563696642162235,-40.087847016379214,1.480692886951611,-0.42533253796256076,-5.0337205814704316,40.018224954980354,45139.84421326045,20608.83999641967,20608.83999641967,65748.68420968011,82564.78510205781,82564.78510205781,20608.83999641967,103173.62509847748,103173.62509847748,103173.62509847748,127989.42530775708,97702.23525371146,60277.38395756033,41583.16810683459,24815.800209279598,0.0,66398.96831611419,21093.430177887658,1536.7046302253082,0.0,0.8866810795299792,2.8184108806932304,0.0014959162575277712,354190.092540511,1555319.1853730627,4.3911990146793025,1555319.1853730627,4.3911990146793025,0.85,0.0957455170458341,4.296143414572793,1.2673302528215578,1.0,0.0,4.296143414574161,1.2848150565379983,1.2851128448914777,3.343783521769255,19330.569757972782,1971.1695388305673,3099.015535412006,3099.015535412006,6.65012477702206,5.037215707178694,-0.9251609781812453,5.962376685359939,3.4392842881766015,3.4392842881766015,0.9826526537647433,0.0,0.0,0.00023176320171826574,1.000031662961435,0.00023175586364129294,198.9794032277673,0.0,1.4665709365841864e-06,4.156262034279584,0.019669671092811213,7.807535130815626e-05,0.00015368785041010947,0.0006602650464392403,0.09574551704582421,0.07663814871163437,0.019107368334189842,0.09574545772769713,0.07663814871164229,0.019107368334191816,0.4033102985792596,0.4033102985792596,0.10055303471541353,0.0,4.607699791568109,4.510156075375221,4.999357943450093,4.608388043507887,4.511353878309535,4.997998065885213,24815.800209279598,21093.430177887658,0.85,0.9902064124951734,0.6798274936796809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451908327274786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.141551882494,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.820255901202,1536.7046302253082,0.4033102985792596,0.10055303471541353,6.112885165565336,3.4392842881766015
805.0,-30.06953576877522,5.037142535790113,35.00933752443373,24.10651424378159,4.98619543305981,-26.563972440394277,-40.08809445714576,1.480632104678881,-0.4251729797785515,-5.033720030122474,40.01819013118508,45139.54294091093,20608.780566629724,20608.780566629724,65748.32350754066,82564.50002418362,82564.50002418362,20608.780566629724,103173.28059081335,103173.28059081335,103173.28059081335,127988.98427349515,97702.06579813658,60277.19788734821,41583.18656754264,24815.703682681808,0.0,66398.89025022445,21093.348130279537,1536.699599701389,0.0,0.8866812085208688,2.8184088408751244,0.0014959162575277712,354190.1001542368,1555317.6832985803,4.39119467941452,1555317.6832985803,4.39119467941452,0.85,0.09574514573805751,4.296143414572793,1.2673297962034122,1.0,0.0,4.2961434145740895,1.2848153560514128,1.2851131350457472,3.343782742273575,19330.536230870737,1971.1661200176145,3099.015535412006,3099.015535412006,6.650105600032058,5.037142535790113,-0.9251477404176791,5.962290276207792,3.439324214364184,3.439324214364184,0.9826640612469096,0.0,0.0,0.00023175586364129294,1.0000315154642876,0.00023174855997782728,198.97965328188448,0.0,1.4601261768879966e-06,4.137997585300583,0.0196711312189881,7.807316346387622e-05,0.00015368270017741673,0.0006602429203009739,0.09574514573805389,0.07663781043726847,0.01910733530078541,0.095745088930683,0.07663781043727137,0.01910733530078613,0.4033087522745138,0.4033087522745138,0.10055291918547662,0.0,4.607869202308507,4.510462636138186,4.998975029459245,4.60854705034393,4.511689924382722,4.9974444284867445,24815.703682681808,21093.348130279537,0.85,0.9902021443395796,0.6798237556501683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910149753607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.12328743351,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.811867354832,1536.699599701389,0.4033087522745138,0.10055291918547662,6.112885165565336,3.439324214364184
806.0,-30.069836949632837,5.037069775067155,35.009319719823964,24.1064099240117,4.986157121689604,-26.564247377023868,-40.08834179313851,1.4805675490807284,-0.4249960037218443,-5.033723999645506,40.01815645380709,45139.24769903189,20608.731286754974,20608.731286754974,65747.97898578686,82564.21391178237,82564.21391178237,20608.731286754974,103172.94519853735,103172.94519853735,103172.94519853735,127988.56108865909,97701.89280778468,60277.01534038529,41583.19718599932,24815.615890121746,0.0,66398.81307612106,21093.273506603484,1536.695173667307,0.0,0.8866813103282828,2.818406042877203,0.0014959162575277712,354190.04533793195,1555316.230674209,4.391191257761875,1555316.230674209,4.391191257761875,0.85,0.09574477887808677,4.296143414572793,1.2673293538717556,1.0,0.0,4.296143414572021,1.2848156731468017,1.2851134428302788,3.343781917020497,19330.50200440646,1971.1626298895605,3099.015535412006,3099.015535412006,6.65008969824835,5.037069775067155,-0.9251369842647499,5.962206759331905,3.439364167173926,3.439364167173926,0.9826754763354074,0.0,0.0,0.00023174855997782728,1.0000313654889972,0.00023174129129890485,198.97990214600202,0.0,1.4532804240842424e-06,4.118596721854743,0.019672584499412185,7.807097660263955e-05,0.00015367758337518774,0.0006602209377847741,0.09574477887808416,0.07663747585627055,0.019107303021813606,0.09574472910552721,0.07663747585627265,0.019107303021814126,0.40330720726612035,0.40330720726612035,0.10055280310337394,0.0,4.608042628996714,4.510772573878114,4.998598707659426,4.608727995923687,4.512004833687229,4.99708587672302,24815.615890121746,21093.273506603484,0.85,0.990198106559705,0.6798200993033303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519119637426499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.10388657007,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.803497062048,1536.695173667307,0.40330720726612035,0.10055280310337394,6.112885165565336,3.439364167173926
807.0,-30.070136656552005,5.036997479956737,35.0093019825458,24.106304870825284,4.986123488529194,-26.564520519045182,-40.08858504295347,1.4805073510223474,-0.42493183112537736,-5.0337242806869025,40.01812280575086,45138.94130802233,20608.675413250217,20608.675413250217,65747.61672127256,82563.90428293488,82563.90428293488,20608.675413250217,103172.5796961851,103172.5796961851,103172.5796961851,127988.10615054202,97701.69768666643,60276.82302025322,41583.19407379246,24815.52645435692,0.0,66398.72052814938,21093.197486203382,1536.6905650173187,0.0,0.8866814308186137,2.8184051637131597,0.0014959162575277712,354190.0414569497,1555314.779315613,4.391187208194431,1555314.779315613,4.391187208194431,0.85,0.09574441025324587,4.296143414572793,1.2673289291234688,1.0,0.0,4.296143414573586,1.2848159697840251,1.28511373019685,3.3437811450109587,19330.463399328713,1971.1586932671926,3099.015535412006,3099.015535412006,6.650071668811542,5.036997479956737,-0.9251238535435737,5.962121333500311,3.439404121915484,3.439404121915484,0.9826868919758526,0.0,0.0,0.00023174129129890485,1.0000312120649673,0.00023173405840041893,198.98014979275771,0.0,1.4463210207154714e-06,4.098873772707646,0.0196740308204329,7.806882592524105e-05,0.0001536724653736638,0.0006601989501162313,0.09574441025324197,0.07663713996268524,0.01910727029055673,0.09574442510520706,0.07663713996268837,0.01910727029055751,0.4033056637040526,0.4033056637040526,0.10055268672418892,0.0,4.608192865534363,4.511059309692598,4.998199250494849,4.60879244956152,4.512205725886815,4.996600894218091,24815.52645435692,21093.197486203382,0.85,0.9901940308232176,0.6798164324399281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913769099279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.08416362092,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.795145546575,1536.6905650173187,0.4033056637040526,0.10055268672418892,6.112885165565336,3.439404121915484
808.0,-30.070434993038067,5.036925456052749,35.00928427446439,24.106197023671143,4.9860738426122255,-26.56479402882493,-40.088832134474046,1.4804328783990532,-0.4245655757536042,-5.033735670304517,40.01808818160417,45138.658143526816,20608.642868478473,20608.642868478473,65747.3010120053,82563.651972549,82563.651972549,20608.642868478473,103172.29484102748,103172.29484102748,103172.29484102748,127987.73045098539,97701.55237922857,60276.64645238845,41583.22880760013,24815.435609957905,0.0,66398.66441755803,21093.12026846422,1536.6861360216865,0.0,0.8866814982584194,2.818399002125863,0.0014959162575277712,354189.8841744272,1555313.285855883,4.391184941605902,1555313.285855883,4.391184941605902,0.85,0.0957440458271448,4.296143414572793,1.2673285120679068,1.0,0.0,4.296143414573399,1.2848163331288494,1.285114084332451,3.3437801993928646,19330.434649980692,1971.1557616495636,3099.015535412006,3099.015535412006,6.650061167163076,5.036925456052749,-0.9251171692925713,5.962042625345321,3.439444095848953,3.439444095848953,0.9826983130997009,0.0,0.0,0.00023173405840041893,1.0000310694192993,0.00023172685878148055,198.98039630766993,0.0,1.439203224165385e-06,4.078701937284701,0.019675470023657066,7.806664133773072e-05,0.00015366741706268822,0.0006601772618482788,0.09574404582713485,0.07663680771607974,0.019107238111055105,0.09574394712062366,0.0766368077160877,0.019107238111057096,0.403304120098087,0.403304120098087,0.10055256845291136,0.0,4.608392783446277,4.511388016391322,4.997880477352453,4.609170094550905,4.512681341520761,4.996583726826941,24815.435609957905,21093.12026846422,0.85,0.9901901128393708,0.6798127423115855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519155656249934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.0639917855,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.786813519639,1536.6861360216865,0.403304120098087,0.10055256845291136,6.112885165565336,3.439444095848953
809.0,-30.070731902481633,5.036854072678759,35.00926663564634,24.106110620219283,4.986054766122831,-26.565063196930403,-40.08907098378984,1.4803860605716115,-0.4244861098272281,-5.033724807131067,40.01805478287317,45138.34523976656,20608.566004878852,20608.566004878852,65746.91124464541,82563.36014094323,82563.36014094323,20608.566004878852,103171.92614582209,103171.92614582209,103171.92614582209,127987.268570492,97701.38013733093,60276.45271537529,41583.25269106181,24815.34242466991,0.0,66398.59511573172,21093.041060969423,1536.6810554833662,0.0,0.8866816746140278,2.818399224000411,0.0014959162575277712,354190.03418712865,1555311.845253614,4.391179014460635,1555311.845253614,4.391179014460635,0.85,0.09574367220224393,4.296143414572793,1.2673280532518403,1.0,0.0,4.296143414572226,1.2848165670263705,1.2851143090335055,3.343779590666358,19330.400571599486,1971.1522866217808,3099.015535412006,3099.015535412006,6.650036364576985,5.036854072678759,-0.9250970921780981,5.961951164856857,3.4394840311045116,3.4394840311045116,0.9827097231727177,0.0,0.0,0.00023172685878148055,1.000030920877049,0.00023171969380531853,198.98064164395484,0.0,1.4325830296227528e-06,4.059940305950882,0.01967690260668669,7.806452967498775e-05,0.0001536623291064928,0.0006601554032587762,0.0957436722022458,0.07663646773520574,0.019107204467040066,0.09574365715542892,0.07663646773520424,0.01910720446703969,0.4033025791943941,0.4033025791943941,0.10055245329648567,0.0,4.608558023775515,4.511704368966889,4.997437295737029,4.6092386973038515,4.512990296115845,4.995685238711474,24815.34242466991,21093.041060969423,0.85,0.9901852762102807,0.6798087393429203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519173539401726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.045230154166,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.778498956817,1536.6810554833662,0.4033025791943941,0.10055245329648567,6.112885165565336,3.4394840311045116
810.0,-30.071027434399653,5.0367829932310215,35.0092490914601,24.106001725327246,4.986011632987099,-26.565333530971635,-40.08931381450964,1.4803177295590249,-0.4242731650031146,-5.0337332977038844,40.01802226157343,45138.05611414354,20608.529533728495,20608.529533728495,65746.58564787204,82563.07503767693,82563.07503767693,20608.529533728495,103171.60457140542,103171.60457140542,103171.60457140542,127986.8672811384,97701.20364168097,60276.27178903185,41583.25761405458,24815.26270973299,0.0,66398.52032378757,21092.97330327304,1536.6771934829287,0.0,0.8866817492020101,2.8183954231780266,0.0014959162575277712,354189.91693835094,1555310.4424989477,4.391176507629549,1555310.4424989477,4.391176507629549,0.85,0.09574330992989222,4.296143414572793,1.2673275834461677,1.0,0.0,4.296143414571941,1.2848169014986472,1.2851146343771307,3.343778720190907,19330.36565160544,1971.1487257733722,3099.015535412006,3099.015535412006,6.650024595952418,5.0367829932310215,-0.9250882715938342,5.961871264824856,3.439524039546779,3.439524039546779,0.9827211541562226,0.0,0.0,0.00023171969380531853,1.00003077749066,0.00023171256227409734,198.9808858425207,0.0,1.4256915540822442e-06,4.04040986426908,0.01967832829824077,7.806238286685455e-05,0.00015365731093846396,0.0006601338444892459,0.09574330992988525,0.07663613770446877,0.019107172225416483,0.09574329546841566,0.07663613770447435,0.019107172225417867,0.40330103992217364,0.40330103992217364,0.10055233287197868,0.0,4.608741818859869,4.512024659361089,4.997071446227437,4.609460132700747,4.513289792990804,4.995591905631272,24815.26270973299,21092.97330327304,0.85,0.9901814878895431,0.6798051506875618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519191337054245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.02569971248,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.770203037862,1536.6771934829287,0.40330103992217364,0.10055233287197868,6.112885165565336,3.439524039546779
811.0,-30.07132163013842,5.036712377200374,35.00923158769376,24.10590163143354,4.985979030402574,-26.5656016090418,-40.08955248920245,1.4802590093059114,-0.42413396392407776,-5.033732004373756,40.01798835050572,45137.75490768663,20608.473923677724,20608.473923677724,65746.22883136435,82562.78256368404,82562.78256368404,20608.473923677724,103171.25648736177,103171.25648736177,103171.25648736177,127986.42651003686,97701.02374804163,60276.082766807536,41583.26775692676,24815.1700226751,0.0,66398.43777960187,21092.894519273836,1536.6723596314966,0.0,0.8866818786649922,2.818393738592663,0.0014959162575277712,354189.93479831895,1555308.9797998627,4.391172156502638,1555308.9797998627,4.391172156502638,0.85,0.0957429404373493,4.296143414572793,1.2673271350702273,1.0,0.0,4.296143414573349,1.284817190939502,1.2851149147218672,3.3437779669116248,19330.330059312844,1971.1450963695906,3099.015535412006,3099.015535412006,6.650006651527767,5.036712377200374,-0.9250735000934993,5.961785877293873,3.439564020701176,3.439564020701176,0.9827325773431932,0.0,0.0,0.00023171256227409734,1.000030638409248,0.00023170546318729117,198.98112893752483,0.0,1.4190383998063973e-06,4.02155482505133,0.019679747336640577,7.806027285434805e-05,0.0001536522894197493,0.0006601122713246887,0.09574294043734778,0.07663580193344058,0.019107138503907207,0.0957429510459945,0.07663580193344179,0.019107138503907505,0.4032995024049271,0.4032995024049271,0.10055221262903333,0.0,4.6089127358666815,4.512334432116631,4.996683237014054,4.609598040449669,4.51357596951425,4.995132866473739,24815.1700226751,21092.894519273836,0.85,0.990177344979073,0.6798014594486936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519209052175093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.00684467326,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.761924818356,1536.6723596314966,0.4032995024049271,0.10055221262903333,6.112885165565336,3.439564020701176
812.0,-30.071614497791753,5.03664220021061,35.009214158701255,24.105801502615236,4.985946562763887,-26.565868478202788,-40.08979095434768,1.4802005431749194,-0.4239938855757259,-5.0337316789098,40.01795552090797,45137.4589899048,20608.42123877162,20608.42123877162,65745.88022867643,82562.48931829093,82562.48931829093,20608.42123877162,103170.91055706255,103170.91055706255,103170.91055706255,127985.99472904377,97700.84256928643,60275.89852196068,41583.27116369527,24815.08417198121,0.0,66398.35533567649,21092.821546184026,1536.667939757094,0.0,0.8866819992789484,2.8183919293011717,0.0014959162575277712,354189.9392927442,1555307.5637492249,4.391168102783789,1555307.5637492249,4.391168102783789,0.85,0.09574257310224471,4.296143414572793,1.2673266410874207,1.0,0.0,4.2961434145708575,1.2848174791246092,1.2851151938522483,3.343777216900804,19330.294212757675,1971.141441038242,3099.015535412006,3099.015535412006,6.649989650997923,5.03664220021061,-0.9250591007636908,5.961701300974301,3.4396040231873157,3.4396040231873157,0.9827440066249473,0.0,0.0,0.00023170546318729117,1.000030500169774,0.0002316983963468662,198.98137093564793,0.0,1.4125843071175597e-06,4.003263926371164,0.019681159920947693,7.805816474701364e-05,0.0001536472984402775,0.0006600908293610988,0.09574257310223638,0.07663546814780055,0.019107104954435836,0.09574262722495798,0.07663546814780721,0.019107104954437498,0.4032979658671167,0.4032979658671167,0.10055209093094893,0.0,4.6090777848356765,4.512637401042809,4.996292932228471,4.609737793334091,4.513849895347164,4.994732338676897,24815.08417198121,21092.821546184026,0.85,0.9901733242683274,0.6797978468248596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519226687242133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.98855377459,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.75366351591,1536.667939757094,0.4032979658671167,0.10055209093094893,6.112885165565336,3.4396040231873157
813.0,-30.07190592688065,5.036572207857394,35.00919673124519,24.105678568035387,4.985891969938065,-26.56613626508081,-40.09002959411589,1.4801223081382093,-0.42377402738782166,-5.033746071484208,40.017920707670285,45137.17024818658,20608.399082385942,20608.399082385942,65745.56933057253,82562.19313134282,82562.19313134282,20608.399082385942,103170.59221372876,103170.59221372876,103170.59221372876,127985.58462094446,97700.6482750891,60275.71124677657,41583.2633647917,24814.992407215697,0.0,66398.2557720074,21092.74354613334,1536.663518065494,0.0,0.8866820521067531,2.8183873474081005,0.0014959162575277712,354189.74054157763,1555306.0621386112,4.39116632729241,1555306.0621386112,4.39116632729241,0.8499999999999999,0.09574221053784655,4.296143414572793,1.267326237768866,1.0,0.0,4.296143414571504,1.2848178597292483,1.2851155654650048,3.3437762263657556,19330.255771287786,1971.1375210992323,3099.015535412006,3099.015535412006,6.649982501506276,5.036572207857394,-0.9250533245303121,5.961625532387706,3.439644040424071,3.439644040424071,0.9827554401211632,0.0,0.0,0.0002316983963468662,1.0000303504234664,0.00023169136441584265,198.98161174559337,0.0,1.4061695959421921e-06,3.9850846349001725,0.019682566090543637,7.805605514864833e-05,0.00015364234119821788,0.0006600695323382698,0.09574221053783973,0.07663513843849135,0.019107072099348376,0.0957422017847049,0.07663513843849681,0.01910707209934974,0.4032964299066046,0.4032964299066046,0.10055196768281575,0.0,4.609262239227235,4.51293329206203,4.996028487528406,4.6099720440963665,4.514089682619897,4.994943338696771,24814.992407215697,21092.74354613334,0.85,0.9901701267021832,0.6797945175423689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519244242739973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.97037448311,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.745419012916,1536.663518065494,0.4032964299066046,0.10055196768281575,6.112885165565336,3.439644040424071
