time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
814.0,-30.07219600203938,5.036502858631636,35.00917934703995,24.105597019102447,4.985874743550726,-26.566399096315106,-40.09026369368655,1.4800778378264285,-0.4236383096618397,-5.033733005786482,40.01788711252492,45136.867756264444,20608.321907090976,20608.321907090976,65745.18966335541,82561.91425768018,82561.91425768018,20608.321907090976,103170.23616477117,103170.23616477117,103170.23616477117,127985.13217345698,97700.48684790808,60275.5258000873,41583.290053134195,24814.896008685806,0.0,66398.18606182,21092.661607382935,1536.6581992346694,0.0,0.8866822403932475,2.818387084915923,0.0014959162575277712,354189.9209695222,1555304.613069406,4.391159999166772,1555304.613069406,4.391159999166772,0.85,0.09574183600320257,4.296143414572793,1.2673257877444848,1.0,0.0,4.296143414572295,1.2848180822984931,1.2851157790505987,3.3437756471228575,19330.223832618463,1971.1342642613395,3099.015535412006,3099.015535412006,6.6499575983413575,5.036502858631636,-0.925031097351912,5.961533955983548,3.4396839963978683,3.4396839963978683,0.9827668561136766,0.0,0.0,0.00023169136441584265,1.0000302094903983,0.0002316843653492322,198.98185143728762,0.0,1.3992249687508405e-06,3.965403561439882,0.019683965315512388,7.805398573727979e-05,0.00015363737867856288,0.0006600482126421344,0.09574183600319838,0.076634798223577,0.019107037779621385,0.09574188180739154,0.07663479822358035,0.019107037779622225,0.40329489418051745,0.40329489418051745,0.10055185056995224,0.0,4.609423951972474,4.513234574590399,4.995628207252025,4.610094696124634,4.514464380637776,4.994051942399949,24814.896008685806,21092.661607382935,0.85,0.9901654482269047,0.6797906755199575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519261712045552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.95069340965,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.737193566909,1536.6581992346694,0.40329489418051745,0.10055185056995224,6.112885165565336,3.4396839963978683
815.0,-30.07248469910687,5.03643383594692,35.00916206545346,24.10549248978498,4.985836392057717,-26.566662799842213,-40.090497898031,1.4800144927929881,-0.42344047728056466,-5.033738092362468,40.01785533308838,45136.57213090748,20608.28272216584,20608.28272216584,65744.85485307332,82561.62744265761,82561.62744265761,20608.28272216584,103169.91016482345,103169.91016482345,103169.91016482345,127984.72849298995,97700.30776277935,60275.33749629074,41583.30029609846,24814.818328166493,0.0,66398.11862426496,21092.59557894152,1536.6543712332984,0.0,0.8866823296329442,2.8183838813438893,0.0014959162575277712,354189.8507275358,1555303.242318638,4.39115699990814,1555303.242318638,4.39115699990814,0.8500000000000001,0.09574147380696386,4.296143414572793,1.2673253256315369,1.0,0.0,4.29614341457126,1.2848183931027028,1.2851160809338251,3.343774838246247,19330.188400291205,1971.1306511694825,3099.015535412006,3099.015535412006,6.6499449540274815,5.03643383594692,-0.9250194013426327,5.961453237289553,3.4397240297278606,3.4397240297278606,0.9827782942079601,0.0,0.0,0.0002316843653492322,1.0000300660400434,0.00023167739972725486,198.98208999075896,0.0,1.3926872324822168e-06,3.9468756168546024,0.01968535800274487,7.805191545048027e-05,0.00015363244989875192,0.0006600270378972076,0.0957414738069598,0.07663446844543499,0.019107005361524813,0.09574154411213005,0.07663446844543824,0.019107005361525625,0.4032933591663158,0.4032933591663158,0.10055172994831633,0.0,4.609600768670077,4.513540306305288,4.995285873459125,4.61029761508189,4.514753632249835,4.993906869375678,24814.818328166493,21092.59557894152,0.85,0.9901614114266049,0.6797869136372259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519279100231577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.93216546507,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.728985530333,1536.6543712332984,0.4032933591663158,0.10055172994831633,6.112885165565336,3.4397240297278606
816.0,-30.072771995048576,5.0363652414855355,35.00914482743345,24.105402768496447,4.985803946636694,-26.56692465143193,-40.09073559483511,1.4799566030200488,-0.42311058962013703,-5.033736808761561,40.01782203887012,45136.298439649654,20608.231335366185,20608.231335366185,65744.52977501584,82561.37910290898,82561.37910290898,20608.231335366185,103169.61043827517,103169.61043827517,103169.61043827517,127984.33873138641,97700.16910053193,60275.1730674503,41583.32892564626,24814.72829311125,0.0,66398.05721875752,21092.51904914456,1536.6496897051463,0.0,0.8866824568109335,2.8183796809176926,0.0014959162575277712,354189.8684531478,1555301.8062313711,4.391152725581438,1555301.8062313711,4.391152725581438,0.85,0.09574110598484846,4.296143414572793,1.2673249107738958,1.0,0.0,4.2961434145733985,1.2848186783163014,1.2851163572634794,3.343774095970258,19330.160965706524,1971.127853620403,3099.015535412006,3099.015535412006,6.6499283723746725,5.0363652414855355,-0.9250037789304244,5.96136902041596,3.4397640459823573,3.4397640459823573,0.9827897274235307,0.0,0.0,0.00023167739972725486,1.000029920189768,0.0002316704681028856,198.98232738696643,0.0,1.3860340191345442e-06,3.9280204102272984,0.019686744036764004,7.804981434343285e-05,0.00015362758538382202,0.0006600061392434265,0.09574110598484355,0.07663413413649744,0.019106971848346106,0.09574112347129646,0.07663413413650137,0.019106971848347087,0.4032918251923949,0.4032918251923949,0.10055160976822901,0.0,4.609805533415681,4.51388322669203,4.994934350844574,4.610626219141409,4.515257337248897,4.993530706958325,24814.72829311125,21092.51904914456,0.85,0.9901574312394632,0.6797834203332475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519296405849176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.91331025844,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.720795432348,1536.6496897051463,0.4032918251923949,0.10055160976822901,6.112885165565336,3.4397640459823573
817.0,-30.073057989935837,5.036296895100795,35.00912760562199,24.105294327624165,4.985756970834179,-26.567186785001457,-40.090969554707385,1.4798857658997264,-0.42279600126465766,-5.0337458259172925,40.017788034933744,45136.014148327034,20608.201566168835,20608.201566168835,65744.21571449586,82561.11253829674,82561.11253829674,20608.201566168835,103169.31410446558,103169.31410446558,103169.31410446558,127983.95227196752,97700.00537858532,60274.9912332197,41583.34905040625,24814.638167501937,0.0,66397.98721790819,21092.442442376647,1536.6452372097804,0.0,0.8866825340885645,2.8183744781607243,0.0014959162575277712,354189.7439326807,1555300.3395327025,4.39115012835694,1555300.3395327025,4.39115012835694,0.85,0.09574074325041303,4.296143414572793,1.2673245233902706,1.0,0.0,4.296143414572852,1.2848190240322364,1.2851166941531666,3.3437731962357695,19330.128573013546,1971.124550484982,3099.015535412006,3099.015535412006,6.6499187663572075,5.036296895100795,-0.9249941391692005,5.961291034269996,3.439804076379751,3.439804076379751,0.9828011646799288,0.0,0.0,0.0002316704681028856,1.0000297847605035,0.00023166356805899354,198.98256370859318,0.0,1.3792707495694276e-06,3.908853304279758,0.019688123307513572,7.804774631984106e-05,0.00015362272178304453,0.0006599852445169751,0.09574074325040767,0.07663380409055902,0.01910693915984865,0.09574067766369104,0.0766338040905633,0.01910693915984972,0.4032902945106326,0.4032902945106326,0.10055148915570285,0.0,4.610037961025455,4.51423969914822,4.994667214059007,4.610949824652607,4.515648567200515,4.993581520731823,24814.638167501937,21092.442442376647,0.85,0.9901537451539495,0.6797798553772035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519313627517003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.894143152495,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.712623780344,1536.6452372097804,0.4032902945106326,0.10055148915570285,6.112885165565336,3.439804076379751
818.0,-30.073342578091566,5.036229066543585,35.009110419036354,24.105198110360675,4.985731924345485,-26.56744545924194,-40.09119918392969,1.4798348054958543,-0.42274480329410835,-5.03373855336353,40.0177546173325,45135.717325263504,20608.13942686522,20608.13942686522,65743.85675212872,82560.80426830034,82560.80426830034,20608.13942686522,103168.94369516557,103168.94369516557,103168.94369516557,127983.48805530315,97699.80881556851,60274.80570046687,41583.33679455738,24814.544360137585,0.0,66397.88115469496,21092.362706116946,1536.6401930600873,0.0,0.8866826922211333,2.8183746531076896,0.0014959162575277712,354189.84436144,1555298.8981255651,4.3911448136791575,1555298.8981255651,4.3911448136791575,0.85,0.09574037404328739,4.296143414572793,1.2673240425949919,1.0,0.0,4.296143414572274,1.2848192766925455,1.285116938006242,3.343772538681213,19330.089682653477,1971.1205847719127,3099.015535412006,3099.015535412006,6.649898715052881,5.036229066543585,-0.924974688303652,5.961203754847237,3.439844067289497,3.439844067289497,0.982812590654142,0.0,0.0,0.00023166356805899354,1.0000296383244245,0.00023165670214250032,198.9827988683096,0.0,1.37298842334183e-06,3.891049191750746,0.019689496295936915,7.804571662509296e-05,0.0001536178514339006,0.0006599643207985737,0.09574037404328649,0.07663346831306254,0.019106905730223944,0.09574038640542759,0.07663346831306327,0.019106905730224125,0.4032887675133695,0.4032887675133695,0.10055137308228415,0.0,4.610226529478837,4.51455954044593,4.9943271583243245,4.61099375006944,4.515852643162134,4.992980771617965,24814.544360137585,21092.362706116946,0.85,0.9901499205819161,0.6797764708802305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519330771233185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.87633903996,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.704468616268,1536.6401930600873,0.4032887675133695,0.10055137308228415,6.112885165565336,3.439844067289497
819.0,-30.073625862076895,5.036161453926231,35.00909327009642,24.10508970441299,4.985684334648561,-26.567705214042874,-40.091428987774975,1.4797636866145802,-0.4224166992391929,-5.033748720631575,40.01772134066568,45135.42716037306,20608.113514082514,20608.113514082514,65743.54067445558,82560.54057934134,82560.54057934134,20608.113514082514,103168.65409342386,103168.65409342386,103168.65409342386,127983.11277659071,97699.64653690673,60274.61655944797,41583.36664162084,24814.45868316686,0.0,66397.8253247877,21092.28988069183,1536.6360205170608,0.0,0.8866827610048525,2.818369137691465,0.0014959162575277712,354189.7039587547,1555297.4627983782,4.391142501927419,1555297.4627983782,4.391142501927419,0.85,0.09574001465686115,4.296143414572793,1.2673235716903588,1.0,0.0,4.296143414572654,1.2848196235912814,1.2851172761634224,3.3437716358692966,19330.0575755171,1971.1173107551613,3099.015535412006,3099.015535412006,6.649890353435326,5.036161453926231,-0.9249654291486227,5.961126883074853,3.439884100499907,3.439884100499907,0.9828240287142591,0.0,0.0,0.00023165670214250032,1.0000295025687418,0.00023164986787634927,198.98303295085668,0.0,1.3661992806181838e-06,3.8718087612719327,0.019690862495217534,7.804368543570609e-05,0.00015361301670679424,0.0006599435501175544,0.09574001465685338,0.07663314058052119,0.019106874076332183,0.09573994650346276,0.07663314058052742,0.01910687407633373,0.40328724147906386,0.40328724147906386,0.10055125603831067,0.0,4.6104516333019205,4.5149010256430415,4.994083497352278,4.6113320213924,4.516247772222698,4.993089519581815,24814.45868316686,21092.28988069183,0.85,0.9901459927771481,0.6797726723667719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519347830662446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.857098609486,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.696332100551,1536.6360205170608,0.40328724147906386,0.10055125603831067,6.112885165565336,3.439884100499907
820.0,-30.073907799747207,5.0360943235699445,35.00907614370556,24.10499387132006,4.98565695311463,-26.567961735970393,-40.09166207453234,1.4797108893378044,-0.4223102798611649,-5.033742844398002,40.017687699570295,45135.15778526568,20608.05564275433,20608.05564275433,65743.21342802001,82560.24380224182,82560.24380224182,20608.05564275433,103168.29944499616,103168.29944499616,103168.29944499616,127982.66307037447,97699.45931743918,60274.45634316433,41583.33663808316,24814.36362537832,0.0,66397.70026346148,21092.20908157157,1536.6309356702168,0.0,0.8866829128342533,2.818368421180434,0.0014959162575277712,354189.7851053244,1555296.0117532602,4.391137399094574,1555296.0117532602,4.391137399094574,0.85,0.09573964722014817,4.296143414572793,1.267323162327521,1.0,0.0,4.296143414573024,1.284819884709555,1.2851175285609306,3.343770956303322,19330.02053379571,1971.1135335507752,3099.015535412006,3099.015535412006,6.649871679334625,5.0360943235699445,-0.9249465282791194,5.961040851849064,3.439924085804577,3.439924085804577,0.982835453087022,0.0,0.0,0.00023164986787634927,1.000029362422904,0.00023164306627467454,198.98326592140276,0.0,1.359903006728925e-06,3.8539651210697734,0.01969222239822426,7.804162527925374e-05,0.00015360824259709553,0.0006599230398576119,0.09573964722014398,0.07663280575455195,0.019106841465592033,0.09573962174661184,0.0766328057545553,0.01910684146559287,0.4032857177414149,0.4032857177414149,0.10055114383913845,0.0,4.610645759707268,4.515219658372644,4.993776191594179,4.611432564536813,4.516505290169334,4.992558148211913,24814.36362537832,21092.20908157157,0.85,0.9901429291550082,0.6797698957369381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519364811952196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.83925496928,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.688212225441,1536.6309356702168,0.4032857177414149,0.10055114383913845,6.112885165565336,3.439924085804577
821.0,-30.074188385391388,5.0360276845429865,35.009059123210555,24.104912985954456,4.985634407734888,-26.56821655734208,-40.09188737310467,1.479662579685547,-0.42203964613389644,-5.033735909827251,40.01765653121602,45134.86003648078,20607.996683234996,20607.996683234996,65742.85671971578,82559.99085772947,82559.99085772947,20607.996683234996,103167.98754096447,103167.98754096447,103167.98754096447,127982.27044850495,97699.31743647574,60274.26925747035,41583.38686556155,24814.282907540473,0.0,66397.66977310202,21092.140471409402,1536.6266530651073,0.0,0.8866830610948917,2.8183656628011784,0.0014959162575277712,354189.8808667887,1555294.667366074,4.39113241620537,1555294.667366074,4.39113241620537,0.85,0.09573928322286873,4.296143414572793,1.267322727688589,1.0,0.0,4.296143414572508,1.2848201247656923,1.28511775993339,3.3437703315522582,19329.992462382055,1971.1106710632127,3099.015535412006,3099.015535412006,6.649852654093008,5.0360276845429865,-0.9249267664882916,5.960954451031278,3.4399641039036415,3.4399641039036415,0.9828468868296119,0.0,0.0,0.00023164306627467454,1.0000292216813094,0.0002316362974726101,198.98349777522168,0.0,1.353404914733626e-06,3.835549528355096,0.019693575803138994,7.803963400709941e-05,0.00015360343226757513,0.0006599023739921209,0.095739283222866,0.07663247372985237,0.019106809493013636,0.09573927722622236,0.07663247372985454,0.01910680949301418,0.40328419468236515,0.40328419468236515,0.10055103149224959,0.0,4.610853399928317,4.515568012521783,4.993417264667698,4.611696263693375,4.516974529451147,4.991994750794561,24814.282907540473,21092.140471409402,0.85,0.9901380115352857,0.6797657235670806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938171257557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.82083937657,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.68010987871,1536.6266530651073,0.40328419468236515,0.10055103149224959,6.112885165565336,3.4399641039036415
822.0,-30.074467719642026,5.035961328193904,35.00904216592116,24.104803252872102,4.985594686018534,-26.568471970001966,-40.09211651338262,1.4795989363784685,-0.42190134713985117,-5.033740887790237,40.017624331209696,45134.58511456975,20607.96276188985,20607.96276188985,65742.5478764596,82559.687511885,82559.687511885,20607.96276188985,103167.65027377485,103167.65027377485,103167.65027377485,127981.85107803953,97699.11719811273,60274.097072253855,41583.35569539874,24814.200804264685,0.0,66397.55649966342,21092.07068362498,1536.6225588960808,0.0,0.8866831524114914,2.8183632570828387,0.0014959162575277712,354189.81212467625,1555293.278481477,4.3911293471479285,1555293.278481477,4.3911293471479285,0.85,0.09573892397609793,4.296143414572793,1.267322270520963,1.0,0.0,4.29614341457352,1.2848204364907756,1.2851180630335381,3.343769520281628,19329.952844847874,1971.1066311990205,3099.015535412006,3099.015535412006,6.649841708247541,5.035961328193904,-0.924913903389001,5.960875231582905,3.440004158336459,3.440004158336459,0.982858330953274,0.0,0.0,0.0002316362974726101,1.0000290914193706,0.00023162955903996941,198.98372859546163,0.0,1.3468799105323375e-06,3.8170576664486444,0.019694922683049527,7.803760882871132e-05,0.00015359868864389876,0.0006598819947045024,0.09573892397609182,0.07663214613011513,0.0191067778459767,0.0957389502780008,0.07663214613012001,0.01910677784597792,0.403282674181716,0.403282674181716,0.1005509156906327,0.0,4.611052670263177,4.515889687510537,4.993123574672552,4.611839540650408,4.517166991750912,4.991939351306826,24814.200804264685,21092.07068362498,0.85,0.990135049273882,0.6797627426966917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519398532189673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.80234751466,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.672025219645,1536.6225588960808,0.403282674181716,0.1005509156906327,6.112885165565336,3.440004158336459
823.0,-30.074745671640816,5.035895464637825,35.00902526047523,24.104722472280287,4.985571121557,-26.568724522584812,-40.09234142778439,1.4795499725009833,-0.4216032688734117,-5.033733082897061,40.017591926671884,45134.2979381496,20607.903626729472,20607.903626729472,65742.20156487907,82559.43947612644,82559.43947612644,20607.903626729472,103167.34310285591,103167.34310285591,103167.34310285591,127981.4547307823,97698.97865216041,60273.91897634293,41583.3996397972,24814.111627926377,0.0,66397.51126772357,21091.99488373742,1536.6177688465418,0.0,0.8866833095845589,2.8183602385329523,0.0014959162575277712,354189.91990467976,1555291.880775761,4.391124064723028,1555291.880775761,4.391124064723028,0.8500000000000001,0.09573855767704582,4.296143414572793,1.2673218463221567,1.0,0.0,4.296143414571891,1.2848206794773744,1.2851182974182962,3.343768887904522,19329.925433272398,1971.103835996227,3099.015535412006,3099.015535412006,6.649822626329527,5.035895464637825,-0.9248933009924176,5.960788765630243,3.440044186978724,3.440044186978724,0.9828697677082069,0.0,0.0,0.00023162955903996941,1.0000289475280024,0.00023162285413091344,198.9839582739847,0.0,1.3408384517312778e-06,3.7999361722064413,0.019696263521501257,7.803562104654464e-05,0.00015359393799342479,0.0006598615852287538,0.09573855767704822,0.07663181276543131,0.01910674491161691,0.09573856626661961,0.0766318127654294,0.01910674491161643,0.40328115434148765,0.40328115434148765,0.10055080084365592,0.0,4.611265306788539,4.516241949118637,4.992774041742962,4.61212981402366,4.517665739641302,4.991390758621037,24814.111627926377,21091.99488373742,0.85,0.9901305080516918,0.6797588806628929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451941527682638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.785226020416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.66395627731,1536.6177688465418,0.40328115434148765,0.10055080084365592,6.112885165565336,3.440044186978724
824.0,-30.07502216990744,5.03582986003932,35.00900840461791,24.104612913820915,4.985530055199463,-26.568977516946635,-40.09256637711076,1.4794854022385573,-0.4214290056859795,-5.033738688885381,40.01755956014469,45134.01769693472,20607.87255182063,20607.87255182063,65741.89024875536,82559.14265279034,82559.14265279034,20607.87255182063,103167.01520461097,103167.01520461097,103167.01520461097,127981.04354340887,97698.78313445902,60273.73961044602,41583.38169334778,24814.028338797896,0.0,66397.41003214568,21091.924087978212,1536.6136198506488,0.0,0.8866833983053108,2.81835728513851,0.0014959162575277712,354189.84248998057,1555290.4847105036,4.391121082910502,1555290.4847105036,4.391121082910502,0.85,0.09573819877735236,4.296143414572793,1.2673214039905,1.0,0.0,4.296143414572143,1.284820995407422,1.2851186048064698,3.343768065691103,19329.88674972994,1971.0998913726849,3099.015535412006,3099.015535412006,6.649812598981005,5.03582986003932,-0.9248804919627114,5.960710352002032,3.440084253686297,3.440084253686297,0.982881215338942,0.0,0.0,0.00023162285413091344,1.0000287961911578,0.00023161618446699027,198.9841867517179,0.0,1.3341693438242545e-06,3.781035920397937,0.019697597690845083,7.80336330025375e-05,0.00015358922112837595,0.0006598413209000368,0.09573819877734627,0.07663148585086701,0.019106712926479252,0.09573821701864858,0.07663148585087189,0.01910671292648047,0.4032796370996342,0.4032796370996342,0.10055068317679322,0.0,4.611476459699077,4.5165731928369155,4.992501551954717,4.612309683199385,4.517887586213703,4.991400934611988,24814.028338797896,21091.924087978212,0.85,0.9901273290167047,0.6797556964207416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943193864089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.766325768614,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.655905714948,1536.6136198506488,0.4032796370996342,0.10055068317679322,6.112885165565336,3.440084253686297
825.0,-30.075297485357957,5.03576461240111,35.0089915550277,24.104518128465884,4.985495085809204,-26.56922883676577,-40.09278727518392,1.4794264372170964,-0.421128819633509,-5.033738228216459,40.01752603096903,45133.725040659476,20607.829716585264,20607.829716585264,65741.55475724474,82558.88336639463,82558.88336639463,20607.829716585264,103166.7130829799,103166.7130829799,103166.7130829799,127980.6481644917,97698.62727803219,60273.55003364348,41583.4191604319,24813.93508151179,0.0,66397.35424194369,21091.844819285023,1536.6087616530583,0.0,0.8866835221420794,2.818353380316155,0.0014959162575277712,354189.84885148896,1555289.0384977323,4.39111692088573,1555289.0384977323,4.39111692088573,0.8500000000000001,0.09573783530823744,4.296143414572793,1.2673209182498981,1.0,0.0,4.296143414572126,1.2848212850413783,1.2851188859377431,3.3437673119140716,19329.85591324474,1971.0967469262941,3099.015535412006,3099.015535412006,6.649798776773638,5.03576461240111,-0.9248639810767969,5.960628593477907,3.440124288740144,3.440124288740144,0.9828926539257555,0.0,0.0,0.00023161618446699027,1.0000286730686494,0.00023160954351064933,198.98441425251957,0.0,1.3271576516606507e-06,3.7611647848062844,0.019698924848496745,7.803168080802661e-05,0.00015358450365896367,0.0006598210539748878,0.0957378353082329,0.07663115498590702,0.019106680322325886,0.09573779505674278,0.07663115498591065,0.019106680322326795,0.40327812089623644,0.40327812089623644,0.1005505676949504,0.0,4.611703033511617,4.5169217332204425,4.9922369406870075,4.612609408582955,4.518316770016952,4.991179374738749,24813.93508151179,21091.844819285023,0.85,0.9901231081842614,0.679751859934024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519448513347764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.74645463302,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.64787501062,1536.6087616530583,0.40327812089623644,0.1005505676949504,6.112885165565336,3.440124288740144
826.0,-30.075571380178648,5.0356998376747075,35.00897476978958,24.104431934561603,4.985471949783299,-26.56947769448846,-40.09300785893572,1.4793782640930606,-0.4209324818938285,-5.033730499041587,40.01749420617215,45133.43729432528,20607.772967168225,20607.772967168225,65741.21026149351,82558.61018274198,82558.61018274198,20607.772967168225,103166.3831499102,103166.3831499102,103166.3831499102,127980.23204010961,97698.46202236503,60273.36979479016,41583.43580841652,24813.848890199417,0.0,66397.28469861594,21091.771556669504,1536.6041395631833,0.0,0.8866836768285227,2.818351694636751,0.0014959162575277712,354189.95558588486,1555287.6658008152,4.391111722036638,1555287.6658008152,4.391111722036638,0.85,0.09573747132921137,4.296143414572793,1.2673204814130443,1.0,0.0,4.296143414574153,1.2848215241275411,1.2851191165463973,3.343766689688742,19329.82321710229,1971.0934128476383,3099.015535412006,3099.015535412006,6.649780464694725,5.0356998376747075,-0.9248429775501492,5.960542815224857,3.4401643221360163,3.4401643221360163,0.9829040920388618,0.0,0.0,0.00023160954351064933,1.0000285251774574,0.00023160293699577188,198.98464057987107,0.0,1.3214468075785144e-06,3.74498025267751,0.019700246295304324,7.802973143639783e-05,0.0001535798120742515,0.0006598008982541227,0.09573747132920829,0.07663082348158261,0.01910664784762569,0.09573746651980514,0.07663082348158506,0.019106647847626303,0.40327660679376337,0.40327660679376337,0.1005504542574272,0.0,4.611919265955066,4.517270199884706,4.991920720698204,4.612798017147782,4.518678667754273,4.990670544197371,24813.848890199417,21091.771556669504,0.85,0.9901189568202914,0.6797482381876091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519465017186564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.73027010089,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.63985878543,1536.6041395631833,0.40327660679376337,0.1005504542574272,6.112885165565336,3.4401643221360163
827.0,-30.07584408909687,5.035635289788979,35.00895802549578,24.104322550725215,4.985429441343984,-26.569727422086522,-40.09323228439314,1.4793127743336467,-0.42072299147019976,-5.033736934750798,40.017461828277106,45133.1722501908,20607.74574628746,20607.74574628746,65740.91799647827,82558.32030227208,82558.32030227208,20607.74574628746,103166.06604855954,103166.06604855954,103166.06604855954,127979.83127089629,97698.27119367688,60273.20345109065,41583.408602873584,24813.76522233675,0.0,66397.17382521034,21091.700438986238,1536.5999856665435,0.0,0.8866837613637895,2.81834817972324,0.0014959162575277712,354189.8667133264,1555286.2692480877,4.391108880895518,1555286.2692480877,4.391108880895518,0.85,0.09573711431430386,4.296143414572793,1.2673200539173561,1.0,0.0,4.296143414572637,1.2848218441565589,1.2851194281609042,3.34376585680878,19329.78546128986,1971.0895628262313,3099.015535412006,3099.015535412006,6.649771680976007,5.035635289788979,-0.924830231080862,5.960465520869841,3.4402043894475534,3.4402043894475534,0.9829155398421581,0.0,0.0,0.00023160293699577188,1.0000284017317738,0.00023159635925809643,198.98486592772815,0.0,1.3145949883752313e-06,3.7255621970554054,0.0197015608902927,7.8027748160551e-05,0.00015357518883522088,0.0006597810361562073,0.09573711431429402,0.07663049787823034,0.019106616436063675,0.09573709744162429,0.07663049787823822,0.01910661643606564,0.403275094599918,0.403275094599918,0.10055033914802312,0.0,4.612140793009928,4.517604390557267,4.991688461375134,4.613013943280578,4.518929004811298,4.990747187205386,24813.76522233675,21091.700438986238,0.85,0.9901162084027905,0.67974538146764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519481435900992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.71085204527,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.63186184301,1536.5999856665435,0.403275094599918,0.10055033914802312,6.112885165565336,3.4402043894475534
828.0,-30.076115385641785,5.035571280635402,35.00894133189312,24.10424599600958,4.985411781282374,-26.569973393330475,-40.09344860734416,1.4792697889710122,-0.42047560265041284,-5.03372458969103,40.017429816168246,45132.877785832694,20607.68109842918,20607.68109842918,65740.55888426187,82558.06494937687,82558.06494937687,20607.68109842918,103165.74604780605,103165.74604780605,103165.74604780605,127979.42142980674,97698.12501503754,60273.017742977674,41583.45252451096,24813.675382000678,0.0,66397.12790651164,21091.624074700576,1536.5950474270473,0.0,0.8866839402418124,2.8183463603999694,0.0014959162575277712,354190.03718982177,1555284.888473716,4.391102868995124,1555284.888473716,4.391102868995124,0.85,0.09573674838696838,4.296143414572793,1.2673196214763451,1.0,0.0,4.296143414570672,1.284822058842013,1.28511963444442,3.343765298087137,19329.756539572998,1971.086613631872,3099.015535412006,3099.015535412006,6.649750820203437,5.035571280635402,-0.9248061911261773,5.960377471761579,3.4402444172314834,3.4402444172314834,0.9829269763518524,0.0,0.0,0.00023159635925809643,1.0000282546986528,0.00023158981575764116,198.98509010894438,0.0,1.3088702494569328e-06,3.7093382869609477,0.01970286976054216,7.802583653167772e-05,0.0001535705227264187,0.0006597609898836051,0.09573674838696672,0.07663016463583355,0.019106583751133166,0.09573674728003002,0.07663016463583489,0.019106583751133496,0.40327358329920915,0.40327358329920915,0.10055022758391471,0.0,4.612357921988178,4.517956553909585,4.991361888061931,4.613248987040606,4.519388525583281,4.990079076711538,24813.675382000678,21091.624074700576,0.85,0.9901114845935169,0.6797414166676096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519497783561355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.69462813518,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.623879528343,1536.5950474270473,0.40327358329920915,0.10055022758391471,6.112885165565336,3.4402444172314834
829.0,-30.076385480056015,5.035507622893134,35.00892473450049,24.104155506379925,4.985382294220391,-26.57021946533796,-40.093668702151604,1.4792162795023285,-0.4202109197178743,-5.0337228165800365,40.01739923127017,45132.605600654424,20607.638929072073,20607.638929072073,65740.2445297265,82557.80056164417,82557.80056164417,20607.638929072073,103165.43949071624,103165.43949071624,103165.43949071624,127979.03807129085,97697.96417641925,60272.848750846075,41583.461583970195,24813.598580574613,0.0,66397.0601645448,21091.55879348842,1536.5910991982012,0.0,0.8866840600954613,2.818343077227789,0.0014959162575277712,354190.0616752284,1555283.569259917,4.391098840842183,1555283.569259917,4.391098840842183,0.85,0.09573639034874032,4.296143414572793,1.26731918244157,1.0,0.0,4.296143414571688,1.2848223226926943,1.2851198899485383,3.343764611412617,19329.724717351914,1971.083368668395,3099.015535412006,3099.015535412006,6.649737212863742,5.035507622893134,-0.9247882080301784,5.960295830923313,3.440284499953136,3.440284499953136,0.9829384285580388,0.0,0.0,0.00023158981575764116,1.0000281295610747,0.00023158330142101995,198.98531329724364,0.0,1.30205902771909e-06,3.690035284555901,0.019704171819569877,7.802389161564408e-05,0.00015356592414199707,0.0006597412337054258,0.09573639034874074,0.07662983824744037,0.019106552101300363,0.09573640270227118,0.07662983824744003,0.01910655210130028,0.4032720740261458,0.4032720740261458,0.1005501129794879,0.0,4.612588203240705,4.518319038011327,4.991059864321528,4.613511896862178,4.519772328606962,4.989855145317961,24813.598580574613,21091.55879348842,0.85,0.9901077602955524,0.67973801082167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519514046591244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.67532513277,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.615916417923,1536.5910991982012,0.4032720740261458,0.1005501129794879,6.112885165565336,3.440284499953136
830.0,-30.076654217596033,5.035444187650865,35.00890814699266,24.104051291383826,4.9853397322760555,-26.57046562346781,-40.093888831883646,1.4791511381478644,-0.41990568566023967,-5.033728381609188,40.01736632439356,45132.33968095818,20607.61222907232,20607.61222907232,65739.9519100305,82557.53337100375,82557.53337100375,20607.61222907232,103165.14560007607,103165.14560007607,103165.14560007607,127978.65610992524,97697.79430462676,60272.6797483919,41583.460618038735,24813.510509849177,0.0,66396.97112788791,21091.4839333718,1536.5866713366597,0.0,0.886684150982509,2.81833840153168,0.0014959162575277712,354189.98482612177,1555282.1498935102,4.391095786226215,1555282.1498935102,4.391095786226215,0.85,0.09573603291916093,4.296143414572793,1.2673187494510785,1.0,0.0,4.29614341457365,1.284822640901765,1.285120199861104,3.3437637832701204,19329.69110790044,1971.079941458137,3099.015535412006,3099.015535412006,6.649728597224535,5.035444187650865,-0.9247744796136086,5.960218667264473,3.4403245820019444,3.4403245820019444,0.9829498805719841,0.0,0.0,0.00023158330142101995,1.0000279883063237,0.00023157681997804493,198.9855353647498,0.0,1.2962573134956683e-06,3.673593226446724,0.01970546807688337,7.802194643582216e-05,0.0001535613549851978,0.0006597216039525323,0.09573603291915109,0.07662951261694825,0.019106520302202838,0.0957359778116726,0.07662951261695612,0.0191065203022048,0.4032705672360999,0.4032705672360999,0.10054999721443159,0.0,4.612837362138407,4.51868467773329,4.990839914369701,4.613822695948954,4.5201367331908955,4.989949533406161,24813.510509849177,21091.4839333718,0.85,0.9901046808808204,0.6797349173357367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519530237593277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.65888307466,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.60796834697,1536.5866713366597,0.4032705672360999,0.10054999721443159,6.112885165565336,3.4403245820019444
831.0,-30.0769216316975,5.035381279995824,35.00889160395043,24.103969323355727,4.985322478382989,-26.570708059351016,-40.09410459604112,1.4791089060364686,-0.41975949771295973,-5.033715575592236,40.01733444452724,45132.06067246971,20607.54891860487,20607.54891860487,65739.60959107458,82557.25299476525,82557.25299476525,20607.54891860487,103164.80191337012,103164.80191337012,103164.80191337012,127978.222482215,97697.62160657805,60272.508026362666,41583.45953357264,24813.42056884488,0.0,66396.88010241752,21091.407483518145,1536.5817110216142,0.0,0.8866843317290911,2.818337970668312,0.0014959162575277712,354190.16166815587,1555280.7748258899,4.391089711529162,1555280.7748258899,4.391089711529162,0.85,0.09573566819889753,4.296143414572793,1.2673183049215009,1.0,0.0,4.296143414573631,1.2848228518646128,1.2851204025448701,3.3437632342372874,19329.65693926889,1971.0764572273806,3099.015535412006,3099.015535412006,6.64970816800541,5.035381279995824,-0.9247497044220703,5.960130984417894,3.440364625075348,3.440364625075348,0.9829613214500995,0.0,0.0,0.00023157681997804493,1.0000278505329476,0.0002315703706198083,198.98575633908553,0.0,1.2897134003200567e-06,3.6550477765070406,0.01970675779028369,7.802003987597759e-05,0.00015355678010206734,0.0006597019495984991,0.09573566819889659,0.07662918065716107,0.01910648754173552,0.09573567364200557,0.07662918065716183,0.01910648754173571,0.40326906286556496,0.40326906286556496,0.10054988529866567,0.0,4.613056419164934,4.519035320745672,4.990529148488065,4.613956077879266,4.520462081887899,4.989310442758267,24813.42056884488,21091.407483518145,0.85,0.9901008825967561,0.6797316470721709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519546347290753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.64033762472,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.600038455583,1536.5817110216142,0.40326906286556496,0.10054988529866567,6.112885165565336,3.440364625075348
832.0,-30.077187895981808,5.035318542137355,35.008875105052105,24.1038653877564,4.985278212671811,-26.570952161613945,-40.09432060467077,1.4790424783039937,-0.4194112388896656,-5.033723519866476,40.017302644219946,45131.7879928311,20607.52854301631,20607.52854301631,65739.3165358474,82556.99415144633,82556.99415144633,20607.52854301631,103164.52269446263,103164.52269446263,103164.52269446263,127977.86254799116,97697.45828157372,60272.33052446121,41583.475285680564,24813.339853528527,0.0,66396.8151392091,21091.33887549925,1536.577759194421,0.0,0.8866844064867984,2.8183324495074733,0.0014959162575277712,354190.0519633406,1555279.4031907874,4.391087199004002,1555279.4031907874,4.391087199004002,0.85,0.09573531477667067,4.296143414572793,1.2673178928112616,1.0,0.0,4.296143414571462,1.2848231759579354,1.2851207184265327,3.343762390781661,19329.624625111686,1971.0731621003795,3099.015535412006,3099.015535412006,6.649701593146932,5.035318542137355,-0.9247370864281859,5.960055628565541,3.440404721578829,3.440404721578829,0.9829727775939512,0.0,0.0,0.0002315703706198083,1.0000277308412382,0.00023156394915669772,198.98597636371454,0.0,1.2833304266198578e-06,3.6369584290406767,0.019708041120710312,7.801813119904624e-05,0.00015355223942076205,0.0006596824421804116,0.09573531477666615,0.07662885818068683,0.019106456595979312,0.09573524795074553,0.07662885818069046,0.019106456595980214,0.40326755976459827,0.40326755976459827,0.10054977080619902,0.0,4.613310751567042,4.519402237218742,4.990330038755076,4.614312280976833,4.520854906466184,4.9895184936900705,24813.339853528527,21091.33887549925,0.85,0.9900974376258385,0.6797282053093473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519562377687494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.62224827726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.592126119163,1536.577759194421,0.40326755976459827,0.10054977080619902,6.112885165565336,3.440404721578829
833.0,-30.0774527521201,5.035256248008906,35.008858619087896,24.103773955162637,4.98525407344829,-26.571192983526203,-40.09453608943147,1.4789943048543468,-0.4192829503111284,-5.0337150200994385,40.01727002315257,45131.519636761775,20607.47529541379,20607.47529541379,65738.99493217557,82556.70262340516,82556.70262340516,20607.47529541379,103164.17791881895,103164.17791881895,103164.17791881895,127977.42473420638,97697.27035709449,60272.16535533941,41583.45000195008,24813.24681538743,0.0,66396.6968173375,21091.259793079313,1536.572717057679,0.0,0.8866845679831148,2.8183317513212627,0.0014959162575277712,354190.16933911946,1555277.9961549828,4.391081771289596,1555277.9961549828,4.391081771289596,0.85,0.09573495228459128,4.296143414572793,1.2673174554249274,1.0,0.0,4.296143414572174,1.284823414593026,1.2851209488660114,3.343761769732082,19329.587443902416,1971.0693706721884,3099.015535412006,3099.015535412006,6.649684411044453,5.035256248008906,-0.9247146123078993,5.959970860316806,3.4404447644581837,3.4404447644581837,0.9829842184166239,0.0,0.0,0.00023156394915669772,1.0000275842439172,0.00023155756181643167,198.98619522516344,0.0,1.2777811067408685e-06,3.6212316565036216,0.01970931890181705,7.801622719409285e-05,0.00015354772196260485,0.000659663034532299,0.09573495228459095,0.07662852784411911,0.019106424440471843,0.09573492752469386,0.07662852784411937,0.01910642444047191,0.40326605890030476,0.40326605890030476,0.1005496608190009,0.0,4.613531958006547,4.519741636826154,4.99007525013036,4.614432069788336,4.521115291981346,4.9890722626206525,24813.24681538743,21091.259793079313,0.85,0.9900943583538301,0.67972537490716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519578339190926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.60652150472,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.58422790361,1536.572717057679,0.40326605890030476,0.1005496608190009,6.112885165565336,3.4404447644581837
834.0,-30.077716429666335,5.0351942919555235,35.00884219719807,24.10368336075919,4.985224441672688,-26.571433293874144,-40.09474773248655,1.478941305880501,-0.4190166592209721,-5.033712345716581,40.0172389175185,45131.23960122526,20607.434726405947,20607.434726405947,65738.6743276312,82556.43849544637,82556.43849544637,20607.434726405947,103163.87322185232,103163.87322185232,103163.87322185232,127977.0385585254,97697.10695332245,60271.9856949953,41583.468064807945,24813.165336673075,0.0,66396.63340148103,21091.190536172115,1536.568474616171,0.0,0.8866846943142592,2.818328552346447,0.0014959162575277712,354190.2062704641,1555276.6544848583,4.391077525439056,1555276.6544848583,4.391077525439056,0.85,0.09573459548861814,4.296143414572793,1.2673170081479475,1.0,0.0,4.296143414573572,1.284823675733461,1.285121201859887,3.3437610901124426,19329.555114160874,1971.0660739560274,3099.015535412006,3099.015535412006,6.649671320110447,5.0351942919555235,-0.924695418122452,5.9598897100779755,3.440484836632997,3.440484836632997,0.9829956676094278,0.0,0.0,0.00023155756181643167,1.0000274615536604,0.00023155120306064366,198.98641311311582,0.0,1.2709925371495114e-06,3.6019928502817153,0.019710589894354202,7.80143571759401e-05,0.00015354320464049158,0.0006596436274686506,0.09573459548860742,0.07662820206647035,0.019106393422137078,0.09573456817809109,0.07662820206647893,0.019106393422139215,0.40326455840060427,0.40326455840060427,0.100549550925425,0.0,4.613763849569921,4.520091431072558,4.989832317596154,4.614695686495622,4.5214956639840125,4.988865675922625,24813.165336673075,21091.190536172115,0.85,0.9900904753728802,0.6797218065007882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519594216314766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.58728269849,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.576349022442,1536.568474616171,0.40326455840060427,0.100549550925425,6.112885165565336,3.440484836632997
835.0,-30.07797869415874,5.0351328462579215,35.00882586421428,24.10360617740082,4.985209688802906,-26.57167084432702,-40.09495518459005,1.4789018389712325,-0.41883523569464387,-5.033699063131929,40.01720866330201,45130.94752103244,20607.37348371219,20607.37348371219,65738.32100474462,82556.16794119288,82556.16794119288,20607.37348371219,103163.54142490507,103163.54142490507,103163.54142490507,127976.62562514703,97696.942939921,60271.79973765561,41583.49244696155,24813.084200241963,0.0,66396.57664720352,21091.12157020567,1536.564005887741,0.0,0.8866848715975572,2.8183277125529953,0.0014959162575277712,354190.3896936526,1555275.3495395149,4.39107156714418,1555275.3495395149,4.39107156714418,0.85,0.09573423454156732,4.296143414572793,1.267316519110464,1.0,0.0,4.29614341457501,1.2848238735065536,1.2851213915084714,3.3437605754068978,19329.52266380301,1971.0627649404244,3099.015535412006,3099.015535412006,6.649651558126988,5.0351328462579215,-0.9246697396740391,5.9598025859319606,3.440524906970242,3.440524906970242,0.9830071162772119,0.0,0.0,0.00023155120306064366,1.0000273144434375,0.00023154487854115552,198.98662983381976,0.0,1.2653060061168664e-06,3.5858772213351995,0.01971185520036032,7.801252422806674e-05,0.00015353867883257692,0.0006596241839487824,0.09573423454156825,0.07662787291486654,0.019106361626701707,0.09573428037240381,0.0766278729148658,0.019106361626701523,0.40326305904945275,0.40326305904945275,0.1005494416561573,0.0,4.613978978749628,4.5204398232219205,4.989510895414696,4.6148638274372615,4.521858481342804,4.988250470693458,24813.084200241963,21091.12157020567,0.85,0.9900860002774462,0.6797179884865835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519610022819418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.571167069545,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.56848492386,1536.564005887741,0.40326305904945275,0.1005494416561573,6.112885165565336,3.440524906970242
836.0,-30.078239783639674,5.035071554283559,35.00880957630837,24.1035072360188,4.985166249023186,-26.571910205958655,-40.09517045980317,1.478836671342213,-0.41841040952613184,-5.033706481690391,40.017177310312924,45130.69542930579,20607.3550369235,20607.3550369235,65738.0504662293,82555.92730041519,82555.92730041519,20607.3550369235,103163.2823373387,103163.2823373387,103163.2823373387,127976.28737760735,97696.7959461252,60271.640945026724,41583.50555677609,24813.00504026866,0.0,66396.51059704475,21091.05428422836,1536.560129037128,0.0,0.8866849474122604,2.8183212432132634,0.0014959162575277712,354190.2872485484,1555273.997202041,4.3910690190966415,1555273.997202041,4.3910690190966415,0.85,0.0957338826076013,4.296143414572793,1.2673161333752798,1.0,0.0,4.296143414571856,1.2848241914473,1.2851217013965224,3.3437597479647154,19329.49358080592,1971.0597993000588,3099.015535412006,3099.015535412006,6.64964560565967,5.035071554283559,-0.9246561984577539,5.959727752741313,3.440565028004724,3.440565028004724,0.9830185794299212,0.0,0.0,0.00023154487854115552,1.0000271921244333,0.00023153858251520867,198.98684558397392,0.0,1.2584948182642954e-06,3.566574314961013,0.019713113695178582,7.801062220102222e-05,0.0001535342563401333,0.0006596051842869947,0.09573388260759841,0.07662755169094058,0.019106330916657827,0.0957338272611704,0.07662755169094289,0.019106330916658403,0.403261560765276,0.403261560765276,0.10054932796267586,0.0,4.614245357581183,4.520822180636742,4.989310206231323,4.615296072164256,4.522337606665701,4.9884933433777405,24813.00504026866,21091.05428422836,0.85,0.9900829106093904,0.6797148678972073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519625744649274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.55186416317,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.560640344209,1536.560129037128,0.403261560765276,0.10054932796267586,6.112885165565336,3.440565028004724
837.0,-30.078499547233914,5.035010674853774,35.008793291280504,24.10342114688831,4.985141264133088,-26.572146528423563,-40.09537770235909,1.4787882453227283,-0.41816518682583137,-5.033698376413669,40.01714481832683,45130.413983352184,20607.30553157414,20607.30553157414,65737.71951492633,82555.66234592207,82555.66234592207,20607.30553157414,103162.96787749621,103162.96787749621,103162.96787749621,127975.87988756062,97696.6320376161,60271.46015277984,41583.52431648474,24812.912010064414,0.0,66396.43632654916,21090.97520855475,1536.5550950568331,0.0,0.8866851064309287,2.818318956932305,0.0014959162575277712,354190.39917675237,1555272.595737545,4.391063674657692,1555272.595737545,4.391063674657692,0.85,0.09573352160105505,4.296143414572793,1.2673157003847884,1.0,0.0,4.296143414573788,1.2848244310053383,1.285121932920323,3.343759124514144,19329.461151201205,1971.0564924006878,3099.015535412006,3099.015535412006,6.649629631119114,5.035010674853774,-0.9246333613528659,5.95964403620664,3.440605093002888,3.440605093002888,0.9830300265722538,0.0,0.0,0.00023153858251520867,1.0000270540909648,0.00023153231861879948,198.98706023889739,0.0,1.2528263428787843e-06,3.5505098557184747,0.019714366521521462,7.80087911856391e-05,0.00015352979132956957,0.0006595860019612653,0.09573352160104803,0.07662722278137594,0.019106298819672084,0.09573345313198693,0.07662722278138157,0.019106298819673486,0.40326006562749983,0.40326006562749983,0.10054921784001053,0.0,4.614500014056489,4.521199824046107,4.989069623257876,4.615533189587836,4.522725710957332,4.988122707606578,24812.912010064414,21090.97520855475,0.85,0.9900790336339266,0.6797113893491663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519641396073644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.53579970393,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.552810561801,1536.5550950568331,0.40326006562749983,0.10054921784001053,6.112885165565336,3.440605093002888
