time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
838.0,-30.078758090783467,5.034950136490913,35.0087770639934,24.103330133389704,4.985113548512711,-26.572382025832294,-40.095588577073045,1.478737483561462,-0.4179438715360675,-5.033694097360898,40.017113930086836,45130.15430290862,20607.264603543383,20607.264603543383,65737.418906452,82555.38825777825,82555.38825777825,20607.264603543383,103162.65286132164,103162.65286132164,103162.65286132164,127975.4830986942,97696.45729073335,60271.29945250909,41583.50870913806,24812.830237372556,0.0,66396.33894651062,21090.90570176667,1536.5507937199257,0.0,0.8866852401480747,2.8183165386665956,0.0014959162575277712,354190.4582674899,1555271.2634477082,4.391059180575509,1555271.2634477082,4.391059180575509,0.8499999999999999,0.09573316577317068,4.296143414572793,1.2673152586026117,1.0,0.0,4.296143414572477,1.2848246814246602,1.285122175349202,3.343758472797295,19329.426577204013,1971.0529668341394,3099.015535412006,3099.015535412006,6.649616424334478,5.034950136490913,-0.9246126270451889,5.959562763536102,3.440645180298709,3.440645180298709,0.9830414800853454,0.0,0.0,0.00023153231861879948,1.0000269270801196,0.0002315260842973778,198.98727388604632,0.0,1.2464343321050976e-06,3.5323948971858465,0.019715612955853567,7.800692812044267e-05,0.0001535253904983568,0.000659567095359232,0.09573316577316944,0.07662689806522932,0.019106267707940116,0.09573311743469722,0.0766268980652303,0.019106267707940366,0.40325857297576617,0.40325857297576617,0.10054910801998203,0.0,4.614748593309685,4.521568105035328,4.988836170573109,4.615750225824854,4.523049316085633,4.987910499604425,24812.830237372556,21090.90570176667,0.85,0.990075958245387,0.6797084751806242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519656968047618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.5176847454,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.544998638343,1536.5507937199257,0.40325857297576617,0.10054910801998203,6.112885165565336,3.440645180298709
839.0,-30.079015347440464,5.0348899135692955,35.00876087511523,24.10323953898626,4.9850835016776225,-26.572616597981632,-40.09579554023219,1.4786847522187039,-0.41766599583382913,-5.0336910050785315,40.01708259424644,45129.883182406345,20607.226750594054,20607.226750594054,65737.1099330004,82555.12574157516,82555.12574157516,20607.226750594054,103162.35249216922,103162.35249216922,103162.35249216922,127975.09847132278,97696.29255503026,60271.12573176577,41583.518692516096,24812.74597915357,0.0,66396.26467166966,21090.834082280533,1536.5463769947798,0.0,0.8866853694416786,2.818313235833029,0.0014959162575277712,354190.5009697603,1555269.9118525863,4.3910548351644545,1555269.9118525863,4.3910548351644545,0.85,0.09573281030464215,4.296143414572793,1.2673148069297895,1.0,0.0,4.296143414572153,1.2848249409975063,1.285122426971722,3.3437577972586467,19329.39398393742,1971.0496432459017,3099.015535412006,3099.015535412006,6.64960420982671,5.0348899135692955,-0.9245924660201972,5.959482379589493,3.4406852690173357,3.4406852690173357,0.9830529340049531,0.0,0.0,0.0002315260842973778,1.0000267931062392,0.00023151988116060538,198.98748647017518,0.0,1.2405506242297423e-06,3.5157204690670896,0.019716853506477797,7.800509965359277e-05,0.00015352098464378503,0.0006595481671761279,0.0957328103046372,0.07662657362196425,0.01910623668267295,0.09573274402394331,0.0766265736219682,0.01910623668267394,0.403257081996642,0.403257081996642,0.10054899871424519,0.0,4.6150028621014485,4.521939305847297,4.988619541483615,4.616025009244709,4.5234299550579635,4.987758907685247,24812.74597915357,21090.834082280533,0.85,0.990072412327278,0.6797051521734568,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519672466915603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.50101031728,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.537202497657,1536.5463769947798,0.403257081996642,0.10054899871424519,6.112885165565336,3.4406852690173357
840.0,-30.079271325563624,5.034830050589511,35.008744727462464,24.103148246090882,4.985057464338353,-26.57284961829358,-40.09600222399456,1.4786357570683104,-0.4174865232237721,-5.033684951472974,40.01705141726068,45129.616901326706,20607.183557574208,20607.183557574208,65736.80045890092,82554.84306944616,82554.84306944616,20607.183557574208,103162.02662702036,103162.02662702036,103162.02662702036,127974.6878456355,97696.10884443866,60270.958033971925,41583.500900518586,24812.661218615143,0.0,66396.16211913373,21090.76203582287,1536.5418603439714,0.0,0.8866855132442697,2.8183115767847795,0.0014959162575277712,354190.58456585696,1555268.5671101524,4.391050002123846,1555268.5671101524,4.391050002123846,0.85,0.09573245403568119,4.296143414572793,1.2673143827309836,1.0,0.0,4.296143414572619,1.2848251830266169,1.2851226610865103,3.3437571673778383,19329.357636453693,1971.045936834056,3099.015535412006,3099.015535412006,6.649590272168332,5.034830050589511,-0.9245704125695209,5.959400463159032,3.440725351996799,3.440725351996799,0.9830643862847996,0.0,0.0,0.00023151988116060538,1.000026660002087,0.00023151370900464013,198.98769799818524,0.0,1.2343465945740484e-06,3.4981382490228534,0.019718087853072372,7.800327369468635e-05,0.00015351660746591904,0.0006595293621922645,0.09573245403568068,0.07662624841070112,0.01910620562497955,0.09573242179056804,0.07662624841070154,0.019106205624979652,0.40325559277826195,0.40325559277826195,0.100548890684938,0.0,4.615239841229254,4.5222914069136095,4.988392897685117,4.61619842824922,4.523711249183634,4.987497836688021,24812.661218615143,21090.76203582287,0.85,0.9900692805248332,0.6797021915265411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968788866982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.483428097235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.529423519602,1536.5418603439714,0.40325559277826195,0.100548890684938,6.112885165565336,3.440725351996799
841.0,-30.079526050133158,5.034770575880314,35.00872864418206,24.103061633091443,4.9850350354796245,-26.573081149379128,-40.09620496127752,1.4785901347255797,-0.41730070869851943,-5.033676840822209,40.017020996927144,45129.33865864253,20607.136965103622,20607.136965103622,65736.47562374616,82554.56496008937,82554.56496008937,20607.136965103622,103161.70192519299,103161.70192519299,103161.70192519299,127974.28190713168,97695.93071515654,60270.77940049185,41583.50146073855,24812.579981938685,0.0,66396.08144267724,21090.69298464788,1536.5374982869205,0.0,0.8866856647834712,2.8183100745635503,0.0014959162575277712,354190.6965683471,1555267.255004895,4.391044909065757,1555267.255004895,4.391044909065757,0.85,0.09573209798027209,4.296143414572793,1.267313904683106,1.0,0.0,4.296143414571271,1.2848254092124565,1.2851228793941634,3.3437565787293595,19329.322393242473,1971.042343026668,3099.015535412006,3099.015535412006,6.649575237564583,5.034770575880314,-0.9245469754585187,5.959317551338833,3.4407654431871793,3.4407654431871793,0.9830758409106226,0.0,0.0,0.00023151370900464013,1.0000265294988444,0.00023150756722490294,198.98790849071298,0.0,1.2281831072110103e-06,3.4806709258360033,0.019719316036179584,7.800148263955788e-05,0.00015351222636508224,0.0006595105403547559,0.09573209798026679,0.07662592334832856,0.019106174631938224,0.09573211535157097,0.0766259233483328,0.019106174631939286,0.40325410405722645,0.40325410405722645,0.10054878292479613,0.0,4.615464187193481,4.5226331432446045,4.98814450785386,4.616376132123662,4.5240154111767765,4.987166374940273,24812.579981938685,21090.69298464788,0.85,0.9900655911523852,0.6796988267689373,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519703233810886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.46596077405,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.521661579622,1536.5374982869205,0.40325410405722645,0.10054878292479613,6.112885165565336,3.4407654431871793
842.0,-30.079779530192482,5.034711558424688,35.00871265699543,24.10298437988388,4.985019882435367,-26.57331083262831,-40.096407384239114,1.4785511848711308,-0.41710322810024536,-5.033664210361196,40.01699162928694,45129.0649080861,20607.08209467507,20607.08209467507,65736.14700276116,82554.29577303145,82554.29577303145,20607.08209467507,103161.37786770653,103161.37786770653,103161.37786770653,127973.88085179587,97695.76411427734,60270.60786793231,41583.50694038336,24812.502984089344,0.0,66396.0099244727,21090.627536475942,1536.5332755849001,0.0,0.886685835531618,2.818308946838204,0.0014959162575277712,354190.8709863515,1555265.988305734,4.391039170418554,1555265.988305734,4.391039170418554,0.85,0.09573174086900667,4.296143414572793,1.267313453559764,1.0,0.0,4.296143414571991,1.2848256041189912,1.2851230664542974,3.343756071485415,19329.2894309473,1971.0389818079877,3099.015535412006,3099.015535412006,6.649557531803533,5.034711558424688,-0.9245206591150446,5.959232217539733,3.440805551734221,3.440805551734221,0.9830873004954918,0.0,0.0,0.00023150756722490294,1.0000263999366783,0.00023150145560113416,198.98811795522576,0.0,1.2221399043136578e-06,3.463544488824906,0.019720538176083897,7.799969439919114e-05,0.00015350787282571182,0.0006594918369252596,0.09573174086900536,0.07662559763190593,0.019106143237099433,0.09573183238981953,0.07662559763190697,0.01910614323709969,0.4032526153400068,0.4032526153400068,0.10054867390963133,0.0,4.615678923516953,4.5229754244679725,4.987845709278929,4.616560982260978,4.524368408052965,4.986674537630279,24812.502984089344,21090.627536475942,0.85,0.9900617081890591,0.679695435906791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519718503835826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.44883433704,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.513916219892,1536.5332755849001,0.4032526153400068,0.10054867390963133,6.112885165565336,3.440805551734221
843.0,-30.080031774698522,5.034652837359137,35.00869674616187,24.102903808839642,4.9849921269418305,-26.573540664041804,-40.09660980720071,1.4785010162850976,-0.41668478891142513,-5.033660672993997,40.01696187884454,45128.796901555324,20607.046527866147,20607.046527866147,65735.84342942147,82554.06684869247,82554.06684869247,20607.046527866147,103161.11337655861,103161.11337655861,103161.11337655861,127973.54067558823,97695.63180185479,60270.436107800066,41583.55077117192,24812.427299029616,0.0,66395.97807020153,21090.563204175174,1536.5293405481154,0.0,0.8866859613475568,2.8183038425019653,0.0014959162575277712,354190.91983497894,1555264.7050961587,4.391034941891712,1555264.7050961587,4.391034941891712,0.85,0.09573138740221093,4.296143414572793,1.267313049142249,1.0,0.0,4.296143414574862,1.2848258514491773,1.2851233059889642,3.343755427809223,19329.263252687335,1971.0363123683762,3099.015535412006,3099.015535412006,6.649546054994684,5.034652837359137,-0.924499563377144,5.959152400736281,3.4408456990949077,3.4408456990949077,0.9830987711699736,0.0,0.0,0.00023150145560113416,1.00002627130661,0.00023149537391518724,198.98832639911947,0.0,1.2161405114001189e-06,3.4465422093079368,0.019721754316595296,7.7997906196727e-05,0.00015350354940440715,0.0006594732628872931,0.09573138740220669,0.07662527548565383,0.019106111916552856,0.09573142742315242,0.07662527548565723,0.019106111916553703,0.40325112688672077,0.40325112688672077,0.10054856066672452,0.0,4.615937129360475,4.5233610204821275,4.987591021458684,4.616975884082592,4.524910091683012,4.986578999816743,24812.427299029616,21090.563204175174,0.85,0.9900576110185155,0.6796917255114447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973369928632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.43183205752,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.506187301035,1536.5293405481154,0.40325112688672077,0.10054856066672452,6.112885165565336,3.4408456990949077
844.0,-30.080282821792967,5.034594259067295,35.0086808162128,24.102804657910042,4.984948918651875,-26.573770962896813,-40.09681610679252,1.4784370597557346,-0.4162613657394445,-5.033666010709344,40.01692950039526,45128.551396943294,20607.029395021083,20607.029395021083,65735.58079196437,82553.82432255964,82553.82432255964,20607.029395021083,103160.85371758073,103160.85371758073,103160.85371758073,127973.19292756842,97695.47869938491,60270.27967258683,41583.55447422009,24812.339209987687,0.0,66395.89368420778,21090.488328489533,1536.5248952454722,0.0,0.8866860514771328,2.8182976350528888,0.0014959162575277712,354190.8461247745,1555263.3085351079,4.391031912742372,1555263.3085351079,4.391031912742372,0.85,0.09573103506421249,4.296143414572793,1.267312685386278,1.0,0.0,4.29614341457303,1.2848261632233673,1.2851236100210182,3.3437546164180247,19329.232961077665,1971.0332234838263,3099.015535412006,3099.015535412006,6.649540526514797,5.034594259067295,-0.9244836729080124,5.959077931975307,3.440885837504174,3.440885837504174,0.9831102392869069,0.0,0.0,0.00023149537391518724,1.0000261466482763,0.00023148932124532492,198.98853385390714,0.0,1.210184508262556e-06,3.429662896416084,0.019722964501103557,7.799608378714675e-05,0.0001534992901280405,0.0006594549644251797,0.0957310350642125,0.07662495449697294,0.019106080567239562,0.09573094934284183,0.07662495449697293,0.01910608056723956,0.4032496415005331,0.4032496415005331,0.10054844651847748,0.0,4.616232801754393,4.523765916604759,4.987446813872907,4.617404644969895,4.525375427502695,4.986859833983544,24812.339209987687,21090.488328489533,0.85,0.9900549137062,0.6796888917797199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519748820698868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.41495274463,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.49847468509,1536.5248952454722,0.4032496415005331,0.10054844651847748,6.112885165565336,3.440885837504174
845.0,-30.080532620199442,5.034536265556662,35.008664932336266,24.102731141634308,4.984942740939083,-26.57399643447705,-40.09701783126218,1.478406555216725,-0.4161935197427624,-5.03364491132401,40.01689898245342,45128.29174949304,20606.959221275923,20606.959221275923,65735.25097076896,82553.53266689467,82553.53266689467,20606.959221275923,103160.4918881706,103160.4918881706,103160.4918881706,127972.74277509916,97695.29192107858,60270.12453316351,41583.51931990563,24812.25088692857,0.0,66395.7702068342,21090.413253889285,1536.5198222291297,0.0,0.8866862695324702,2.818299206730748,0.0014959162575277712,354191.137492951,1555261.9922231256,4.391024584159952,1555261.9922231256,4.391024584159952,0.85,0.0957306729683377,4.296143414572793,1.2673122326144952,1.0,0.0,4.296143414573367,1.2848263184353894,1.2851237574919387,3.343754212479447,19329.196006640843,1971.0294551799896,3099.015535412006,3099.015535412006,6.649517882631809,5.034536265556662,-0.9244519562678803,5.9589882218245425,3.440925921115067,3.440925921115067,0.983121691747162,0.0,0.0,0.00023148932124532492,1.0000260166486612,0.0002314832988256684,198.9887402772105,0.0,1.204411901806169e-06,3.413303329718683,0.019724168913005363,7.799430183135232e-05,0.0001534950194139726,0.0006594366168250613,0.095730672968331,0.07662462496171678,0.019106048006614227,0.0957307102042162,0.07662462496172213,0.019106048006615563,0.4032481599959614,0.4032481599959614,0.10054833817863396,0.0,4.6164686923164595,4.524130546121,4.987164386970221,4.617451391581255,4.525628918439054,4.9860748061687445,24812.25088692857,21090.413253889285,0.85,0.9900517874254999,0.6796862452067455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519763870359528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.39859317793,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.490777649142,1536.5198222291297,0.4032481599959614,0.10054833817863396,6.112885165565336,3.440925921115067
846.0,-30.08078127655018,5.034478384318406,35.008649108650665,24.10263691507282,4.984901417352015,-26.57422439294076,-40.09721620297057,1.4783445337424852,-0.41572252617356753,-5.03365131603992,40.01686896787983,45128.022202758184,20606.945748590686,20606.945748590686,65734.96795134887,82553.3032470009,82553.3032470009,20606.945748590686,103160.2489955916,103160.2489955916,103160.2489955916,127972.42622021527,97695.15170907583,60269.94385639962,41583.564280751336,24812.177224623683,0.0,66395.74150537502,21090.35064093013,1536.5162290630492,0.0,0.8866863456615831,2.8182922473053855,0.0014959162575277712,354191.0490481556,1555260.6976234417,4.391022025550932,1555260.6976234417,4.391022025550932,0.85,0.09573032625572644,4.296143414572793,1.2673117963271219,1.0,0.0,4.29614341457253,1.2848266210344077,1.2851240524228411,3.3437534249671668,19329.16826543418,1971.0266263641693,3099.015535412006,3099.015535412006,6.6495135352237105,5.034478384318406,-0.9244363892778633,5.95891477359627,3.4409660835044718,3.4409660835044718,0.9831331667155634,0.0,0.0,0.0002314832988256684,1.000025897754231,0.0002314773040833372,198.98894575714075,0.0,1.1983937008683653e-06,3.396247748260947,0.01972536730670623,7.799254952925718e-05,0.00015349074929641124,0.0006594182717876207,0.09573032625572,0.07662430835816088,0.01910601789755912,0.09573025816220272,0.07662430835816604,0.019106017897560404,0.40324667942377246,0.40324667942377246,0.10054822600406962,0.0,4.616763284774038,4.524535240213822,4.987015575673297,4.617928789866369,4.526141927718413,4.986408152022875,24812.177224623683,21090.35064093013,0.85,0.9900479527896732,0.6796824793214318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977884519397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.38153759648,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.483097260338,1536.5162290630492,0.40324667942377246,0.10054822600406962,6.112885165565336,3.4409660835044718
847.0,-30.08102868967467,5.0344210202883115,35.00863331780599,24.102564132213615,4.98489043046217,-26.57444819836909,-40.09741394603623,1.4783099391566408,-0.4155377728527583,-5.033633533858254,40.01683827706294,45127.75565367783,20606.88368361137,20606.88368361137,65734.6393372892,82553.03548368487,82553.03548368487,20606.88368361137,103159.91916729623,103159.91916729623,103159.91916729623,127972.00787058179,97694.98571942281,60269.77871331011,41583.56334012522,24812.088703285553,0.0,66395.65204341078,21090.27539779272,1536.511220878978,0.0,0.8866865474455923,2.8182918896354914,0.0014959162575277712,354191.29460810113,1555259.373856626,4.391015243831613,1555259.373856626,4.391015243831613,0.85,0.09572996673186629,4.296143414572793,1.2673113633366304,1.0,0.0,4.296143414571786,1.2848267952618702,1.2851242189880299,3.343752971541323,19329.13542407125,1971.0232774771457,3099.015535412006,3099.015535412006,6.649493507902578,5.0344210202883115,-0.9244063642434215,5.958827384531733,3.4410061831068592,3.4410061831068592,0.9831446237448169,0.0,0.0,0.0002314773040833372,1.0000257683219622,0.00023147133945533712,198.98915021008912,0.0,1.1928874565714146e-06,3.380643051923389,0.0197265601941628,7.799080281645694e-05,0.00015348650126688026,0.0006594000216435263,0.09572996673186145,0.07662398089232465,0.019105985839536793,0.0957299557713148,0.07662398089232852,0.019105985839537758,0.40324520227116034,0.40324520227116034,0.10054811867945745,0.0,4.617023206727254,4.524922831529523,4.986761486220928,4.61809576100552,4.526506787309586,4.9857789462463415,24812.088703285553,21090.27539779272,0.85,0.9900443374561727,0.6796793805740836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519793751594126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.36593290014,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.475431424105,1536.511220878978,0.40324520227116034,0.10054811867945745,6.112885165565336,3.4410061831068592
848.0,-30.081274724573984,5.034363954473752,35.008617619150414,24.102477728761755,4.984865713215112,-26.574672136456535,-40.097611654177285,1.4782631250975933,-0.4152892958398411,-5.033628227640357,40.01680938056499,45127.49549660775,20606.847897747044,20606.847897747044,65734.3433943548,82552.7681958035,82552.7681958035,20606.847897747044,103159.61609355055,103159.61609355055,103159.61609355055,127971.63238363629,97694.8136818185,60269.61339913481,41583.555869648546,24812.016290085736,0.0,66395.57215973428,21090.213846572875,1536.5074237212648,0.0,0.8866866791772032,2.8182892333546157,0.0014959162575277712,354191.36788342084,1555258.127483766,4.39101081649078,1555258.127483766,4.39101081649078,0.85,0.09572961679770216,4.296143414572793,1.2673109045205644,1.0,0.0,4.2961434145721284,1.284827026595044,1.2851244427108408,3.3437523694984237,19329.10138610986,1971.0198065710374,3099.015535412006,3099.015535412006,6.649481960408249,5.034363954473752,-0.9243835388594936,5.958747493333246,3.4410463422649777,3.4410463422649777,0.9831560977899937,0.0,0.0,0.00023147133945533712,1.0000256248283965,0.00023146540819397245,198.9893535244916,0.0,1.1868962570567566e-06,3.3636639924988483,0.01972774709041986,7.798905644831128e-05,0.00015348228300702583,0.0006593818993942317,0.0957296167977015,0.07662366157330547,0.01910595522439603,0.09572964319081258,0.076623661573306,0.019105955224396162,0.40324372708643724,0.40324372708643724,0.10054800874872473,0.0,4.617284495384695,4.52530401786629,4.986540009604141,4.618338931800508,4.526838791118394,4.985664195664583,24812.016290085736,21090.213846572875,0.85,0.9900410713565553,0.6796762800392796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980858349463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.34895384071,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.46778220529,1536.5074237212648,0.40324372708643724,0.10054800874872473,6.112885165565336,3.4410463422649777
849.0,-30.081519611642854,5.0343070329987265,35.00860191181878,24.10237801903861,4.984825307644083,-26.57489661013862,-40.09781323894856,1.4782023061398695,-0.41493701538382766,-5.033631806265236,40.01677773054027,45127.25765079092,20606.830577003067,20606.830577003067,65734.08822779398,82552.51119919591,82552.51119919591,20606.830577003067,103159.34177619898,103159.34177619898,103159.34177619898,127971.27243229255,97694.64466713344,60269.46319569882,41583.53496826068,24811.930656093566,0.0,66395.46562435426,21090.14105767953,1536.5030718565413,0.0,0.8866867756277074,2.818284169737496,0.0014959162575277712,354191.31846500386,1555256.7623457878,4.391007574906035,1555256.7623457878,4.391007574906035,0.85,0.09572926760994876,4.296143414572793,1.2673105363687505,1.0,0.0,4.296143414573928,1.2848273233802519,1.285124731943706,3.343751597117401,19329.067946238694,1971.0163966531584,3099.015535412006,3099.015535412006,6.649476371296554,5.0343070329987265,-0.924365920151673,5.9586729531503995,3.441086495778066,3.441086495778066,0.9831675702223046,0.0,0.0,0.00023146540819397245,1.00002550533027,0.00023145950474285983,198.9895558907326,0.0,1.1802578645421087e-06,3.344850788112336,0.0197289273482844,7.798727587487614e-05,0.0001534781323190963,0.0006593640674436173,0.09572926760994525,0.07662334294847252,0.019105924661472738,0.09572921047103848,0.07662334294847532,0.01910592466147344,0.4032422533458509,0.4032422533458509,0.10054789854221462,0.0,4.617568058121833,4.525688206876339,4.98641825520599,4.61869479088142,4.527218210630849,4.985924433082687,24811.930656093566,21090.14105767953,0.85,0.990038816802609,0.6796737883593962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519823332802113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.330140636324,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.46015234982,1536.5030718565413,0.4032422533458509,0.10054789854221462,6.112885165565336,3.441086495778066
850.0,-30.081763330810023,5.034250571771285,35.00858622377958,24.102300486434274,4.984810634316076,-26.575117459143925,-40.09800291443241,1.478164762650013,-0.41475573922195963,-5.033616462301914,40.01674687780865,45126.972617227126,20606.775347292983,20606.775347292983,65733.74796452011,82552.23890541786,82552.23890541786,20606.775347292983,103159.01425271085,103159.01425271085,103159.01425271085,127970.85581328307,97694.47096478516,60269.27640813924,41583.549507384356,24811.841560572204,0.0,66395.39106795656,21090.065326486372,1536.498083479843,0.0,0.8866869655780154,2.818283572928913,0.0014959162575277712,354191.5303549163,1555255.4315977555,4.39100119090741,1555255.4315977555,4.39100119090741,0.85,0.09572891065497403,4.296143414572793,1.267310062716715,1.0,0.0,4.296143414572006,1.284827511215601,1.2851249122372232,3.34375110827766,19329.0335789046,1971.0128921603812,3099.015535412006,3099.015535412006,6.6494585496014205,5.034250571771285,-0.9243369705966265,5.958587542367911,3.4411265977238896,3.4411265977238896,0.9831790279211113,0.0,0.0,0.00023145950474285983,1.0000253837409459,0.0002314536295838855,198.98975729222065,0.0,1.174725115121211e-06,3.3291709762535118,0.019730102073399522,7.798560052902772e-05,0.00015347390421383212,0.0006593459028970305,0.09572891065497086,0.07662301730290215,0.019105893352068713,0.09572889991436594,0.07662301730290469,0.019105893352069348,0.40324078119686035,0.40324078119686035,0.1005477940172461,0.0,4.6178209403611845,4.526054952473771,4.9862126112568035,4.6188607230799335,4.527550920280817,4.985419215517993,24811.841560572204,21090.065326486372,0.85,0.9900348037296859,0.679670258603328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983801332785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.31446082447,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.452537288054,1536.498083479843,0.40324078119686035,0.1005477940172461,6.112885165565336,3.4411265977238896
851.0,-30.082005855210603,5.034194349587949,35.00857059586143,24.102220020163827,4.984781147693839,-26.575338714204186,-40.09820023840291,1.4781140066874612,-0.41430080477590536,-5.033613800313058,40.016717252875715,45126.72676291711,20606.74666200022,20606.74666200022,65733.47342491733,82552.0179401202,82552.0179401202,20606.74666200022,103158.76460212043,103158.76460212043,103158.76460212043,127970.5297817675,97694.34167911632,60269.12188015016,41583.57755440684,24811.76517964707,0.0,66395.3427340539,21090.00040270001,1536.4941211321263,0.0,0.8866870864794538,2.818277885185641,0.0014959162575277712,354191.5671152191,1555254.1538082652,4.390997127558203,1555254.1538082652,4.390997127558203,0.85,0.09572856259682445,4.296143414572793,1.2673096676403657,1.0,0.0,4.29614341457215,1.2848277608061718,1.285125154336607,3.3437504587207516,19329.007999493508,1971.01028378636,3099.015535412006,3099.015535412006,6.64944929334167,5.034194349587949,-0.9243153832557507,5.9585097328437,3.4411667436419426,3.4411667436419426,0.9831904981834122,0.0,0.0,0.0002314536295838855,1.000025259352855,0.00023144778336265807,198.9899577067503,0.0,1.1690964583570435e-06,3.3132193629838613,0.01973127116985788,7.798385766173714e-05,0.00015346977192214837,0.0006593281499793262,0.09572856259682153,0.07662269889150623,0.01910586370531529,0.09572847290418039,0.07662269889150858,0.019105863705315876,0.40323930951903875,0.40323930951903875,0.10054768886704185,0.0,4.6181184967564946,4.526465616519488,4.98605468391861,4.619312995537143,4.528113307726642,4.985428037699592,24811.76517964707,21090.00040270001,0.85,0.9900313895239959,0.6796670504988868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519852623868201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.2985092112,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.444937460352,1536.4941211321263,0.40323930951903875,0.10054768886704185,6.112885165565336,3.4411667436419426
852.0,-30.082247208325935,5.034138638147639,35.008555044286204,24.102146573737286,4.984773743852836,-26.57555670649331,-40.098389494791604,1.4780832420202006,-0.41420319511394155,-5.033594724287217,40.01668822067743,45126.45069553521,20606.685372837168,20606.685372837168,65733.13606837238,82551.73180886915,82551.73180886915,20606.685372837168,103158.41718170632,103158.41718170632,103158.41718170632,127970.10226124596,97694.15625965806,60268.946178188075,41583.56675718888,24811.685079539646,0.0,66395.25183672852,21089.9323176087,1536.4895597000577,0.0,0.8866872888434987,2.8182788278781667,0.0014959162575277712,354191.83054258797,1555252.901585515,4.390990326352294,1555252.901585515,4.390990326352294,0.85,0.09572820749900447,4.296143414572793,1.2673091313475746,1.0,0.0,4.296143414572649,1.2848279168092196,1.2851253028639849,3.343750052724543,19328.97131390732,1971.0065428976584,3099.015535412006,3099.015535412006,6.649429516363352,5.034138638147639,-0.9242838976553749,5.958422535803014,3.441206867569589,3.441206867569589,0.9832019621627397,0.0,0.0,0.00023144778336265807,1.0000251374096758,0.00023144196551115487,198.99015715372053,0.0,1.1633393147885591e-06,3.2969036181107767,0.01973243450917267,7.798218608533009e-05,0.000153465597277328,0.000659310215106473,0.09572820749899982,0.07662237462674432,0.019105832872255507,0.09572824258035999,0.07662237462674804,0.019105832872256437,0.4032378411270352,0.4032378411270352,0.10054758597436077,0.0,4.618366040830438,4.526839257669053,4.985794545819999,4.619391529173299,4.528369856916811,4.9847902712602945,24811.685079539646,21089.9323176087,0.85,0.9900276638759599,0.6796638230472403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519867162812257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.28219346632,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.437353443833,1536.4895597000577,0.4032378411270352,0.10054758597436077,6.112885165565336,3.441206867569589
853.0,-30.08248724424627,5.034083155765028,35.00853957548994,24.102055350691103,4.984745578180768,-26.57577558952328,-40.09858266273511,1.478033923457746,-0.41396145774132265,-5.033591867722532,40.01665952862655,45126.19795922802,20606.65788591331,20606.65788591331,65732.85584514133,82551.45863259133,82551.45863259133,20606.65788591331,103158.11651850464,103158.11651850464,103158.11651850464,127969.73034617817,97693.97426176221,60268.784230973106,41583.54447865456,24811.613827673536,0.0,66395.1583063281,21089.871753522504,1536.4858799339406,0.0,0.886687407355716,2.818275974174879,0.0014959162575277712,354191.86998988106,1555251.6640348176,4.390986343303842,1555251.6640348176,4.390986343303842,0.85,0.09572786113634521,4.296143414572793,1.2673087126435716,1.0,0.0,4.296143414572941,1.2848281595568203,1.2851255381924434,3.34374942097679,19328.93530528364,1971.002871039921,3099.015535412006,3099.015535412006,6.649420646797018,5.034083155765028,-0.924261854304822,5.95834501006985,3.441247051867742,3.441247051867742,0.9832134433907834,0.0,0.0,0.00023144196551115487,1.0000250002687763,0.0002314361795444617,198.99035551255048,0.0,1.1576951849201061e-06,3.2809081540635807,0.01973359220435759,7.798047999490848e-05,0.00015346148551624637,0.0006592925503911799,0.09572786113634411,0.07662205806311112,0.019105803073232994,0.09572792918255622,0.076622058063112,0.019105803073233212,0.40323637339140644,0.40323637339140644,0.1005474785816272,0.0,4.618617984355467,4.527202006460641,4.985600277151718,4.619630409981198,4.528658402569249,4.984828636131226,24811.613827673536,21089.871753522504,0.85,0.990024837983952,0.6796609739377194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988163156727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.266198002275,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.429784807915,1536.4858799339406,0.40323637339140644,0.1005474785816272,6.112885165565336,3.441247051867742
854.0,-30.082726107453176,5.03402794540194,35.0085241158237,24.10197453517469,4.984717986331444,-26.57599335943109,-40.09877562113104,1.4779852383093481,-0.4135500347989023,-5.033586248222739,40.016628856959194,45125.949856871615,20606.625243570565,20606.625243570565,65732.57510044218,82551.22792100026,82551.22792100026,20606.625243570565,103157.85316457083,103157.85316457083,103157.85316457083,127969.38221684404,97693.83447212014,60268.62670382263,41583.56418699724,24811.529052273203,0.0,66395.09323927044,21089.799694432222,1536.4813634355426,0.0,0.8866875471146087,2.8182712059374246,0.0014959162575277712,354191.94759151316,1555250.3410997733,4.39098164618195,1555250.3410997733,4.39098164618195,0.85,0.09572751017886727,4.296143414572793,1.2673082840489225,1.0,0.0,4.296143414573769,1.2848283992752798,1.2851257705320254,3.3437487971125757,19328.907647641827,1971.000050745344,3099.015535412006,3099.015535412006,6.649410113664035,5.03402794540194,-0.9242380912175365,5.958266036619476,3.4412872124125666,3.4412872124125666,0.9832249178321619,0.0,0.0,0.0002314361795444617,1.0000248781753998,0.00023143042197783088,198.99055290263018,0.0,1.151351569258596e-06,3.262930347278861,0.01973474355592685,7.7978775789698e-05,0.0001534574037547637,0.0006592750145584662,0.0957275101788649,0.07662173779219349,0.019105772386671407,0.09572750091742316,0.07662173779219539,0.019105772386671882,0.4032349057691686,0.4032349057691686,0.10054737141150501,0.0,4.618899654555548,4.527595087183272,4.98543330535324,4.620036213423816,4.529178030415665,4.984776105334447,24811.529052273203,21089.799694432222,0.85,0.9900215798110152,0.6796579032466988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519896021385754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.24822019549,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.422234514699,1536.4813634355426,0.4032349057691686,0.10054737141150501,6.112885165565336,3.4412872124125666
855.0,-30.08296384211231,5.033973032542302,35.00850867565257,24.101893265638523,4.98469311846156,-26.576209841091888,-40.09896459812296,1.4779391174410919,-0.4132064902447041,-5.033578850105356,40.016598505460756,45125.689350770364,20606.58954315662,20606.58954315662,65732.27889392698,82550.98349714368,82550.98349714368,20606.58954315662,103157.5730403003,103157.5730403003,103157.5730403003,127969.01835930934,97693.68166061261,60268.45747634777,41583.58242696093,24811.44531900904,0.0,66395.02774596997,21089.728521157682,1536.476863758532,0.0,0.8866876947732755,2.818267540678804,0.0014959162575277712,354192.04975471564,1555249.0319751403,4.3909766835596065,1555249.0319751403,4.3909766835596065,0.85,0.09572715948723798,4.296143414572793,1.267307902160101,1.0,0.0,4.296143414572521,1.284828626938362,1.2851259908499282,3.3437482046225413,19328.8774135996,1970.9969677310396,3099.015535412006,3099.015535412006,6.649398593743102,5.033973032542302,-0.9242131662857478,5.95818619882805,3.4413273625459766,3.4413273625459766,0.9832363892988505,0.0,0.0,0.00023143042197783088,1.000024760681337,0.00023142469174478508,198.99074936045196,0.0,1.145701367239886e-06,3.246917674757837,0.01973588925729409,7.797710678155246e-05,0.00015345331519627843,0.0006592574495248546,0.09572715948723445,0.07662141755725063,0.01910574192998383,0.09572711201848483,0.07662141755725345,0.019105741929984533,0.4032334403196131,0.4032334403196131,0.10054726594596959,0.0,4.619191547660307,4.527998779912423,4.985274991966378,4.620372359860653,4.5296275309046905,4.984655807635534,24811.44531900904,21089.728521157682,0.85,0.9900180951112982,0.679654650095532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991034092875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.23220752297,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.414699713647,1536.476863758532,0.4032334403196131,0.10054726594596959,6.112885165565336,3.4413273625459766
856.0,-30.083200262234442,5.033918577929823,35.008493311640045,24.101825337298237,4.984683438675952,-26.576423620637932,-40.09915319094432,1.477906797079418,-0.4129570251474206,-5.033561573683874,40.01656984339018,45125.43311143078,20606.53455349748,20606.53455349748,65731.96766492826,82550.73110716174,82550.73110716174,20606.53455349748,103157.26566065922,103157.26566065922,103157.26566065922,127968.63304069583,97693.5268755156,60268.29845346107,41583.58713561614,24811.367380036612,0.0,66394.95451565275,21089.66227303112,1536.4724675145058,0.0,0.8866878866286794,2.818266270643217,0.0014959162575277712,354192.28833098116,1555247.7957198857,4.390970235542106,1555247.7957198857,4.390970235542106,0.85,0.09572680687828332,4.296143414572793,1.2673074790602552,1.0,0.0,4.2961434145727795,1.2848287899803,1.285126146566849,3.3437477803082736,19328.84678907901,1970.9938448990235,3099.015535412006,3099.015535412006,6.649380849508357,5.033918577929823,-0.9241822116761158,5.958100789605939,3.441367510408989,3.441367510408989,0.983247860116854,0.0,0.0,0.00023142469174478508,1.0000246238150456,0.00023141899332629535,198.99094473231384,0.0,1.1402633677928416e-06,3.231506384324913,0.01973702952066188,7.797544119925302e-05,0.00015344925054553208,0.0006592399872023182,0.09572680687827993,0.07662109561760566,0.019105711260674275,0.09572681569328502,0.07662109561760837,0.01910571126067495,0.40323197751405243,0.40323197751405243,0.10054716225806602,0.0,4.619467763854914,4.528401388698512,4.9850423613629005,4.620604548536448,4.530044461350371,4.984144693699932,24811.367380036612,21089.66227303112,0.85,0.9900144995118841,0.6796515404011967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519924592843545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.21679623254,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.407179559059,1536.4724675145058,0.40323197751405243,0.10054716225806602,6.112885165565336,3.441367510408989
857.0,-30.083435657769197,5.033864364541323,35.00847802132507,24.101738933846377,4.984657577787689,-26.576638096116948,-40.09934188853947,1.4778600161354982,-0.4126782645075764,-5.033556728576455,40.016541261950344,45125.18199465096,20606.505606619998,20606.505606619998,65731.68760127095,82550.46877318072,82550.46877318072,20606.505606619998,103156.97437980073,103156.97437980073,103156.97437980073,127968.26941969886,97693.3547178396,60268.13720990461,41583.575008816646,24811.295039898134,0.0,66394.87004871477,21089.600783913414,1536.4686766427872,0.0,0.8866880148690139,2.818263161234431,0.0014959162575277712,354192.35523882,1555246.5629431435,4.390965925547696,1555246.5629431435,4.390965925547696,0.85,0.09572646107267897,4.296143414572793,1.2673070196947087,1.0,0.0,4.296143414573006,1.2848290206094914,1.2851263699275421,3.343747180099347,19328.81272736121,1970.9903715704356,3099.015535412006,3099.015535412006,6.649371508839633,5.033864364541323,-0.9241584667865332,5.958022831327856,3.4414077049884617,3.4414077049884617,0.9832593442824177,0.0,0.0,0.00023141899332629535,1.0000245171475024,0.00023141331973180145,198.99113925781793,0.0,1.1339336787520639e-06,3.213568045583349,0.019738163454340634,7.797377472454848e-05,0.00015344521860174688,0.0006592226653935775,0.09572646107267686,0.07662077969691516,0.019105681375761695,0.09572648773978501,0.07662077969691686,0.019105681375762115,0.4032305170270568,0.4032305170270568,0.10054705537814787,0.0,4.619748219748317,4.528796058858234,4.984862924806521,4.6208784640688805,4.530383897458989,4.9841543932865875,24811.295039898134,21089.600783913414,0.85,0.9900115408470981,0.6796486228761655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519938765979896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.198857893796,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.399677814543,1536.4686766427872,0.4032305170270568,0.10054705537814787,6.112885165565336,3.4414077049884617
858.0,-30.08366978134764,5.033810367006025,35.0084627309374,24.101653263811045,4.984627001743455,-26.57685189815337,-40.09953044643623,1.4778091185491877,-0.4122869726353997,-5.033553176401313,40.01651067919859,45124.93626656854,20606.47970423583,20606.47970423583,65731.41597080437,82550.22994075083,82550.22994075083,20606.47970423583,103156.70964498665,103156.70964498665,103156.70964498665,127967.92043161154,97693.20347793544,60267.9786984947,41583.58308826749,24811.210786624888,0.0,66394.79387489238,21089.529168631154,1536.4642327800984,0.0,0.8866881437747525,2.818258416874742,0.0014959162575277712,354192.4042920962,1555245.243846487,4.390961593190756,1555245.243846487,4.390961593190756,0.85,0.09572611321652269,4.296143414572793,1.2673066268162803,1.0,0.0,4.296143414573496,1.2848292704469553,1.2851266125328464,3.34374652990143,19328.782804263654,1970.9873202636634,3099.015535412006,3099.015535412006,6.64936315057751,5.033810367006025,-0.9241354192604829,5.9579457862665075,3.4414478815794807,3.4414478815794807,0.9832708233084231,0.0,0.0,0.00023141331973180145,1.0000243847147487,0.00023140767692160906,198.99133273253952,0.0,1.1289950320282493e-06,3.1995719207680584,0.019739292449372663,7.79721095164752e-05,0.00015344121021532625,0.0006592054447906534,0.0957261132165207,0.07662046211838741,0.019105651098133298,0.09572606364195792,0.076620462118389,0.019105651098133693,0.4032290581817092,0.4032290581817092,0.1005469490166365,0.0,4.620050621225801,4.529205235775066,4.984735328342651,4.621266203765913,4.530848659947537,4.984231697891175,24811.210786624888,21089.529168631154,0.85,0.9900085855325041,0.679645701613253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519952877719569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.18486176898,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.392188715256,1536.4642327800984,0.4032290581817092,0.1005469490166365,6.112885165565336,3.4414478815794807
859.0,-30.08390262887308,5.033756637172287,35.00844743775178,24.10156689528378,4.984600538056015,-26.577064140291757,-40.09971502292899,1.4777620494745902,-0.4120000301808773,-5.033546346331787,40.01648001692704,45124.678634936536,20606.44758004849,20606.44758004849,65731.12621498502,82549.97043781696,82549.97043781696,20606.44758004849,103156.41801786545,103156.41801786545,103156.41801786545,127967.54251100341,97693.03279407504,60267.809508901766,41583.581427970305,24811.12449313797,0.0,66394.70592110828,21089.455819167273,1536.4595935164944,0.0,0.8866882896654713,2.8182554316300448,0.0014959162575277712,354192.4986110213,1555243.9213208305,4.390956689991391,1555243.9213208305,4.390956689991391,0.85,0.09572576455118623,4.296143414572793,1.2673061718465761,1.0,0.0,4.296143414572421,1.2848295023094787,1.2851268371986022,3.343745926483228,19328.749034143024,1970.9838766697114,3099.015535412006,3099.015535412006,6.649352784644535,5.033756637172287,-0.9241103506396167,5.9578669878119035,3.441488032930568,3.441488032930568,0.9832822951230195,0.0,0.0,0.00023140767692160906,1.0000242518545617,0.0002314020649923836,198.99152515308762,0.0,1.122870320540033e-06,3.1822144884104535,0.019740415319693203,7.79704795011496e-05,0.00015343719742045946,0.0006591882052484125,0.09572576455118068,0.07662014346217542,0.019105621089005254,0.09572568895521465,0.07662014346217987,0.01910562108900636,0.4032276017928699,0.4032276017928699,0.1005468460951918,0.0,4.620347326461683,4.52960411501067,4.984620518682448,4.621546316150898,4.531212539281626,4.984174268425306,24811.12449313797,21089.455819167273,0.85,0.9900055328671575,0.6796427216434201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996691323266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.16750433663,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.384717250976,1536.4595935164944,0.4032276017928699,0.1005468460951918,6.112885165565336,3.441488032930568
860.0,-30.084134320936872,5.0337034165349275,35.008432227565955,24.101497954130195,4.9845966713506265,-26.577273082553056,-40.0998990755528,1.4777354329668306,-0.41189556274838424,-5.033524860843669,40.01645184809291,45124.42414290104,20606.38647648316,20606.38647648316,65730.8106193842,82549.68861767375,82549.68861767375,20606.38647648316,103156.0750941569,103156.0750941569,103156.0750941569,127967.12198522556,97692.84905377944,60267.65275519014,41583.551442877004,24811.046891068654,0.0,66394.59833394566,21089.389857408354,1536.4551128663425,0.0,0.8866885011731822,2.818256565545878,0.0014959162575277712,354192.79531210306,1555242.7063429093,4.390949581491291,1555242.7063429093,4.390949581491291,0.85,0.09572541273480807,4.296143414572793,1.2673057031398645,1.0,0.0,4.296143414572921,1.2848296384221776,1.285126966132052,3.343745572252388,19328.7126807823,1970.9801696585787,3099.015535412006,3099.015535412006,6.649333067555467,5.0337034165349275,-0.9240764120514395,5.957779828586367,3.4415281750424005,3.4415281750424005,0.9832937642978287,0.0,0.0,0.0002314020649923836,1.0000241315538108,0.00023139648103574987,198.99171661911146,0.0,1.1167263556272868e-06,3.164802491847731,0.01974153204604883,7.796885414353776e-05,0.00015343321084884584,0.0006591710783650279,0.09572541273480847,0.07661982182145372,0.01910559091335476,0.09572547114713664,0.0766198218214534,0.01910559091335468,0.403226147017296,0.403226147017296,0.10054674661646887,0.0,4.620595745217884,4.529970611865792,4.984393507967354,4.621629298095286,4.531477186260986,4.983526323187959,24811.046891068654,21089.389857408354,0.85,0.9900023837598535,0.6796399899271658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519980872273144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.15009234006,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.377263546172,1536.4551128663425,0.403226147017296,0.10054674661646887,6.112885165565336,3.4415281750424005
861.0,-30.084364920256768,5.033650458207154,35.00841711825365,24.101421294640772,4.984575238591135,-26.57748279796614,-40.1000832329504,1.4776931163005553,-0.41153913854878965,-5.033517516785302,40.01642436586096,45124.17514441532,20606.354999332823,20606.354999332823,65730.53014374814,82549.44919830587,82549.44919830587,20606.354999332823,103155.80419763869,103155.80419763869,103155.80419763869,127966.78349118301,97692.69965782033,60267.493457065946,41583.562445282645,24810.979293544322,0.0,66394.54173882697,21089.332399512674,1536.4515352362048,0.0,0.8866886381594395,2.818252724217308,0.0014959162575277712,354192.89672897616,1555241.5209802005,4.390944977561905,1555241.5209802005,4.390944977561905,0.85,0.09572506892732435,4.296143414572793,1.267305306415074,1.0,0.0,4.296143414572638,1.2848298479294213,1.2851271685129708,3.343745027013717,19328.683122512713,1970.9771555539062,3099.015535412006,3099.015535412006,6.649322910410406,5.033650458207154,-0.9240506678737495,5.957701126080903,3.4415683812120843,3.4415683812120843,0.9833052517748813,0.0,0.0,0.00023139648103574987,1.0000240177847664,0.00023139092353835144,198.99190718243503,0.0,1.111161116071421e-06,3.1490306029464072,0.0197426432071649,7.796722789202623e-05,0.00015342925314372363,0.0006591540754962303,0.09572506892731941,0.07661950720373471,0.019105561723584703,0.09572513256445049,0.07661950720373867,0.019105561723585688,0.4032246918337227,0.4032246918337227,0.1005466430085196,0.0,4.620869642809566,4.5303591014066456,4.984206002272231,4.62197837823652,4.531926937490425,4.983469946109949,24810.979293544322,21089.332399512674,0.85,0.9899990032660995,0.6796368189710251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999476206999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.13432045116,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.369825227532,1536.4515352362048,0.4032246918337227,0.1005466430085196,6.112885165565336,3.4415683812120843
