time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
862.0,-30.08459428873265,5.033597618003844,35.00840199577274,24.10133653264495,4.9845382906918045,-26.57769295696576,-40.100271232053615,1.4776369589249703,-0.41099050313789576,-5.033518519498434,40.01639376366824,45123.948792144416,20606.340824397223,20606.340824397223,65730.28961654165,82549.24190637123,82549.24190637123,20606.340824397223,103155.58273076845,103155.58273076845,103155.58273076845,127966.47872391086,97692.57515958823,60267.349534837456,41583.58402750086,24810.895993142407,0.0,66394.48002064327,21089.261594171046,1536.4472502010676,0.0,0.8866887439336002,2.8182453728136054,0.0014959162575277712,354192.8828821308,1555240.2010482498,4.390941422631032,1555240.2010482498,4.390941422631032,0.85,0.09572472480409396,4.296143414572793,1.2673049520002677,1.0,0.0,4.296143414571787,1.2848301221350755,1.2851274356412667,3.3437443133989153,19328.658490304922,1970.9746437677416,3099.015535412006,3099.015535412006,6.64931833639797,5.033597618003844,-0.9240298263294058,5.95762744433325,3.441608577810764,3.441608577810764,0.9833167365173612,0.0,0.0,0.00023139092353835144,1.000023889631239,0.00023138539582657103,198.99209672892994,0.0,1.1058970064734442e-06,3.134112116345741,0.019743749104171374,7.796556774764672e-05,0.00015342535579070473,0.0006591373319087239,0.09572472480409155,0.07661919254174773,0.019105532262343815,0.09572462731612569,0.07661919254174966,0.019105532262344294,0.4032232379023042,0.4032232379023042,0.10054653834248667,0.0,4.621201844525672,4.530795301073397,4.984119377805996,4.6225280163605476,4.532538214175531,4.983770973559274,24810.895993142407,21089.261594171046,0.85,0.9899963008386372,0.6796340415365034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520008586382718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.119401964555,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.362401077124,1536.4472502010676,0.4032232379023042,0.10054653834248667,6.112885165565336,3.441608577810764
863.0,-30.084822487404402,5.033545317332383,35.008386918938164,24.101267207320802,4.98453649743428,-26.577898547290324,-40.10044721709562,1.4776125573202488,-0.4109365714627984,-5.033494337659146,40.016364848248685,45123.674645992774,20606.276080575357,20606.276080575357,65729.95072656813,82548.94945783052,82548.94945783052,20606.276080575357,103155.22553840588,103155.22553840588,103155.22553840588,127966.03753549038,97692.3801824245,60267.17251438637,41583.56407559792,24810.8119970845,0.0,66394.37607268241,21089.190197521824,1536.4423363496926,0.0,0.8866889718804822,2.818247488257567,0.0014959162575277712,354193.2168184254,1555238.9538708783,4.390933761637114,1555238.9538708783,4.390933761637114,0.85,0.09572437126385028,4.296143414572793,1.2673044475773354,1.0,0.0,4.296143414571328,1.2848302477116804,1.2851275541443894,3.343743986588382,19328.61991370885,1970.9707100496962,3099.015535412006,3099.015535412006,6.649297444659569,5.033545317332383,-0.9239939179623038,5.9575392352946865,3.4416487217797775,3.4416487217797775,0.9833282062227936,0.0,0.0,0.00023138539582657103,1.0000237678346298,0.0002313798964274561,198.99228530903355,0.0,1.099970957297503e-06,3.1173176929811235,0.019744849075128672,7.796401372421831e-05,0.00015342138210235274,0.0006591202603736788,0.09572437126384467,0.0766188697168285,0.01910550154701617,0.09572441763202379,0.07661886971683299,0.019105501547017286,0.4032217881260167,0.4032217881260167,0.10054643882511088,0.0,4.621464031874382,4.5311776271296935,4.983897870952035,4.622557766196337,4.53275261243698,4.98305782841436,24810.8119970845,21089.190197521824,0.85,0.9899927465936734,0.6796309765242098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520022336931915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.102607541194,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.354993897981,1536.4423363496926,0.4032217881260167,0.10054643882511088,6.112885165565336,3.4416487217797775
864.0,-30.085049482806788,5.033493063892106,35.008371888620616,24.10117748603227,4.984497410372278,-26.578106784205342,-40.100631095096446,1.4775547117708545,-0.4104269863456693,-5.033498887621269,40.01633604947906,45123.44116908282,20606.27041283322,20606.27041283322,65729.71158191604,82548.72998827456,82548.72998827456,20606.27041283322,103155.00040110777,103155.00040110777,103155.00040110777,127965.74125997681,97692.24156075719,60267.019529864854,41583.58003432482,24810.740858869045,0.0,66394.32089319386,21089.129730038687,1536.4388282854882,0.0,0.8866890530512154,2.8182402371765307,0.0014959162575277712,354193.15398623445,1555237.7117255898,4.390931033596526,1555237.7117255898,4.390931033596526,0.85,0.09572403300289999,4.296143414572793,1.2673040321702143,1.0,0.0,4.296143414575481,1.284830529695553,1.2851278291273485,3.3437432527313824,19328.59248715302,1970.9679133193313,3099.015535412006,3099.015535412006,6.649295615774856,5.033493063892106,-0.9239749145870286,5.9574679784791345,3.4416889404405597,3.4416889404405597,0.9833396972687314,0.0,0.0,0.0002313798964274561,1.0000236425517717,0.0002313744261456073,198.99247289508577,0.0,1.0943379977085705e-06,3.101353885506089,0.019745943413126382,7.796239003317057e-05,0.00015341750639428554,0.0006591036097759891,0.09572403300289516,0.07661855976169171,0.01910547324120344,0.09572396154407059,0.07661855976169558,0.019105473241204405,0.40322033869630153,0.40322033869630153,0.10054633518604632,0.0,4.621787474216092,4.5316000889465045,4.983822498613904,4.62307190127558,4.53328135002198,4.983512357572465,24810.740858869045,21089.129730038687,0.85,0.9899899674800959,0.6796280248377157,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520036017376508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.08664373372,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.3476025083,1536.4388282854882,0.40322033869630153,0.10054633518604632,6.112885165565336,3.4416889404405597
865.0,-30.08527541885669,5.0334412704321325,35.00835687151858,24.10110920844602,4.9844889085955835,-26.578311008689138,-40.10080687059087,1.477524498428062,-0.41021044157650977,-5.033478863019138,40.016306373769666,45123.17647683629,20606.215215196757,20606.215215196757,65729.39169203305,82548.47094562305,82548.47094562305,20606.215215196757,103154.68616081981,103154.68616081981,103154.68616081981,127965.33968753851,97692.0761186512,60266.848125029945,41583.58665957917,24810.653526718706,0.0,66394.24018629787,21089.0554977109,1536.433819783091,0.0,0.886689262576471,2.8182397225255778,0.0014959162575277712,354193.43051379465,1555236.4317570222,4.390923991732396,1555236.4317570222,4.390923991732396,0.85,0.0957236814221776,4.296143414572793,1.2673035750025887,1.0,0.0,4.296143414571606,1.2848306823435516,1.2851279747819169,3.3437428554683635,19328.559754123296,1970.9645754792205,3099.015535412006,3099.015535412006,6.649277804429338,5.0334412704321325,-0.9239412597212073,5.95738253015334,3.4417290861816303,3.4417290861816303,0.9833511674804658,0.0,0.0,0.0002313744261456073,1.0000235322580058,0.00023136898151103984,198.99265960601298,0.0,1.0885449125217972e-06,3.0849362820867734,0.019747031958038903,7.796083791860893e-05,0.0001534135882269984,0.0006590867767674013,0.09572368142217438,0.07661823843342563,0.019105442988748753,0.09572365464096626,0.0766182384334282,0.019105442988749395,0.40321889223363105,0.40321889223363105,0.10054623696745346,0.0,4.622076238943464,4.53200408526186,4.983647291971408,4.623268421442617,4.53365790062486,4.982984544189378,24810.653526718706,21089.0554977109,0.85,0.9899863528462816,0.6796248642988251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004962570988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.0702261303,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.340227617493,1536.433819783091,0.40321889223363105,0.10054623696745346,6.112885165565336,3.4417290861816303
866.0,-30.085500348390795,5.033389693806518,35.008341921958404,24.101027624588482,4.984464489533123,-26.57851591911281,-40.10099022472275,1.477480060255106,-0.409877531436905,-5.033472819516468,40.01627830685817,45122.95028094406,20606.189195073817,20606.189195073817,65729.13947601788,82548.22334934879,82548.22334934879,20606.189195073817,103154.41254442261,103154.41254442261,103154.41254442261,127964.99440458987,97691.91481535886,60266.707924550654,41583.56321200912,24810.581860167265,0.0,66394.14507217638,21088.994581142175,1536.4300328028223,0.0,0.8866893950559327,2.8182360393110852,0.0014959162575277712,354193.513970919,1555235.2211796318,4.390919539275708,1555235.2211796318,4.390919539275708,0.85,0.0957233400414173,4.296143414572793,1.2673032123455776,1.0,0.0,4.296143414572811,1.2848309014887727,1.2851281869820463,3.343742285147968,19328.527839965584,1970.9613211408162,3099.015535412006,3099.015535412006,6.649269408174902,5.033389693806518,-0.9239157358755028,5.9573054296820205,3.4417692835943585,3.4417692835943585,0.983362652455531,0.0,0.0,0.00023136898151103984,1.000023427466887,0.00023136356124886978,198.9928454854745,0.0,1.0834423131637822e-06,3.0704755155061587,0.019748115400352068,7.795921891439005e-05,0.0001534097625966498,0.0006590703413107726,0.09572334004141281,0.0766179255968498,0.019105414444563016,0.09572330790172222,0.07661792559685339,0.01910541444456391,0.40321744730599707,0.40321744730599707,0.10054613697837526,0.0,4.622377911223964,4.532412150687378,4.983520518313412,4.623595288079571,4.534055834875971,4.983024916282204,24810.581860167265,21088.994581142175,0.85,0.9899839723000337,0.679622431042547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520063170559458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.05576536372,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.332866382532,1536.4300328028223,0.40321744730599707,0.10054613697837526,6.112885165565336,3.4417692835943585
867.0,-30.085723921106993,5.033338453704083,35.00832700831274,24.100955260824435,4.984448321669788,-26.57871878301892,-40.101165755745,1.477443183581744,-0.40956379161468703,-5.033459447482843,40.01624945381627,45122.69552334085,20606.148812292206,20606.148812292206,65728.84433563305,82547.97978514303,82547.97978514303,20606.148812292206,103154.12859743524,103154.12859743524,103154.12859743524,127964.63055823522,97691.76052304376,60266.54203822821,41583.5760942395,24810.501960799986,0.0,66394.07805503948,21088.92666667999,1536.4256037046644,0.0,0.8866895677134432,2.8182334654980665,0.0014959162575277712,354193.69863068796,1555233.976695738,4.390913736490144,1555233.976695738,4.390913736490144,0.85,0.09572299398016076,4.296143414572793,1.267302728253417,1.0,0.0,4.2961434145743675,1.2848310852076268,1.2851283637789255,3.343741807024028,19328.49731294281,1970.9582082508107,3099.015535412006,3099.015535412006,6.6492563773329625,5.033338453704083,-0.9238857612654554,5.957224214969538,3.4418094600963514,3.4418094600963514,0.9833741314561004,0.0,0.0,0.00023136356124886978,1.000023286189085,0.00023135817379868833,198.99303024397952,0.0,1.0785933924974435e-06,3.056733674337755,0.019749193993744564,7.795766901680711e-05,0.00015340589223206266,0.0006590537136694396,0.09572299398015913,0.07661760886645358,0.019105385113705554,0.09572296317644857,0.07661760886645488,0.019105385113705884,0.40321600412258257,0.40321600412258257,0.10054603839437211,0.0,4.62267655078125,4.532822793510206,4.983368169470339,4.623895655868182,4.534490629914785,4.982784202367725,24810.501960799986,21088.92666667999,0.85,0.9899805262924961,0.6796192799896243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520076655092469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.042023522554,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.325517780237,1536.4256037046644,0.40321600412258257,0.10054603839437211,6.112885165565336,3.4418094600963514
868.0,-30.08594641633848,5.033287474931477,35.00831214196467,24.100878356862836,4.984427288607329,-26.578921163574776,-40.101344988774486,1.477402035843683,-0.40922224451230704,-5.033450206194912,40.01622100416096,45122.46209300155,20606.11745271276,20606.11745271276,65728.57954571431,82547.73777912039,82547.73777912039,20606.11745271276,103153.85523183315,103153.85523183315,103153.85523183315,127964.28133634035,97691.60522426668,60266.39499672996,41583.56691948524,24810.426104507198,0.0,66393.99302399243,21088.862188831117,1536.4215010616133,0.0,0.8866897178682088,2.81823004221243,0.0014959162575277712,354193.82624737965,1555232.7496113745,4.390908689992673,1555232.7496113745,4.390908689992673,0.85,0.09572265108113934,4.296143414572793,1.267302312846296,1.0,0.0,4.29614341457204,1.284831288840745,1.2851285605368346,3.3437412770738497,19328.466586789662,1970.9550750551577,3099.015535412006,3099.015535412006,6.649246258126043,5.033287474931477,-0.923858108867389,5.957145583798866,3.4418496521551276,3.4418496521551276,0.983385614901465,0.0,0.0,0.00023135817379868833,1.0000231740048475,0.00023135281242749167,198.99321411236153,0.0,1.0720650368944766e-06,3.0382323145589467,0.019750266058781458,7.795608646076819e-05,0.00015340208733792015,0.000659037367298526,0.0957226510811379,0.07661729481422232,0.01910535626691557,0.09572260750839934,0.07661729481422348,0.019105356266915858,0.4032145627629493,0.4032145627629493,0.10054593929835198,0.0,4.622983485355348,4.533239023892747,4.9832350013496125,4.624227961682607,4.534921408503919,4.982719902143913,24810.426104507198,21088.862188831117,0.85,0.9899778060036597,0.679616634545476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009005830791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.02352216277,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.318188861876,1536.4215010616133,0.4032145627629493,0.10054593929835198,6.112885165565336,3.4418496521551276
869.0,-30.086167838940003,5.033236805215855,35.00829731606009,24.100806132797175,4.98441001463689,-26.579122202664088,-40.101520240399964,1.4773643783609258,-0.40888108047602145,-5.033437866547858,40.016192449459986,45122.21597038027,20606.080365874626,20606.080365874626,65728.29633625489,82547.49959525633,82547.49959525633,20606.080365874626,103153.57996113096,103153.57996113096,103153.57996113096,127963.92799188405,97691.45490925515,60266.23642600442,41583.57609250081,24810.348030753088,0.0,66393.92412325389,21088.795826140125,1536.4171991365831,0.0,0.8866898841857129,2.8182269861524,0.0014959162575277712,354193.9966506245,1555231.5179969398,4.39090310028889,1555231.5179969398,4.39090310028889,0.85,0.09572230682849618,4.296143414572793,1.267301929309033,1.0,0.0,4.296143414571921,1.284831476091071,1.2851287409416676,3.3437407897596327,19328.436846683835,1970.9520424083491,3099.015535412006,3099.015535412006,6.649234290829429,5.033236805215855,-0.9238285049042148,5.95706531012007,3.441889837648232,3.441889837648232,0.9833970964709234,0.0,0.0,0.00023135281242749167,1.0000230623256685,0.00023134747701663414,198.993397094628,0.0,1.0668764864734052e-06,3.0235279626656304,0.019751332935267932,7.79545390876542e-05,0.00015339827333983748,0.00065902098181578,0.09572230682849364,0.07661697965792194,0.019105327170571694,0.0957222536429431,0.07661697965792398,0.019105327170572204,0.4032131234750816,0.4032131234750816,0.10054584085478287,0.0,4.623293625710119,4.533661757534105,4.983091792231164,4.624556786071821,4.535376007920149,4.98254242069936,24810.348030753088,21088.795826140125,0.85,0.9899745677667232,0.6796136328169916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520103396951465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.00881781088,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.310874076702,1536.4171991365831,0.4032131234750816,0.10054584085478287,6.112885165565336,3.441889837648232
870.0,-30.08638807288814,5.033186442117023,35.008282544385004,24.10072846049445,4.984393573496453,-26.579322088554015,-40.10169528247786,1.4773275891622935,-0.408652216060716,-5.033425355422675,40.01616437719245,45121.97453926528,20606.04357185996,20606.04357185996,65728.01811112523,82547.23444725267,82547.23444725267,20606.04357185996,103153.27801911264,103153.27801911264,103153.27801911264,127963.550659634,97691.2774777334,60266.08236030272,41583.550130478536,24810.272640521354,0.0,66393.82277099989,21088.73174444315,1536.4130437365739,0.0,0.8866900496285233,2.818225430866635,0.0014959162575277712,354194.16942194675,1555230.3071914262,4.3908975399837855,1555230.3071914262,4.3908975399837855,0.85,0.09572196365579284,4.296143414572793,1.2673014897247779,1.0,0.0,4.296143414572211,1.2848316592256104,1.2851289172631162,3.343740313156784,19328.401741525802,1970.9484626784686,3099.015535412006,3099.015535412006,6.649222418021997,5.033186442117023,-0.923798666542023,5.956985108659046,3.4419300314089054,3.4419300314089054,0.9834085804025444,0.0,0.0,0.00023134747701663414,1.0000229385612749,0.00023134217036008386,198.9935790948935,0.0,1.0617115314360273e-06,3.0088904800897014,0.019752394646799367,7.795299359307248e-05,0.00015339448342356165,0.0006590046997919298,0.09572196365579227,0.07661666548116867,0.019105298174623597,0.09572195978662736,0.07661666548116913,0.01910529817462371,0.40321168651664424,0.40321168651664424,0.10054574223524196,0.0,4.62358494324593,4.534062477657699,4.982942587179139,4.624773139361935,4.535688997212276,4.982369557996947,24810.272640521354,21088.73174444315,0.85,0.9899718884666259,0.6796110339194699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520116671313825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.9941803283,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.303573363373,1536.4130437365739,0.40321168651664424,0.10054574223524196,6.112885165565336,3.4419300314089054
871.0,-30.086607172867147,5.033136487987569,35.00826785751421,24.100670276116603,4.9843867781345415,-26.579519989085252,-40.10187004515899,1.4772995943526233,-0.40828668715107597,-5.033406427445313,40.01613730393549,45121.73700354133,20605.994495534418,20605.994495534418,65727.73149907574,82547.01179082172,82547.01179082172,20605.994495534418,103153.00628635613,103153.00628635613,103153.00628635613,127963.20656981671,97691.14621501781,60265.93588333473,41583.56703520343,24810.200283460577,0.0,66393.767318664,21088.67024094149,1536.4089179961777,0.0,0.8866902441371866,2.8182228236608466,0.0014959162575277712,354194.4308063705,1555229.1394756413,4.390891002817171,1555229.1394756413,4.390891002817171,0.85,0.09572161857581461,4.296143414572793,1.2673010853072628,1.0,0.0,4.296143414572526,1.2848318011566544,1.2851290524084813,3.3437399437850472,19328.37577095232,1970.9458144169844,3099.015535412006,3099.015535412006,6.649206581920187,5.033136487987569,-0.9237648565154615,5.956901344503031,3.441970233216117,3.441970233216117,0.9834200666331763,0.0,0.0,0.00023134217036008386,1.000022820491952,0.00023133689113842147,198.99376015834412,0.0,1.0559905799666117e-06,2.9926773036253778,0.019753450637379332,7.795145059362175e-05,0.0001533907197664621,0.000658988530581267,0.09572161857581406,0.07661634989982805,0.01910526867598601,0.09572163518738888,0.07661634989982849,0.01910526867598612,0.4032102503680869,0.4032102503680869,0.10054564301569756,0.0,4.623884889373528,4.534487754531824,4.982738016484632,4.625119740294224,4.536224622866598,4.981955727178331,24810.200283460577,21088.67024094149,0.85,0.9899683984433125,0.6796080238522197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520129874439003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.97796715184,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.29628908198,1536.4089179961777,0.4032102503680869,0.10054564301569756,6.112885165565336,3.441970233216117
872.0,-30.08682515791507,5.033086720882677,35.008253228935025,24.100583348795794,4.984362331133735,-26.579718651297267,-40.10204114075748,1.477255824515852,-0.40804148556435393,-5.033400280783197,40.01610962804965,45121.48833050586,20605.972052587087,20605.972052587087,65727.46038309296,82546.74112102903,82546.74112102903,20605.972052587087,103152.71317361612,103152.71317361612,103152.71317361612,127962.84277019833,97690.95883621347,60265.770171949036,41583.54296029381,24810.129596582206,0.0,66393.67255687602,21088.610157094874,1536.4051765768422,0.0,0.8866903757246134,2.8182203090579994,0.0014959162575277712,354194.51568825264,1555227.9457681323,4.390886580347223,1555227.9457681323,4.390886580347223,0.85,0.09572127928295825,4.296143414572793,1.2673006237437954,1.0,0.0,4.296143414572861,1.284832016833867,1.2851292613523255,3.343739382491041,19328.338697705847,1970.942033997935,3099.015535412006,3099.015535412006,6.6491993399599325,5.033086720882677,-0.9237384924184608,5.956825213301138,3.4420104744572604,3.4420104744572604,0.9834315641306458,0.0,0.0,0.00023133689113842147,1.0000227044049752,0.0002313316388912085,198.99394030070835,0.0,1.0505321693084585e-06,2.9772081678201716,0.01975450116954864,7.794993999861217e-05,0.0001533869511398093,0.0006589723400206905,0.0957212792829568,0.07661603964077131,0.0191052396421855,0.09572133088520697,0.07661603964077246,0.019105239642185787,0.4032088166243565,0.4032088166243565,0.10054553985783135,0.0,4.6241774894521654,4.534886250540467,4.982604209861449,4.625358795218858,4.536491851986227,4.982080672037284,24810.129596582206,21088.610157094874,0.85,0.9899657279357102,0.6796052484045467,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520143009604976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.96249801603,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.289020176639,1536.4051765768422,0.4032088166243565,0.10054553985783135,6.112885165565336,3.4420104744572604
873.0,-30.08704201115051,5.033037304511209,35.00823863247104,24.100515560153895,4.984349730281804,-26.57991510998341,-40.10221188711,1.4772228291147516,-0.4077170028132855,-5.033384217607193,40.016081306307974,45121.24340466945,20605.929964576073,20605.929964576073,65727.17336924552,82546.50193215518,82546.50193215518,20605.929964576073,103152.43189673126,103152.43189673126,103152.43189673126,127962.48234937376,97690.80756690209,60265.61283139244,41583.549706121834,24810.050452642507,0.0,66393.60015876434,21088.54288474613,1536.4007236592843,0.0,0.8866905601640355,2.8182179082268894,0.0014959162575277712,354194.73751158675,1555226.7242044895,4.390880381596899,1555226.7242044895,4.390880381596899,0.85,0.09572093381133973,4.296143414572793,1.267300211633556,1.0,0.0,4.296143414573577,1.2848321820476876,1.2851294198557606,3.3437389525267496,19328.30876879001,1970.9389820978633,3099.015535412006,3099.015535412006,6.649185758869251,5.033037304511209,-0.9237061468360528,5.956743451347262,3.442050688860597,3.442050688860597,0.9834430539601706,0.0,0.0,0.0002313316388912085,1.000022586559051,0.0002313264140234981,198.99411950803102,0.0,1.045165368342186e-06,2.961998653881755,0.019755546334916982,7.794843251405985e-05,0.00015338320637714865,0.0006589562519832468,0.09572093381133451,0.0766157243053233,0.019105209506011203,0.09572099182531967,0.07661572430532748,0.019105209506012247,0.4032073834632997,0.4032073834632997,0.10054543770594758,0.0,4.624469502462716,4.535291136927128,4.98244178077033,4.625667214793907,4.536941031616948,4.981822609633184,24810.050452642507,21088.54288474613,0.85,0.9899624845177062,0.6796023004743355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015607795274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.947288502095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.28176630375,1536.4007236592843,0.4032073834632997,0.10054543770594758,6.112885165565336,3.442050688860597
874.0,-30.087257645396964,5.032987956233543,35.0082240356447,24.100425035599642,4.984314380306169,-26.58011274646361,-40.102386579941935,1.4771694813728014,-0.4072977469041916,-5.033384631110012,40.01605210282377,45121.02154402619,20605.92179331989,20605.92179331989,65726.94333734608,82546.26293982647,82546.26293982647,20605.92179331989,103152.18473314637,103152.18473314637,103152.18473314637,127962.15765237625,97690.64614522981,60265.46818149881,41583.53107081223,24809.972919229887,0.0,66393.50399004211,21088.476981345404,1536.3967417874917,0.0,0.886690663870555,2.8182123319042867,0.0014959162575277712,354194.731801346,1555225.4646105913,4.390876896166984,1555225.4646105913,4.390876896166984,0.85,0.09572059602802321,4.296143414572793,1.2672998116118834,1.0,0.0,4.296143414573669,1.284832442422629,1.285129673577509,3.34373827490856,19328.276831210605,1970.9357253711112,3099.015535412006,3099.015535412006,6.649183122142813,5.032987956233543,-0.9236835000212462,5.9566714562547896,3.442090926123342,3.442090926123342,0.9834545503209549,0.0,0.0,0.0002313264140234981,1.0000224596324478,0.00023132121863395018,198.99429770826487,0.0,1.0397179495798207e-06,2.946560669109212,0.01975658605286656,7.794689021474377e-05,0.00015337952380875433,0.0006589404311412907,0.09572059602801904,0.07661541532140986,0.019105180706609173,0.09572056554199027,0.07661541532141321,0.01910518070661001,0.40320595142172877,0.40320595142172877,0.10054533453321561,0.0,4.624793278560219,4.5357055652393115,4.982400407133753,4.626086884205847,4.537362504950124,4.9822341263868,24809.972919229887,21088.476981345404,0.85,0.9899604537697543,0.6795999432533877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520169078469896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.93185051732,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.274527838668,1536.3967417874917,0.40320595142172877,0.10054533453321561,6.112885165565336,3.442090926123342
875.0,-30.08747216528503,5.032939145848945,35.008209481133,24.10037579191851,4.984317166828017,-26.580305565950784,-40.10255296071989,1.47715056749376,-0.4069838094774809,-5.033357036415003,40.01602414167062,45120.76819992343,20605.85724615177,20605.85724615177,65726.6254460752,82546.03742480518,82546.03742480518,20605.85724615177,103151.89467095694,103151.89467095694,103151.89467095694,127961.7852917453,97690.51419022687,60265.308068307706,41583.56235768795,24809.890620788356,0.0,66393.4529784763,21088.407027670102,1536.3918420952011,0.0,0.8866909057413719,2.8182114180215057,0.0014959162575277712,354195.11286865553,1555224.25860118,4.390868767231964,1555224.25860118,4.390868767231964,0.85,0.09572024635282772,4.296143414572793,1.2672993538947779,1.0,0.0,4.296143414574071,1.2848325416392767,1.2851297661415564,3.3437380167002004,19328.250723666773,1970.9330631425385,3099.015535412006,3099.015535412006,6.649162293861257,5.032939145848945,-0.9236441272576625,5.956583273106608,3.442131101567098,3.442131101567098,0.9834660290191709,0.0,0.0,0.00023132121863395018,1.000022343603262,0.00023131605019989637,198.9944749878721,0.0,1.03385289440698e-06,2.9299391027493815,0.019757619905760967,7.794542132575327e-05,0.00015337579730819692,0.0006589244215604617,0.09572024635282232,0.07661509590908018,0.01910515044374214,0.09572025535200682,0.0766150959090845,0.019105150443743217,0.4032045211245476,0.4032045211245476,0.10054523777954992,0.0,4.625098976125514,4.536133786098276,4.982212879065969,4.626373226937517,4.537898802219331,4.9815152393516655,24809.890620788356,21088.407027670102,0.85,0.9899564263871428,0.6795966496056601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520182005929778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.915228950966,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.26730656556,1536.3918420952011,0.4032045211245476,0.10054523777954992,6.112885165565336,3.442131101567098
876.0,-30.087685742115212,5.032890413856602,35.00819499159943,24.10028453394773,4.984286147524732,-26.58050091742741,-40.10272353244943,1.477101322836964,-0.40667052691202343,-5.03335621211291,40.01599692526424,45120.53752617376,20605.84783908117,20605.84783908117,65726.38536525493,82545.7766139461,82545.7766139461,20605.84783908117,103151.62445302727,103151.62445302727,103151.62445302727,127961.44870359416,97690.3319343588,60265.15567085098,41583.529181675345,24809.82425056689,0.0,66393.35343224223,21088.350612981856,1536.3884684820366,0.0,0.8866910085529752,2.8182073836963153,0.0014959162575277712,354195.1242518117,1555223.0847145692,4.3908653118807415,1555223.0847145692,4.3908653118807415,0.85,0.09571991235259839,4.296143414572793,1.2672989340918144,1.0,0.0,4.296143414572803,1.284832782701685,1.2851300006188113,3.3437373893426563,19328.21466400281,1970.9293860801408,3099.015535412006,3099.015535412006,6.649159258358374,5.032890413856602,-0.9236204789849713,5.956510892841574,3.442171357028134,3.442171357028134,0.9834775305794669,0.0,0.0,0.00023131605019989637,1.000022245415738,0.00023131090459265898,198.99465148841176,0.0,1.0284898210475952e-06,2.9147401528488848,0.019758648395582015,7.794391546360596e-05,0.0001533721347362904,0.0006589086866262852,0.09571991235259804,0.07661478970998907,0.01910512264260897,0.09571991924279327,0.07661478970998935,0.01910512264260904,0.4032030933359116,0.4032030933359116,0.10054513726685269,0.0,4.625416150039825,4.53654618226409,4.982146541135478,4.626685685200869,4.538197331454171,4.981882757004939,24809.82425056689,21088.350612981856,0.85,0.9899542946317965,0.6795941942023088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019486660473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.90003000106,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.260100428957,1536.3884684820366,0.4032030933359116,0.10054513726685269,6.112885165565336,3.442171357028134
877.0,-30.087898114520925,5.032842131798272,35.00818053492496,24.100225720927142,4.98428263237325,-26.580692434094196,-40.10288970367981,1.477076951946532,-0.4063876142541858,-5.033333223218074,40.015968903280836,45120.293158589004,20605.79384699958,20605.79384699958,65726.08700558858,82545.53705617433,82545.53705617433,20605.79384699958,103151.33090317392,103151.33090317392,103151.33090317392,127961.07398089803,97690.1822906189,60265.00086173718,41583.53492097969,24809.743077724113,0.0,66393.27799870381,21088.281616065495,1536.3837357426887,0.0,0.8866912271831414,2.8182063405441142,0.0014959162575277712,354195.44171584933,1555221.8760828502,4.39085796403477,1555221.8760828502,4.39085796403477,0.85,0.09571956593354884,4.296143414572793,1.2672985175857323,1.0,0.0,4.296143414571865,1.2848329073460087,1.285130118680379,3.3437370649597087,19328.185056709335,1970.9263669764227,3099.015535412006,3099.015535412006,6.649141836025062,5.032842131798272,-0.9235835943278587,5.956425726126131,3.4422115547868586,3.4422115547868586,0.9834890156533882,0.0,0.0,0.00023131090459265898,1.0000221200043093,0.00023130578810762927,198.99482699388557,0.0,1.0239483189010933e-06,2.9018695357656985,0.019759672343900917,7.794244847634746e-05,0.00015336845611631152,0.0006588928827472881,0.09571956593354423,0.07661447297955097,0.019105092953993263,0.09571961255521759,0.07661447297955466,0.019105092953994183,0.4032016668795609,0.4032016668795609,0.10054504097411315,0.0,4.625713491368288,4.536958179953729,4.981982274715563,4.626945608963865,4.538649603245403,4.981368923197408,24809.743077724113,21088.281616065495,0.85,0.9899509255571286,0.679591285724285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520207670764071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.88715938398,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.252906034282,1536.3837357426887,0.4032016668795609,0.10054504097411315,6.112885165565336,3.4422115547868586
878.0,-30.08810937462798,5.032794099619005,35.00816616426986,24.10015311269092,4.984266523424372,-26.58088420908801,-40.103055944759376,1.4770413578844634,-0.4060687260998179,-5.033321652417025,40.01594249541844,45120.054038968694,20605.763861512183,20605.763861512183,65725.81790048088,82545.29230663841,82545.29230663841,20605.763861512183,103151.0561681506,103151.0561681506,103151.0561681506,127960.73266773003,97690.02153735963,60264.845409952635,41583.52903045221,24809.67649957944,0.0,66393.20553003166,21088.225024642525,1536.3801023882677,0.0,0.8866913818043632,2.81820348844827,0.0014959162575277712,354195.6015023539,1555220.73707133,4.390852767438995,1555220.73707133,4.390852767438995,0.85,0.0957192281113078,4.296143414572793,1.2672981005301702,1.0,0.0,4.296143414572944,1.2848330844374325,1.2851302892385965,3.343736604084935,19328.153251376694,1970.9231237350875,3099.015535412006,3099.015535412006,6.649132160214453,5.032794099619005,-0.9235533068574959,5.9563474064765005,3.44225180705569,3.44225180705569,0.9835005163016257,0.0,0.0,0.00023130578810762927,1.0000220041878993,0.00023130069852359773,198.99500158042213,0.0,1.0181540533036602e-06,2.885448587062573,0.01976069049795422,7.794098089799066e-05,0.0001533648072096386,0.0006588772065209149,0.0957192281113023,0.07661416357686446,0.019105064534437843,0.09571930601146428,0.07661416357686886,0.01910506453443894,0.403200241739795,0.403200241739795,0.10054494207211948,0.0,4.626017145383628,4.537370938553636,4.981846641416496,4.627252926317226,4.539043837329359,4.981326110650002,24809.67649957944,21088.225024642525,0.85,0.9899479528933288,0.6795884259355354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520220402738269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.870738435275,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.245728649017,1536.3801023882677,0.403200241739795,0.10054494207211948,6.112885165565336,3.44225180705569
879.0,-30.08831956569031,5.032746186945759,35.00815179007944,24.100077361241006,4.984236976145113,-26.581076365612418,-40.10322599261997,1.4769937760672214,-0.40551579370333,-5.033317611674104,40.01591365112942,45119.836777908735,20605.749520789494,20605.749520789494,65725.58629869822,82545.09201478468,82545.09201478468,20605.749520789494,103150.84153557417,103150.84153557417,103150.84153557417,127960.4395464731,97689.89897873158,60264.7055664191,41583.54823590276,24809.59801089893,0.0,66393.14624680168,21088.15830926409,1536.375961702185,0.0,0.8866915068975376,2.818196670346945,0.0014959162575277712,354195.6573028423,1555219.4929737195,4.390848563239116,1555219.4929737195,4.390848563239116,0.85,0.09571889074440548,4.296143414572793,1.267297701057978,1.0,0.0,4.296143414572214,1.2848333175576643,1.2851305158731456,3.343735997397171,19328.129002923182,1970.9206510809688,3099.015535412006,3099.015535412006,6.64912753270532,5.032746186945759,-0.9235274327771563,5.956273619722915,3.442292054234608,3.442292054234608,0.9835120154956023,0.0,0.0,0.00023130069852359773,1.0000218928761513,0.00023129563479691077,198.99517528376262,0.0,1.0128017824004545e-06,2.870280251322888,0.01976170329973662,7.793947973975449e-05,0.00015336121878384323,0.0006588617901290653,0.09571889074440662,0.07661385466072895,0.01910503608367766,0.09571882996915472,0.07661385466072805,0.01910503608367744,0.40319881797412405,0.40319881797412405,0.10054484271028753,0.0,4.626372694567465,4.537827288444873,4.981796273035002,4.627801817970749,4.539660330045592,4.981602483003883,24809.59801089893,21088.15830926409,0.85,0.9899453484909126,0.6795857604064405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023306805002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.855570099535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.238566467722,1536.375961702185,0.40319881797412405,0.10054484271028753,6.112885165565336,3.442292054234608
880.0,-30.088528698269208,5.03269864500749,35.00813743125957,24.100008874107175,4.984227750064343,-26.581265537088957,-40.103388007823355,1.476964588884105,-0.40528074645351353,-5.033298523359395,40.015885350447306,45119.58896854149,20605.70503259221,20605.70503259221,65725.2940011337,82544.83538000289,82544.83538000289,20605.70503259221,103150.54041259509,103150.54041259509,103150.54041259509,127960.05660344637,97689.72839709517,60264.54349762372,41583.53877719049,24809.516190851282,0.0,66393.05496804178,21088.08876222359,1536.3712769168246,0.0,0.8866917066685487,2.8181958024103317,0.0014959162575277712,354195.9209023014,1555218.272323425,4.390841849227293,1555218.272323425,4.390841849227293,0.85,0.09571854761850668,4.296143414572793,1.267297227405943,1.0,0.0,4.296143414571588,1.2848334645658668,1.2851306564089688,3.3437356148132547,19328.095253027765,1970.9172095494146,3099.015535412006,3099.015535412006,6.649113177115046,5.03269864500749,-0.9234925515325374,5.956191196540027,3.4423322574108774,3.4423322574108774,0.9835235021173936,0.0,0.0,0.00023129563479691077,1.0000217826638833,0.0002312905966715841,198.99534811263092,0.0,1.0076571796599783e-06,2.8557004471563787,0.019762710956916278,7.793804951753559e-05,0.00015335758527937517,0.0006588461800727731,0.09571854761850154,0.07661354057050664,0.019105007047994907,0.09571853018539102,0.07661354057051074,0.019105007047995927,0.40319739822743966,0.40319739822743966,0.10054474806290112,0.0,4.626694635354454,4.5382571430778285,4.981683706762965,4.628017776905892,4.540012627449528,4.981269738160563,24809.516190851282,21088.08876222359,0.85,0.9899423069592219,0.6795829622580216,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452024566929213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.84099029537,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.231418660953,1536.3712769168246,0.40319739822743966,0.10054474806290112,6.112885165565336,3.4423322574108774
881.0,-30.088736722320455,5.0326512857803225,35.008123116782436,24.09993717391046,4.9842056706381594,-26.58145499621282,-40.103557671513386,1.4769239445304896,-0.4048225083323018,-5.033290240002301,40.0158579243787,45119.379867690615,20605.68310726006,20605.68310726006,65725.06297495068,82544.62027233098,82544.62027233098,20605.68310726006,103150.30337959105,103150.30337959105,103150.30337959105,127959.74748823875,97689.59331439025,60264.4140944656,41583.53246658294,24809.444108647698,0.0,66392.97657523064,21088.027492350542,1536.3674029291635,0.0,0.8866918482334171,2.8181907287997436,0.0014959162575277712,354196.0352910989,1555217.0893971948,4.390837091440131,1555217.0893971948,4.390837091440131,0.85,0.0957182121818567,4.296143414572793,1.2672968922229488,1.0,0.0,4.296143414572257,1.2848336651232524,1.285130850539255,3.343735092869527,19328.068526662257,1970.9144842185922,3099.015535412006,3099.015535412006,6.6491061021804745,5.0326512857803225,-0.9234639560051221,5.956115241785445,3.4423724925710757,3.4423724925710757,0.9835349978774502,0.0,0.0,0.0002312905966715841,1.0000216672385371,0.00023128558535163608,198.99552002566585,0.0,1.0025635032173143e-06,2.8412649681178688,0.019763713520419494,7.793655180275143e-05,0.00015335404486883266,0.000658830969961336,0.0957182121818537,0.07661323271273625,0.019104979469117447,0.09571813178922561,0.07661323271273865,0.019104979469118048,0.40319598039279886,0.40319598039279886,0.1005446533801535,0.0,4.627046265775675,4.5387123283447295,4.981618348715415,4.628467731670014,4.540548725829126,4.981372667283722,24809.444108647698,21088.027492350542,0.85,0.9899399961451775,0.6795806152261502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520258207097447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.82655481633,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.224285052764,1536.3674029291635,0.40319598039279886,0.1005446533801535,6.112885165565336,3.4423724925710757
882.0,-30.08894371285719,5.032604238843738,35.00810883148621,24.099869175720983,4.984193248891176,-26.581642559157718,-40.103719442244596,1.4768920951917401,-0.4045123179036523,-5.033274076581264,40.01583014537488,45119.14080698848,20605.64563239019,20605.64563239019,65724.78643937867,82544.37947356731,82544.37947356731,20605.64563239019,103150.02510595751,103150.02510595751,103150.02510595751,127959.39131774398,97689.43626645829,60264.25847940349,41583.530874505326,24809.366211786477,0.0,66392.8970862918,21087.961280018506,1536.3630099011468,0.0,0.886692031215406,2.818188528256448,0.0014959162575277712,354196.2584995116,1555215.8912490506,4.39083094168595,1555215.8912490506,4.39083094168595,0.85,0.09571787301135856,4.296143414572793,1.2672964614303783,1.0,0.0,4.296143414571516,1.284833824478123,1.285131003491936,3.3437346781540493,19328.03745443554,1970.9113157332567,3099.015535412006,3099.015535412006,6.649094009672567,5.032604238843738,-0.9234305971192107,5.9560348359629485,3.4424127036125594,3.4424127036125594,0.9835464867464455,0.0,0.0,0.00023128558535163608,1.0000215596258728,0.00023128059902844937,198.99569108485508,0.0,9.972302190701498e-07,2.8261504408448044,0.019764710750638563,7.793512378824027e-05,0.0001533504615633958,0.0006588155755672811,0.09571787301135688,0.07661292157372328,0.019104951437633605,0.0957178031094783,0.07661292157372462,0.019104951437633938,0.4031945659110878,0.4031945659110878,0.10054456145803838,0.0,4.627383395455752,4.539157308737401,4.981521226299833,4.628761758677626,4.540967772020281,4.9811634712903015,24809.366211786477,21087.961280018506,0.85,0.9899370162135751,0.6795778281575283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520270678465421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.81144028906,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.217166680995,1536.3630099011468,0.4031945659110878,0.10054456145803838,6.112885165565336,3.4424127036125594
883.0,-30.089149494416112,5.032557486815427,35.0080946090865,24.099795799143635,4.984181333822989,-26.581828983249395,-40.10388107327742,1.476860822656329,-0.40430626696809213,-5.033258621467158,40.015803406769024,45118.9065422686,20605.610243397292,20605.610243397292,65724.5167856659,82544.11334100625,82544.11334100625,20605.610243397292,103149.72358440355,103149.72358440355,103149.72358440355,127959.01835660418,97689.25358261955,60264.107306626895,41583.49586221406,24809.294772200643,0.0,66392.7906344147,21087.900556370547,1536.35900041991,0.0,0.886692206819684,2.8181876179880847,0.0014959162575277712,354196.47192667855,1555214.7379754158,4.390825039887346,1555214.7379754158,4.390825039887346,0.85,0.09571753637513981,4.296143414572793,1.2672960212966426,1.0,0.0,4.296143414572702,1.2848339810828528,1.2851311537259573,3.3437342705958173,19328.001310096784,1970.907630036433,3099.015535412006,3099.015535412006,6.649082590241946,5.032557486815427,-0.9233975216873347,5.9559550085027615,3.4424529299296567,3.4424529299296567,0.9835579799799019,0.0,0.0,0.00023128059902844937,1.0000214337366218,0.00023127564192725327,198.99586114518948,0.0,9.92256828511327e-07,2.8120558520011008,0.019765703007467075,7.793369703106183e-05,0.00015334690199738754,0.0006588002831612159,0.0957175363751403,0.07661261251677923,0.019104923858361073,0.09571754135232548,0.07661261251677884,0.019104923858360975,0.40319315379608167,0.40319315379608167,0.10054446977381887,0.0,4.627691486080323,4.539569793641874,4.981408957006806,4.628952354499063,4.54124893590739,4.98098926774054,24809.294772200643,21087.900556370547,0.85,0.9899345419530775,0.6795753893026032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520283087892893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.797345700215,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.210062079832,1536.35900041991,0.40319315379608167,0.10054446977381887,6.112885165565336,3.4424529299296567
884.0,-30.08935420105628,5.032510989580519,35.008080438379025,24.09972815020012,4.984166288277082,-26.58201475280482,-40.10404256461186,1.476826840025704,-0.4039293371249073,-5.033245252610236,40.01577646760701,45118.67676154501,20605.579668188897,20605.579668188897,65724.25642973391,82543.88550611924,82543.88550611924,20605.579668188897,103149.46517430813,103149.46517430813,103149.46517430813,127958.68792783597,97689.10738199692,60263.95884283709,41583.49837684425,24809.222753527833,0.0,66392.72113037208,21087.839340498656,1536.355008558032,0.0,0.8866923725237679,2.8181842108804114,0.0014959162575277712,354196.6565437892,1555213.576052166,4.390819470820994,1555213.576052166,4.390819470820994,0.85,0.09571720046011623,4.296143414572793,1.2672956251213328,1.0,0.0,4.296143414571472,1.2848341503063803,1.2851313166192404,3.3437338301977255,19327.972384030487,1970.9046803985548,3099.015535412006,3099.015535412006,6.649072724138326,5.032510989580519,-0.9233655664564093,5.9558765560369284,3.442493166799189,3.442493166799189,0.9835694762283397,0.0,0.0,0.00023127564192725327,1.0000213218102005,0.00023127071081705227,198.99603031745292,0.0,9.864426213024565e-07,2.795578388771162,0.019766689450088377,7.793227153115247e-05,0.0001533433703961008,0.0006587851108956049,0.09571720046011564,0.07661230416607089,0.019104896294044764,0.09571719482123044,0.07661230416607134,0.01910489629404488,0.40319174189970014,0.40319174189970014,0.10054437729625701,0.0,4.628011459279321,4.539995096487644,4.981304818146043,4.629315915485336,4.5417215701442615,4.980913683545111,24809.222753527833,21087.839340498656,0.85,0.9899316568253689,0.6795726397920595,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520295424860217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.78086823699,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.20297479884,1536.355008558032,0.40319174189970014,0.10054437729625701,6.112885165565336,3.442493166799189
885.0,-30.08955789099367,5.032464677142713,35.00806628591946,24.099651036690943,4.98414478299217,-26.582200253162284,-40.10420021424068,1.47678714516082,-0.4035798218263835,-5.033235804569289,40.01574865769625,45118.43472509281,20605.557492536744,20605.557492536744,65723.99221762955,82543.64450188162,82543.64450188162,20605.557492536744,103149.20199441836,103149.20199441836,103149.20199441836,127958.34895452256,97688.94478491234,60263.79491334662,41583.499857295246,24809.146960104208,0.0,66392.64681739945,21087.774916088576,1536.3508881335908,0.0,0.8866925214113681,2.8181807069605505,0.0014959162575277712,354196.78701647214,1555212.376573009,4.390814466932707,1555212.376573009,4.390814466932707,0.85,0.0957168655147477,4.296143414572793,1.267295186086558,1.0,0.0,4.29614341457392,1.2848343462008163,1.2851315062229947,3.343733320389706,19327.940213893562,1970.9013999575352,3099.015535412006,3099.015535412006,6.649065568429714,5.032464677142713,-0.9233358578872162,5.955800535029929,3.4425334026113514,3.4425334026113514,0.9835809721746719,0.0,0.0,0.00023127071081705227,1.0000212159469675,0.00023126580429401298,198.9961986497519,0.0,9.812713550557595e-07,2.7809230202280224,0.019767670721443434,7.793087996560949e-05,0.00015333983085144277,0.0006587699045041318,0.09571686551474172,0.0766119966709623,0.019104868843779422,0.09571683517752759,0.07661199667096709,0.01910486884378062,0.40319033123083,0.40319033123083,0.10054428460242132,0.0,4.628336934040647,4.540417052749376,4.981241735764684,4.629655982742918,4.542122733467238,4.98100737148377,24809.146960104208,21087.774916088576,0.85,0.9899287853124924,0.6795697549034703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520307697404136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.76621286844,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.195902192669,1536.3508881335908,0.40319033123083,0.10054428460242132,6.112885165565336,3.4425334026113514
