time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
886.0,-30.089760446567105,5.032418707220252,35.00805217046268,24.09958754377442,4.984136487722938,-26.582383411367882,-40.104357549548126,1.4767594525237562,-0.40327700563301505,-5.033216794258264,40.01572143055717,45118.196361745795,20605.516390695313,20605.516390695313,65723.7127524411,82543.40544303572,82543.40544303572,20605.516390695313,103148.92183373103,103148.92183373103,103148.92183373103,127957.99225840194,97688.78934931742,60263.639838474184,41583.499456492485,24809.070424670914,0.0,66392.56988116339,21087.709860970277,1536.3465045406372,0.0,0.8866927168941431,2.81817893644578,0.0014959162575277712,354197.0495393997,1555211.2022302626,4.390807897052418,1555211.2022302626,4.390807897052418,0.85,0.09571652686063364,4.296143414572793,1.2672947349632162,1.0,0.0,4.296143414572187,1.2848344858924075,1.2851316396424959,3.3437329568476057,19327.909460670744,1970.8982640015445,3099.015535412006,3099.015535412006,6.64905230555931,5.032418707220252,-0.923300375870185,5.955719083090437,3.442573616675247,3.442573616675247,0.9835924619072135,0.0,0.0,0.00023126580429401298,1.0000210978277135,0.0002312609251908564,198.99636604484556,0.0,9.763794334056823e-07,2.7670593142717035,0.01976864710087684,7.792949119746936e-05,0.00015333631309654363,0.0006587547917245878,0.09571652686063166,0.07661168590577125,0.019104840954860407,0.09571652304173198,0.07661168590577284,0.019104840954860806,0.40318892162447806,0.40318892162447806,0.10054419415690038,0.0,4.628650458539312,4.540836121197401,4.981130288333645,4.629939788625222,4.542548314413807,4.980720646419684,24809.070424670914,21087.709860970277,0.85,0.9899257231657175,0.6795669521831016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520319909014505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.75234916248,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.188843130889,1536.3465045406372,0.40318892162447806,0.10054419415690038,6.112885165565336,3.442573616675247
887.0,-30.08996188724441,5.032373060353295,35.00803813854979,24.09952914984899,4.984129146176832,-26.582565470681992,-40.10451844716442,1.4767327296144137,-0.40290130415257863,-5.033198573760688,40.01569563302667,45117.979108456384,20605.47762403494,20605.47762403494,65723.45673249132,82543.18424126756,82543.18424126756,20605.47762403494,103148.6618653025,103148.6618653025,103148.6618653025,127957.66459328693,97688.6517024571,60263.50581106038,41583.49543488524,24809.002727984418,0.0,66392.49816286966,21087.652318786753,1536.342647504917,0.0,0.8866929031738305,2.8181761126626466,0.0014959162575277712,354197.30115553946,1555210.0895490549,4.390801636475802,1555210.0895490549,4.390801636475802,0.8499999999999999,0.09571619086563393,4.296143414572793,1.2672943102149294,1.0,0.0,4.296143414572576,1.2848346209905552,1.285131768502722,3.3437326052598433,19327.8822269823,1970.8954869381798,3099.015535412006,3099.015535412006,6.64903979621241,5.032373060353295,-0.9232652024239378,5.955638262777232,3.4426138568772093,3.4426138568772093,0.9836039591077741,0.0,0.0,0.0002312609251908564,1.0000209817356194,0.00023125607303707159,198.9965325188182,0.0,9.709237977156324e-07,2.751598042726102,0.019769618024674553,7.792807100918615e-05,0.00015333285418167028,0.0006587399317302331,0.09571619086563446,0.07661137748433576,0.019104813381298696,0.09571620694483239,0.07661137748433534,0.019104813381298595,0.4031875129742509,0.4031875129742509,0.10054410253383,0.0,4.628973072078509,4.5412730084974555,4.980992863806819,4.630297269608093,4.543054985999788,4.980477811903256,24809.002727984418,21087.652318786753,0.85,0.9899229363423397,0.6795644140061723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520332052636993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.73688789094,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.181800004533,1536.342647504917,0.4031875129742509,0.10054410253383,6.112885165565336,3.4426138568772093
888.0,-30.090162271584038,5.032327620980629,35.00802415889569,24.09945650668817,4.984112045352982,-26.58274755511089,-40.10467560784889,1.4766973288798146,-0.4025631304452304,-5.033186897864598,40.015669091338886,45117.74997116988,20605.452724719817,20605.452724719817,65723.20269588969,82542.9436678975,82542.9436678975,20605.452724719817,103148.39639261732,103148.39639261732,103148.39639261732,127957.32948861252,97688.49001487345,60263.355247768166,41583.48307456142,24808.93309599521,0.0,66392.41617055664,21087.593131595928,1536.3388269866678,0.0,0.8866930588137746,2.8181730187230616,0.0014959162575277712,354197.46239401464,1555208.9447719997,4.3907964056556725,1555208.9447719997,4.3907964056556725,0.85,0.09571585720390492,4.296143414572793,1.2672939365683127,1.0,0.0,4.2961434145723345,1.2848347966320852,1.2851319379503325,3.3437321481595905,19327.85023679183,1970.892224846592,3099.015535412006,3099.015535412006,6.6490317616237355,5.032327620980629,-0.9232337953803853,5.955561416361014,3.442654117917711,3.442654117917711,0.9836154622622031,0.0,0.0,0.00023125607303707159,1.0000208717424137,0.00023125124642062343,198.99669812005968,0.0,9.655617784287966e-07,2.7364020800672098,0.01977058358645298,7.792668382862396e-05,0.00015332938920844762,0.000658725045708341,0.09571585720390066,0.07661107140534751,0.019104785798553146,0.09571588064034789,0.07661107140535092,0.019104785798553996,0.4031861064493128,0.4031861064493128,0.10054400831847796,0.0,4.629298936392161,4.541704390706798,4.9808938831315,4.630623767419365,4.5434519845155705,4.9805201619703325,24808.93309599521,21087.593131595928,0.85,0.9899203325731091,0.6795618019875358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520344129438412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.72169192828,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.174772461412,1536.3388269866678,0.4031861064493128,0.10054400831847796,6.112885165565336,3.442654117917711
889.0,-30.09036166268414,5.032282422920001,35.008010200761255,24.09938882282006,4.984096588211486,-26.582928581062983,-40.10482878712935,1.4766635065903277,-0.402173841943295,-5.033173014645073,40.01564175883157,45117.50795945178,20605.423767275377,20605.423767275377,65722.93172672715,82542.71750811003,82542.71750811003,20605.423767275377,103148.14127538541,103148.14127538541,103148.14127538541,127956.99874916511,97688.34302329127,60263.19211103663,41583.50101361626,24808.857473779706,0.0,66392.35848739596,21087.52885271275,1536.3346122971257,0.0,0.8866932285622005,2.818169508877695,0.0014959162575277712,354197.6541146336,1555207.7658865473,4.390790700672498,1555207.7658865473,4.390790700672498,0.85,0.09571552142082555,4.296143414572793,1.2672934497287502,1.0,0.0,4.296143414572021,1.2848349648362025,1.2851320999916216,3.3437317104150317,19327.821154232708,1970.8892592508869,3099.015535412006,3099.015535412006,6.6490224175452335,5.032282422920001,-0.923200999247034,5.955483422167035,3.442694365474212,3.442694365474212,0.9836269615640606,0.0,0.0,0.00023125124642062343,1.0000207683209679,0.0002312464438202555,198.99686290071162,0.0,9.604807362740354e-07,2.7220024066006165,0.019771544067189256,7.792533181193857e-05,0.00015332591460868485,0.0006587101183294518,0.09571552142082379,0.07661076366596747,0.019104757754856313,0.09571551717616655,0.07661076366596889,0.019104757754856663,0.4031847015818887,0.4031847015818887,0.10054391426994455,0.0,4.62963387345485,4.542144027965946,4.980807264422708,4.630999172701763,4.543928812287504,4.98048718810378,24808.857473779706,21087.52885271275,0.85,0.9899171113073819,0.6795587472316857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520356142929158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.70729225481,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.167759365568,1536.3346122971257,0.4031847015818887,0.10054391426994455,6.112885165565336,3.442694365474212
890.0,-30.09055990828609,5.0322373720631495,35.00799624456888,24.099311883933865,4.9840733244009074,-26.58310935662456,-40.104989510122664,1.4766227727393897,-0.4017803897260137,-5.033164505229783,40.01561389912788,45117.304480779254,20605.406102822177,20605.406102822177,65722.71058360144,82542.48490883765,82542.48490883765,20605.406102822177,103147.89101165983,103147.89101165983,103147.89101165983,127956.67181896346,97688.18572768576,60263.063598054745,41583.46903292335,24808.780807303625,0.0,66392.24984022697,21087.46368620808,1536.3304599199573,0.0,0.8866933728484897,2.81816531604721,0.0014959162575277712,354197.7716256276,1555206.564263146,4.390785851433687,1555206.564263146,4.390785851433687,0.85,0.09571518831650265,4.296143414572793,1.267293115644716,1.0,0.0,4.296143414572182,1.2848351653263683,1.2851322943572823,3.3437311886474594,19327.790033003326,1970.88608576867,3099.015535412006,3099.015535412006,6.649016717524374,5.0322373720631495,-0.9231713267322652,5.955408698795415,3.4427346100942238,3.4427346100942238,0.9836384600269211,0.0,0.0,0.0002312464438202555,1.000020649039755,0.00023124166890184136,198.99702673494068,0.0,9.557024069837867e-07,2.7084606213920517,0.01977249976959624,7.792391323498323e-05,0.00015332253058527229,0.0006586955800795531,0.09571518831649979,0.07661045802657565,0.019104730289924137,0.09571513164942994,0.07661045802657794,0.01910473028992471,0.4031832988288703,0.4031832988288703,0.10054382103883826,0.0,4.629980844554495,4.542584589291437,4.980777318135154,4.631384115503749,4.544362918356683,4.980673713212809,24808.780807303625,21087.46368620808,0.85,0.9899154003933173,0.6795567944956543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520368096891818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.6937504696,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.160759488143,1536.3304599199573,0.4031832988288703,0.10054382103883826,6.112885165565336,3.4427346100942238
891.0,-30.090757176308006,5.032192716785937,35.00798233024456,24.099257855583005,4.9840711026983815,-26.583287147868568,-40.10514220045877,1.4766010742589435,-0.40144200549019615,-5.033141076760353,40.015587206234954,45117.070077888864,20605.358633265492,20605.358633265492,65722.42871115435,82542.26049615696,82542.26049615696,20605.358633265492,103147.61912942246,103147.61912942246,103147.61912942246,127956.32372345365,97688.04528484214,60262.91287642286,41583.4804537992,24808.704594031195,0.0,66392.1850478304,21087.398904926515,1536.3259901062897,0.0,0.8866935888989773,2.8181635930621636,0.0014959162575277712,354198.0951618494,1555205.412966393,4.3907785903132766,1555205.412966393,4.3907785903132766,0.85,0.09571485000680514,4.296143414572793,1.267292656279169,1.0,0.0,4.296143414573147,1.2848352767028068,1.2851323996241746,3.3437308987948398,19327.76224612436,1970.8832522955709,3099.015535412006,3099.015535412006,6.649001399899747,5.032192716785937,-0.9231326996568221,5.955325416442759,3.4427748237906073,3.4427748237906073,0.9836499496544592,0.0,0.0,0.00023124166890184136,1.0000205472483716,0.00023123691761946236,198.99718976151405,0.0,9.501945673159544e-07,2.692851403773415,0.019773449964163557,7.792256557816525e-05,0.00015331910332367613,0.0006586808560722168,0.09571485000680575,0.07661014768467449,0.019104702322131264,0.09571481797803866,0.076610147684674,0.01910470232213114,0.40318189811652794,0.40318189811652794,0.10054373184205471,0.0,4.630315770310858,4.543030742245321,4.9806644575566,4.631699071270134,4.54485962211038,4.980257563641317,24808.704594031195,21087.398904926515,0.85,0.9899121208890242,0.6795539270982802,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520379982197822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.678141251985,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.153775912493,1536.3259901062897,0.40318189811652794,0.10054373184205471,6.112885165565336,3.4427748237906073
892.0,-30.09095328005752,5.032148343330245,35.007968509233436,24.099188984278612,4.984062828120222,-26.583464496537843,-40.10529482094569,1.476574044600529,-0.4012294359856128,-5.033123986655744,40.015562095520266,45116.840718000945,20605.32481468298,20605.32481468298,65722.16553268392,82541.99815633129,82541.99815633129,20605.32481468298,103147.32297101428,103147.32297101428,103147.32297101428,127955.9635456297,97687.86379911508,60262.76402717293,41583.44419104682,24808.640574615416,0.0,66392.08476566224,21087.344488423103,1536.3223614832327,0.0,0.8866937669314207,2.818162788021341,0.0014959162575277712,354198.3311683586,1555204.3299114895,4.390772606921925,1555204.3299114895,4.390772606921925,0.85,0.09571451777750395,4.296143414572793,1.2672921941662212,1.0,0.0,4.296143414572712,1.2848354129722719,1.2851325298202187,3.343730544159206,19327.726338834236,1970.8795907709807,3099.015535412006,3099.015535412006,6.648990487214049,5.032148343330245,-0.9230976615012825,5.955246004831528,3.4428150817354197,3.4428150817354197,0.9836614519244057,0.0,0.0,0.00023123691761946236,1.0000204260105545,0.0002312321944682176,198.9973518261412,0.0,9.454918411861391e-07,2.6795238779215182,0.01977439545600474,7.7921218559375e-05,0.00015331569906008736,0.0006586662308676185,0.09571451777749954,0.07660984257267962,0.01910467520481992,0.09571458378661038,0.07660984257268315,0.019104675204820797,0.40318049966965946,0.40318049966965946,0.10054364082263155,0.0,4.630625203318516,4.543446306031569,4.980546591806615,4.631894550670154,4.545140854287354,4.980107625159235,24808.640574615416,21087.344488423103,0.85,0.9899096521017097,0.6795514989060145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520391808913982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.664813726136,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.146805312845,1536.3223614832327,0.40318049966965946,0.10054364082263155,6.112885165565336,3.4428150817354197
893.0,-30.0911485599916,5.032104053340943,35.007954698347206,24.099112499412172,4.984036184138264,-26.58364294060823,-40.10544758113099,1.4765305647548501,-0.4007522135915451,-5.033118429603178,40.0155347484003,45116.61581919813,20605.3147987163,20605.3147987163,65721.93061791443,82541.78225781754,82541.78225781754,20605.3147987163,103147.09705653384,103147.09705653384,103147.09705653384,127955.66467798069,97687.7204680206,60262.61145246002,41583.454461733985,24808.567621446855,0.0,66392.02208318084,21087.282478229827,1536.3184889063555,0.0,0.8866938943218924,2.818157145710299,0.0014959162575277712,354198.40790873393,1555203.1503984192,4.3907683255288585,1555203.1503984192,4.3907683255288585,0.85,0.09571418804890287,4.296143414572793,1.2672918166732416,1.0,0.0,4.296143414573704,1.284835626145592,1.2851327369740462,3.3437299893846286,19327.697980509445,1970.8766990266245,3099.015535412006,3099.015535412006,6.648987255230676,5.032104053340943,-0.9230694026478936,5.955173455988836,3.4428553502709294,3.4428553502709294,0.9836729572202655,0.0,0.0,0.0002312321944682176,1.0000203402343348,0.00023122749124686098,198.99751321018013,0.0,9.3989458998147e-07,2.6636612680074863,0.01977533535059472,7.791987032917331e-05,0.00015331232413904429,0.0006586517317228045,0.09571418804889964,0.07660953975130724,0.01910464829759239,0.09571416463997573,0.07660953975130984,0.01910464829759304,0.40317910147686253,0.40317910147686253,0.10054354796620922,0.0,4.630971444517286,4.543884311619365,4.980523262487736,4.632366216011633,4.545646840483698,4.980440511620543,24808.567621446855,21087.282478229827,0.85,0.9899070484036943,0.6795487530515744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520403565847304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.64895111622,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.139851461854,1536.3184889063555,0.40317910147686253,0.10054354796620922,6.112885165565336,3.4428553502709294
894.0,-30.091342576615038,5.032060214355256,35.00794092828635,24.09906811024996,4.98403932221833,-26.58381726915705,-40.105599782522745,1.4765140147603355,-0.4003595522976866,-5.03309093328316,40.01550831574928,45116.39404754564,20605.260678282386,20605.260678282386,65721.65472582803,82541.576208793,82541.576208793,20605.260678282386,103146.83688707539,103146.83688707539,103146.83688707539,127955.32744578793,97687.59930324915,60262.47419251312,41583.472345262264,24808.490558712547,0.0,66391.96290397481,21087.216974905663,1536.313875632441,0.0,0.8866941301487701,2.8181551826253157,0.0014959162575277712,354198.7876206313,1555202.0103281029,4.390760399761221,1555202.0103281029,4.390760399761221,0.85,0.09571384884310344,4.296143414572793,1.2672914089588447,1.0,0.0,4.296143414571259,1.2848357132869372,1.285132818092361,3.3437297626030045,19327.67400783307,1970.8742544939475,3099.015535412006,3099.015535412006,6.648969791480238,5.032060214355256,-0.9230280323055791,5.955088246660835,3.442895570029707,3.442895570029707,0.9836844485799163,0.0,0.0,0.00023122749124686098,1.0000202086796102,0.00023122281853900256,198.99767355041755,0.0,9.359293540435895e-07,2.6524237893595326,0.019776271279948764,7.791852705221812e-05,0.00015330896419464286,0.0006586372969197911,0.09571384884310188,0.07660922877749793,0.019104620065603956,0.09571383601185751,0.07660922877749918,0.019104620065604268,0.4031777051258347,0.4031777051258347,0.10054345929682054,0.0,4.6313131722758385,4.544344855007012,4.980386728146357,4.63273138098549,4.546238982843647,4.979892873947222,24808.490558712547,21087.216974905663,0.85,0.9899037752639387,0.6795460184359842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520415273408815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.637713637574,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.132907577838,1536.313875632441,0.4031777051258347,0.10054345929682054,6.112885165565336,3.442895570029707
895.0,-30.09153566637216,5.03201646849494,35.007927216938576,24.098985792975895,4.984016185908963,-26.58399339103147,-40.10575219346208,1.4764739105683153,-0.4000606477983979,-5.033084253409123,40.015482485762625,45116.1776601518,20605.24950323785,20605.24950323785,65721.42716338966,82541.31988883262,82541.31988883262,20605.24950323785,103146.56939207047,103146.56939207047,103146.56939207047,127954.99540870331,97687.41612219674,60262.33067042911,41583.428279741805,24808.426016632842,0.0,66391.85429637464,21087.162114137915,1536.310454338359,0.0,0.8866942577612632,2.818152022578336,0.0014959162575277712,354198.87986675644,1555200.896251995,4.390756110908749,1555200.896251995,4.390756110908749,0.85,0.09571352197152391,4.296143414572793,1.2672909765178337,1.0,0.0,4.296143414572969,1.2848359105632368,1.285133009410303,3.3437292491999866,19327.637765119656,1970.8705587657005,3099.015535412006,3099.015535412006,6.648966185482008,5.03201646849494,-0.9229988746055664,5.955015343100507,3.4429358520245925,3.4429358520245925,0.9836959577213121,0.0,0.0,0.00023122281853900256,1.0000201121685706,0.00023121816824022635,198.9978331248959,0.0,9.298579930064936e-07,2.635217552180403,0.01977720113794177,7.791718194732093e-05,0.00015330563659168161,0.0006586230010602427,0.0957135219715221,0.07660892833226302,0.019104593639259083,0.09571352931160022,0.07660892833226447,0.019104593639259444,0.40317631190751896,0.40317631190751896,0.10054336709373456,0.0,4.631652872163897,4.544779118906035,4.9803456176441045,4.633023605610731,4.546528802213004,4.980193877025613,24808.426016632842,21087.162114137915,0.85,0.9899019670396283,0.6795438708301809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520426905249282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.620507400396,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.125982492815,1536.310454338359,0.40317631190751896,0.10054336709373456,6.112885165565336,3.4429358520245925
896.0,-30.091727682601967,5.031973101301679,35.00791353815637,24.098936898540728,4.984014187149455,-26.584166432642725,-40.10590034360064,1.4764529371902377,-0.3996349359969713,-5.033060508840647,40.015456011601984,45115.94746444263,20605.20406319141,20605.20406319141,65721.15152763404,82541.11669012017,82541.11669012017,20605.20406319141,103146.32075331158,103146.32075331158,103146.32075331158,127954.67060169634,97687.29472840726,60262.18196293616,41583.45862830122,24808.34984838477,0.0,66391.80847668598,21087.097371127053,1536.3059769272975,0.0,0.8866944746281471,2.8181491852674485,0.0014959162575277712,354199.207768965,1555199.7543925724,4.390748822360408,1555199.7543925724,4.390748822360408,0.85,0.09571318546596402,4.296143414572793,1.2672905935300518,1.0,0.0,4.296143414573966,1.2848360182900662,1.2851331111868602,3.343728968845649,19327.61374713164,1970.8681096125222,3099.015535412006,3099.015535412006,6.648951522746076,5.031973101301679,-0.9229595150946874,5.954932616396366,3.442976089047323,3.442976089047323,0.9837074540135209,0.0,0.0,0.00023121816824022635,1.0000200003807562,0.00023121354388131273,198.99799181240692,0.0,9.25399379848815e-07,2.6225818424915417,0.019778126537321618,7.791587446675823e-05,0.00015330229377346813,0.0006586086398337888,0.09571318546595753,0.07660861978562443,0.0191045656803331,0.09571317741033769,0.07660861978562963,0.019104565680334397,0.40317491990811294,0.40317491990811294,0.10054327776171405,0.0,4.631998570708731,4.545239090480663,4.980231317224934,4.6334255728436915,4.547123843954353,4.979819264657863,24808.34984838477,21087.097371127053,0.85,0.989898498558185,0.6795408725804699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520438481539197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.60787169071,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.119069508795,1536.3059769272975,0.40317491990811294,0.10054327776171405,6.112885165565336,3.442976089047323
897.0,-30.09191863837931,5.031929966009786,35.007899934900806,24.098873615171783,4.984003180337007,-26.584339420633363,-40.10605226559562,1.476423962591058,-0.39926335462826046,-5.033045090452516,40.015430853902316,45115.7388070968,20605.17623502718,20605.17623502718,65720.91504212398,82540.89036016028,82540.89036016028,20605.17623502718,103146.06659518745,103146.06659518745,103146.06659518745,127954.35171315601,97687.14585644443,60262.05045074218,41583.43933966917,24808.285117968557,0.0,66391.72445763773,21087.042350273274,1536.3023445740614,0.0,0.8866946443148657,2.818146088451702,0.0014959162575277712,354199.4206903566,1555198.669314134,4.3907431194634805,1555198.669314134,4.3907431194634805,0.85,0.09571285575337732,4.296143414572793,1.2672901632869622,1.0,0.0,4.296143414572463,1.2848361633969527,1.2851332503854471,3.343728591211431,19327.584292535692,1970.8651060796187,3099.015535412006,3099.015535412006,6.648942543067237,5.031929966009786,-0.9229249439476153,5.954854909957401,3.443016367391514,3.443016367391514,0.9837189621118612,0.0,0.0,0.00023121354388131273,1.0000198899542934,0.00023120894514596155,198.99814962375243,0.0,9.202381372299067e-07,2.607954880909556,0.019779046775458848,7.791453371921173e-05,0.000153299010162101,0.0006585945329684379,0.09571285575337601,0.07660831711337167,0.01910453864000434,0.09571286425087046,0.07660831711337272,0.019104538640004602,0.40317353073294293,0.40317353073294293,0.10054318625895066,0.0,4.632349510320694,4.545700553929578,4.980137333820892,4.633781735824243,4.547575545453299,4.979790717466699,24808.285117968557,21087.042350273274,0.85,0.9898961893068199,0.679538589721127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520449993485525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.59324472912,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.112171594777,1536.3023445740614,0.40317353073294293,0.10054318625895066,6.112885165565336,3.443016367391514
898.0,-30.092108751933672,5.03188695156839,35.00788633800321,24.0988016006537,4.983981065331613,-26.584512761302957,-40.10620048558337,1.4763850747009213,-0.3988075277913481,-5.033036064441432,40.01540383257544,45115.517492594554,20605.161732967445,20605.161732967445,65720.679225562,82540.67413483617,82540.67413483617,20605.161732967445,103145.83586780362,103145.83586780362,103145.83586780362,127954.04737866674,97687.00193006726,60261.90118652443,41583.44527060314,24808.211510863126,0.0,66391.65678146627,21086.979784233656,1536.2983494527496,0.0,0.8866947881936993,2.818141133809307,0.0014959162575277712,354199.5453357823,1555197.5038561013,4.390738283929103,1555197.5038561013,4.390738283929103,0.85,0.0957125269989465,4.296143414572793,1.2672897995309906,1.0,0.0,4.296143414572177,1.2848363548301707,1.2851334359539992,3.3437280930151263,19327.555816433105,1970.8622023252697,3099.015535412006,3099.015535412006,6.648937863497364,5.03188695156839,-0.9228941089562106,5.954781060524601,3.443056643413963,3.443056643413963,0.9837304695468465,0.0,0.0,0.00023120894514596155,1.0000198022584026,0.0002312043667773468,198.99830673928022,0.0,9.151398254948232e-07,2.593506265452329,0.019779961915284344,7.791322566331172e-05,0.00015329571948264982,0.0006585803957375842,0.09571252699894706,0.07660801539706046,0.019104511601886604,0.09571246260794788,0.07660801539706001,0.019104511601886493,0.40317214421431646,0.40317214421431646,0.10054309417595825,0.0,4.632722039574901,4.546171596947772,4.980113198319543,4.634228536650085,4.548072830793444,4.980033818602635,24808.211510863126,21086.979784233656,0.85,0.9898936464545107,0.6795359489385252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520461441871855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.57879611367,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.105288524619,1536.2983494527496,0.40317214421431646,0.10054309417595825,6.112885165565336,3.443056643413963
899.0,-30.09229764408297,5.031844356049842,35.00787278806127,24.098746629338734,4.983983836757877,-26.584682513779025,-40.10634437492115,1.476368706453917,-0.3985939960346627,-5.033009188576377,40.01537800645892,45115.28272634625,20605.111462225803,20605.111462225803,65720.39418857206,82540.4241293469,82540.4241293469,20605.111462225803,103145.5355915727,103145.5355915727,103145.5355915727,127953.672899387,97686.83444424428,60261.748579805695,41583.42873826509,24808.13730781431,0.0,66391.5660460794,21086.916711642163,1536.2939050892742,0.0,0.8866950186613434,2.81814145991937,0.0014959162575277712,354199.9164804058,1555196.3899493583,4.390730538287383,1555196.3899493583,4.390730538287383,0.85,0.09571219159493534,4.296143414572793,1.2672893006028607,1.0,0.0,4.296143414569887,1.2848364408634734,1.2851335161244335,3.3437278691173895,19327.522679050155,1970.8588232526047,3099.015535412006,3099.015535412006,6.648921641977637,5.031844356049842,-0.9228525812180752,5.954696937267917,3.4430968840008247,3.4430968840008247,0.9837419668573785,0.0,0.0,0.0002312043667773468,1.0000196750659514,0.00023119981790568157,198.99846284561937,0.0,9.110876019646211e-07,2.5820222639677364,0.019780873002886307,7.791195584524297e-05,0.00015329241093210382,0.0006585661817299442,0.0957121915949306,0.0766077079084654,0.019104483686465206,0.09571222167392003,0.07660770790846919,0.01910448368646615,0.4031707607097277,0.4031707607097277,0.10054300580356644,0.0,4.633050642705996,4.546611888264238,4.979992201449136,4.634415192541724,4.548423836524023,4.979559316847485,24808.13730781431,21086.916711642163,0.85,0.9898907060417657,0.6795333415547656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520472839781458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.56731211218,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.0984159618,1536.2939050892742,0.4031707607097277,0.10054300580356644,6.112885165565336,3.4430968840008247
900.0,-30.092485586977396,5.031801800520286,35.00785927687062,24.09866473115983,4.983957553444285,-26.584854317477593,-40.10649231551213,1.476326283944493,-0.39822101371407825,-5.0330044244310415,40.01535203528217,45115.07034270755,20605.106663546667,20605.106663546667,65720.17700625422,82540.1831841799,82540.1831841799,20605.106663546667,103145.28984772657,103145.28984772657,103145.28984772657,127953.3614375474,97686.66306305522,60261.60548004451,41583.39731445634,24808.07158982083,0.0,66391.46890427716,21086.860851347705,1536.2904567989374,0.0,0.8866951370268817,2.8181370993941433,0.0014959162575277712,354199.9822713218,1555195.269786624,4.390726560215703,1555195.269786624,4.390726560215703,0.85,0.09571186773645074,4.296143414572793,1.2672889055265117,1.0,0.0,4.296143414571336,1.2848366487304799,1.285133718194641,3.343727328153133,19327.488770961754,1970.8553655898554,3099.015535412006,3099.015535412006,6.648920093524885,5.031801800520286,-0.9228240617598269,5.954625862280113,3.44313717927201,3.44313717927201,0.9837534797920028,0.0,0.0,0.00023119981790568157,1.0000195762205222,0.00023119529197566217,198.9986181676794,0.0,9.052184690611792e-07,2.5653891413193817,0.019781778221355368,7.791065029496351e-05,0.00015328916761071806,0.0006585522479561314,0.09571186773644873,0.07660741013819965,0.019104457598249077,0.09571187152388469,0.07660741013820126,0.019104457598249476,0.4031693780647945,0.4031693780647945,0.10054291450730841,0.0,4.6333955324106455,4.547043276288662,4.979988705255948,4.634783410716977,4.548777837135447,4.979983779118925,24808.07158982083,21086.860851347705,0.85,0.989888883178789,0.6795311368657048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048416448089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.55067898953,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.091561530677,1536.2904567989374,0.4031693780647945,0.10054291450730841,6.112885165565336,3.44313717927201
901.0,-30.092672406077966,5.031759635968078,35.00784578641624,24.098615382704907,4.98395772130292,-26.585022464253125,-40.10663592545313,1.476307779478085,-0.397852081010285,-5.032978763031814,40.01532561688459,45114.844008099055,20605.059746264986,20605.059746264986,65719.90375436404,82539.96876732256,82539.96876732256,20605.059746264986,103145.02851358755,103145.02851358755,103145.02851358755,127953.02238748464,97686.52914925128,60261.45931708751,41583.410924626405,24807.993873897103,0.0,66391.40479852351,21086.794792812536,1536.2858404782705,0.0,0.8866953634540404,2.8181352347824955,0.0014959162575277712,354200.3366450096,1555194.1303354378,4.390718950372148,1555194.1303354378,4.390718950372148,0.85,0.09571153264871783,4.296143414572793,1.2672884829761464,1.0,0.0,4.296143414573041,1.2848367446498128,1.2851338083207677,3.3437270785275706,19327.462275865484,1970.8526638419323,3099.015535412006,3099.015535412006,6.648904954110079,5.031759635968078,-0.9227830832756787,5.954542719243757,3.4431774156140103,3.4431774156140103,0.9837649758897172,0.0,0.0,0.00023119529197566217,1.0000194591943659,0.00023119079318908192,198.99877256121223,0.0,9.006538197853932e-07,2.5524529252718042,0.019782678875175153,7.79093829812728e-05,0.00015328590899438938,0.0006585382484730504,0.0957115326487147,0.07660710268074176,0.019104429967972927,0.09571154503787058,0.07660710268074428,0.019104429967973555,0.4031679958609803,0.4031679958609803,0.10054282791966723,0.0,4.633732194681329,4.547486741883006,4.979895393506126,4.635126682021507,4.549309093592342,4.979570939840585,24807.993873897103,21086.794792812536,0.85,0.989885723216774,0.6795283839076466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049543228615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.537742773486,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.084719819892,1536.2858404782705,0.4031679958609803,0.10054282791966723,6.112885165565336,3.4431774156140103
902.0,-30.092858350307967,5.0317176013544564,35.00783234913462,24.098542669694893,4.983939586353039,-26.585191653977454,-40.10678348187355,1.476272890022575,-0.39749446533079436,-5.032968221340455,40.01530018473922,45114.63906400018,20605.04415363458,20605.04415363458,65719.68321763475,82539.73232388793,82539.73232388793,20605.04415363458,103144.77647752251,103144.77647752251,103144.77647752251,127952.70505464856,97686.36492819621,60261.326337169245,41583.37621225219,24807.92857712605,0.0,66391.30478937824,21086.739290557143,1536.2822822417943,0.0,0.8866955092945471,2.8181317521734504,0.0014959162575277712,354200.48222164245,1555193.033422864,4.390714048914522,1555193.033422864,4.390714048914522,0.85,0.09571120738543665,4.296143414572793,1.267288101087324,1.0,0.0,4.296143414571943,1.2848369171701473,1.2851339751004822,3.3437266295515906,19327.429784422966,1970.8493506368604,3099.015535412006,3099.015535412006,6.64889992263146,5.0317176013544564,-0.9227509477173532,5.95446854907181,3.443217698974961,3.443217698974961,0.9837764854214175,0.0,0.0,0.00023119079318908192,1.0000193680960008,0.00023118631555032828,198.99892623193296,0.0,8.952530074834088e-07,2.5371470232079805,0.019783574128182636,7.790808086096182e-05,0.0001532827123281201,0.000658524515136309,0.09571120738543094,0.07660680339500497,0.01910440399042597,0.0957112208211961,0.07660680339500954,0.01910440399042711,0.40316661503035917,0.40316661503035917,0.10054273964777831,0.0,4.634076658272022,4.547923930196191,4.979866453288764,4.635473756009674,4.549692607807913,4.979770736573812,24807.92857712605,21086.739290557143,0.85,0.9898838925688513,0.6795263206096522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520506632732764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.52243687142,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.077894357677,1536.2822822417943,0.40316661503035917,0.10054273964777831,6.112885165565336,3.443217698974961
903.0,-30.093043194162263,5.031675809882227,35.00781892256858,24.098479316476755,4.983928613192751,-26.58535913693468,-40.106926987040765,1.476244555965101,-0.39713057953275666,-5.032950837082704,40.015273622285946,45114.42132718221,20605.014976667586,20605.014976667586,65719.4363038498,82539.50538293661,82539.50538293661,20605.014976667586,103144.5203596042,103144.5203596042,103144.5203596042,127952.37356161226,97686.21282870641,60261.18311732815,41583.36634597584,24807.853202008057,0.0,66391.2195479839,21086.675221706846,1536.2779878629885,0.0,0.8866956940831685,2.8181289866854575,0.0014959162575277712,354200.7222915435,1555191.8877596618,4.390707838476906,1555191.8877596618,4.390707838476906,0.8499999999999999,0.09571087723220846,4.296143414572793,1.2672876604041083,1.0,0.0,4.296143414573162,1.2848370589774674,1.2851341111872527,3.3437262605048628,19327.39969125478,1970.8462819877107,3099.015535412006,3099.015535412006,6.648890507716736,5.031675809882227,-0.9227146989219488,5.954390508804176,3.4432579512597985,3.4432579512597985,0.9837879860742281,0.0,0.0,0.00023118631555032828,1.000019253508155,0.0002311818644884151,198.99907899347298,0.0,8.91045304029704e-07,2.525222391620181,0.019784465173486667,7.790681451047206e-05,0.00015327950103985623,0.0006585107189813819,0.09571087723221203,0.07660649985431747,0.01910437737789456,0.09571087930230765,0.07660649985431461,0.019104377377893847,0.40316523521311454,0.40316523521311454,0.10054265387148965,0.0,4.634418941711772,4.548361045037609,4.979826864480401,4.635820257549938,4.5501423563405865,4.979701563955757,24807.853202008057,21086.675221706846,0.85,0.9898814444333475,0.6795239134683465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520517780744278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.51051223983,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.071080194733,1536.2779878629885,0.40316523521311454,0.10054265387148965,6.112885165565336,3.4432579512597985
904.0,-30.093227003309526,5.031634319054686,35.00780555206285,24.098430631589167,4.983924310028297,-26.58552502151425,-40.107070247735805,1.4762223282330338,-0.39665154978655437,-5.032929779279245,40.01524840202365,45114.20728184454,20604.978899304926,20604.978899304926,65719.18618114946,82539.31312130332,82539.31312130332,20604.978899304926,103144.29202060825,103144.29202060825,103144.29202060825,127952.07622170905,97686.09784329178,60261.04604304903,41583.39088915861,24807.784201100796,0.0,66391.1750902594,21086.616570935676,1536.2739775172865,0.0,0.8866958927198965,2.81812513256075,0.0014959162575277712,354201.0130918658,1555190.7999869904,4.390701162629467,1555190.7999869904,4.390701162629467,0.85,0.0957105476469487,4.296143414572793,1.2672872977470981,1.0,0.0,4.296143414572291,1.2848371721615255,1.2851342186782913,3.3437259659488556,19327.376941175695,1970.8439621252614,3099.015535412006,3099.015535412006,6.648878866160814,5.031634319054686,-0.9226761515799025,5.954310470634589,3.4432982068346,3.4432982068346,0.9837994876670286,0.0,0.0,0.0002311818644884151,1.0000191457600023,0.00023117743842066118,198.9992309000997,0.0,8.857572212639393e-07,2.510235965062004,0.01978535093070793,7.790555033629075e-05,0.00015327631415212436,0.0006584970276546396,0.09571054764694431,0.07660619660743924,0.019104351039505068,0.09571052000115375,0.07660619660744275,0.01910435103950594,0.40316385649357267,0.40316385649357267,0.10054256942637321,0.0,4.6347829732505375,4.54883441871408,4.979750726984605,4.636278229492689,4.550767707403281,4.979486216750729,24807.784201100796,21086.616570935676,0.85,0.9898783398818236,0.6795211444971619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520528862800597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.495525813276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.064281877841,1536.2739775172865,0.40316385649357267,0.10054256942637321,6.112885165565336,3.4432982068346
905.0,-30.09340982206091,5.031593090493738,35.00779225240864,24.09837171379479,4.98391812716226,-26.58569020259412,-40.10721343858165,1.4761985076955015,-0.39631104067325396,-5.0329106865441435,40.01522372470357,45113.99730598885,20604.947427313844,20604.947427313844,65718.94473330269,82539.08477376365,82539.08477376365,20604.947427313844,103144.0322010775,103144.0322010775,103144.0322010775,127951.75132730721,97685.94553380948,60260.911813133454,41583.370800751145,24807.719126229716,0.0,66391.08992698086,21086.56125729526,1536.2702330151592,0.0,0.8866960793800656,2.818122874986627,0.0014959162575277712,354201.2767554974,1555189.7356324622,4.390694889295949,1555189.7356324622,4.390694889295949,0.85,0.09571022042014202,4.296143414572793,1.2672868724493314,1.0,0.0,4.296143414572674,1.2848372927459195,1.2851343336034908,3.343725652133891,19327.3468064601,1970.840889239455,3099.015535412006,3099.015535412006,6.648868710680557,5.031593090493738,-0.9226386382754717,5.9542317287692095,3.4433384834514293,3.4433384834514293,0.9838109952718369,0.0,0.0,0.00023117743842066118,1.0000190426269078,0.0002311730362787802,198.99938198843,0.0,8.807840789422356e-07,2.4961420797222957,0.019786231714786873,7.790428679742964e-05,0.00015327315162323154,0.0006584834409769634,0.09571022042014073,0.0766058955553616,0.019104324864779126,0.09571023019260604,0.07660589555536264,0.019104324864779382,0.40316248114330555,0.40316248114330555,0.10054248380251497,0.0,4.635139223953388,4.5493002185373825,4.979665987432668,4.636599645870888,4.5511994991701386,4.979363332576725,24807.719126229716,21086.56125729526,0.85,0.9898759728991132,0.6795188534426342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539882838521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.48143192793,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.05749812812,1536.2702330151592,0.40316248114330555,0.10054248380251497,6.112885165565336,3.4433384834514293
906.0,-30.07365339482517,5.004203371789126,35.00773109137511,24.09304560804742,4.97542203055405,-26.568759042386823,-40.09192310096694,1.4705276781159309,-0.5053042250954718,-5.043076409287521,40.01380307856946,45131.62969731527,20569.776816877897,20569.776816877897,65701.40651419316,82552.77252351886,82552.77252351886,20569.776816877897,103122.54934039676,103122.54934039676,103122.54934039676,127926.18771583374,97687.43323241896,60266.29040621634,41579.04758466957,24803.63837543698,0.0,66382.68596010655,21083.092619121435,1536.266411950998,0.0,0.8866494384197524,2.8183721145117167,0.0014959162575277712,354060.91366321733,1555128.4628428358,4.392262469056592,1555128.4628428358,4.392262469056592,0.85,0.09571328402245993,4.296143414572793,1.267297268067487,1.0,0.0,4.2961434145720165,1.2848638333324485,1.2851608746694767,3.34365658299388,19327.641150409087,1970.8709039691523,3099.015535412006,3099.015535412006,6.63751974839429,5.004203371789126,-0.9397955274612375,5.943998899250364,3.4433787700339678,3.4433787700339678,0.9838225057239908,0.0,0.0,0.0002311730362787802,0.9979444463070852,0.00023164920365481364,198.9832079885114,0.0741315020377339,0.00024382036539769027,690.9869155370542,0.020030052080184563,7.803931823534715e-05,0.00015313371804343305,0.0006578844143213417,0.09571328402182439,0.07660830882833274,0.019104975193491653,0.0957134220200279,0.07660830882884143,0.019104975193618513,0.4031611083445603,0.4031611083445603,0.10054239666304687,0.0,4.619508879182888,4.565212935340924,4.837357581614299,4.537772184192022,4.609660944724396,4.2497362194368975,24803.63837543698,21083.092619121435,0.85,0.9897370912902981,0.6798704970214319,45074.98528984821,20600.0,0.0,3316.9894276755285,-3316.9894276755285,0.058751989956043714,1.4687997489010916,2626.069624528738,690.9198031467903,3316.9894276755285,0.030190569263269126,0.6358440471433298,1.4520141503584933,1.45205508435144,1.266196838030891,0.00023117743842066118,0.0035083853082988298,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,49082.9616330608,17283.01057232447,,,,,,,,,,,,,,,,,,,,3.0,15625.050728092356,1536.266411950998,0.4031611083445603,0.10054239666304687,6.112885165565336,3.4433787700339678
907.0,-30.021088526286018,4.930231802291017,35.007508903540966,24.081757908593886,4.953665450225241,-26.52362352015917,-40.051651758234925,1.4562004440984297,-0.8345877197113509,-5.0702958477244815,40.008990709161445,45186.20695667011,20455.390996730443,20455.390996730443,65641.59795340055,82598.0516312461,82598.0516312461,20455.390996730443,103053.44262797653,103053.44262797653,103053.44262797653,127840.3062715272,97700.64461366415,60288.7999390884,41568.71630508416,24786.863643550667,0.0,66355.57994863483,21068.834097018065,1535.9211063156818,0.0,0.8865281247313669,2.819539805362629,0.0014959162575277712,353685.2965160359,1554920.917818021,4.396340286505299,1554920.917818021,4.396340286505299,0.85,0.09571888413709959,4.296143414572793,1.2673514721030368,1.0,0.0,4.296143414573676,1.2849298861013203,1.285227554582308,3.343484699860137,19330.255046868017,1971.137447228974,3099.015535412006,3099.015535412006,6.600609375135307,4.930231802291017,-0.9948402135482919,5.925072015839309,3.4351688600422325,3.4351688600422325,0.9814768171549236,0.0,0.0,0.00023164920365481364,0.9945418415369407,0.00023292052076645525,198.94003523940063,0.2019172891680284,0.0005656171630453072,1602.9590400704005,0.02059566924322987,7.839599710381511e-05,0.00015325320655099853,0.0006583977540862363,0.09571888413259676,0.07661410050128895,0.019104783631307812,0.09571845682485992,0.07661410050489308,0.019104783632206506,0.4031606750105292,0.4031606750105292,0.10053368001884437,0.0,4.552991265609137,4.6248337179630425,4.265115839218822,4.23570812801313,4.8119499070865,1.9397656743070115,24786.863643550667,21068.834097018065,0.85,0.9892400609596516,0.6809707185386412,45074.98528984821,20600.0,0.0,9021.197343042682,-9021.197343042682,0.1600095305293704,4.000238263234256,7143.165483834166,1878.031859208517,9021.197343042682,0.1707076406414221,0.8658524379294928,1.4518238838287099,1.4519370662019289,1.2663266544533605,0.0002311730362787802,0.003501653131315988,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55699.1416729613,11578.802656957318,,,,,,,,,,,,,,,,,,,,3.0,15625.443401523911,1535.9211063156818,0.4031606750105292,0.10053368001884437,6.112885165565336,3.4351688600422325
908.0,-29.965520667916394,4.849816808869485,35.00706645350207,24.07440027398991,4.93213457283842,-26.475758123412557,-40.009663662034995,1.4423720283345567,-1.237166954161978,-5.099295748947785,40.00213135780014,45255.91287270269,20299.429121301102,20299.429121301102,65555.3419940038,82659.44830542775,82659.44830542775,20299.429121301102,102958.87742672885,102958.87742672885,102958.87742672885,127718.84429139292,97728.81632339068,60325.28089066537,41559.48381413923,24759.96686466407,0.0,66319.4506788033,21045.97183496446,1535.0405465359127,0.0,0.8864050302305495,2.821482064103217,0.0014959162575277712,353285.45387504896,1554625.1279501405,4.400478737230956,1554625.1279501405,4.400478737230956,0.85,0.0957165682179647,4.296143414572793,1.267449206518941,1.0,0.0,4.296143414574358,1.2849919692351508,1.285291285815723,3.343323162657531,19335.82887226368,1971.7058192414004,3099.015535412006,3099.015535412006,6.550283110666092,4.849816808869485,-1.0685127956263356,5.9183296044958205,3.412861108863285,3.412861108863285,0.9751031739609386,0.0,0.0,0.00023292052076645525,0.994233469597882,0.00023427145422961877,198.89417086578246,0.2236220617598791,0.0004742761793951048,1344.098692405727,0.021069945422624976,7.876948547347833e-05,0.00015415103529297692,0.0006622549551235009,0.0957165682137109,0.07661871783034276,0.01909785038336814,0.0957161868709972,0.07661871783374782,0.019097850384216887,0.40316365547940697,0.40316365547940697,0.10049188227616479,0.0,4.425631556873043,4.730765514824725,3.2056014490725033,3.8621287947858036,5.099959635197138,3.979039320256561e-13,24759.96686466407,21045.97183496446,0.85,0.9884783622756435,0.682392758225411,45074.98528984821,20600.0,0.0,9950.370089282711,-9950.370089282711,0.17715723609649575,4.4289309024123895,7882.328745136278,2068.0413441464334,9950.370089282711,0.340240906676684,0.9586430524702144,1.4515951505072038,1.4516227351598419,1.266677334932918,0.00023164920365481364,0.003483528936193829,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56369.45407153665,10649.629910717289,,,,,,,,,,,,,,,,,,,,3.0,15626.493995943818,1535.0405465359127,0.40316365547940697,0.10049188227616479,6.112885165565336,3.412861108863285
909.0,-29.90877644074755,4.768301718351111,35.00640456606535,24.067597940471046,4.910752209333449,-26.426818706289733,-39.96673518614841,1.428794474876012,-1.615658386239602,-5.128361878094841,39.99485591293418,45327.494376263814,20136.657505845847,20136.657505845847,65464.15188210966,82722.61395425719,82722.61395425719,20136.657505845847,102859.27146010305,102859.27146010305,102859.27146010305,127592.19405944733,97758.3171081436,60363.197530151694,41550.13286443545,24732.92259934429,0.0,66283.05546377975,21022.984209442646,1534.164230234404,0.0,0.8862829812849775,2.823111441442229,0.0014959162575277712,352885.05417054135,1554311.4417181665,4.404582804935124,1554311.4417181665,4.404582804935124,0.85,0.09570395637235271,4.296143414572793,1.2675506455311552,1.0,0.0,4.296143414571756,1.2850527201342101,1.2853537869767506,3.3431651069725032,19341.665657636095,1972.301005708993,3099.015535412006,3099.015535412006,6.497759458043095,4.768301718351111,-1.144803226935148,5.913104945286259,3.3884863055182746,3.3884863055182746,0.9681389444337928,0.0,0.0,0.00023427145422961877,0.994114452068536,0.00023565843323387044,198.8473403290369,0.23127285649768964,0.0004785498696486442,1356.2103305842577,0.02154849529227362,7.915303871754004e-05,0.00015511841551207872,0.0006664109592811831,0.09570395637021942,0.07662388719118278,0.019080069179036645,0.09570360923807228,0.07662388719289076,0.019080069179461957,0.4031722162726641,0.4031722162726641,0.10039367695291172,0.0,4.253913534977187,4.874214335792772,1.7801402646933866,3.512703491855234,5.393595929478806,3.979039320256561e-13,24732.92259934429,21022.984209442646,0.85,0.9876453555748109,0.683847388432975,45074.98528984821,20600.0,0.0,10245.153356358986,-10245.153356358986,0.18315960178077115,4.578990044519275,8120.132160420873,2125.021195938112,10245.153356358986,0.5207660118148028,0.9911233862595834,1.451352527603327,1.45128991738629,1.2670587023351332,0.00023292052076645525,0.003463920786060695,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56676.34897679146,10354.846643641014,,,,,,,,,,,,,,,,,,,,3.0,15627.606502422279,1534.164230234404,0.4031722162726641,0.10039367695291172,6.112885165565336,3.3884863055182746
