time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
910.0,-29.852141625382526,4.687655940882891,35.00552925694333,24.06217352198439,4.890872170368685,-26.37782736544259,-39.92366889780385,1.4165579104288357,-1.9493588800164616,-5.155876196095304,39.98731717713801,45398.41530578505,19971.43708876774,19971.43708876774,65369.852394552785,82785.2483222241,82785.2483222241,19971.43708876774,102756.68541099183,102756.68541099183,102756.68541099183,127462.97843098032,97787.98412104991,60401.15110461111,41540.92557382089,24706.293019988494,0.0,66247.21859380938,21000.34906699022,1533.2891028518347,0.0,0.8861697016794102,2.8243377654015007,0.0014959162575277712,352506.3596367937,1553986.4539687233,4.408392675723295,1553986.4539687233,4.408392675723295,0.85,0.09567842777109663,4.296143414572793,1.2676511366898193,1.0,0.0,4.2961434145725805,1.2851071260800864,1.285409988178447,3.3430235716435224,19347.535331559186,1972.89954587542,3099.015535412006,3099.015535412006,6.44444561847367,4.687655940882891,-1.2202425069269633,5.907898447809854,3.363645614560014,3.363645614560014,0.961041604160004,0.0,0.0,0.00023565843323387044,0.9941284849728045,0.000237050277500415,198.80060952253913,0.23370481183943223,0.0004743657452252158,1344.3525219682617,0.022022861037498835,7.95395575571395e-05,0.00015611887567673095,0.0006707090796290963,0.09567842777101784,0.07662932667756081,0.019049101093457026,0.0956783355036574,0.07662932667762391,0.019049101093472715,0.4031875879794184,0.4031875879794184,0.10022743845008966,0.0,4.055073589405026,5.046058253640695,0.11342018030148893,3.2065173160788163,5.682185832849939,3.979039320256561e-13,24706.293019988494,21000.34906699022,0.85,0.9867561805932397,0.6852878697314457,45074.98528984821,20600.0,0.0,10306.056207418682,-10306.056207418682,0.18502549954265435,4.625637488566355,8172.772624493315,2133.2835829253668,10306.056207418682,0.7049786900377303,1.0012202356204232,1.4511059249483516,1.4509501643574014,1.2674454365292127,0.00023427145422961877,0.003444144735864385,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56725.39401923516,10293.943792581318,,,,,,,,,,,,,,,,,,,,3.0,15628.744427750964,1533.2891028518347,0.4031875879794184,0.10022743845008966,6.112885165565336,3.363645614560014
911.0,-29.79600750237536,4.6085490375689995,35.00445142445366,24.057884222734742,4.872410657603955,-26.329144793780934,-39.880787290725834,1.4055479490092033,-2.2299292960485104,-5.181812004426169,39.97966932265189,45468.030957190844,19806.440169926984,19806.440169926984,65274.471127117824,82846.66014096893,82846.66014096893,19806.440169926984,102653.10031089591,102653.10031089591,102653.10031089591,127334.13412402323,97817.25731220678,60438.62812842722,41531.810204199515,24681.03381312731,0.0,66212.84401732683,20978.878741158213,1532.4696506644373,0.0,0.8860647911728541,2.825047549785835,0.0014959162575277712,352149.68310813134,1553656.8146956158,4.411921660649482,1553656.8146956158,4.411921660649482,0.85,0.09563992448157875,4.296143414572793,1.2677492370596157,1.0,0.0,4.296143414573762,1.2851557852574347,1.2854604476531726,3.342896996500868,19353.327087113466,1973.4901405794503,3099.015535412006,3099.015535412006,6.3912038980126535,4.6085490375689995,-1.2939086200765115,5.9024576576455114,3.338931307887686,3.338931307887686,0.953980373682196,0.0,0.0,0.000237050277500415,0.994182919798772,0.0002384372863178893,198.75430784395328,0.2343140297672267,0.00047053266916788637,1333.48958442179,0.022493393706666722,7.992615189859657e-05,0.0001571241256018184,0.0006750277774747605,0.09563992448005044,0.0766353086502288,0.019004615829821648,0.09563990936339731,0.07663530865145342,0.01900461583012533,0.40321022668539513,0.40321022668539513,0.09999118672288869,0.0,3.845265630453696,5.238651433157997,3.410605131648481e-13,2.9518827083776387,5.960935831806978,3.410605131648481e-13,24681.03381312731,20978.878741158213,0.85,0.9858279325690428,0.6866950307298776,45074.98528984821,20600.0,0.0,10286.388227740039,-10286.388227740039,0.18544821839061834,4.6362054597654545,8161.480001883693,2124.9082258563462,10286.388227740039,0.8902461662265814,1.003507675273908,1.4508588857048714,1.4506111903969863,1.2678281950751709,0.00023565843323387044,0.0034246785634399783,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56694.863102010044,10313.611772259961,,,,,,,,,,,,,,,,,,,,3.0,15629.882052670753,1532.4696506644373,0.40321022668539513,0.09999118672288869,6.112885165565336,3.338931307887686
912.0,-29.74050625054398,4.531158422993414,35.0031923663426,24.053021671157353,4.853390642878039,-26.28108772222978,-39.83851476861162,1.3939721145638342,-2.528231240643322,-5.20829446702684,39.97223688364716,45537.53106729733,19646.79246727876,19646.79246727876,65184.32353457609,82908.00753741074,82908.00753741074,19646.79246727876,102554.8000046895,102554.8000046895,102554.8000046895,127211.3398941564,97846.49761143223,60476.02114131885,41522.75163345932,24656.539889466887,0.0,66179.2915229262,20958.058906046852,1531.702836966649,0.0,0.8859562006476124,2.8259382352010833,0.0014959162575277712,351785.7811872261,1553336.5109406158,4.415575028923368,1553336.5109406158,4.415575028923368,0.8499999999999999,0.0956104692943475,4.296143414572793,1.2678477665735413,1.0,0.0,4.296143414573165,1.2852071073224505,1.2855135645711253,3.342763504882266,19359.112334937672,1974.0800716796941,3099.015535412006,3099.015535412006,6.339688279318924,4.531158422993414,-1.366796350578257,5.897954773571671,3.3145468186228007,3.3145468186228007,0.9470133767493716,0.0,0.0,0.0002384372863178893,0.9942509334578578,0.0002398160044855474,198.70854571359916,0.23430099917935057,0.00046673891446315794,1322.7380835885897,0.02296013262112988,8.03089546532139e-05,0.00015812833166467538,0.0006793419907385775,0.09561046929264003,0.07664316195327708,0.018967307339362947,0.09561047283999581,0.07664316195464582,0.01896730733970168,0.403240052341903,0.403240052341903,0.09979204679697651,0.0,3.6234887013439447,5.446738237803231,3.979039320256561e-13,2.680063226383538,6.230022564760702,3.979039320256561e-13,24656.539889466887,20958.058906046852,0.85,0.9849655690556097,0.6880933600131087,45074.98528984821,20600.0,0.0,10240.081281791467,-10240.081281791467,0.1853794747419629,4.634486868549068,8128.917603581631,2111.163678209836,10240.081281791467,1.0756598098175412,1.0031356858331317,1.4506126138538054,1.4502753538166848,1.2682037939497994,0.000237050277500415,0.0034056790693282562,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56637.80465522827,10359.918718208533,,,,,,,,,,,,,,,,,,,,3.0,15631.011534880816,1531.702836966649,0.403240052341903,0.09979204679697651,6.112885165565336,3.3145468186228007
913.0,-29.685673515045124,4.4555179697201215,35.00176755190267,24.048122867848747,4.834474914165605,-26.23362141352008,-39.796772052627034,1.382422812630556,-2.847809865942793,-5.234636172675486,39.964892515519786,45606.36882697954,19491.284086112904,19491.284086112904,65097.65291309245,82968.74716295031,82968.74716295031,19491.284086112904,102460.03124906322,102460.03124906322,102460.03124906322,127091.74371617002,97875.46550273002,60513.08716671628,41513.75370668193,24631.712467106794,0.0,66145.46617378872,20936.955597040775,1530.9094565204741,0.0,0.8858479103883052,2.827140334663541,0.0014959162575277712,351424.10632736166,1553020.0516603668,4.419218897333367,1553020.0516603668,4.419218897333367,0.85,0.09558930228124063,4.296143414572793,1.267945428458043,1.0,0.0,4.296143414572183,1.2852583266391115,1.2855665682022748,3.3426302911469947,19364.843686344517,1974.6645068748776,3099.015535412006,3099.015535412006,6.289508349793278,4.4555179697201215,-1.4384277069055447,5.893945676625666,3.2905482316217807,3.2905482316217807,0.940156637606223,0.0,0.0,0.0002398160044855474,0.9943225403151332,0.00024118532444164633,198.66335259476418,0.23407862324796364,0.00046309089842092315,1312.3996061248963,0.023423223519550805,8.068862221225204e-05,0.00015912738227329533,0.0006836340554316251,0.09558929740499808,0.07665235362714129,0.018936943777856784,0.09558991362716206,0.07665235753736342,0.018936944743877214,0.4032766959008799,0.4032766959008799,0.09962940152291344,0.0,3.3874352060131514,5.664944197174805,3.979039320256561e-13,2.3868263067327007,6.488959951334664,3.979039320256561e-13,24631.712467106794,20936.955597040775,0.85,0.9841589556880092,0.6894859385699189,45074.98528984821,20600.0,0.0,10185.570306683127,-10185.570306683127,0.18514645179575243,4.628661294893806,8089.68414172513,2095.886164957996,10185.570306683127,1.260912263492079,1.0018747391545038,1.4503675014227968,1.449943446280625,1.2685713823954008,0.0002384372863178893,0.003387182653315398,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56572.95520265624,10414.429693316873,,,,,,,,,,,,,,,,,,,,2.0,15632.130209709092,1530.9094565204741,0.4032766959008799,0.09962940152291344,6.112885165565336,3.2905482316217807
914.0,-29.631514419117842,4.381606608587838,35.000191962654704,24.042966111470037,4.815402213342515,-26.186778280782296,-39.755609643738694,1.3706660750064859,-3.180480488213675,-5.261025527489229,39.95765333094051,45674.73281022263,19340.268109842178,19340.268109842178,65015.000920064806,83029.04977697285,83029.04977697285,19340.268109842178,102369.31788681503,102369.31788681503,102369.31788681503,126976.23697265267,97904.21387486624,60549.89690811405,41504.79662972465,24606.919085837642,0.0,66111.7157155623,20915.881222961994,1530.116044019569,0.0,0.885738891992369,2.8285236201980575,0.0014959162575277712,351062.0699729089,1552708.1722907857,4.422887873960883,1552708.1722907857,4.422887873960883,0.85,0.09557503589959346,4.296143414572793,1.2680427634017546,1.0,0.0,4.296143414571457,1.2853105409096361,1.2856205550882698,3.342494500614878,19370.531605475175,1975.2445132104415,3099.015535412006,3099.015535412006,6.24077804349275,4.381606608587838,-1.5089200191513075,5.8905266277391455,3.2669486255893263,3.2669486255893263,0.9334138930255218,0.0,0.0,0.00024118532444164633,0.9943945863374203,0.00024254488887553814,198.61873226302862,0.23378775518840492,0.0004595758635705926,1302.4379973590594,0.0238827993831214,8.106463583626226e-05,0.00016012068860538406,0.0006879014418888816,0.09557503589696403,0.07666287186869866,0.018912164028265364,0.09557535614283535,0.0766628718708078,0.018912164028785667,0.40331954640175516,0.40331954640175516,0.09949595197032965,0.0,3.1373493092891067,5.889518359417821,3.979039320256561e-13,2.0805450392755347,6.738830996604577,3.979039320256561e-13,24606.919085837642,20915.881222961994,0.85,0.9834111884160445,0.6908719931990976,45074.98528984821,20600.0,0.0,10129.095226031859,-10129.095226031859,0.1848606972967075,4.621517432417684,8048.728123743564,2080.3671022882945,10129.095226031859,1.4459020420444804,1.0003284485752564,1.450123663901712,1.4496156777912965,1.2689307907027674,0.0002398160044855474,0.003369191006330862,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56506.518513239134,10470.904773968141,,,,,,,,,,,,,,,,,,,,3.0,15633.237341968566,1530.116044019569,0.40331954640175516,0.09949595197032965,6.112885165565336,3.2669486255893263
915.0,-29.578023613355807,4.30939222270509,34.998479025177055,24.037873721122764,4.7965621513610746,-26.14051286447986,-39.71495294300837,1.3590514024851483,-3.5240280922079705,-5.287122906569966,39.9505035277216,45742.31209750206,19192.97726396612,19192.97726396612,64935.28936146818,83088.62442613202,83088.62442613202,19192.97726396612,102281.60169009815,102281.60169009815,102281.60169009815,126863.69980478997,97932.62497332481,60586.31264469498,41495.90258736647,24582.098114691817,0.0,66078.00070205829,20894.783397488045,1529.3121142562773,0.0,0.8856309464323968,2.8300998578706094,0.0014959162575277712,350704.327235783,1552400.190125588,4.426521344522475,1552400.190125588,4.426521344522475,0.8500000000000001,0.0955662303281244,4.296143414572793,1.268138941689395,1.0,0.0,4.296143414573948,1.2853621146123468,1.2856738888540424,3.3423603867992244,19376.152794378657,1975.8177149565506,3099.015535412006,3099.015535412006,6.193249773888101,4.30939222270509,-1.5780904234277058,5.887482646132796,3.2437445615972873,3.2437445615972873,0.9267841604563678,0.0,0.0,0.00024254488887553814,0.9944659917226134,0.00024389460363084115,198.57467971893024,0.23347634381770938,0.0004561949663339023,1292.8565345902791,0.0243389943494553,8.143761935123904e-05,0.0001611072695242991,0.0006921399350066216,0.09556623032592035,0.07667441334738236,0.018891816978537992,0.09556672506227774,0.07667441334915072,0.018891816978973682,0.40336789426442954,0.40336789426442954,0.09938585899492929,0.0,2.873626597442069,6.117231656879312,3.979039320256561e-13,1.7630948143619776,6.97952391862907,3.979039320256561e-13,24582.098114691817,20894.783397488045,0.85,0.9827066296127432,0.6922472170995515,45074.98528984821,20600.0,0.0,10072.7490419636,-10072.7490419636,0.18456014066410237,4.614003516602555,8007.715180069537,2065.0338618940623,10072.7490419636,1.6305977638723974,0.9987020598706831,1.4498811233537916,1.4492920743190545,1.2692821102819527,0.00024118532444164633,0.003351692876292021,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56440.5908664021,10527.2509580364,,,,,,,,,,,,,,,,,,,,3.0,15634.332806739809,1529.3121142562773,0.40336789426442954,0.09938585899492929,6.112885165565336,3.2437445615972873
916.0,-29.525191303096427,4.238834877490962,34.99664118202683,24.032632901240163,4.7777031047794996,-26.09484209594124,-39.674830868002005,1.3473538976247952,-3.8727211325868325,-5.313105158018064,39.943441410882734,45809.27655979032,19049.65914087975,19049.65914087975,64858.935700670074,83147.63892916276,83147.63892916276,19049.65914087975,102197.29807004251,102197.29807004251,102197.29807004251,126754.73638110347,97960.75120929863,60622.38883992817,41487.06929930051,24557.43831106096,0.0,66044.50761036147,20873.822564401817,1528.513303366211,0.0,0.8855231736520721,2.8317718160711216,0.0014959162575277712,350348.4470087663,1552096.030432492,4.430149594451195,1552096.030432492,4.430149594451195,0.8500000000000001,0.09556194280991626,4.296143414572793,1.2682343572983514,1.0,0.0,4.296143414573332,1.2854141009272653,1.285727622811334,3.3422252109057022,19381.7176227074,1976.3851695234766,3099.015535412006,3099.015535412006,6.147003434865695,4.238834877490962,-1.6460770056558127,5.884911883146775,3.2209292328703047,3.2209292328703047,0.9202654951058014,0.0,0.0,0.00024389460363084115,0.9945363002054552,0.00024523449127041057,198.53118627423046,0.23316069766411326,0.00045294396628087105,1283.6432004399885,0.024791938315736173,8.180725287388214e-05,0.000162087350756959,0.0006963505045400598,0.09556194280656234,0.076686909177913,0.01887503362864934,0.09556160616194029,0.07668690918060445,0.01887503362931181,0.40342098017352135,0.40342098017352135,0.09929445128127566,0.0,2.5979799562276753,6.3459593861185795,3.979039320256561e-13,1.4403840254312286,7.2123523889310945,3.979039320256561e-13,24557.43831106096,20873.822564401817,0.85,0.9820488947137612,0.6936122051215577,45074.98528984821,20600.0,0.0,10017.222284815543,-10017.222284815543,0.18425765348445766,4.606441337111438,7967.199302579592,2050.0229822359506,10017.222284815543,1.8149918695714229,0.9970652244829954,1.4496398705334725,1.4489725988922078,1.2696254853852156,0.00024254488887553814,0.0033346746892661976,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56375.85077510375,10582.777715184457,,,,,,,,,,,,,,,,,,,,3.0,15635.416688734605,1528.513303366211,0.40342098017352135,0.09929445128127566,6.112885165565336,3.2209292328703047
917.0,-29.473005356247327,4.169900178716577,34.99469021979803,24.027674726117425,4.759321846313237,-26.04970535295049,-39.635162707976974,1.3360218430163877,-4.226411116100678,-5.338582137122381,39.93647273149394,45875.32187619877,18909.435706431395,18909.435706431395,64784.75758263016,83205.80941780476,83205.80941780476,18909.435706431395,102115.24512423616,102115.24512423616,102115.24512423616,126648.15755725223,97988.51811199675,60658.03057039062,41478.31949067347,24532.91243301607,0.0,66011.23192368954,20852.97556806366,1527.7095421928989,0.0,0.8854175613379873,2.833584495822146,0.0014959162575277712,349999.7628619162,1551795.939168668,4.433705687340396,1551795.939168668,4.433705687340396,0.85,0.09556112072114456,4.296143414572793,1.2683283750293777,1.0,0.0,4.29614341457259,1.28546440052081,1.2857796571408469,3.342094431267172,19387.21135627629,1976.9453744424743,3099.015535412006,3099.015535412006,6.101755699626538,4.169900178716577,-1.7126690301802099,5.882569208896786,3.1984934207685516,3.1984934207685516,0.913855263076729,0.0,0.0,0.00024523449127041057,0.9946052735978996,0.00024656464004387966,198.48824132317634,0.23284634110661334,0.0004498129679368737,1274.7699511331,0.025241751283673047,8.217422868507915e-05,0.00016306026258533144,0.0007005302732844821,0.09556112071832643,0.07670005692054388,0.018861063797782546,0.0955610959977308,0.07670005692280582,0.01886106379833874,0.40347806987080653,0.40347806987080653,0.09921799177701943,0.0,2.311533459079385,6.573782160474195,3.979039320256561e-13,1.1121710210217088,7.437329890575938,3.979039320256561e-13,24532.91243301607,20852.97556806366,0.85,0.9814202173582034,0.6949623653324886,45074.98528984821,20600.0,0.0,9962.728146494925,-9962.728146494925,0.18395756682868608,4.598939170717148,7927.356045353235,2035.3721011416899,9962.728146494925,1.9990848639569503,0.9954413789431058,1.4493998859821078,1.4486571880036951,1.2699610978261155,0.00024389460363084115,0.0033181213537390453,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56312.48338747624,10637.271853505075,,,,,,,,,,,,,,,,,,,,3.0,15636.489161896356,1527.7095421928989,0.40347806987080653,0.09921799177701943,6.112885165565336,3.1984934207685516
918.0,-29.421453989735305,4.102551104956742,34.992637712604484,24.0227973665111,4.741198039733159,-26.00511354774862,-39.595965087041236,1.3248575977451003,-4.581282220513344,-5.363733946478319,39.92961476490799,45940.57424788706,18772.567656163523,18772.567656163523,64713.141904050586,83263.21599387356,83263.21599387356,18772.567656163523,102035.78365003708,102035.78365003708,102035.78365003708,126544.5702420685,98015.90778634291,60693.266040350514,41469.60193999155,24508.78659203143,0.0,65978.38853202297,20832.468603226713,1526.9208078200957,0.0,0.88531312450011,2.8354653147075144,0.0014959162575277712,349655.7963606044,1551500.6583304277,4.437222761582209,1551500.6583304277,4.437222761582209,0.85,0.0955631925956586,4.296143414572793,1.2684211349999535,1.0,0.0,4.296143414572336,1.2855139384589938,1.2858309172418831,3.3419656419461177,19392.630454511058,1977.4979686754457,3099.015535412006,3099.015535412006,6.057590690221487,4.102551104956742,-1.7780049501796258,5.880556055136368,3.176429511434097,3.176429511434097,0.9075512889811705,0.0,0.0,0.00024656464004387966,0.9946729509019971,0.00024788513633580564,198.4458345497128,0.23253512350231817,0.0004467909658845728,1266.2055973168794,0.02568854224955762,8.253834566970417e-05,0.00016402629437417549,0.0007046804843923924,0.09556318812553387,0.07671382385944375,0.018849364266090112,0.0955638827422971,0.07671382744785886,0.018849365147799745,0.403538460183203,0.403538460183203,0.0991534908402811,0.0,2.0162101154580228,6.799517615878756,3.979039320256561e-13,0.782451725964961,7.655125597748054,3.979039320256561e-13,24508.78659203143,20832.468603226713,0.85,0.9808233172085085,0.6962973068914763,45074.98528984821,20600.0,0.0,9909.32119501606,-9909.32119501606,0.18366130856015914,4.591532714003974,7888.234357435947,2021.0868375801142,9909.32119501606,2.18287994915092,0.9938382497844102,1.4491611471351984,1.4483457643231274,1.2702891034626487,0.00024523449127041057,0.003302019401536011,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56250.51208218116,10690.67880498394,,,,,,,,,,,,,,,,,,,,2.0,15637.550447321462,1526.9208078200957,0.403538460183203,0.0991534908402811,6.112885165565336,3.176429511434097
919.0,-29.37052683331239,4.0367517314137045,34.99049334520919,24.01799582820388,4.723294701403807,-25.96106209536435,-39.55724107855929,1.3138299634484534,-4.934566274850852,-5.388544345244902,39.922835795400076,46005.09350190015,18638.92404098007,18638.92404098007,64644.01754288022,83319.9967207898,83319.9967207898,18638.92404098007,101958.92076176987,101958.92076176987,101958.92076176987,126443.83198461175,98043.03332014364,60728.130101222334,41461.003576579235,24484.91122284189,0.0,65945.91479942112,20812.174539415606,1526.1383440101667,0.0,0.885210066215097,2.837378554258808,0.0014959162575277712,349316.75891405455,1551208.820576988,4.440693957539682,1551208.820576988,4.440693957539682,0.85,0.09556751570950628,4.296143414572793,1.2685129548097032,1.0,0.0,4.296143414570852,1.2855628605094542,1.2858815490247875,3.3418384635585063,19397.99729204549,1978.0452338000734,3099.015535412006,3099.015535412006,6.014466151587739,4.0367517314137045,-1.8421027862645096,5.878854517678214,3.1547290411477413,3.1547290411477413,0.9013511546136403,0.0,0.0,0.00024788513633580564,0.9947394805618885,0.0002491960369319867,198.40395681366863,0.23222763800173485,0.00044387635852207445,1257.945600051559,0.026132418608079695,8.28995270785189e-05,0.00016498560925728674,0.0007088018387099725,0.09556751136597091,0.07672804235052332,0.018839469015447603,0.09556823417066028,0.07672804583780561,0.01883946987170066,0.40360151623885504,0.40360151623885504,0.09909855675755712,0.0,1.714035357930868,7.022460434249865,3.979039320256561e-13,0.4539780703940437,7.8673353798942,3.979039320256561e-13,24484.91122284189,20812.174539415606,0.85,0.9802581060479529,0.6976185506233054,45074.98528984821,20600.0,0.0,9857.000784181584,-9857.000784181584,0.18336931143057636,4.584232785764405,7849.839379812729,2007.1614043688546,9857.000784181584,2.366381195333586,0.9922581787368844,1.4489236307515008,1.4480382527284275,1.2706096710250803,0.00024656464004387966,0.0032863550511570048,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56189.93167408135,10742.999215818416,,,,,,,,,,,,,,,,,,,,2.0,15638.600759518711,1526.1383440101667,0.40360151623885504,0.09909855675755712,6.112885165565336,3.1547290411477413
920.0,-29.320212898850553,3.9724688417430074,34.98826618085172,24.01337973950433,4.705748698956845,-25.917526895926912,-39.518960542604304,1.3030626960327172,-5.285653212602938,-5.412904349308154,39.916136991706075,46068.795211832876,18508.197866918592,18508.197866918592,64576.99307875147,83376.03402949747,83376.03402949747,18508.197866918592,101884.23189641607,101884.23189641607,101884.23189641607,126345.5327263793,98069.83377042157,60762.59495275489,41452.4875751852,24461.30082996323,0.0,65913.78840514843,20792.105705468744,1525.360720410638,0.0,0.8851089482293836,2.839328779626594,0.0014959162575277712,348984.12732661224,1550920.4747578616,4.444100328111381,1550920.4747578616,4.444100328111381,0.8499999999999999,0.09557356917161595,4.296143414572793,1.2686034586140886,1.0,0.0,4.296143414571793,1.2856105867017176,1.2859309724437038,3.3417144032663195,19403.299811197656,1978.5859402749825,3099.015535412006,3099.015535412006,5.972283021955867,3.9724688417430074,-1.9049207045262073,5.877389546269215,3.1333838153038527,3.1333838153038527,0.8952525186582436,0.0,0.0,0.0002491960369319867,0.9948048016045676,0.0002504974207302243,198.36259850462568,0.23192404918793855,0.0004410718624062171,1249.9976580592192,0.026573490470485912,8.325800761785162e-05,0.00016593802931413507,0.0007128935718651085,0.09557356499740927,0.07674256174442634,0.018831003252982932,0.09557427367745945,0.0767425650961839,0.01883100407543205,0.4036666859594351,0.4036666859594351,0.0990512761580446,0.0,1.406700257790419,7.24203814114253,3.979039320256561e-13,0.12725113670524024,8.074105168955555,3.979039320256561e-13,24461.30082996323,20792.105705468744,0.85,0.979719033623433,0.6989250098729648,45074.98528984821,20600.0,0.0,9805.748893560858,-9805.748893560858,0.18308167053316773,4.5770417633291895,7812.16223617711,1993.5866573837477,9805.748893560858,2.5495929155778274,0.9907016803742836,1.4486873137133882,1.4477345866743898,1.2709229643937259,0.00024788513633580564,0.0032711150692944033,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56130.73184146829,10794.251106439142,,,,,,,,,,,,,,,,,,,,2.0,15639.64028508606,1525.360720410638,0.4036666859594351,0.0990512761580446,6.112885165565336,3.1333838153038527
921.0,-29.270479876249883,3.909799854476103,34.9858949533655,24.015169590152823,4.695947801504554,-25.873740573467206,-39.47985920878125,1.2992084987220722,-5.428768315249499,-5.428768315249907,39.90748943855554,46126.21478168906,18364.735901103242,18364.735901103242,64490.9506827923,83426.2871949275,83426.2871949275,18364.735901103242,101791.02309603074,101791.02309603074,101791.02309603074,126213.3670537996,98094.44265737137,60794.370244133774,41444.52490359733,24422.343957768855,0.0,65866.86886136618,20758.992364103528,1524.59349113475,0.0,0.885058743904549,2.840891216370592,0.0014959162575277712,348767.6413897508,1550548.3061413586,4.445791759702293,1550548.3061413586,4.445791759702293,0.85,0.09557340219614424,4.296143414572793,1.2686801512306558,1.0,0.0,4.296143414571692,1.285625952012528,1.2859480147635756,3.3416744643709,19408.1687254514,1979.0824313553967,3099.015535412006,3099.015535412006,5.9259902673129705,3.909799854476103,-1.9613763839679308,5.871176238444034,3.1123863964722154,3.1123863964722154,0.8892532561349187,0.0,0.0,0.0002504974207302243,0.9948667220312383,0.0002517899284225519,198.32173268950177,0.23162437627361837,0.0004383697257430319,1242.3398027557523,0.027011860196228945,8.36256534071203e-05,0.000166871767323104,0.0007169050442632766,0.09557340219590753,0.07675121592747194,0.018822186268435587,0.09557334671516134,0.07675121592766204,0.018822186268482206,0.40373349109040685,0.40373349109040685,0.09901011834510125,0.0,1.0813810774050694,7.454767937068993,3.979039320256561e-13,3.979039320256561e-13,8.27601405545795,3.979039320256561e-13,24422.343957768855,20758.992364103528,0.85,0.9791106180943586,0.7002946333880479,45074.98528984821,20600.0,0.0,9755.542570925323,-9755.542570925323,0.18279836841974836,4.569959210493705,7775.1897000635345,1980.352870861789,9755.542570925323,2.7325194548272367,0.9891686602800229,1.4484521732863496,1.4474346961409394,1.2712291349026679,0.0002491960369319867,0.0032562871247476446,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56072.867663529294,10844.457429074677,,,,,,,,,,,,,,,,,,,,4.0,15640.669223345336,1524.59349113475,0.40373349109040685,0.09901011834510125,6.112885165565336,3.1123863964722154
922.0,-29.22130059753721,3.848750219056763,34.983373440561444,24.019201041106157,4.688950776087779,-25.830171236218575,-39.44074184456838,1.2978214147654088,-5.441641474280971,-5.441641474281346,39.89837263764858,46181.04470110942,18219.548678633706,18219.548678633706,64400.59337974313,83474.11106250525,83474.11106250525,18219.548678633706,101693.65974113895,101693.65974113895,101693.65974113895,126073.25212075225,98118.07611237961,60825.009750967576,41436.740401568924,24379.592379613296,0.0,65816.33278118222,20722.653522671302,1524.133888081437,0.0,0.8850256777390186,2.8418237278458105,0.0014959162575277712,348592.04668789177,1550156.0153978644,4.446905860665778,1550156.0153978644,4.446905860665778,0.8500000000000001,0.09557200339257163,4.296143414572793,1.2687514347629625,1.0,0.0,4.296143414571671,1.2856297789995388,1.2859535044821746,3.3416645170711576,19412.844648673345,1979.5592428274024,3099.015535412006,3099.015535412006,5.879140801471155,3.848750219056763,-2.014852759249352,5.863602978306115,3.0917687000496037,3.0917687000496037,0.8833624857284582,0.0,0.0,0.0002517899284225519,0.9949257766887617,0.000253074082833134,198.28133648696254,0.23132870746382012,0.0004356624050503024,1234.667255912557,0.027447522601279247,8.399495090422114e-05,0.00016779497751833074,0.0007208712876637664,0.09557200296110974,0.07675816721368413,0.018813835747425615,0.09557232659643934,0.07675816756021009,0.018813835832361545,0.40380133549489783,0.40380133549489783,0.09897385876141324,0.0,0.741119499935678,7.663122413905796,3.979039320256561e-13,3.979039320256561e-13,8.472638969326624,3.979039320256561e-13,24379.592379613296,20722.653522671302,0.85,0.9784895429202054,0.7016654187441025,45074.98528984821,20600.0,0.0,9706.407571687623,-9706.407571687623,0.18251953719725714,4.5629884299314245,7738.9366817714545,1967.4708899161694,9706.407571687623,2.915165224577143,0.9876598333184904,1.4482181864106083,1.447138384737196,1.271527711730224,0.0002504974207302243,0.0032418890975088118,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56016.060117448396,10893.592428312377,,,,,,,,,,,,,,,,,,,,2.0,15641.688201134806,1524.133888081437,0.40380133549489783,0.09897385876141324,6.112885165565336,3.0917687000496037
923.0,-29.172686000135606,3.789265349788347,34.98072240161487,24.02242220649498,4.681090497235135,-25.787197069715997,-39.402233879640676,1.2956015668165985,-5.455244061614621,-5.45524406161494,39.88955981255316,46236.017480483104,18079.8507729418,18079.8507729418,64315.86825342491,83522.1628733415,83522.1628733415,18079.8507729418,101602.0136462833,101602.0136462833,101602.0136462833,125941.8427639174,98141.8055054454,60855.660112591555,41429.05043650427,24339.829117634108,0.0,65768.87955413837,20688.85474998899,1523.7848850150078,0.0,0.8849877184927597,2.842587006599755,0.0014959162575277712,348406.5777398788,1549776.8758704944,4.448184893419439,1549776.8758704944,4.448184893419439,0.85,0.09557235708342865,4.296143414572793,1.2688237210968514,1.0,0.0,4.296143414572267,1.28563752435882,1.2859629028348087,3.341644385119661,19417.539553419192,1980.037989876175,3099.015535412006,3099.015535412006,5.83406264549046,3.789265349788347,-2.0677087418064874,5.856974091594834,3.071535059788897,3.071535059788897,0.8775814456539706,0.0,0.0,0.000253074082833134,0.9949858899792011,0.0002543494188027372,198.24141805845076,0.23103710082251439,0.0004329720670102942,1227.0428379071736,0.02788049466828954,8.435996704660917e-05,0.00016871411578652483,0.0007248200374817503,0.09557235648844403,0.07676595332369528,0.018806403164748756,0.09557200636908926,0.07676595380160098,0.018806403281827675,0.40386988770204346,0.40386988770204346,0.09894151776112949,0.0,0.393684131435009,7.868964062611383,3.410605131648481e-13,3.410605131648481e-13,8.666846386087116,3.410605131648481e-13,24339.829117634108,20688.85474998899,0.85,0.977907312538031,0.7030075286963559,45074.98528984821,20600.0,0.0,9658.333539266632,-9658.333539266632,0.18224521819272133,4.556130454818029,7703.396631052234,1954.936908214399,9658.333539266632,3.0975347174359342,0.9861754231207857,1.4479853302260317,1.4468454864489484,1.2718186619979406,0.0002517899284225519,0.0032279176470800287,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55960.36166702202,10941.666460733368,,,,,,,,,,,,,,,,,,,,2.0,15642.69774335581,1523.7848850150078,0.40386988770204346,0.09894151776112949,6.112885165565336,3.071535059788897
924.0,-29.124609207077413,3.731319553133519,34.97795333591708,24.026372178364568,4.674231358549611,-25.74460687107527,-39.36399860596282,1.294229022542985,-5.467867871357669,-5.467867871358043,39.88082274124202,46289.751072983905,17942.201895861715,17942.201895861715,64231.952968845624,83569.03735260447,83569.03735260447,17942.201895861715,101511.23924846618,101511.23924846618,101511.23924846618,125811.43471282192,98165.02153060207,60885.735250962214,41421.429199599836,24300.19546435574,0.0,65721.62466395558,20655.16614470238,1523.3996050825099,0.0,0.8849545238838289,2.8434433061134565,0.0014959162575277712,348234.5235792449,1549401.064563969,4.449303442515757,1549401.064563969,4.449303442515757,0.85,0.0955729981448159,4.296143414572793,1.2688936946680776,1.0,0.0,4.2961434145717465,1.2856413188468767,1.2859683379931803,3.3416345224701627,19422.13288736522,1980.5063795858139,3099.015535412006,3099.015535412006,5.78964567645394,3.731319553133519,-2.118895974130285,5.850215527263805,3.051671707924686,3.051671707924686,0.8719062022641959,0.0,0.0,0.0002543494188027372,0.9950431728697301,0.0002556164654335419,198.2019551594729,0.2307495551339219,0.00043049004980991493,1220.0088011612988,0.028310984718099456,8.472384848270212e-05,0.00016962557032003508,0.000728735776873573,0.09557299770372057,0.07677351154867097,0.0187994861550496,0.09557303940046791,0.07677351190300191,0.018799486241813986,0.4039389926093907,0.4039389926093907,0.09891231162756915,0.0,0.04045021655497294,8.071111658285247,3.979039320256561e-13,3.979039320256561e-13,8.856029441855071,3.979039320256561e-13,24300.19546435574,20655.16614470238,0.85,0.9773336142749535,0.7043305960506953,45074.98528984821,20600.0,0.0,9611.293702717576,-9611.293702717576,0.1819753626674152,4.549384066685376,7668.55587789179,1942.7378248257855,9611.293702717576,3.2796324168039,0.9847151659492158,1.4477535822649537,1.4465560616070432,1.2721022391913481,0.000253074082833134,0.0032143558956124496,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55906.28779372708,10988.706297282424,,,,,,,,,,,,,,,,,,,,2.0,15643.69761243717,1523.3996050825099,0.4039389926093907,0.09891231162756915,6.112885165565336,3.051671707924686
925.0,-29.077062860398794,3.6748726626776436,34.97508041982854,24.03015971593561,4.66729491464211,-25.7025018787487,-39.32620928445829,1.2927339329906304,-5.480464169477727,-5.480464169478102,39.8722623080438,46343.052211629925,17808.364552938783,17808.364552938783,64151.41676456871,83615.54309568544,83615.54309568544,17808.364552938783,101423.90764862423,101423.90764862423,101423.90764862423,125686.09049247076,98188.06384642834,60915.572962366816,41413.87876006836,24262.182843846535,0.0,65676.06160391489,20622.855417269555,1523.0528465036555,0.0,0.884920812180311,2.8442422000846013,0.0014959162575277712,348062.9108829545,1549032.9178765202,4.450439473562365,1549032.9178765202,4.450439473562365,0.85,0.09557444536542416,4.296143414572793,1.2689632676681506,1.0,0.0,4.296143414574197,1.2856457045833043,1.28597435390304,3.3416231231179143,19426.691852595734,1980.9712646618095,3099.015535412006,3099.015535412006,5.746458625148908,3.6748726626776436,-2.169042837359931,5.843915500037575,3.032173501516793,3.032173501516793,0.8663352861476552,0.0,0.0,0.0002556164654335419,0.9950996364415492,0.00025687524753563353,198.1629411174962,0.2304660130385508,0.0004280163649860159,1212.998378370369,0.028739001083085473,8.50849107962884e-05,0.00017053155463725347,0.0007326280154316969,0.09557444490617847,0.07678134662927844,0.018793098276900032,0.09557449003096523,0.07678134699822078,0.018793098367203373,0.4040084527987811,0.4040084527987811,0.09888561338738756,0.0,3.979039320256561e-13,8.270077679823657,3.979039320256561e-13,3.979039320256561e-13,9.042194188453777,3.979039320256561e-13,24262.182843846535,20622.855417269555,0.85,0.9767853796023711,0.7056308048908259,45074.98528984821,20600.0,0.0,9565.262301764704,-9565.262301764704,0.1817098989145512,4.542747472863776,7634.396980227458,1930.8653215372453,9565.262301764704,3.4614627445038058,0.9832786737800383,1.447522920628797,1.446269947242618,1.2723785594544514,0.0002543494188027372,0.0032011938386614087,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55853.24596998329,11034.737698235296,,,,,,,,,,,,,,,,,,,,2.0,15644.688327991431,1523.0528465036555,0.4040084527987811,0.09888561338738756,6.112885165565336,3.032173501516793
926.0,-29.030033628290212,3.619892842492106,34.972114239378655,24.03417370459067,4.660744354881674,-25.660824291371725,-39.288781746849395,1.291535017963192,-5.492581700638425,-5.492581700638842,39.86380242027727,46395.60653421049,17677.366268264155,17677.366268264155,64072.972802474644,83661.35938363413,83661.35938363413,17677.366268264155,101338.72565189829,101338.72565189829,101338.72565189829,125563.70286242242,98210.80377249871,60945.050923075076,41406.392054915144,24224.977210524125,0.0,65631.36926543927,20591.230628945505,1522.7014542839424,0.0,0.8848891949631585,2.8450510339334443,0.0014959162575277712,347897.883606318,1548669.1601667674,4.45150497644086,1548669.1601667674,4.45150497644086,0.85,0.09557621349799948,4.296143414572793,1.2690316120302305,1.0,0.0,4.296143414574492,1.2856487199945261,1.285978988520942,3.3416152855432273,19431.190989448158,1981.4300489410919,3099.015535412006,3099.015535412006,5.704187690015563,3.619892842492106,-2.217889716485711,5.837782558977818,3.013030888817827,3.013030888817827,0.8608659682336649,0.0,0.0,0.00025687524753563353,0.9951546686583747,0.00025812595330728023,198.12436458809,0.23018641419082927,0.0004256472009914239,1206.2841676096953,0.029164648284076895,8.5443917762402e-05,0.00017143132977323153,0.0007364935784567254,0.09557621349796183,0.0767891411074045,0.01878707239055733,0.09557619735149,0.07678914110743475,0.018787072390564732,0.4040781389633723,0.4040781389633723,0.09886092146190896,0.0,3.979039320256561e-13,8.465662206963259,3.979039320256561e-13,3.979039320256561e-13,9.225086239458449,3.979039320256561e-13,24224.977210524125,20591.230628945505,0.85,0.9762553108306815,0.7069120613127584,45074.98528984821,20600.0,0.0,9520.21215400035,-9520.21215400035,0.1814487427664386,4.536218569160961,7600.903684844516,1919.3084691558347,9520.21215400035,3.643030043719984,0.9818654911603812,1.4472933239438073,1.4459870954517176,1.2726478082585833,0.0002556164654335419,0.0031884184161529755,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55801.48161145826,11079.78784599965,,,,,,,,,,,,,,,,,,,,3.0,15645.670019496323,1522.7014542839424,0.4040781389633723,0.09886092146190896,6.112885165565336,3.013030888817827
927.0,-28.983516810405575,3.566346499385181,34.96906638313966,24.038303887378447,4.654447158488819,-25.619582073489934,-39.25173223307354,1.2905124215731543,-5.504387226219421,-5.504387226219843,39.8554932268496,46447.50876371606,17549.44279400394,17549.44279400394,63996.95155772,83706.58206748332,83706.58206748332,17549.44279400394,101256.02486148727,101256.02486148727,101256.02486148727,125444.93166926992,98233.28247703747,60974.2091732701,41398.9703375193,24188.90680778265,0.0,65587.87714530194,20560.57078661525,1522.3640417501654,0.0,0.8848586278225586,2.8458452569453687,0.0014959162575277712,347737.1645863272,1548311.9448560213,4.452535140147916,1548311.9448560213,4.452535140147916,0.85,0.09557837441465841,4.296143414572793,1.2690990854660051,1.0,0.0,4.29614341457404,1.285650926143401,1.2859828032912977,3.341609551404471,19435.638443132582,1981.8835630039396,3099.015535412006,3099.015535412006,5.662908944298268,3.566346499385181,-2.2655677775070835,5.831914276892265,2.994236764166319,2.994236764166319,0.855496218333234,0.0,0.0,0.00025812595330728023,0.9952091588105123,0.0002593685468246654,198.086221200122,0.22991069343599485,0.00042334700794412666,1199.765420513655,0.02958799529202102,8.580067715995427e-05,0.00017232527614732595,0.0007403341002847724,0.09557837441467004,0.07679700889365933,0.018781365521010715,0.09557839217056695,0.07679700889364999,0.018781365521008432,0.4041479334081449,0.4041479334081449,0.09883783458819274,0.0,3.979039320256561e-13,8.65795720429611,3.979039320256561e-13,3.979039320256561e-13,9.404729797779737,3.979039320256561e-13,24188.90680778265,20560.57078661525,0.85,0.9757436029823401,0.7081721620722267,45074.98528984821,20600.0,0.0,9476.118378827065,-9476.118378827065,0.18119181264839296,4.52979531620982,7568.06027457392,1908.058104253145,9476.118378827065,3.8243385749851346,0.9804751766687924,1.4470647713550016,1.445707423509765,1.272910131674022,0.00025687524753563353,0.003176018694967851,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55750.869089188935,11123.881621172935,,,,,,,,,,,,,,,,,,,,3.0,15646.642936350885,1522.3640417501654,0.4041479334081449,0.09883783458819274,6.112885165565336,2.994236764166319
928.0,-28.937503969896074,3.5142017328384205,34.96594746097052,24.042599368281685,4.648456732756055,-25.578762307294827,-39.2150437348522,1.2897150701573121,-5.515832569114707,-5.515832569115112,39.84732942261569,46498.71984261775,17424.41395655806,17424.41395655806,63923.133799175805,83751.19304246764,83751.19304246764,17424.41395655806,101175.6069990257,101175.6069990257,101175.6069990257,125329.47345722478,98255.50120809615,61003.028008256944,41391.63688871022,24153.86645819909,0.0,65545.5033469093,20530.786489469225,1522.0353643741155,0.0,0.8848293803993388,2.846631843064522,0.0014959162575277712,347581.4047124075,1547961.0405372316,4.453520871802768,1547961.0405372316,4.453520871802768,0.85,0.09558081530030842,4.296143414572793,1.2691654846677558,1.0,0.0,4.296143414572746,1.2856520938881957,1.2859855689636606,3.34160651625431,19440.034460578325,1982.3318320301353,3099.015535412006,3099.015535412006,5.622564249017722,3.5142017328384205,-2.312070805760403,5.826272538598824,2.9757834387332167,2.9757834387332167,0.8502238396380619,0.0,0.0,0.0002593685468246654,0.9952627245682284,0.00026060309546626135,198.0485036353705,0.22963879456612732,0.0004211569842636986,1193.558893403322,0.030009152276284718,8.615531649374453e-05,0.00017321323033092086,0.000744148878803066,0.09558081496561353,0.07680490512087593,0.01877590984473761,0.09558100947459286,0.0768049053898239,0.018775909910484515,0.4042177453019392,0.4042177453019392,0.09881603175588644,0.0,3.979039320256561e-13,8.846973538873897,3.979039320256561e-13,3.979039320256561e-13,9.581242040001769,3.979039320256561e-13,24153.86645819909,20530.786489469225,0.85,0.9752481945382757,0.7094112863321282,45074.98528984821,20600.0,0.0,9432.958029051184,-9432.958029051184,0.18093903311245532,4.523475827811379,7535.853043863702,1897.1049851874814,9432.958029051184,4.00539252075225,0.9791073220370952,1.4468372424594316,1.4454308998117045,1.2731656844564163,0.00025812595330728023,0.003163983562737228,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55701.50221230272,11167.041970948816,,,,,,,,,,,,,,,,,,,,2.0,15647.607155481564,1522.0353643741155,0.4042177453019392,0.09881603175588644,6.112885165565336,2.9757834387332167
929.0,-28.891985129468363,3.463425541168905,34.96276660796399,24.046902148425602,4.642574015770858,-25.538376955547136,-39.1787443664856,1.2889658418500798,-5.527043426340754,-5.527043426341099,39.839289434477095,46549.40889418046,17302.43464439923,17302.43464439923,63851.84353857969,83795.36930751437,83795.36930751437,17302.43464439923,101097.8039519136,101097.8039519136,101097.8039519136,125217.7263930105,98277.54222426482,61031.58181093299,41384.40045925759,24119.922441096896,0.0,65504.322900354484,20501.93407493236,1521.7176266187507,0.0,0.8848008826461863,2.84738890544799,0.0014959162575277712,347428.88907216146,1547615.5169522357,4.454481379154379,1547615.5169522357,4.454481379154379,0.85,0.09558350667397315,4.296143414572793,1.2692312426259744,1.0,0.0,4.296143414573717,1.285653052832618,1.2859881154406771,3.3416040238128826,19444.3953168011,1982.776515609418,3099.015535412006,3099.015535412006,5.583203584069453,3.463425541168905,-2.3575043387813333,5.8209298799502385,2.9576636783239194,2.9576636783239194,0.8450467652354056,0.0,0.0,0.00026060309546626135,0.9953152096559749,0.00026182971277645536,198.01120331001303,0.22937066018504026,0.00041905365891188904,1187.5980693562935,0.030428205935196607,8.650752726138159e-05,0.00017409556820487977,0.0007479395288497027,0.0955835063577641,0.07681284313976862,0.01877066321799548,0.09558339205576828,0.07681284339388092,0.018770663280092238,0.4042875004460752,0.4042875004460752,0.09879525615670805,0.0,3.410605131648481e-13,9.032961786670057,3.410605131648481e-13,3.410605131648481e-13,9.75548354598402,3.410605131648481e-13,24119.922441096896,20501.93407493236,0.85,0.9747729723992636,0.7106310978130659,45074.98528984821,20600.0,0.0,9390.708355942274,-9390.708355942274,0.18069032932131393,4.517258233032845,7504.267893728599,1886.440462213674,9390.708355942274,4.186195988423982,0.9777615223014816,1.4466107173164768,1.4451574709232577,1.2734146135775528,0.0002593685468246654,0.0031523024970942217,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55653.291715146785,11209.291644057726,,,,,,,,,,,,,,,,,,,,2.0,15648.562828826092,1521.7176266187507,0.4042875004460752,0.09879525615670805,6.112885165565336,2.9576636783239194
930.0,-28.846949969822035,3.413988618645456,34.959533056571686,24.051417654287093,4.637061265192463,-25.498389979638493,-39.14277964560313,1.2885012750093743,-5.537843857971609,-5.5378438579719615,39.83139427599461,46599.38073187144,17183.084787149623,17183.084787149623,63782.46551902106,83838.8655224149,83838.8655224149,17183.084787149623,101021.95030956452,101021.95030956452,101021.95030956452,125108.80955270934,98299.2712572376,61059.78646669611,41377.20532282388,24086.859243144816,0.0,65464.0645659687,20473.830356673094,1521.4028899428472,0.0,0.8847739686525294,2.848147897274438,0.0014959162575277712,347282.00667782826,1547276.2742461977,4.455388544450557,1547276.2742461977,4.455388544450557,0.85,0.09558633894926914,4.296143414572793,1.2692959093162788,1.0,0.0,4.296143414571113,1.2856526946355027,1.2859893342361601,3.3416049548208653,19448.694446565765,1983.2149048416907,3099.015535412006,3099.015535412006,5.544691399833585,3.413988618645456,-2.401777928044041,5.815766546689497,2.9398698633916798,2.9398698633916798,0.8399628181119085,0.0,0.0,0.00026182971277645536,0.9953665810115956,0.000263048526815474,197.974311366011,0.22910622884868712,0.00041702486756428576,1181.8484746771858,0.030845230802760894,8.685780295018046e-05,0.0001749719098262749,0.0007517044181353755,0.09558633867187441,0.07682076429594144,0.01876557437593297,0.09558618807738177,0.07682076451887801,0.01876557443039113,0.40435715249744286,0.40435715249744286,0.098775302344032,0.0,3.410605131648481e-13,9.215801632406396,3.410605131648481e-13,3.410605131648481e-13,9.92645644361312,3.410605131648481e-13,24086.859243144816,20473.830356673094,0.85,0.9743126391846159,0.711831461135641,45074.98528984821,20600.0,0.0,9349.34591566375,-9349.34591566375,0.18044562277574147,4.5111405693935325,7473.290096207437,1876.0558194563123,9349.34591566375,4.366753008566749,0.9764373526825829,1.446385176464963,1.4448870743239124,1.2736570715483682,0.00026060309546626135,0.003140964927935369,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55606.17968018915,11250.65408433625,,,,,,,,,,,,,,,,,,,,2.0,15649.510139463664,1521.4028899428472,0.40435715249744286,0.098775302344032,6.112885165565336,2.9398698633916798
