time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
931.0,-28.802390741280107,3.365860706049887,34.95625631097927,24.056072753760986,4.631815191581628,-25.458804735180937,-39.10716134179381,1.2882291854855574,-5.548346000132426,-5.548346000132757,39.82367030587117,46648.72286440923,17066.500608632712,17066.500608632712,63715.223473041944,83881.81190156497,83881.81190156497,17066.500608632712,100948.31251019769,100948.31251019769,100948.31251019769,125003.17721493893,98320.77057116057,61087.681534018215,41370.098930158165,24054.864704741238,0.0,65424.9636348994,20446.63499903005,1521.101726867532,0.0,0.8847479624308223,2.848891668008812,0.0014959162575277712,347139.2276859781,1546944.4416343044,4.456265147405551,1546944.4416343044,4.456265147405551,0.85,0.09558937453411978,4.296143414572793,1.2693596254056323,1.0,0.0,4.296143414571891,1.2856514508782828,1.2859896572048866,3.3416081875362997,19452.9481259873,1983.6486594287855,3099.015535412006,3099.015535412006,5.507071653438409,3.365860706049887,-2.4449862607587227,5.81084696680861,2.9223954343323872,2.9223954343323872,0.8349701240949677,0.0,0.0,0.000263048526815474,0.9954171043069583,0.00026425960100275443,197.93782103995756,0.2288454402360822,0.0004150649654786756,1176.2941121665667,0.03126029576823957,8.720599624341554e-05,0.00017584253057205846,0.0007554447297189639,0.09558937427670053,0.07682874211059994,0.018760632166100584,0.0955894135733905,0.07682874231749807,0.0187606322166217,0.4044266550637028,0.4044266550637028,0.09875600596055784,0.0,3.410605131648481e-13,9.395585515006815,3.410605131648481e-13,3.410605131648481e-13,10.094522453924412,3.410605131648481e-13,24054.864704741238,20446.63499903005,0.85,0.9738671591565786,0.7130110629442608,45074.98528984821,20600.0,0.0,9308.848902833277,-9308.848902833277,0.18020483881888863,4.505120970472212,7442.90585636887,1865.9430464644074,9308.848902833277,4.5470675354544445,0.9751344091931197,1.4461606008977712,1.4446196455583473,1.2738931935019935,0.00026182971277645536,0.0031299612991410315,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55560.128304848055,11291.151097166723,,,,,,,,,,,,,,,,,,,,2.0,15650.449277657595,1521.101726867532,0.4044266550637028,0.09875600596055784,6.112885165565336,2.9223954343323872
932.0,-28.758312031875107,3.319011662134898,34.95294397869428,24.060769413504772,4.6267252287009475,-25.419636406194208,-39.07191425152121,1.2880496030211266,-5.55859561825082,-5.558595618251199,39.81608132994824,46697.526811914104,16952.689133254553,16952.689133254553,63650.21594516866,83924.26245065026,83924.26245065026,16952.689133254553,100876.95158390481,100876.95158390481,100876.95158390481,124900.81310636982,98342.0484186744,61115.312779943,41363.03959859044,24023.861522465017,0.0,65386.90112105546,20420.282294095265,1520.8100650767835,0.0,0.8847227606548687,2.8496125812915203,0.0014959162575277712,346999.9262627687,1546618.4609551388,4.457114667465228,1546618.4609551388,4.457114667465228,0.85,0.09559254977900518,4.296143414572793,1.2694226101366808,1.0,0.0,4.296143414573695,1.2856497897565113,1.2859895527444707,3.3416125050558576,19457.15798786607,1984.0779458700038,3099.015535412006,3099.015535412006,5.470346611541183,3.319011662134898,-2.4871816868450436,5.806193348979942,2.9052334950637997,2.9052334950637997,0.8300667128753714,0.0,0.0,0.00026425960100275443,0.9954680465983182,0.0002654626654323802,197.90173559405343,0.22858823692323338,0.00041318399221354653,1170.9634339331908,0.031673479760453115,8.755183018984809e-05,0.00017670777081290636,0.000759161925881706,0.09559254953906945,0.07683674429977487,0.01875580523929459,0.09559254620090331,0.0768367444926337,0.01875580528637148,0.40449597454001013,0.40449597454001013,0.09873723552044517,0.0,3.979039320256561e-13,9.572442520298921,3.979039320256561e-13,3.979039320256561e-13,10.260091376393461,3.979039320256561e-13,24023.861522465017,20420.282294095265,0.85,0.9734398611019729,0.7141725026157705,45074.98528984821,20600.0,0.0,9269.196136545592,-9269.196136545592,0.17996790468097823,4.499197617024452,7413.101953684923,1856.0941828606685,9269.196136545592,4.727143449812156,0.9738522980572408,1.4459369720404764,1.4443551354761783,1.2741231193786355,0.000263048526815474,0.0031192820178714544,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55515.144860327,11330.803863454408,,,,,,,,,,,,,,,,,,,,2.0,15651.380382537058,1520.8100650767835,0.40449597454001013,0.09873723552044517,6.112885165565336,2.9052334950637997
933.0,-28.71469201388182,3.273413470114411,34.94960347029998,24.06562924096363,4.621916962069704,-25.380852789518972,-39.0369959763251,1.2880777377056079,-5.568508207250034,-5.5685082072504315,39.80863682643473,46745.69577901747,16841.41276946469,16841.41276946469,63587.10854848216,83966.20020555088,83966.20020555088,16841.41276946469,100807.61297501557,100807.61297501557,100807.61297501557,124801.36313264139,98363.13263673492,61142.62821019638,41356.11602948727,23993.75015762583,0.0,65349.8661871131,20394.687633981954,1520.5235166123787,0.0,0.8846987668039644,2.850324169423581,0.0014959162575277712,346865.2471204313,1546298.7364679037,4.457923499989696,1546298.7364679037,4.457923499989696,0.85,0.09559580996008561,4.296143414572793,1.269484714600258,1.0,0.0,4.296143414572193,1.285647172109036,1.2859884812021263,3.341619308760426,19461.3295397958,1984.503325783606,3099.015535412006,3099.015535412006,5.434439607359267,3.273413470114411,-2.5283305075496596,5.801743977664071,2.888377134659528,2.888377134659528,0.8252506099027224,0.0,0.0,0.0002654626654323802,0.9955166994482137,0.00026665817417178287,197.86603701309565,0.22833457726780518,0.00041144526294886567,1166.0358751970853,0.03208492502340198,8.789568732781479e-05,0.00017756697810456543,0.00076285320362952,0.09559580974601865,0.07684474218811749,0.018751067557901163,0.09559580846637836,0.0768447423601958,0.018751067599889815,0.404565089836387,0.404565089836387,0.09871888583502171,0.0,3.979039320256561e-13,9.746431815075823,3.979039320256561e-13,3.979039320256561e-13,10.42320768114206,3.979039320256561e-13,23993.75015762583,20394.687633981954,0.85,0.973025841650789,0.7153143304865046,45074.98528984821,20600.0,0.0,9230.37027299356,-9230.37027299356,0.17973476038019734,4.49336900950493,7383.868649499629,1846.50162349393,9230.37027299356,4.906984566807892,0.9725906946980368,1.4457142716412361,1.4440935679902693,1.2743469888027728,0.00026425960100275443,0.0031089176872875096,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55471.39143803886,11369.62972700644,,,,,,,,,,,,,,,,,,,,2.0,15652.303346324097,1520.5235166123787,0.404565089836387,0.09871888583502171,6.112885165565336,2.888377134659528
934.0,-28.698967597582417,3.2668650841069153,34.946345762636234,24.073198169376724,4.623482366673313,-25.36653801496278,-39.02453861720858,1.29105278405558,-5.570030358315307,-5.570030358315724,39.80436519454256,46773.00537218342,16789.16460569993,16789.16460569993,63562.16997788335,83992.31187570984,83992.31187570984,16789.16460569993,100781.47648140977,100781.47648140977,100781.47648140977,124760.47729383715,98383.18871071858,61163.88220720038,41354.785003909106,23979.00081242738,0.0,65333.78581633649,20382.150690563274,1520.2471674942556,0.0,0.8847065716451991,2.8509103281534336,0.0014959162575277712,346844.5697818126,1546115.302156479,4.457660395632212,1546115.302156479,4.457660395632212,0.85,0.09559955624630391,4.296143414572793,1.2695406654337424,1.0,0.0,4.2961434145722786,1.2856307650025867,1.2859736068028083,3.3416619542113626,19465.29767149929,1984.9079626069342,3099.015535412006,3099.015535412006,5.417580006893336,3.2668650841069153,-2.5502252044789895,5.817090288585905,2.871820032836906,2.871820032836906,0.8205200093819732,0.0,0.0,0.00026665817417178287,0.9983819001215032,0.0002670903530395839,197.8529290438064,0.11405380069922307,8.660910607940256e-05,245.45020662902684,0.032171534129481386,8.801866271848072e-05,0.00017863951145330215,0.000767460960712605,0.09559955628685055,0.07685307075834528,0.018746485528505264,0.09559893303189573,0.07685307072574961,0.018746485520554298,0.40463398571905185,0.40463398571905185,0.09870087275334961,0.0,3.979039320256561e-13,9.898415370059467,3.979039320256561e-13,3.979039320256561e-13,10.50407592989427,3.979039320256561e-13,23979.00081242738,20382.150690563274,0.85,0.9728836188456395,0.7159083893235526,45074.98528984821,20600.0,0.0,4596.64171519958,-4596.64171519958,0.0897617960307195,2.2440449007679857,3677.969132222366,918.6725829772137,4596.64171519958,4.996790789679692,0.9714480089904701,1.44560337533263,1.4438348112703352,1.2745649314833776,0.0002654626654323802,0.0030988595411029192,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,49917.07721167682,16003.358284800419,,,,,,,,,,,,,,,,,,,,2.0,15653.218590283499,1520.2471674942556,0.40463398571905185,0.09870087275334961,6.112885165565336,2.871820032836906
935.0,-28.707430187644306,3.2983409696545944,34.94332885381434,24.08033738555389,4.630632443667815,-25.373439511361177,-39.0315579023212,1.2966417673845425,-5.562942864842853,-5.562942864843208,39.804856800206416,46767.62069332061,16822.89373427774,16822.89373427774,63590.51442759835,83992.26500936596,83992.26500936596,16822.89373427774,100815.1587436437,100815.1587436437,100815.1587436437,124803.09416213314,98389.8833241605,61165.23900811452,41360.715906717756,23987.93541848945,0.0,65348.6513252072,20389.745105716032,1520.2261130932163,0.0,0.8847414668191492,2.851041079686846,0.0014959162575277712,346940.85657447047,1546136.4120673623,4.456484103178796,1546136.4120673623,4.456484103178796,0.85,0.09560594518351656,4.296143414572793,1.2695546975126493,1.0,0.0,4.296143414571722,1.2856045837060457,1.285947418524447,3.3417300070509928,19466.62221327467,1985.0430282792463,3099.015535412006,3099.015535412006,5.428463827317076,3.2983409696545944,-2.5403024419576705,5.838643411612265,2.866966958841502,2.866966958841502,0.8191334168118577,0.0,0.0,0.00026665817417178287,0.9992523801526186,0.0002668576822714752,197.8597787027358,0.0,0.0,0.0,0.032171534129481386,8.794935085561566e-05,0.00017870882331616722,0.0007677587344158045,0.0956059447285072,0.07686342961673573,0.01874251511177146,0.09560576424812771,0.07686342998254571,0.01874251520097086,0.40470148704872944,0.40470148704872944,0.0986831289546786,0.0,3.410605131648481e-13,10.004186960323636,3.410605131648481e-13,3.410605131648481e-13,10.44224001367121,3.410605131648481e-13,23987.93541848945,20389.745105716032,0.85,0.9730960492381167,0.7156631352739294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437408876330093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15653.576446356235,1520.2261130932163,0.40470148704872944,0.0986831289546786,6.112885165565336,2.866966958841502
936.0,-28.715840060188643,3.3292997667951765,34.94059040726922,24.084011802356713,4.636710861659453,-25.380400478515334,-39.0372641273774,1.3012712799823698,-5.5556086709725605,-5.555608670972884,39.80692676144976,46756.24924868426,16884.94434312837,16884.94434312837,63641.193591812626,83981.88347050127,83981.88347050127,16884.94434312837,100866.82781362964,100866.82781362964,100866.82781362964,124872.30944156519,98385.75878744731,61160.509459783374,41361.388141848816,24005.481627935544,0.0,65366.86976978436,20404.659383745213,1520.4300344938115,0.0,0.8847718352102867,2.8508020050436653,0.0014959162575277712,347040.5169993398,1546225.300124377,4.455460456011592,1546225.300124377,4.455460456011592,0.85,0.09561400620136803,4.296143414572793,1.2695374322915454,1.0,0.0,4.296143414575098,1.2855828978068027,1.2859257268421806,3.341786377138331,19465.80616598111,1984.9598146136664,3099.015535412006,3099.015535412006,5.448486511340951,3.3292997667951765,-2.5174060535035636,5.84670582029874,2.873573626121897,2.873573626121897,0.8210210360348277,0.0,0.0,0.00026665817417178287,1.000118248957694,0.0002666266458488178,197.8665961879032,0.0,0.0,0.0,0.032171534129481386,8.789304196600646e-05,0.0001787651322057764,0.000768000645481081,0.09561400583289766,0.07687495798188944,0.018739047851008217,0.09561385237383657,0.07687495827814428,0.018739047923223753,0.4047651705325276,0.4047651705325276,0.09866560058240845,0.0,3.410605131648481e-13,10.064918648713842,3.410605131648481e-13,3.410605131648481e-13,10.32304953615403,3.410605131648481e-13,24005.481627935544,20404.659383745213,0.85,0.9736001404985524,0.7152897088900714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437908698734063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15653.450280215407,1520.4300344938115,0.4047651705325276,0.09866560058240845,6.112885165565336,2.873573626121897
937.0,-28.72409726774414,3.359752872847522,34.93811027719243,24.087322514411085,4.642738513076749,-25.387517570219163,-39.04319118065757,1.3055180554343544,-5.548182681667583,-5.548182681667994,39.808968399706416,46744.131999018886,16945.627273718535,16945.627273718535,63689.75927273742,83970.14558449638,83970.14558449638,16945.627273718535,100915.77285821491,100915.77285821491,100915.77285821491,124937.81366095885,98381.71065578851,61155.69707033607,41362.237317169376,24022.04080274394,0.0,65384.27811991332,20418.73468233235,1520.5924402938456,0.0,0.8848027747770078,2.8506089520527684,0.0014959162575277712,347141.4476844744,1546312.9757223746,4.45441760422644,1546312.9757223746,4.45441760422644,0.85,0.09562091868465025,4.296143414572793,1.269520911066793,1.0,0.0,4.296143414573681,1.2855630705373282,1.2859058537515697,3.3418379175882276,19465.00523557029,1984.8781424411284,3099.015535412006,3099.015535412006,5.4680678686774185,3.359752872847522,-2.4947163121417844,5.8544691849893065,2.8800767648753967,2.8800767648753967,0.8228790756786848,0.0,0.0,0.0002666266458488178,1.0008508377866803,0.0002663999826771851,197.8733526092862,0.0,6.238401948612312e-06,17.67963112236729,0.03217777253143,8.783458922697376e-05,0.00017879205662184403,0.0007681163166338612,0.09562091868442947,0.07688532397014505,0.018735594714284418,0.09562093353357305,0.07688532397032258,0.018735594714327675,0.404823137833302,0.404823137833302,0.09864824455125899,0.0,3.979039320256561e-13,10.089559309716378,3.979039320256561e-13,3.979039320256561e-13,10.203401648883528,3.979039320256561e-13,24022.04080274394,20418.73468233235,0.85,0.9740836957155329,0.7149139417474516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438405718284442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.66492097058,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.324888095849,1520.5924402938456,0.404823137833302,0.09864824455125899,6.112885165565336,2.8800767648753967
938.0,-28.731747852417932,3.3897104799709536,34.93587698703936,24.091245664190524,4.648957162508774,-25.393761031859945,-39.04853876503182,1.3103771029456255,-5.540728820961874,-5.540728820962271,39.81119283770245,46732.24870244059,17005.087145188252,17005.087145188252,63737.33584762884,83960.19746928193,83960.19746928193,17005.087145188252,100965.28461447019,100965.28461447019,100965.28461447019,125004.42806581399,98377.62784431542,61149.67907749332,41364.38751869122,24039.143451343807,0.0,65403.530970035026,20433.271933642234,1520.754154908999,0.0,0.8848331796506794,2.8503799684584874,0.0014959162575277712,347242.7803624112,1546408.505703705,4.453392822421665,1546408.505703705,4.453392822421665,0.85,0.09562685374878381,4.296143414572793,1.2695036117779095,1.0,0.0,4.29614341457416,1.2855407792289613,1.2858832650995164,3.341895865138968,19464.197443693425,1984.7957705937733,3099.015535412006,3099.015535412006,5.487254565481703,3.3897104799709536,-2.4722705030912753,5.861980983062229,2.8864789514791793,2.8864789514791793,0.8247082718511941,0.0,0.0,0.0002663999826771851,1.0007883567228353,0.000266190129898727,197.87961302144603,0.0,4.4850601684019413e-05,127.10660517251102,0.03222262313311402,8.778188205519904e-05,0.00017861810062198602,0.0007673689767106457,0.09562685374800474,0.07689463249063706,0.018732221257367676,0.09562670689453193,0.07689463249126349,0.018732221257520314,0.40487438315312146,0.40487438315312146,0.0986310263930061,0.0,3.979039320256561e-13,10.088481548072991,3.979039320256561e-13,3.979039320256561e-13,10.099481102079267,3.979039320256561e-13,24039.143451343807,20433.271933642234,0.85,0.974524385798535,0.7145218004185618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438895465026604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45202.09189502073,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.202274035815,1520.754154908999,0.40487438315312146,0.0986310263930061,6.112885165565336,2.8864789514791793
939.0,-28.73938735332119,3.4191794270244884,34.933879092442346,24.095124669279926,4.655083597531787,-25.40002444804757,-39.05392770012838,1.3151287415465707,-5.533449753279399,-5.533449753279818,39.81357834133784,46720.603509681874,17063.726353575832,17063.726353575832,63784.329863257706,83950.45950938051,83950.45950938051,17063.726353575832,101014.18586295634,101014.18586295634,101014.18586295634,125070.74904643002,98373.8212482731,61143.965248602726,41366.50666630042,24056.56318347369,0.0,65423.06984977411,20448.078705952634,1520.9248913668375,0.0,0.8848620816032648,2.8501216875301405,0.0014959162575277712,347341.75920306327,1546510.9577140042,4.452418739578852,1546510.9577140042,4.452418739578852,0.85,0.09563184358860542,4.296143414572793,1.2694873301265766,1.0,0.0,4.2961434145723025,1.2855189570526373,1.285861167325693,3.3419525951003783,19463.44430155553,1984.7189714689043,3099.015535412006,3099.015535412006,5.506176448162676,3.4191794270244884,-2.450198127413856,5.869377554438344,2.892782417749494,2.892782417749494,0.8265092622141411,0.0,0.0,0.000266190129898727,1.0007872631919317,0.00026598073305782757,197.8858647066538,0.0,4.152558659275936e-05,117.68351240388002,0.03226414871970678,8.77287968912121e-05,0.00017846133300751489,0.0007666954805561172,0.09563184358861204,0.07690290656764659,0.01872893702096545,0.0956319006077465,0.07690290656764127,0.01872893702096415,0.40491870706431055,0.40491870706431055,0.09861391853307046,0.0,3.979039320256561e-13,10.068391749463842,3.979039320256561e-13,3.979039320256561e-13,10.002991885570566,3.979039320256561e-13,24056.56318347369,20448.078705952634,0.85,0.9749516494673925,0.7141304071631421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443934926024685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45192.66880225209,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.091537413926,1520.9248913668375,0.40491870706431055,0.09861391853307046,6.112885165565336,2.892782417749494
940.0,-28.746970852694794,3.448166052699078,34.93210305698645,24.0988036262803,4.660971412463804,-25.406259767197277,-39.05930102393029,1.319673139111103,-5.526369711291466,-5.526369711291788,39.81604104676294,46709.15122174418,17121.604919049278,17121.604919049278,63830.756140793455,83940.88800193022,83940.88800193022,17121.604919049278,101062.4929209795,101062.4929209795,101062.4929209795,125136.58802076684,98370.04560404192,61138.30882388569,41368.596422395814,24074.09509978734,0.0,65442.69152218316,20462.98083481924,1521.0933006783207,0.0,0.8848896639342338,2.849830066457933,0.0014959162575277712,347438.0529960257,1546616.7307495358,4.451489171703444,1546616.7307495358,4.451489171703444,0.85,0.09563580856929052,4.296143414572793,1.2694713880540807,1.0,0.0,4.2961434145719695,1.2854981053175083,1.285840040846493,3.342006804056454,19462.697283291283,1984.6427968053601,3099.015535412006,3099.015535412006,5.524852884215377,3.448166052699078,-2.428512446488046,5.876678499187124,2.898988400910595,2.898988400910595,0.82828240026017,0.0,0.0,0.00026598073305782757,1.000781538367386,0.00026577302124470876,197.89207090261104,0.0,4.1436674928224645e-05,117.43153674658865,0.032305585394635,8.76758950516576e-05,0.00017830483800616997,0.0007660231555866757,0.09563580856855183,0.07691009413336194,0.01872571443518988,0.09563568473094895,0.076910094133956,0.018725714435334526,0.40495633973317824,0.40495633973317824,0.0985968989117886,0.0,3.410605131648481e-13,10.034566435033014,3.410605131648481e-13,3.410605131648481e-13,9.91383430540651,3.410605131648481e-13,24074.09509978734,20462.98083481924,0.85,0.9753687486884107,0.7137412923475365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439802425048827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45192.4168265948,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.980767817415,1521.0933006783207,0.40495633973317824,0.0985968989117886,6.112885165565336,2.898988400910595
941.0,-28.754502272536186,3.476679039051067,34.93053673960015,24.102498299349122,4.666853500254669,-25.41244891721595,-39.06463673394171,1.3242174069578045,-5.519331954510562,-5.519331954510978,39.81859442711427,46697.77589164024,17178.441637761276,17178.441637761276,63876.21752940152,83931.409729506,83931.409729506,17178.441637761276,101109.85136726729,101109.85136726729,101109.85136726729,125201.45591431858,98366.33906328584,61132.705225438745,41370.704264274544,24091.604547051287,0.0,65462.30881132583,20477.863864993593,1521.2534735894824,0.0,0.8849166884557692,2.849530797647816,0.0014959162575277712,347533.7924513747,1546726.4040409368,4.450578440533513,1546726.4040409368,4.450578440533513,0.85,0.09563877505561658,4.296143414572793,1.2694555377447978,1.0,0.0,4.296143414572466,1.2854772513994268,1.285818914358671,3.3420610204465486,19461.963937278677,1984.5680163234824,3099.015535412006,3099.015535412006,5.5431931339051665,3.476679039051067,-2.4071075876429426,5.883786626694009,2.9050979987008034,2.9050979987008034,0.830027999628801,0.0,0.0,0.00026577302124470876,1.000776216895225,0.0002655668837427354,197.89823481185107,0.0,4.110452084901879e-05,116.49021208611926,0.03234668991548402,8.762339270456338e-05,0.0001781496285401454,0.0007653563534613349,0.0956387750548787,0.07691623739342117,0.018722537661457518,0.09563863196009625,0.07691623739401461,0.018722537661601972,0.40498777272702985,0.40498777272702985,0.09857994988142979,0.0,3.979039320256561e-13,9.991017612242558,3.979039320256561e-13,3.979039320256561e-13,9.83132228343311,3.979039320256561e-13,24091.604547051287,20477.863864993593,0.85,0.9757709235936711,0.7133536341688107,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440252294620617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45191.475501934336,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.870865468187,1521.2534735894824,0.40498777272702985,0.09857994988142979,6.112885165565336,2.9050979987008034
942.0,-28.761981671385247,3.5047258017092298,34.9291694967695,24.106143414415442,4.6726779390474,-25.418597011548215,-39.06993563342837,1.3287149776944334,-5.512407201092401,-5.512407201092793,39.821257735157076,46686.48071783812,17234.388481020505,17234.388481020505,63920.86919885863,83921.96642073976,83921.96642073976,17234.388481020505,101156.35490176026,101156.35490176026,101156.35490176026,125265.5569053867,98362.62022890514,61127.13452602262,41372.76189209169,24109.202003626433,0.0,65481.963895718116,20492.821703082467,1521.414724545618,0.0,0.884942719357348,2.849218391385827,0.0014959162575277712,347628.01486116525,1546840.805231414,4.449701229773403,1546840.805231414,4.449701229773403,0.85,0.09564092837208664,4.296143414572793,1.269439856125973,1.0,0.0,4.2961434145735415,1.2854566136146106,1.2857980060939924,3.3421146766613536,19461.22815894947,1984.4929878143373,3099.015535412006,3099.015535412006,5.561246235807991,3.5047258017092298,-2.3860263262896635,5.890752127998893,2.9111130263381524,2.9111130263381524,0.8317465789537578,0.0,0.0,0.0002655668837427354,1.0007709005036405,0.0002653623157998381,197.90435647543953,0.0,4.0794247769048445e-05,115.61089817748329,0.032387484163253065,8.757128132309852e-05,0.0001779956024196369,0.0007646946351580401,0.09564092837156092,0.07692151089920068,0.018719417472360236,0.09564109646725584,0.0769215108996235,0.01871941747246314,0.40501363353781855,0.40501363353781855,0.0985630573238094,0.0,3.979039320256561e-13,9.940803777727979,3.979039320256561e-13,3.979039320256561e-13,9.754228940000814,3.979039320256561e-13,24109.202003626433,20492.821703082467,0.85,0.97615992856681,0.7129670208454295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440699101057992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45190.596188025695,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.761753662273,1521.414724545618,0.40501363353781855,0.0985630573238094,6.112885165565336,2.9111130263381524
943.0,-28.769410622753444,3.5323125212933286,34.92798976619343,24.109631368797295,4.678294132439261,-25.42472058043547,-39.07523030703885,1.333030094715826,-5.505665629588179,-5.505665629588588,39.82398287610323,46675.403168878285,17289.593649908118,17289.593649908118,63964.9968187864,83912.74408057306,83912.74408057306,17289.593649908118,101202.33773048117,101202.33773048117,101202.33773048117,125329.207061339,98359.0110212877,61121.67010960883,41374.823235198746,24126.86933085783,0.0,65501.692566056576,20507.838931229155,1521.5749638615598,0.0,0.8849675708840267,2.8488801995482467,0.0014959162575277712,347719.7640539042,1546957.869046314,4.448863794830199,1546957.869046314,4.448863794830199,0.85,0.09564235788881416,4.296143414572793,1.269424519031309,1.0,0.0,4.296143414571887,1.2854368277158017,1.285777951967573,3.342166119673857,19460.514070480167,1984.4201710553725,3099.015535412006,3099.015535412006,5.579060011911012,3.5323125212933286,-2.365311667379938,5.897624188673267,2.9170349314717834,2.9170349314717834,0.833438551849081,0.0,0.0,0.0002653623157998381,1.000765745422079,0.000265159271301717,197.91043717455577,0.0,4.048488709459759e-05,114.73417002608957,0.032427969050347664,8.751924010950322e-05,0.00017784307569033487,0.0007640393584544029,0.09564235788830108,0.07692601359252407,0.018716344295777013,0.09564250200700192,0.07692601359293674,0.01871634429587742,0.4050346032255638,0.4050346032255638,0.09854620994437976,0.0,3.979039320256561e-13,9.886439188218617,3.979039320256561e-13,3.979039320256561e-13,9.682891094313163,3.979039320256561e-13,24126.86933085783,20507.838931229155,0.85,0.9765396024580516,0.7125831614474311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441142847292954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45189.7194598743,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.653432962914,1521.5749638615598,0.4050346032255638,0.09854620994437976,6.112885165565336,2.9170349314717834
944.0,-28.776788951704166,3.559447127709042,34.926986717209246,24.113073537033074,4.6838619570573305,-25.430803417910102,-39.08048450304193,1.337306738982056,-5.498988835193018,-5.49898883519343,39.82676797279473,46664.38273656738,17343.847230114367,17343.847230114367,64008.22996668174,83903.53306387778,83903.53306387778,17343.847230114367,101247.38029399214,101247.38029399214,101247.38029399214,125391.80025089878,98355.37043844377,61116.22011115319,41376.83369698954,24144.419956906644,0.0,65521.25365389619,20522.756963370648,1521.7281214044428,0.0,0.8849918624060056,2.8485403361830985,0.0014959162575277712,347810.6504036427,1547077.5152976364,4.448045261127615,1547077.5152976364,4.448045261127615,0.85,0.0956431263112285,4.296143414572793,1.2694093055697162,1.0,0.0,4.296143414572191,1.2854172194590254,1.2857580774967514,3.342217102382406,19459.79377436369,1984.346721292561,3099.015535412006,3099.015535412006,5.596566726409955,3.559447127709042,-2.344883248366792,5.904330376075833,2.9228648015491685,2.9228648015491685,0.8351042290140481,0.0,0.0,0.000265159271301717,1.0007605713866172,0.0002649577520168705,197.9164767594543,0.0,4.018462538903805e-05,113.88322835253383,0.0324681536757367,8.746762500561281e-05,0.00017769164629610418,0.000763388796059606,0.09564312631009964,0.07692982305672473,0.018713303253374898,0.09564334333588854,0.07692982305763275,0.018713303253595742,0.4050513747265149,0.4050513747265149,0.09852939870750271,0.0,3.979039320256561e-13,9.829538318796153,3.979039320256561e-13,3.979039320256561e-13,9.615711822400442,3.979039320256561e-13,24144.419956906644,20522.756963370648,0.85,0.9769078947236463,0.7122022265181812,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441583626151708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45188.86851820075,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.545873581457,1521.7281214044428,0.4050513747265149,0.09852939870750271,6.112885165565336,2.9228648015491685
945.0,-28.784117286118956,3.586135518843755,34.926149706573796,24.116349324490898,4.689213724842648,-25.43686288198617,-39.08573841964824,1.3413938906737117,-5.492496874009248,-5.492496874009638,39.82959677238559,46653.59533836017,17397.393063834414,17397.393063834414,64050.98840219459,83894.53668241679,83894.53668241679,17397.393063834414,101291.9297462512,101291.9297462512,101291.9297462512,125453.9109313525,98351.82981181533,61110.888467786324,41378.82371558779,24161.9811851013,0.0,65540.80490068908,20537.684007336105,1521.8805814907341,0.0,0.8850150336144491,2.848179572398178,0.0014959162575277712,347899.0386369533,1547199.0461618688,4.447264505885668,1547199.0461618688,4.447264505885668,0.85,0.09564339514576992,4.296143414572793,1.2693945036688823,1.0,0.0,4.296143414573099,1.2853984960249065,1.2857390900516108,3.342265785947791,19459.093254771175,1984.2752881739611,3099.015535412006,3099.015535412006,5.613845063064994,3.586135518843755,-2.3248163615398645,5.910951880383619,2.9286042620200643,2.9286042620200643,0.8367440748628755,0.0,0.0,0.0002649577520168705,1.000755461193858,0.00026475773782017373,197.92247573760662,0.0,3.988398685590029e-05,113.03121874962143,0.0325080376625926,8.741604077798562e-05,0.00017754171123888487,0.0007627446535509196,0.09564339514555123,0.07693309445152668,0.018710300694024552,0.09564331551782247,0.07693309445170257,0.018710300694067337,0.405064597567323,0.405064597567323,0.09851261638466774,0.0,3.979039320256561e-13,9.771530304080954,3.979039320256561e-13,3.979039320256561e-13,9.552891026675923,3.979039320256561e-13,24161.9811851013,20537.684007336105,0.85,0.9772688708850625,0.71182518141259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444202142673667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45188.01650859784,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.439080704053,1521.8805814907341,0.405064597567323,0.09851261638466774,6.112885165565336,2.9286042620200643
946.0,-28.79139518640605,3.6123865731897378,34.92546965399392,24.119700758624845,4.694646191912987,-25.44286886699001,-39.0909310785122,1.3455587223028518,-5.485993558814243,-5.485993558814645,39.83249345668936,46642.77207591497,17449.873478482074,17449.873478482074,64092.64555439704,83885.51894683059,83885.51894683059,17449.873478482074,101335.39242531266,101335.39242531266,101335.39242531266,125514.74355684912,98348.28090607472,61105.53403519244,41380.82985653587,24179.351131536456,0.0,65560.18098807233,20552.448461805987,1522.0255885854451,0.0,0.8850380098148752,2.8478337393266577,0.0014959162575277712,347987.5991369366,1547323.5009663464,4.4464903485180205,1547323.5009663464,4.4464903485180205,0.85,0.09564320984482416,4.296143414572793,1.2693795731896538,1.0,0.0,4.296143414572473,1.285379406287694,1.285719738148647,3.342315423412991,19458.391097140848,1984.20368802199,3099.015535412006,3099.015535412006,5.630779606970303,3.6123865731897378,-2.3049798798062677,5.9173664529960055,2.9342543385585507,2.9342543385585507,0.8383583824453001,0.0,0.0,0.00026475773782017373,1.0007503047703072,0.000264559237762052,197.92843374273178,0.0,3.9587304992894213e-05,112.1904223498622,0.032547624967585495,8.736508562077034e-05,0.00017739265219940338,0.0007621042745400687,0.09564320984482938,0.07693588769460515,0.01870732215022424,0.09564329716801173,0.07693588769460094,0.018707322150223218,0.40507487637928924,0.40507487637928924,0.09849585719306643,0.0,3.979039320256561e-13,9.7131050256462,3.979039320256561e-13,3.979039320256561e-13,9.492810834053387,3.979039320256561e-13,24179.351131536456,20552.448461805987,0.85,0.9776154456629355,0.7114497149481772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442456285791407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45187.17571219808,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.333043439552,1522.0255885854451,0.40507487637928924,0.09849585719306643,6.112885165565336,2.9342543385585507
947.0,-28.798624518233417,3.6382052279734585,34.924937186277646,24.12285046828913,4.69982048523247,-25.448857024047978,-39.096131874807156,1.3494959687008576,-5.479718759098148,-5.47971875909847,39.83543129773716,46632.21228393644,17501.761425953515,17501.761425953515,64133.97370988995,83876.74505962696,83876.74505962696,17501.761425953515,101378.50648558048,101378.50648558048,101378.50648558048,125575.2775645033,98344.84379121412,61100.31101554686,41382.81419518585,24196.77107892281,0.0,65579.58527410866,20567.25541708439,1522.1750308664616,0.0,0.8850596503634173,2.847464660618899,0.0014959162575277712,348073.0645483766,1547449.7317815258,4.445761219097305,1547449.7317815258,4.445761219097305,0.8500000000000001,0.09564275724568895,4.296143414572793,1.269365171310492,1.0,0.0,4.296143414572332,1.2853613796835779,1.285701451614008,3.3423622978546237,19457.711057544962,1984.134343281851,3099.015535412006,3099.015535412006,5.647522971719051,3.6382052279734585,-2.2855268235489365,5.923732051522395,2.939816965817662,2.939816965817662,0.839947704519332,0.0,0.0,0.000264559237762052,1.0007453398785762,0.00026436219807343984,197.93435229584867,0.0,3.9288805601874984e-05,111.3444750757137,0.03258691377318737,8.731407812758323e-05,0.00017724515963446876,0.0007614706253285264,0.09564275724507063,0.07693837329067174,0.018704383954398888,0.09564263002632062,0.07693837329116915,0.018704383954519798,0.40508273598217326,0.40508273598217326,0.09847911650645205,0.0,3.410605131648481e-13,9.655087946463993,3.410605131648481e-13,3.410605131648481e-13,9.435947799983296,3.410605131648481e-13,24196.77107892281,20567.25541708439,0.85,0.9779563783732946,0.7110781821663518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442888176722746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45186.329764923925,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.227772260932,1522.1750308664616,0.40508273598217326,0.09847911650645205,6.112885165565336,2.939816965817662
948.0,-28.805805185449657,3.6635998095702345,34.92454335970386,24.12602176135408,4.705018870375546,-25.454798964217936,-39.10128381159154,1.353459754116835,-5.473451818890226,-5.473451818890606,39.83840402179588,46621.66340557615,17552.650208386887,17552.650208386887,64174.31361396304,83867.96070007284,83867.96070007284,17552.650208386887,101420.61090845973,101420.61090845973,101420.61090845973,125634.53666123426,98341.38567118788,61095.08837670652,41384.774771645956,24213.925752774532,0.0,65598.70052442049,20581.83688985835,1522.3152960404036,0.0,0.8850811182089915,2.8471105558983907,0.0014959162575277712,348158.4393586468,1547577.4693449193,4.445037932143074,1547577.4693449193,4.445037932143074,0.8499999999999999,0.09564199611834795,4.296143414572793,1.2693507458036768,1.0,0.0,4.296143414573844,1.2853432263129432,1.285683040163667,3.3424095032549763,19457.026862037816,1984.0645747567025,3099.015535412006,3099.015535412006,5.66394392277653,3.6635998095702345,-2.266310782663105,5.929910592233339,2.945292904299401,2.945292904299401,0.8415122583712574,0.0,0.0,0.00026436219807343984,1.000740364212485,0.00026416661856292265,197.94023131209514,0.0,3.900092314202426e-05,110.52861618449676,0.032625914696329396,8.726357696782433e-05,0.0001770986211056155,0.0007608410747928122,0.09564199611772024,0.07694053609425931,0.01870146002346093,0.09564186809314817,0.0769405360947643,0.01870146002358366,0.40508864603169387,0.40508864603169387,0.09846239062382721,0.0,3.979039320256561e-13,9.59767916105875,3.979039320256561e-13,3.979039320256561e-13,9.380943324999464,3.979039320256561e-13,24213.925752774532,20581.83688985835,0.85,0.9782863547742505,0.7107101670134496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444331720974711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45185.51390603271,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.123231473777,1522.3152960404036,0.40508864603169387,0.09846239062382721,6.112885165565336,2.945292904299401
949.0,-28.8129374493567,3.688577151157677,34.92428083551487,24.12917154086756,4.710182032669824,-25.460700870102585,-39.10640288433058,1.357396657732841,-5.467277599110275,-5.467277599110633,39.84144045304211,46611.19525129073,17602.719009506916,17602.719009506916,64213.91426079765,83859.23560848713,83859.23560848713,17602.719009506916,101461.95461799405,101461.95461799405,101461.95461799405,125692.95711022249,98337.95083426063,61089.91047710661,41386.71150794891,24231.00249222844,0.0,65617.71400017735,20596.352118394174,1522.457680083988,0.0,0.8851018697979254,2.846760205829809,0.0014959162575277712,348242.5671117817,1547707.9526256954,4.444338799423391,1547707.9526256954,4.444338799423391,0.85,0.09564109126241001,4.296143414572793,1.2693364389846105,1.0,0.0,4.296143414573648,1.2853251963190302,1.285664754006697,3.342456389150601,19456.3472731353,1983.995275974497,3099.015535412006,3099.015535412006,5.680100279705981,3.688577151157677,-2.247383330805627,5.9359604819633045,2.950683945127717,2.950683945127717,0.8430525557507763,0.0,0.0,0.00026416661856292265,1.0007354146476712,0.00026397248932768884,197.9460709993121,0.0,3.871305355167904e-05,109.7127937654584,0.032664627749881076,8.721342469170342e-05,0.00017695319387121925,0.0007602162985374612,0.09564109126141569,0.07694252355227899,0.018698567709136703,0.09564128567337898,0.07694252355307891,0.018698567709331093,0.40509299466362675,0.40509299466362675,0.09844567658439402,0.0,3.410605131648481e-13,9.541088844311673,3.410605131648481e-13,3.410605131648481e-13,9.327424450117348,3.410605131648481e-13,24231.00249222844,20596.352118394174,0.85,0.9786063906557929,0.7103446982496944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443743378672929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45184.69808361367,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.01942462327,1522.457680083988,0.40509299466362675,0.09844567658439402,6.112885165565336,2.950683945127717
950.0,-28.82002306393355,3.713142245102017,34.92414068404198,24.132103740144544,4.715087074868836,-25.466586658343914,-39.111522830184526,1.3611058303226702,-5.461304762758743,-5.461304762759163,39.84447955293333,46600.94923936134,17652.1887266792,17652.1887266792,64253.13796604054,83850.68609946266,83850.68609946266,17652.1887266792,101502.87482614187,101502.87482614187,101502.87482614187,125750.85278751864,98334.56038239774,61084.823522317645,41388.59651120011,24247.97796137677,0.0,65636.57447257687,20610.781267170256,1522.599802583019,0.0,0.8851215682059512,2.846395300142315,0.0014959162575277712,348323.9660723268,1547838.55891145,4.443675169310782,1547838.55891145,4.443675169310782,0.85,0.09564006630933165,4.296143414572793,1.2693225327366968,1.0,0.0,4.296143414572923,1.2853082301216319,1.2856475337982687,3.3425005099097813,19455.67646590068,1983.9268726732046,3099.015535412006,3099.015535412006,5.696063322358397,3.713142245102017,-2.2288123348640894,5.941954579966106,2.955991442855879,2.955991442855879,0.8445689836731083,0.0,0.0,0.00026397248932768884,1.0007306451763556,0.00026377975991848416,197.9518727876771,0.0,3.842711938063335e-05,108.90245632471492,0.032703054869261707,8.716329050814128e-05,0.00017680919881954757,0.0007595976751444909,0.09564006630931876,0.07694436706772399,0.01869569924159476,0.0956400816158834,0.07694436706773437,0.01869569924159728,0.4050961055427311,0.4050961055427311,0.09842897201951412,0.0,3.979039320256561e-13,9.485566402568054,3.979039320256561e-13,3.979039320256561e-13,9.275749400601285,3.979039320256561e-13,24247.97796137677,20610.781267170256,0.85,0.978922780208246,0.7099844806622462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444416669852695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45183.88774617293,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.916348096816,1522.599802583019,0.4050961055427311,0.09842897201951412,6.112885165565336,2.955991442855879
951.0,-28.827061006050936,3.7373036056754834,34.92411547859398,24.135127511713677,4.720072886767608,-25.472421430019455,-39.11659318311138,1.3648924996498897,-5.45530461346425,-5.45530461346461,39.84754720961644,46590.70643546709,17700.63673118399,17700.63673118399,64291.34316665107,83842.18318945947,83842.18318945947,17700.63673118399,101542.81992064345,101542.81992064345,101542.81992064345,125807.47456602607,98331.23069737226,61079.75394339035,41390.529726646564,24264.654645382616,0.0,65655.18437202918,20624.956448575223,1522.732690287617,0.0,0.8851412993146219,2.8460522322466857,0.0014959162575277712,348405.752299028,1547970.4008826364,4.443010457399256,1547970.4008826364,4.443010457399256,0.85,0.09563888972277476,4.296143414572793,1.2693086314341055,1.0,0.0,4.296143414573534,1.2852908986480978,1.2856299500232122,3.342545581775758,19455.01768149836,1983.8596953596143,3099.015535412006,3099.015535412006,5.711696675580148,3.7373036056754834,-2.2104464483774704,5.947750054052953,2.9612162081143514,2.9612162081143514,0.8460617737469576,0.0,0.0,0.00026377975991848416,1.0007257693490696,0.000263588455496716,197.95763583359425,0.0,3.815114749332926e-05,108.12035199609511,0.03274120601675504,8.711366818556179e-05,0.00017666609173292238,0.0007589828665767074,0.0956388897223413,0.07694605175747715,0.018692837964864147,0.09563903248386704,0.07694605175782589,0.018692837964948868,0.4050982532771117,0.4050982532771117,0.09841227503427687,0.0,3.410605131648481e-13,9.43104376252279,3.410605131648481e-13,3.410605131648481e-13,9.225268140778724,3.410605131648481e-13,24264.654645382616,20624.956448575223,0.85,0.9792272123150242,0.7096272271731818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444587272944478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45183.10564184431,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.813968369817,1522.732690287617,0.4050982532771117,0.09841227503427687,6.112885165565336,2.9612162081143514
952.0,-28.834052819394188,3.761065617385945,34.92419766900396,24.137924063857668,4.72479540140044,-25.478241065096285,-39.12166835563255,1.3684467378372625,-5.449528304970443,-5.449528304970856,39.85062495189805,46580.700732791396,17748.55859474463,17748.55859474463,64329.25932753603,83833.8363735984,83833.8363735984,17748.55859474463,101582.39496834303,101582.39496834303,101582.39496834303,125863.6742015693,98327.92384844659,61074.78820765704,41392.37293421061,24281.279233226272,0.0,65673.65216743689,20639.08734824233,1522.8699167384052,0.0,0.8851598349133171,2.8456937183121163,0.0014959162575277712,348484.50166240364,1548102.684843375,4.44238603857083,1548102.684843375,4.44238603857083,0.85,0.09563770959178977,4.296143414572793,1.2692951592756438,1.0,0.0,4.296143414571119,1.2852746529335382,1.285613454131614,3.342587831143471,19454.363415261043,1983.7929787706346,3099.015535412006,3099.015535412006,5.727160252000803,3.761065617385945,-2.1924452781607626,5.9535108955467075,2.9663601222958507,2.9663601222958507,0.8475314635131002,0.0,0.0,0.000263588455496716,1.0007210519621117,0.00026339853146878313,197.96336139534,0.0,3.7870171057735185e-05,107.32406477762152,0.03277907618781277,8.706402484184689e-05,0.00017652443065486914,0.0007583742702691276,0.09563770959121354,0.0769477050319339,0.01869000455927964,0.0956376053986436,0.07694770503239753,0.018690004559392244,0.40509965413538845,0.40509965413538845,0.09839558411275373,0.0,3.979039320256561e-13,9.37764954191448,3.979039320256561e-13,3.979039320256561e-13,9.17591899796048,3.979039320256561e-13,24281.279233226272,20639.08734824233,0.85,0.9795291902379163,0.709275321159733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444500504073492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45182.30935462583,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.712307493934,1522.8699167384052,0.40509965413538845,0.09839558411275373,6.112885165565336,2.9663601222958507
953.0,-28.840998167776974,3.784437081432525,34.924380877584014,24.140845506358914,4.7296534041515,-25.484005316385467,-39.126678254082776,1.3721275638438202,-5.443691621407993,-5.443691621408316,39.853731811125535,46570.62272605444,17795.424314410357,17795.424314410357,64366.04704046479,83825.4441381683,83825.4441381683,17795.424314410357,101620.86845257865,101620.86845257865,101620.86845257865,125918.4258052684,98324.61004853583,61069.78863643138,41394.24601344939,24297.557352689757,0.0,65691.80336613915,20652.923749786292,1522.9976607462518,0.0,0.8851785720753979,2.845364919608613,0.0014959162575277712,348564.08832305967,1548236.228940981,4.441754847407084,1548236.228940981,4.441754847407084,0.85,0.09563643578239545,4.296143414572793,1.2692814431479205,1.0,0.0,4.296143414571009,1.285257812129313,1.2855963647740674,3.3426316292567666,19453.707773758346,1983.7261219436145,3099.015535412006,3099.015535412006,5.742283028614923,3.784437081432525,-2.1746218907333064,5.959058972165831,2.971423835171299,2.971423835171299,0.8489782386203711,0.0,0.0,0.00026339853146878313,1.000716299101913,0.0002632099943861898,197.96904919194847,0.0,3.759799897933643e-05,106.55272910743943,0.03281667418679211,8.701504562813322e-05,0.0001763834858406499,0.0007577687511337015,0.09563643578197493,0.07694926130013284,0.018687174481842095,0.09563660110146707,0.0769492613004712,0.01868717448192426,0.4051004896018013,0.4051004896018013,0.0983788980422019,0.0,3.410605131648481e-13,9.325112695735129,3.410605131648481e-13,3.410605131648481e-13,9.126922182789201,3.410605131648481e-13,24297.557352689757,20652.923749786292,0.85,0.9798185426835501,0.7089259289547724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445420093074306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45181.53801895565,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.611336133088,1522.9976607462518,0.4051004896018013,0.0983788980422019,6.112885165565336,2.971423835171299
954.0,-28.84789827491989,3.8074219310724775,34.92465846864766,24.143556877411925,4.734239818806352,-25.489756048896233,-39.13169695353133,1.3755684231536378,-5.438091566086257,-5.43809156608666,39.85684749987693,46560.79551033041,17841.818043205738,17841.818043205738,64402.61355353615,83817.3176709908,83817.3176709908,17841.818043205738,101659.13571419654,101659.13571419654,101659.13571419654,125972.97204796012,98321.42549647695,61064.90333585665,41396.13573402255,24313.83633376358,0.0,65709.97206778613,20666.76088369904,1523.1319038349945,0.0,0.8851960530665494,2.845017062180307,0.0014959162575277712,348640.4618300936,1548370.1613078828,4.441165988537685,1548370.1613078828,4.441165988537685,0.85,0.09563522209078815,4.296143414572793,1.2692683210084215,1.0,0.0,4.296143414571598,1.2852420923594143,1.285580398534979,3.3426725129162578,19453.07770418458,1983.661872727647,3099.015535412006,3099.015535412006,5.75725350174268,3.8074219310724775,-2.1571651851768694,5.964587116249347,2.9764093361876602,2.9764093361876602,0.8504026674821886,0.0,0.0,0.0002632099943861898,1.000711671715791,0.0002630228084927776,197.97470021999402,0.0,3.732450697842542e-05,105.77765277685764,0.03285399869377053,8.696600590523288e-05,0.00017624398848095692,0.0007571694504705062,0.095635222090625,0.0769508492647259,0.0186843728258991,0.09563522651864738,0.07695084926485718,0.018684372825930967,0.4051008891726246,0.4051008891726246,0.09836221585242709,0.0,3.979039320256561e-13,9.273651658128415,3.979039320256561e-13,3.979039320256561e-13,9.079271404052975,3.979039320256561e-13,24313.83633376358,20666.76088369904,0.85,0.9801041078985498,0.7085803576708036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445832409558423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45180.76294262507,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.511062559839,1523.1319038349945,0.4051008891726246,0.09836221585242709,6.112885165565336,2.9764093361876602
