time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
955.0,-28.854752965825046,3.8300280761668075,34.92502405106102,24.146306386124365,4.738878997004946,-25.495460621550766,-39.13667063517494,1.3790613087669907,-5.432472640721187,-5.432472640721599,39.859965854332344,46550.9808930725,17887.26258868041,17887.26258868041,64438.24348175291,83809.12832039419,83809.12832039419,17887.26258868041,101696.3909090746,101696.3909090746,101696.3909090746,126026.13882845522,98318.18127752506,61060.03385021709,41397.94158589774,24329.747919380618,0.0,65727.68950527835,20680.285731473523,1523.2563026031455,0.0,0.8852136186422341,2.8446932970954144,0.0014959162575277712,348717.1058906948,1548504.217032209,4.440574296110347,1548504.217032209,4.440574296110347,0.8499999999999999,0.0956339420654018,4.296143414572793,1.2692551208427183,1.0,0.0,4.296143414574045,1.2852261266281437,1.2855641880124242,3.3427140372908104,19452.435829404574,1983.5964197156597,3099.015535412006,3099.015535412006,5.771917689435638,3.8300280761668075,-2.1399074494980375,5.9699355256648445,2.981317160964767,2.981317160964767,0.8518049031327906,0.0,0.0,0.0002630228084927776,1.0007070255099533,0.00026283697604575427,197.98031433068167,0.0,3.705807113368638e-05,105.0225735928672,0.03289105676490422,8.691743127062184e-05,0.00017610537722215577,0.000756573956623822,0.09563394206527276,0.07695237166176973,0.018681570403503035,0.09563405078273858,0.07695237166187355,0.01868157040352824,0.4051009702681323,0.4051009702681323,0.09834553676727392,0.0,3.979039320256561e-13,9.222957858428856,3.979039320256561e-13,3.979039320256561e-13,9.031673737248923,3.979039320256561e-13,24329.747919380618,20680.285731473523,0.85,0.9803819967926624,0.7082400316130717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444624206239429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45180.00786344108,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.411463807817,1523.2563026031455,0.4051009702681323,0.09834553676727392,6.112885165565336,2.981317160964767
956.0,-28.861563277839057,3.85226013915812,34.925471652040436,24.14889730224388,4.743319764743062,-25.501145126874718,-39.14163705250246,1.3823800090729468,-5.427032781374805,-5.4270327813751225,39.86308626481399,46541.341771609936,17932.152441042494,17932.152441042494,64473.494212652426,83801.11112964926,83801.11112964926,17932.152441042494,101733.26357069175,101733.26357069175,101733.26357069175,126078.8354923832,98315.00463736297,61055.23527934046,41399.74373113613,24345.571921691448,0.0,65745.31565282757,20693.73613343773,1523.383842841535,0.0,0.885230250381911,2.8443606852281724,0.0014959162575277712,348791.32003189693,1548638.369924663,4.440014074269509,1548638.369924663,4.440014074269509,0.85,0.09563271666697179,4.296143414572793,1.269242219044827,1.0,0.0,4.296143414571834,1.2852109739478954,1.2855487925001337,3.342753448000799,19451.80732521437,1983.5323301243923,3099.015535412006,3099.015535412006,5.786402887024722,3.85226013915812,-2.1229733290416313,5.975233468199751,2.9861490512866773,2.9861490512866773,0.853185443224765,0.0,0.0,0.00026283697604575427,1.0007024855867794,0.0002626524664737244,197.98589236822704,0.0,3.679116627452338e-05,104.26616522199926,0.03292784793117874,8.68689526027049e-05,0.00017596802344304937,0.0007559838650902474,0.09563271666694402,0.07695392873747735,0.01867878792946667,0.095632672029152,0.07695392873749969,0.018678787929472095,0.40510080882179544,0.40510080882179544,0.09832886016581804,0.0,3.410605131648481e-13,9.173118503634157,3.410605131648481e-13,3.410605131648481e-13,8.984878042196442,3.410605131648481e-13,24345.571921691448,20693.73613343773,0.85,0.9806553299266052,0.7079035412556923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446649040760102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45179.25145507021,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.312544890852,1523.383842841535,0.40510080882179544,0.09832886016581804,6.112885165565336,2.9861490512866773
957.0,-28.86832957886637,3.8741246109750667,34.92599509295041,24.151450010854774,4.747698292271036,-25.506796259779843,-39.14657923215998,1.3856470728021022,-5.421648847262077,-5.421648847262416,39.86619077575507,46531.800798939694,17976.26338196639,17976.26338196639,64508.06418090608,83793.1978751372,83793.1978751372,17976.26338196639,101769.46125710358,101769.46125710358,101769.46125710358,126130.57938917985,98311.8861748912,61050.48909871162,41401.5523068662,24361.118132076273,0.0,65762.67043894247,20706.950412264832,1523.5044334987804,0.0,0.8852466492544926,2.844037412562434,0.0014959162575277712,348864.7834133233,1548771.8479803635,4.439461710141808,1548771.8479803635,4.439461710141808,0.85,0.09563146313651516,4.296143414572793,1.2692295244010166,1.0,0.0,4.296143414571052,1.2851960606303483,1.285533638119291,3.3427922370581102,19451.190331588874,1983.46941428407,3099.015535412006,3099.015535412006,5.800636743041203,3.8741246109750667,-2.1062808610768315,5.980405472051898,2.9909057704160014,2.9909057704160014,0.8545445058331432,0.0,0.0,0.0002626524664737244,1.0006979828906528,0.000262469267415746,197.9914346286938,0.0,3.6530292268816805e-05,103.52684828982683,0.03296437822344756,8.682073533410343e-05,0.00017583173113962095,0.0007553983338084165,0.09563146313529572,0.07695545644613833,0.018676006689157396,0.09563114393218357,0.07695545644711962,0.01867600668939554,0.4051004713824407,0.4051004713824407,0.09831218555132001,0.0,3.410605131648481e-13,9.124054992017534,3.410605131648481e-13,3.410605131648481e-13,8.938794102579664,3.410605131648481e-13,24361.118132076273,20706.950412264832,0.85,0.9809222124092234,0.7075716434316984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447053405819963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45178.51213813804,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.214286541313,1523.5044334987804,0.4051004713824407,0.09831218555132001,6.112885165565336,2.9909057704160014
958.0,-28.875052438942483,3.895628873780647,34.92659045206693,24.15409100884574,4.752178335687408,-25.51239815616235,-39.151468326430745,1.389009806579859,-5.416256957129406,-5.416256957129768,39.86933276765238,46522.22772140273,18019.48846333036,18019.48846333036,64541.716184733086,83785.2277651067,83785.2277651067,18019.48846333036,101804.71622843706,101804.71622843706,101804.71622843706,126181.14711155459,98308.73613351982,61045.73608983393,41403.33338187321,24376.430883117526,0.0,65779.76426499074,20719.966250649897,1523.6235075537372,0.0,0.8852629493616101,2.843737402726281,0.0014959162575277712,348938.367528371,1548906.9463785924,4.438912686357587,1548906.9463785924,4.438912686357587,0.85,0.09563024032929604,4.296143414572793,1.2692166753532366,1.0,0.0,4.296143414573458,1.2851806971072648,1.2855180351045796,3.3428321980268776,19450.5670900191,1983.40586133074,3099.015535412006,3099.015535412006,5.814584747131549,3.895628873780647,-2.0897854617832756,5.985414335563922,2.995588652979377,2.995588652979377,0.855882472279822,0.0,0.0,0.000262469267415746,1.0006935382941426,0.0002622873610867627,197.9969415738142,0.0,3.627184431176628e-05,102.79440677954564,0.033000650067759325,8.67730603200462e-05,0.00017569620709569978,0.0007548161030796082,0.0956302403283811,0.07695700403274275,0.018673236295638364,0.09563029042560352,0.076957004033479,0.018673236295817033,0.40510000699025456,0.40510000699025456,0.09829551252638825,0.0,3.410605131648481e-13,9.075521437839598,3.410605131648481e-13,3.410605131648481e-13,8.892386995651577,3.410605131648481e-13,24376.430883117526,20719.966250649897,0.85,0.9811788915011883,0.7072422384183392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444745517900219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45177.77969662776,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.116682868138,1523.6235075537372,0.40510000699025456,0.09829551252638825,6.112885165565336,2.995588652979377
959.0,-28.881731369702056,3.91677686855287,34.92725265378341,24.15655116727578,4.756434416353716,-25.517982891647087,-39.1563544870354,1.392175376802249,-5.411064923452329,-5.411064923452743,39.872470773713125,46512.8467182256,18062.240627333187,18062.240627333187,64575.087345558786,83777.44410369704,83777.44410369704,18062.240627333187,101839.68473103023,101839.68473103023,101839.68473103023,126231.37536811816,98305.65684263645,61041.05945719021,41405.10820605138,24391.690637087926,0.0,65796.7988431393,20732.937041524736,1523.7476378094339,0.0,0.8852782313473337,2.8434248197985914,0.0014959162575277712,349009.23568125686,1549041.8822851584,4.438397967496388,1549041.8822851584,4.438397967496388,0.85,0.09562910040372345,4.296143414572793,1.2692042257776488,1.0,0.0,4.296143414572047,1.2851662542372353,1.285503354651497,3.3428697652216335,19449.957846565543,1983.3437357880157,3099.015535412006,3099.015535412006,5.828380148772588,3.91677686855287,-2.073618054253852,5.990394922806722,3.000199313277352,3.000199313277352,0.8571998037935291,0.0,0.0,0.0002622873610867627,1.0006890425818344,0.00026210675836925966,198.0024127984043,0.0,3.601689679161402e-05,102.07188550743413,0.03303666696455094,8.672543808743171e-05,0.00017556192299933099,0.0007542391993433116,0.09562910040359446,0.07695861444522097,0.018670485958373492,0.09562921973667096,0.07695861444532477,0.018670485958398677,0.40509944047754687,0.40509944047754687,0.09827884077310951,0.0,3.979039320256561e-13,9.027638974256035,3.979039320256561e-13,3.979039320256561e-13,8.846694956129909,3.979039320256561e-13,24391.690637087926,20732.937041524736,0.85,0.9814320526368905,0.7069165603194925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447854393745552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45177.05717535565,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.019723918651,1523.7476378094339,0.40509944047754687,0.09827884077310951,6.112885165565336,3.000199313277352
960.0,-28.888367143597087,3.9375741893573073,34.927975568691906,24.15890145292508,4.760549772258926,-25.523542885742042,-39.161228912975616,1.3952185721719972,-5.4059642120785725,-5.405964212078928,39.87556393264894,46503.61572101156,18104.321503467523,18104.321503467523,64607.93722447909,83769.79382675342,83769.79382675342,18104.321503467523,101874.11533022094,101874.11533022094,101874.11533022094,126280.77864893308,98302.63172590618,61036.45362017505,41406.86456192347,24406.663318712133,0.0,65813.52788063561,20745.663820905313,1523.8637553508313,0.0,0.8852932044123185,2.8431146909916944,0.0014959162575277712,349078.8683423863,1549174.8984371137,4.43789366510046,1549174.8984371137,4.43789366510046,0.85,0.09562792497478066,4.296143414572793,1.2691920465463777,1.0,0.0,4.2961434145730255,1.285152381847111,1.2854892465085346,3.3429058493422197,19449.35932156938,1983.2827032237697,3099.015535412006,3099.015535412006,5.8419589371502125,3.9375741893573073,-2.057706668697711,5.995280858055018,3.004738339823274,3.004738339823274,0.8584966685209354,0.0,0.0,0.00026210675836925966,1.0006846258771753,0.0002619274360685849,198.0078489301418,0.0,3.575977382355006e-05,101.34319901594087,0.03307242673837449,8.667795429394891e-05,0.00017542880407531074,0.000753667301354527,0.09562792497421617,0.0769601934764888,0.018667731497727363,0.09562769359075327,0.0769601934769431,0.018667731497837552,0.4050987994122152,0.4050987994122152,0.0982621700371532,0.0,3.410605131648481e-13,8.980400387359566,3.410605131648481e-13,3.410605131648481e-13,8.80183796271001,3.410605131648481e-13,24406.663318712133,20745.663820905313,0.85,0.9816817196254383,0.7065966104317343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448251020643905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45176.32848886416,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.923420924468,1523.8637553508313,0.4050987994122152,0.0982621700371532,6.112885165565336,3.004738339823274
961.0,-28.89496077712233,3.9580283687592335,34.928755730542186,24.16136290356519,4.7647885576743185,-25.529052637917093,-39.166050183679886,1.3983770115165122,-5.400826275757083,-5.4008262757574945,39.87867756477609,46494.345901764405,18145.498471768857,18145.498471768857,64639.84437353326,83762.09069820368,83762.09069820368,18145.498471768857,101907.58916997255,101907.58916997255,101907.58916997255,126328.93923191544,98299.58913730294,61031.84434088316,41408.60532935532,24421.350061942892,0.0,65829.95539129821,20758.14755265146,1523.9751584253195,0.0,0.8853082921580595,2.842830729180143,0.0014959162575277712,349149.0202083665,1549308.8037235548,4.437385511776468,1549308.8037235548,4.437385511776468,0.85,0.0956267514933993,4.296143414572793,1.269179713460617,1.0,0.0,4.296143414573505,1.2851379676724721,1.2854745980897517,3.3429433435490097,19448.75733973051,1983.2213181596683,3099.015535412006,3099.015535412006,5.855246049728648,3.9580283687592335,-2.0419654507708738,5.999993819530108,3.0092068263802005,3.0092068263802005,0.8597733789657716,0.0,0.0,0.0002619274360685849,1.0006803133899382,0.00026174936447112735,198.01325079679495,0.0,3.550722302181236e-05,100.62747004381623,0.0331079339613963,8.66310119448708e-05,0.0001752964241237141,0.0007530985780972536,0.0956267514933804,0.07696177211626896,0.01866497937711143,0.09562676251609713,0.07696177211628417,0.018664979377115126,0.40509810584499434,0.40509810584499434,0.0982455001150548,0.0,3.979039320256561e-13,8.933577342143053,3.979039320256561e-13,3.979039320256561e-13,8.756743878936902,3.979039320256561e-13,24421.350061942892,20758.14755265146,0.85,0.9819214366667752,0.7062794684486495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444864510516685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45175.61275989203,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.827759875116,1523.9751584253195,0.40509810584499434,0.0982455001150548,6.112885165565336,3.0092068263802005
962.0,-28.901505997935217,3.9781741644163406,34.92957312590511,24.165201710443966,4.770647540685451,-25.534356565887617,-39.17055765688417,1.4029987091858906,-5.348856757405201,-5.393930783908956,39.88132264224007,46483.90980329968,18182.50452114722,18182.50452114722,64666.4143244469,83753.33927066126,83753.33927066126,18182.50452114722,101935.84379180848,101935.84379180848,101935.84379180848,126368.2174056133,98296.17600597568,61026.74653867258,41410.47718589233,24432.37361380481,0.0,65842.85079969713,20767.51757173409,1524.0924406325296,0.0,0.885334145637529,2.8424564974749296,0.0014959162575277712,349243.18661298027,1549422.5651569243,4.436514796991425,1549422.5651569243,4.436514796991425,0.85,0.09562387203678926,4.296143414572793,1.2691646516555921,1.0,0.0,4.296143414575236,1.2851167020488685,1.28545309804111,3.3429986613071234,19448.0820453215,1983.1524572939281,3099.015535412006,3099.015535412006,5.8671872771783,3.9781741644163406,-2.025278686807605,6.003452851223946,3.0136064608153768,3.0136064608153768,0.861030417375822,0.0,0.0,0.00026174936447112735,1.00067535279045,0.0002615727106111106,198.01861325448155,0.0,3.526053588714719e-05,99.92835870417514,0.03314319449728345,8.658714614113514e-05,0.00017516221832999222,0.0007525220107603578,0.09562387199155856,0.07696197590338687,0.01866189608817169,0.0956243248596022,0.07696197593979039,0.018661896096998875,0.4050973639933994,0.4050973639933994,0.09822883084404276,0.0,3.979039320256561e-13,8.886495710808902,3.979039320256561e-13,0.04507402650375525,8.71216826923387,3.979039320256561e-13,24432.37361380481,20767.51757173409,0.85,0.9821326619221105,0.7059826425910692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444903670729033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45174.913648552385,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.732721845374,1524.0924406325296,0.4050973639933994,0.09822883084404276,6.112885165565336,3.0136064608153768
963.0,-28.90799671422575,3.9980478761130915,34.93040660115303,24.170478188339644,4.778210302984528,-25.53944085977978,-39.1747378866188,1.4091595138833384,-5.228642368291673,-5.385136705425291,39.88342590773809,46472.276230352625,18215.154596389897,18215.154596389897,64687.43082674252,83743.43879052486,83743.43879052486,18215.154596389897,101958.59338691476,101958.59338691476,101958.59338691476,126397.7820526158,98292.3249762747,61021.16241610423,41412.402844633856,24439.18866570104,0.0,65851.5915103349,20773.310365845882,1524.2758327397937,0.0,0.8853717522510857,2.841838915646436,0.0014959162575277712,349363.309476255,1549513.0284495957,4.435248311485642,1549513.0284495957,4.435248311485642,0.85,0.09561908635480944,4.296143414572793,1.2691468028863895,1.0,0.0,4.296143414571196,1.2850882303034625,1.2854243918152397,3.3430727270440377,19447.320111901226,1983.074761707742,3099.015535412006,3099.015535412006,5.877722905305873,3.9980478761130915,-2.007535057289542,6.005582933402634,3.017947156453203,3.017947156453203,0.8622706161294866,0.0,0.0,0.0002615727106111106,1.0006697625909156,0.0002613976362529946,198.02393130630753,0.0,3.498075238656921e-05,99.13545226353715,0.03317817524967002,8.654648335136822e-05,0.00017502622725974238,0.0007519377736194632,0.09561908635447608,0.07696064227736436,0.018658444077111716,0.0956191138424573,0.07696064227763266,0.01865844407717677,0.40509653661138395,0.40509653661138395,0.09821216209389978,0.0,3.979039320256561e-13,8.839290645211861,3.979039320256561e-13,0.1564943371336085,8.668288275927694,3.979039320256561e-13,24439.18866570104,20773.310365845882,0.85,0.9823214495368776,0.7057122715562487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449425454080929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45174.12074211175,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.638433895849,1524.2758327397937,0.40509653661138395,0.09821216209389978,6.112885165565336,3.017947156453203
964.0,-28.914435802735238,4.017645310980921,34.931259440473134,24.17533096103,4.785256265896585,-25.544530457697086,-39.178959851246304,1.414860224004753,-5.106991573440553,-5.376939827832037,39.885657015297696,46461.068826717514,18248.307815860502,18248.307815860502,64709.37664257802,83733.9406303907,83733.9406303907,18248.307815860502,101982.24844625121,101982.24844625121,101982.24844625121,126429.22432099149,98288.63143156415,61015.759627883155,41414.302004089994,24446.97587474028,0.0,65861.27787883027,20779.92949352924,1524.5290566324202,0.0,0.8854058050550764,2.8411321704410675,0.0014959162575277712,349475.3040687337,1549608.994704784,4.434101570736488,1549608.994704784,4.434101570736488,0.85,0.09561480647992304,4.296143414572793,1.2691298250434921,1.0,0.0,4.296143414572341,1.2850619099776335,1.2853978396112715,3.3431411990474196,19446.589337180507,1983.0002434246667,3099.015535412006,3099.015535412006,5.888420889582417,4.017645310980921,-1.9903236529113708,6.007968963892292,3.02223934975575,3.02223934975575,0.8634969570730714,0.0,0.0,0.0002613976362529946,1.000664468498118,0.0002612240610934475,198.0292073032265,0.0,3.466891266506053e-05,98.25169849278154,0.03321284416233508,8.650543250395396e-05,0.00017489220374904065,0.0007513619893965641,0.09561480647782523,0.07695971161659074,0.0186550948612345,0.09561489240422037,0.07695971161827923,0.018655094861643805,0.40509560192893257,0.40509560192893257,0.09819549376045207,0.0,3.979039320256561e-13,8.793069360283937,3.979039320256561e-13,0.2699482543914655,8.624782559003904,3.979039320256561e-13,24446.97587474028,20779.92949352924,0.85,0.9825101900031232,0.705438314030215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449810983255331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45173.23698834099,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.545019679565,1524.5290566324202,0.40509560192893257,0.09819549376045207,6.112885165565336,3.02223934975575
965.0,-28.920823566944375,4.036971782261397,34.9321288212488,24.180184362363093,4.792292771908102,-25.54957480959929,-39.18314060484988,1.4205575250388525,-4.987411116280327,-5.368749466614274,39.887844618978534,46449.91835537351,18280.823446342816,18280.823446342816,64730.74180171633,83724.48614520534,83724.48614520534,18280.823446342816,102005.30959154817,102005.30959154817,102005.30959154817,126459.7453364851,98284.95548161247,61010.387691810305,41416.18643311352,24454.43574493693,0.0,65870.62217805046,20786.27038319639,1524.7631743191016,0.0,0.8854399734634132,2.8404548865223544,0.0014959162575277712,349587.2377772195,1549703.0940966215,4.432950996581278,1549703.0940966215,4.432950996581278,0.85,0.095610449632108,4.296143414572793,1.2691129032475876,1.0,0.0,4.296143414572316,1.2850356036037622,1.2853713032987462,3.343209637557637,19445.862043615696,1982.9260801207035,3099.015535412006,3099.015535412006,5.898913134655336,4.036971782261397,-1.9732665566727468,6.010238338934144,3.026481322401067,3.026481322401067,0.8647089492574478,0.0,0.0,0.0002612240610934475,1.000659204926559,0.00026105197434587074,198.0344414880777,0.0,3.4372951252636234e-05,97.41294384997109,0.03324721711358772,8.646480009176783e-05,0.0001747592610016797,0.0007507908482879741,0.09561044963209263,0.0769587167659872,0.01865173286610543,0.09561046857001325,0.07695871676599958,0.01865173286610843,0.40509460961878263,0.40509460961878263,0.09817882576036058,0.0,3.979039320256561e-13,8.747499220488862,3.979039320256561e-13,0.3813383503339196,8.581789944452225,3.979039320256561e-13,24454.43574493693,20786.27038319639,0.85,0.9826951630538271,0.7051689633326653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450193465206038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45172.398233698186,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.452423382618,1524.7631743191016,0.40509460961878263,0.09817882576036058,6.112885165565336,3.026481322401067
966.0,-28.927160385397716,4.056029620734736,34.93301320679972,24.184888775367313,4.799135559763025,-25.55459270270708,-39.18730934439225,1.4260855587904493,-4.868561894012487,-5.360746150940434,39.89002053666301,46438.95253168075,18313.059383199314,18313.059383199314,64752.01191488006,83715.22525216483,83715.22525216483,18313.059383199314,102028.28463536415,102028.28463536415,102028.28463536415,126490.1307704793,98281.36757182117,61005.09485134321,41418.080800531076,24461.846135115156,0.0,65879.92693564623,20792.56921484788,1524.9984773977642,0.0,0.8854732121913074,2.839767094133514,0.0014959162575277712,349696.64241134655,1549796.695101687,4.431831785444106,1549796.695101687,4.431831785444106,0.85,0.0956061682449013,4.296143414572793,1.2690963358664886,1.0,0.0,4.296143414572929,1.285010087414536,1.2853455592990115,3.3432760230051675,19445.152168961078,1982.853693051254,3099.015535412006,3099.015535412006,5.909315127316597,4.056029620734736,-1.9564772776579575,6.012506898392694,3.0306742167556457,3.0306742167556457,0.8659069190730416,0.0,0.0,0.00026105197434587074,1.0006539796384177,0.000260881363246265,198.0396341653028,0.0,3.407910294386832e-05,96.58017774292281,0.033281296216531586,8.642430200707999e-05,0.00017462767233879077,0.0007502255245204714,0.09560616823832571,0.07695778117032598,0.018648387067999733,0.09560565725888384,0.07695778117561897,0.018648387069282336,0.40509357989508865,0.40509357989508865,0.09816215802695405,0.0,3.410605131648481e-13,8.70267190646291,3.410605131648481e-13,0.492184256927942,8.53954353791056,3.410605131648481e-13,24461.846135115156,20792.56921484788,0.85,0.9828792308487537,0.7049029149204113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445057291750051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45171.565467591136,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.360640646204,1524.9984773977642,0.40509357989508865,0.09816215802695405,6.112885165565336,3.0306742167556457
967.0,-28.933446744395816,4.074824487067288,34.93391139415309,24.189673060923838,4.806066188387182,-25.559556396852567,-39.191424230206735,1.4316976496809846,-4.7524008275624965,-5.3527185450738815,39.89219141826581,46427.983529608086,18344.61604009373,18344.61604009373,64772.599569701815,83705.93001113774,83705.93001113774,18344.61604009373,102050.54605123147,102050.54605123147,102050.54605123147,126519.70888663045,98277.76168939933,60999.81520789837,41419.940535001064,24469.162835398987,0.0,65889.10337040006,20798.78841008914,1525.2275523696862,0.0,0.8855065849074766,2.8391207576255097,0.0014959162575277712,349806.4060900791,1549890.0837288161,4.4307081195354145,1549890.0837288161,4.4307081195354145,0.85,0.09560186195898623,4.296143414572793,1.2690797135373577,1.0,0.0,4.29614341457396,1.2849841758356764,1.2853194217115542,3.3433434398356225,19444.438738387933,1982.780943379027,3099.015535412006,3099.015535412006,5.91949792780076,4.074824487067288,-1.9398187579209862,6.0146432449882745,3.0348182843322054,3.0348182843322054,0.8670909383806301,0.0,0.0,0.000260881363246265,1.000648803772763,0.00026071221217939766,198.04478572775054,0.0,3.3787759750458055e-05,95.75451113279813,0.033315083976282044,8.638434428893752e-05,0.00017449701895732748,0.0007496642188561062,0.09560186195896409,0.07695682489667521,0.01864503706228887,0.09560185820823108,0.07695682489669305,0.018645037062293188,0.40509253492522956,0.40509253492522956,0.09814549050689549,0.0,0.10260161949679514,8.658338818262223,3.979039320256561e-13,0.6003177175113592,8.497223396942047,3.979039320256561e-13,24469.162835398987,20798.78841008914,0.85,0.9830548035473826,0.7046382657328031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450949362172723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45170.73980098101,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.269665597623,1525.2275523696862,0.40509253492522956,0.09814549050689549,6.112885165565336,3.0348182843322054
968.0,-28.93968364419679,4.093358047773239,34.93482221277788,24.19427161747592,4.812769823364713,-25.564498316929132,-39.19553537908939,1.4371103489980293,-4.636854254224261,-5.344909866536975,39.89435580134387,46417.2288122929,18375.9727152859,18375.9727152859,64793.2015275788,83696.8133194579,83696.8133194579,18375.9727152859,102072.7860347438,102072.7860347438,102072.7860347438,126549.26966136556,98274.21519569642,60994.630688533325,41421.76056351455,24476.483626621764,0.0,65898.24419013632,20805.011082628498,1525.4616811120718,0.0,0.8855388459616029,2.8384584161402944,0.0014959162575277712,349913.2022637314,1549983.1970317608,4.429621937681364,1549983.1970317608,4.429621937681364,0.85,0.09559766157057535,4.296143414572793,1.269063480240293,1.0,0.0,4.296143414570648,1.2849591953740878,1.285294217369155,3.343408436656282,19443.737057983773,1982.7093918905819,3099.015535412006,3099.015535412006,5.9296161975654185,4.093358047773239,-1.923444415871812,6.0168024636450514,3.03891478504375,3.03891478504375,0.8682613671553572,0.0,0.0,0.00026071221217939766,1.000643730411148,0.0002605444917665904,198.04989698959352,0.0,3.3499486793365416e-05,94.93754557239758,0.03334858346307541,8.634443990998546e-05,0.0001743677722694122,0.0007491089565489636,0.09559766157026484,0.07695595334109413,0.018641708229170707,0.0955977097258314,0.07695595334134409,0.018641708229231262,0.40509147785659577,0.40509147785659577,0.0981288231575153,0.0,0.2216872692418974,8.614609227952542,3.979039320256561e-13,0.7080556123127053,8.455454860270038,3.979039320256561e-13,24476.483626621764,20805.011082628498,0.85,0.9832310757875561,0.7043773226850353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451322827666448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45169.92283542061,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.179490192848,1525.4616811120718,0.40509147785659577,0.0981288231575153,6.112885165565336,3.03891478504375
969.0,-28.945870789133696,4.11163420058377,34.93574396858905,24.1988226416521,4.819403144592327,-25.569402473342073,-39.19961778502909,1.442464741402839,-4.522832040232004,-5.337178633817586,39.89649609133644,46406.57886567141,18406.86166273632,18406.86166273632,64813.44052840772,83687.795105349,83687.795105349,18406.86166273632,102094.65676808532,102094.65676808532,102094.65676808532,126578.3028297487,98270.71536453249,60989.49912485834,41423.573599637944,24483.64606166338,0.0,65907.21966130132,20811.099152413874,1525.6882198052542,0.0,0.8855707879296999,2.8378093168436753,0.0014959162575277712,350018.9644568876,1550075.2779907046,4.428546551458727,1550075.2779907046,4.428546551458727,0.85,0.09559346403795368,4.296143414572793,1.2690474689332767,1.0,0.0,4.296143414573504,1.284934485785711,1.2852692858173893,3.3434727311764765,19443.044609850116,1982.6387818317282,3099.015535412006,3099.015535412006,5.939583539483346,4.11163420058377,-1.9072626843734302,6.0188968849572,3.042963783335157,3.042963783335157,0.8694182238100449,0.0,0.0,0.0002605444917665904,1.0006386257700393,0.000260378207533303,198.05496770308622,0.0,3.321701047952519e-05,94.13700769897439,0.033381800473554935,8.630483137996161e-05,0.00017423966038662881,0.0007485585695274153,0.09559346403763302,0.07695508392295995,0.018638380114673073,0.09559348990787521,0.07695508392321809,0.018638380114735592,0.4050904181657554,0.4050904181657554,0.09811215594467781,0.0,0.3382260337955927,8.571404639015554,3.979039320256561e-13,0.8143465935855829,8.414182445053655,3.979039320256561e-13,24483.64606166338,20811.099152413874,0.85,0.9834042592220616,0.7041198081811956,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445169337297052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45169.12229754719,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.090096075355,1525.6882198052542,0.4050904181657554,0.09811215594467781,6.112885165565336,3.042963783335157
970.0,-28.95200926853506,4.129656056587144,34.9366754542382,24.203280032984935,4.825925100312911,-25.574274000801555,-39.20367218144236,1.447723715388389,-4.410228152901084,-5.329569370542167,39.89862308058956,46396.03191802913,18437.377279595134,18437.377279595134,64833.40919762426,83678.85381434773,83678.85381434773,18437.377279595134,102116.23109394287,102116.23109394287,102116.23109394287,126606.97114621493,98267.22362617319,60984.40172987926,41425.357662548806,24490.74005227206,0.0,65916.09771482086,20817.12904443125,1525.9134200198237,0.0,0.8856021428028449,2.8371666658393577,0.0014959162575277712,350123.0826276721,1550166.790812621,4.427490981681717,1550166.790812621,4.427490981681717,0.85,0.095589311315351,4.296143414572793,1.2690316087333486,1.0,0.0,4.296143414572334,1.2849102206813818,1.2852448007191575,3.3435358715526196,19442.353762892973,1982.5683350474396,3099.015535412006,3099.015535412006,5.949430413921412,4.129656056587144,-1.8913001723101828,6.020956228897326,3.046966019512623,3.046966019512623,0.8705617198607494,0.0,0.0,0.000260378207533303,1.000633632862229,0.00026021332781760783,198.05999875563938,0.0,3.293341845327187e-05,93.33330789657248,0.033414733892008205,8.626551122628428e-05,0.00017411269630701875,0.0007480131136329112,0.0955893113150345,0.0769542505410874,0.018635060773947096,0.09558933308130009,0.07695425054134221,0.0186350607740088,0.405089359074173,0.405089359074173,0.0980954888410745,0.0,0.4524836560128165,8.52868550016035,3.979039320256561e-13,0.9193412176410902,8.37314839926546,3.979039320256561e-13,24490.74005227206,20817.12904443125,0.85,0.9835747479791547,0.7038649666240367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452060980089874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45168.31859774479,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.001490816978,1525.9134200198237,0.405089359074173,0.0980954888410745,6.112885165565336,3.046966019512623
971.0,-28.958099554275567,4.147427106974191,34.9376154840973,24.207680741697573,4.832368291677745,-25.579110042900428,-39.20770195601506,1.4529165909108899,-4.299065905205282,-5.322054624888025,39.90073498693619,46385.600714082,18467.473953554305,18467.473953554305,64853.074667636305,83670.00800443327,83670.00800443327,18467.473953554305,102137.48195798758,102137.48195798758,102137.48195798758,126635.22934467327,98263.77270730515,60979.36541697669,41427.11921147607,24497.74738668569,0.0,65924.86659816175,20823.085278682836,1526.1356149376054,0.0,0.8856330586161425,2.8365339782541534,0.0014959162575277712,350225.93136687315,1550257.6587389188,4.4264502422436935,1550257.6587389188,4.4264502422436935,0.85,0.0955851857563252,4.296143414572793,1.2690159150259572,1.0,0.0,4.296143414571827,1.284886262885506,1.285220624822158,3.3435982146192615,19441.670992148433,1982.4987118076442,3099.015535412006,3099.015535412006,5.959142102557773,4.147427106974191,-1.8755377394452148,6.022964846419406,3.0509220030746134,3.0509220030746134,0.871692000878461,0.0,0.0,0.00026021332781760783,1.0006286879543924,0.00026004983761715623,198.0649905287683,0.0,3.265607628541777e-05,92.54732019287395,0.03344738996829362,8.622644626572077e-05,0.00017398688155188704,0.000747472595401196,0.09558518575602001,0.07695343901512197,0.01863174674089804,0.09558526946102737,0.07695343901536768,0.018631746740957526,0.4050883011095758,0.4050883011095758,0.09807882182485851,0.0,0.5646371437658217,8.486422793941358,3.979039320256561e-13,1.0229887196827576,8.332510307964071,3.979039320256561e-13,24497.74738668569,20823.085278682836,0.85,0.9837422207153115,0.7036131145599529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452425713324388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45167.53261004109,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.913654253334,1526.1356149376054,0.4050883011095758,0.09807882182485851,6.112885165565336,3.0509220030746134
972.0,-28.96414219895253,4.164950480922772,34.93856296899583,24.21201254418122,4.838710056996416,-25.58391336607857,-39.21171129969878,1.458022914147528,-4.189045626703091,-5.314652841311041,39.90283224916818,46375.301236814004,18497.195126170267,18497.195126170267,64872.49636298427,83661.30298800927,83661.30298800927,18497.195126170267,102158.49811417953,102158.49811417953,102158.49811417953,126663.18074370916,98260.39838560489,60974.396634431854,41428.8908346367,24504.682629529638,0.0,65933.57346416634,20828.980235100193,1526.3560911014604,0.0,0.8856634393385369,2.8359049151267186,0.0014959162575277712,350327.25726142584,1550347.9005643856,4.425427563597955,1550347.9005643856,4.425427563597955,0.85,0.09558109794439026,4.296143414572793,1.2690004993556068,1.0,0.0,4.296143414572334,1.2848627080956514,1.2851968538293164,3.343659511248705,19441.00337629662,1982.4306339368306,3099.015535412006,3099.015535412006,5.968732623249375,4.164950480922772,-1.8599854535234952,6.024935934446267,3.0548323633690178,3.0548323633690178,0.8728092466768622,0.0,0.0,0.00026004983761715623,1.0006237993973166,0.00025988771981416616,198.06994347026296,0.0,3.238168500399109e-05,91.76969530131075,0.03347977165329761,8.618759559023417e-05,0.00017386224202692205,0.0007469371261268222,0.09558109794408715,0.07695265783309886,0.01862844011098829,0.09558115589790012,0.07695265783334289,0.018628440111047376,0.40508724325738754,0.40508724325738754,0.0980621548785524,0.0,0.6749079542553318,8.444650889058778,3.979039320256561e-13,1.1256072146079532,8.292463798682547,3.979039320256561e-13,24504.682629529638,20828.980235100193,0.85,0.9839068770971627,0.7033639889398396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452787600299404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45166.75498514952,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.826578553382,1526.3560911014604,0.40508724325738754,0.0980621548785524,6.112885165565336,3.0548323633690178
973.0,-28.970137816850617,4.182229016485772,34.939516713380506,24.216242890711897,4.844923996038521,-25.588687165349835,-39.21570066651327,1.4630188610742392,-4.080153810749323,-5.30737848671624,39.90490958925804,46365.13270593913,18526.57573243995,18526.57573243995,64891.70843837908,83652.71194438657,83652.71194438657,18526.57573243995,102179.28767682651,102179.28767682651,102179.28767682651,126690.81136716006,98257.0627149828,60969.48347655737,41430.643598250485,24511.52369033354,0.0,65942.16728858402,20834.79513678351,1526.573919504651,0.0,0.8856932303148148,2.8352775394788026,0.0014959162575277712,350426.86115164077,1550437.2890860166,4.424424782936641,1550437.2890860166,4.424424782936641,0.85,0.095577047758912,4.296143414572793,1.2689852908393369,1.0,0.0,4.2961434145742015,1.2848396677685316,1.2851735992040232,3.3437194712661675,19440.343407632827,1982.363335862178,3099.015535412006,3099.015535412006,5.9782132489299995,4.182229016485772,-1.844651036982536,6.026880053468308,3.0586976263551304,3.0586976263551304,0.8739136075300372,0.0,0.0,0.00025988771981416616,1.0006189735776807,0.00025972695569118185,198.07485807859743,0.0,3.211066407376761e-05,91.00162198505741,0.03351188231737138,8.614895454954919e-05,0.00017373876526461697,0.0007464066522475924,0.09557704775854202,0.07695190696135186,0.018625140797190163,0.0955768631735003,0.07695190696164973,0.018625140797262272,0.40508618709527,0.40508618709527,0.09804548798817417,0.0,0.783477573979269,8.403367387781884,3.979039320256561e-13,1.2272246759669088,8.252867563092195,3.979039320256561e-13,24511.52369033354,20834.79513678351,0.85,0.9840699980998835,0.7031181202011526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445314667344569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45165.98691183327,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.74025425321,1526.573919504651,0.40508618709527,0.09804548798817417,6.112885165565336,3.0586976263551304
974.0,-28.976086606734853,4.199266813348978,34.94047585438035,24.220468976441794,4.851126452204543,-25.59341997215099,-39.21964948587117,1.468009139393391,-3.9731323711718005,-5.3001494461667695,39.9069743086057,46355.00298699609,18555.464376415344,18555.464376415344,64910.46736341144,83644.15231132416,83644.15231132416,18555.464376415344,102199.6166877395,102199.6166877395,102199.6166877395,126717.90093547704,98253.73338014857,60964.58405583672,41432.388138124275,24518.284247737534,0.0,65950.6723858618,20840.541610576904,1526.7880157321215,0.0,0.885722827042402,2.8346716464963357,0.0014959162575277712,350525.8666026628,1550526.138393546,4.423428585802881,1550526.138393546,4.423428585802881,0.85,0.09557300226233187,4.296143414572793,1.2689701328752565,1.0,0.0,4.296143414572928,1.2848166520055477,1.2851503708960381,3.3437793695051226,19439.684692516497,1982.2961656137925,3099.015535412006,3099.015535412006,5.9875351266828805,4.199266813348978,-1.8294805161927163,6.0287473295416945,3.06251823538484,3.06251823538484,0.8750052101099542,0.0,0.0,0.00025972695569118185,1.0006141675990277,0.000259567537719755,198.0797345117473,0.0,3.1843330844248095e-05,90.2439996125991,0.03354372564821563,8.611072202068035e-05,0.00017361623367050149,0.0007458802389464561,0.09557300226064337,0.07695115993714764,0.018621842323495733,0.09557303362917544,0.07695115993850717,0.01862184232382471,0.40508513406709123,0.40508513406709123,0.09802882114253825,0.0,0.8902922733680612,8.362470870186428,3.410605131648481e-13,1.3270170749949557,8.213417719727659,3.410605131648481e-13,24518.284247737534,20840.541610576904,0.85,0.9842275296851505,0.7028738496521145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453502968869232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45165.22928946081,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.654670634687,1526.7880157321215,0.40508513406709123,0.09802882114253825,6.112885165565336,3.06251823538484
975.0,-28.981989380154822,4.21606615535567,34.941439521431356,24.22457142909991,4.857175054791706,-25.59812677024667,-39.223590202722676,1.4728655043235717,-3.8670079749942374,-5.293074043391385,39.90902445750139,46345.052068264544,18584.07895919699,18584.07895919699,64929.13102746154,83635.72342247958,83635.72342247958,18584.07895919699,102219.80238167658,102219.80238167658,102219.80238167658,126744.80372600736,98250.44871356066,60959.77735936749,41434.07928243686,24525.001344330783,0.0,65959.08062676765,20846.251142681165,1527.0030309681413,0.0,0.8857516806220948,2.8340610841592255,0.0014959162575277712,350622.7891664787,1550614.364510893,4.422457445498924,1550614.364510893,4.422457445498924,0.85,0.09556901658849176,4.296143414572793,1.2689553381176668,1.0,0.0,4.296143414571478,1.284794260798949,1.285127769043579,3.3438376444032656,19439.034815096147,1982.2298965595946,3099.015535412006,3099.015535412006,5.9967685695148605,4.21606615535567,-1.8145410561293565,6.030607211485027,3.0662950191327165,3.0662950191327165,0.8760842911807761,0.0,0.0,0.000259567537719755,1.0006094447595997,0.0002594094419947406,198.08457343010687,0.0,3.157746945663129e-05,89.49054844009308,0.03357530311767226,8.607258357452739e-05,0.00017349495414522762,0.0007453592047126283,0.09556901658819247,0.07695046098523578,0.0186185556029567,0.09556901776257017,0.07695046098547677,0.018618555603014994,0.40508407950073927,0.40508407950073927,0.09801215433269618,0.0,0.9955929505707672,8.322019337485415,3.410605131648481e-13,1.4260660683971196,8.174428255533996,3.410605131648481e-13,24525.001344330783,20846.251142681165,0.85,0.9843850219026834,0.7026333846359996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445385649799151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45164.47583828831,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.569825283445,1527.0030309681413,0.40508407950073927,0.09801215433269618,6.112885165565336,3.0662950191327165
976.0,-28.987846493229316,4.232630530087538,34.94240668476127,24.228630505409114,4.863160465686952,-25.602798803525907,-39.22750266557557,1.477669540163192,-3.7622877310801073,-5.2860745614604765,39.91105365584698,46335.18885160589,18612.27503217592,18612.27503217592,64947.463883781806,83627.38039345836,83627.38039345836,18612.27503217592,102239.65542563428,102239.65542563428,102239.65542563428,126771.262016895,98247.20303073265,60955.01148890191,41435.76837981193,24531.60659126071,0.0,65967.37497107264,20851.8656025716,1527.2132361949148,0.0,0.885780213765729,2.833461917293557,0.0014959162575277712,350718.692425944,1550701.692778479,4.421497132223477,1550701.692778479,4.421497132223477,0.85,0.09556503830294578,4.296143414572793,1.2689406686415898,1.0,0.0,4.296143414571145,1.2847721124617684,1.2851054118295564,3.3438952892127283,19438.392650685517,1982.164414013503,3099.015535412006,3099.015535412006,6.00586696629821,4.232630530087538,-1.7997818936328556,6.032412423720393,3.0700282653269837,3.0700282653269837,0.8771509329505668,0.0,0.0,0.0002594094419947406,1.0006047580402073,0.00025925265686605576,198.08937512084785,0.0,3.131632425059877e-05,88.75046292619692,0.033606619441922864,8.603473401665466e-05,0.00017337470797808594,0.000744842609933535,0.09556503830265309,0.07694976788894224,0.01861527041371085,0.09556504441635764,0.07694976788917793,0.018615270413767857,0.405083023435254,0.405083023435254,0.0979954875514892,0.0,1.0993891542091205,8.281975397689962,3.979039320256561e-13,1.5237868303803452,8.13585276995201,3.979039320256561e-13,24531.60659126071,20851.8656025716,0.85,0.9845391591261882,0.7023955231191833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454207308658724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45163.73575277441,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.485703502372,1527.2132361949148,0.405083023435254,0.0979954875514892,6.112885165565336,3.0700282653269837
977.0,-28.993658658797344,4.248962485030385,34.943376464285464,24.23259374862539,4.869016050160167,-25.607443387725475,-39.23139927266163,1.4823611882199978,-3.6584411095411724,-5.279205399377963,39.91306420529747,46325.46503437852,18640.165406858265,18640.165406858265,64965.63044123678,83619.18420866624,83619.18420866624,18640.165406858265,102259.3496155245,102259.3496155245,102259.3496155245,126797.49012901231,98244.02891803789,60950.30974377234,41437.46574918394,24538.140513487815,0.0,65975.60626267176,20857.419436464643,1527.4222438453216,0.0,0.885808139148056,2.832860450441191,0.0014959162575277712,350812.83012962074,1550788.2221412312,4.420557314190121,1550788.2221412312,4.420557314190121,0.85,0.09556110038151971,4.296143414572793,1.2689262436842546,1.0,0.0,4.296143414573194,1.2847504879515919,1.2850835802692284,3.34395157259101,19437.764646559444,1982.1003754145856,3099.015535412006,3099.015535412006,6.014866719401619,4.248962485030385,-1.7852359912944715,6.034198476324857,3.073718628630023,3.073718628630023,0.8782053224657209,0.0,0.0,0.00025925265686605576,1.0006001442982402,0.00025909716118208213,198.0941401636864,0.0,3.1057468169423155e-05,88.01686479214523,0.033637676910092285,8.599705313910845e-05,0.00017325560372694732,0.0007443309209893581,0.09556110038114993,0.07694910713227184,0.018611993248878092,0.0955608469773905,0.07694910713256961,0.018611993248950104,0.40508196393007645,0.40508196393007645,0.09797882079319027,0.0,1.2018526180209506,8.242401445575865,3.979039320256561e-13,1.6207642898368135,8.09788830091162,3.979039320256561e-13,24538.140513487815,20857.419436464643,0.85,0.9846916780512192,0.7021605053531571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454555421660094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45163.00215464036,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.402299691108,1527.4222438453216,0.40508196393007645,0.09797882079319027,6.112885165565336,3.073718628630023
978.0,-28.999425432884617,4.265065481683394,34.944348036786444,24.236511974036716,4.874818725647085,-25.61205239343883,-39.23526374911887,1.4870097680907146,-3.5561921376224177,-5.27240661503034,39.915056002387814,46315.81039657543,18667.6404016389,18667.6404016389,64983.450798214326,83611.02241633399,83611.02241633399,18667.6404016389,102278.66281797289,102278.66281797289,102278.66281797289,126823.24302728783,98240.84673354322,60945.63471382194,41439.124466356974,24544.580209314947,0.0,65983.70467567192,20862.893177917704,1527.6273596798414,0.0,0.8858357651111216,2.8322735736188083,0.0014959162575277712,350906.0228790776,1550873.9480445243,4.419627612316464,1550873.9480445243,4.419627612316464,0.85,0.0955571704551249,4.296143414572793,1.2689118868624791,1.0,0.0,4.296143414573315,1.2847290629873123,1.2850619499699563,3.34400733846808,19437.13504541268,1982.036173964879,3099.015535412006,3099.015535412006,6.023732436422615,4.265065481683394,-1.770863827930262,6.035929309613657,3.0773664859212615,3.0773664859212615,0.8792475674060747,0.0,0.0,0.00025909716118208213,1.0005954840593518,0.00025894296477427774,198.09886819001096,0.0,3.080278381592084e-05,87.29508933431966,0.0336684796939082,8.595969803562263e-05,0.00017313746314645952,0.0007438233721125016,0.09555717045328269,0.07694845274518848,0.0186087177080942,0.09555686003744748,0.07694845274667197,0.018608717708452932,0.4050809034897713,0.4050809034897713,0.0979621540532178,0.0,1.302923277137836,8.203208890322458,3.410605131648481e-13,1.7162144774079025,8.06007121605819,3.410605131648481e-13,24544.580209314947,20862.893177917704,0.85,0.9848408954548078,0.7019280081988484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454900878994397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45162.280379182535,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.319601091122,1527.6273596798414,0.4050809034897713,0.0979621540532178,6.112885165565336,3.0773664859212615
