time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
979.0,-29.00514873217742,4.280943143443929,34.945320984979304,24.24041685825216,4.880601345616516,-25.61662433331213,-39.23909581555051,1.49164455086703,-3.4556484853189318,-5.265663941783932,39.91703922801509,46306.21503347922,18694.680588735857,18694.680588735857,65000.895622215074,83602.88981718384,83602.88981718384,18694.680588735857,102297.57040591969,102297.57040591969,102297.57040591969,126848.55462087202,98237.66674834765,60940.99196465163,41440.74975966224,24550.984214952332,0.0,65991.73397461457,20868.336582709482,1527.8316486383508,0.0,0.8858631279445767,2.831704369907912,0.0014959162575277712,350998.4656910402,1550959.3085951083,4.4187068041497115,1550959.3085951083,4.4187068041497115,0.85,0.09555325626003337,4.296143414572793,1.2688976602675393,1.0,0.0,4.296143414572697,1.284707700605258,1.2850403839450557,3.344062943305136,19436.505879401353,1981.9720168866386,3099.015535412006,3099.015535412006,6.032457848343909,4.280943143443929,-1.7566544863634217,6.037597629807351,3.080972494053303,3.080972494053303,0.8802778554438009,0.0,0.0,0.00025894296477427774,1.0005910211738953,0.0002587900143961769,198.1035607667479,0.0,3.0546133865015754e-05,86.56774337345465,0.03369902582777322,8.592267102565158e-05,0.00017302029374862614,0.0007433199955756103,0.09555325626003021,0.07694781084951573,0.018605445410514482,0.09555338361295623,0.07694781084951828,0.018605445410515096,0.40507983905680556,0.40507983905680556,0.09794548732790649,0.0,1.4025450222154632,8.164335505957297,3.979039320256561e-13,1.8100154564650097,8.022353292733044,3.979039320256561e-13,24550.984214952332,20868.336582709482,0.85,0.9849854172223956,0.7016972012175358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445524365390878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45161.553033221666,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.237618094947,1527.8316486383508,0.40507983905680556,0.09794548732790649,6.112885165565336,3.080972494053303
980.0,-29.010828249430393,4.296597343387134,34.94629455133192,24.244190321210795,4.8862131750571764,-25.62117394162378,-39.2429203382693,1.496130011323861,-3.355642587048976,-5.2590819350677265,39.91900313372711,46296.79053022196,18721.496006815483,18721.496006815483,65018.28653703744,83594.9274060302,83594.9274060302,18721.496006815483,102316.42341284567,102316.42341284567,102316.42341284567,126873.7567266328,98234.56427438132,60936.42739858871,41442.374306436235,24557.33331378712,0.0,65999.70762022336,20873.73331671905,1528.0364204028206,0.0,0.8858897307860277,2.8311246062936077,0.0014959162575277712,351088.7241844382,1551043.841091269,4.417811607861424,1551043.841091269,4.417811607861424,0.85,0.0955493967843351,4.296143414572793,1.2688837347878144,1.0,0.0,4.296143414573338,1.2846870348425905,1.2850195163272584,3.3441167366487736,19435.89204913153,1981.909423618823,3099.015535412006,3099.015535412006,6.041110731097549,4.296597343387134,-1.7426727429825974,6.039270086369731,3.0845373644872036,3.0845373644872036,0.8812963898534868,0.0,0.0,0.0002587900143961769,1.0005865259420543,0.0002586383163140495,198.1082176375854,0.0,3.0300014522393543e-05,85.8702411564633,0.03372932584229561,8.58857316041062e-05,0.00017290428279207072,0.0007428215958685865,0.09554939678286313,0.07694721261863931,0.018602184164223823,0.09554949348116527,0.07694721261982472,0.018602184164510392,0.405078764664375,0.405078764664375,0.0979288206143241,0.0,1.5009697429077278,8.125895347779249,3.979039320256561e-13,1.9034393480187646,7.9853162475722,3.979039320256561e-13,24557.33331378712,20873.73331671905,0.85,0.985129917713678,0.7014696306932713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445558385997465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45160.85553100468,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.156313818019,1528.0364204028206,0.405078764664375,0.0979288206143241,6.112885165565336,3.0845373644872036
981.0,-29.01646506230292,4.312031984152605,34.94726801736188,24.24796923240649,4.891818996466034,-25.62568574593119,-39.24671245096249,1.5006142773576432,-3.2572708525360667,-5.252532186326515,39.92094734272655,46287.42128392419,18747.843108143454,18747.843108143454,65035.26439206764,83587.01475951048,83587.01475951048,18747.843108143454,102334.85786765393,102334.85786765393,102334.85786765393,126898.43136145992,98231.49080928879,60931.89733373437,41443.992750616024,24563.573493805983,0.0,66007.566244422,20879.037469735085,1528.2356076193487,0.0,0.8859162339005349,2.830564273251536,0.0014959162575277712,351178.5584112428,1551127.5292108245,4.416919803498931,1551127.5292108245,4.416919803498931,0.85,0.09554552179325318,4.296143414572793,1.268869875795208,1.0,0.0,4.296143414571948,1.2846663727563263,1.2849986540020035,3.3441705221528975,19435.283958321575,1981.8474156130358,3099.015535412006,3099.015535412006,6.049612495940901,4.312031984152605,-1.7288359018402892,6.040867885992894,3.0880612867091433,3.0880612867091433,0.8823032247740409,0.0,0.0,0.0002586383163140495,1.0005821414339342,0.00025848783983231497,198.1128396818129,0.0,3.0052636669302263e-05,85.16917232080262,0.033759378478964916,8.584911970916731e-05,0.00017278919660488218,0.0007423271691033882,0.09554552179205046,0.07694660158580807,0.01859892020624239,0.09554589367802174,0.07694660158677667,0.018598920206476514,0.4050776826711717,0.4050776826711717,0.09791215391012487,0.0,1.5980705250174196,8.0878128985957,3.410605131648481e-13,1.9952613337904381,7.948591415414512,3.410605131648481e-13,24563.573493805983,20879.037469735085,0.85,0.9852698424184586,0.7012441742288252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455921478582006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45160.15446216902,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.075695864643,1528.2356076193487,0.4050776826711717,0.09791215391012487,6.112885165565336,3.0880612867091433
982.0,-29.02205929754432,4.327248472229533,34.94824064397795,24.2515851155855,4.897221637819522,-25.630179548927995,-39.250497648585565,1.5049199248034475,-3.159252488366633,-5.246165158964903,39.922869817481114,46278.22010713415,18774.02143076862,18774.02143076862,65052.241537902766,83579.27551329909,83579.27551329909,18774.02143076862,102353.2969440677,102353.2969440677,102353.2969440677,126923.05557514136,98228.48470943049,60927.42930327352,41445.617117952184,24569.758631073666,0.0,66015.37574902584,20884.294836412617,1528.4358002526953,0.0,0.8859418734743574,2.8299882351005583,0.0014959162575277712,351265.90378527384,1551210.2851396145,4.416057090721385,1551210.2851396145,4.416057090721385,0.85,0.09554170980050804,4.296143414572793,1.2688563816575331,1.0,0.0,4.296143414573007,1.284646544276893,1.2849786270747425,3.344222139320838,19434.689195849052,1981.7867667194255,3099.015535412006,3099.015535412006,6.058059798745946,4.327248472229533,-1.7152377095380986,6.042486181767631,3.091545065579039,3.091545065579039,0.8832985901654398,0.0,0.0,0.00025848783983231497,1.0005777694331057,0.0002583385796975738,198.1174269991257,0.0,2.981132310175506e-05,84.48528967037385,0.033789189802066674,8.581258896327656e-05,0.00017267525086903842,0.0007418376418807243,0.09554170980021445,0.07694604089265648,0.018595668907557962,0.09554172806807171,0.07694604089289293,0.018595668907615107,0.40507659067159046,0.40507659067159046,0.09789548721343214,0.0,1.694132284292209,8.050209732504868,3.410605131648481e-13,2.086912670598281,7.912532350928984,3.410605131648481e-13,24569.758631073666,20884.294836412617,0.85,0.9854104562733282,0.7010218389587376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456256573451247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45159.47057951859,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.995744105117,1528.4358002526953,0.40507659067159046,0.09789548721343214,6.112885165565336,3.091545065579039
983.0,-29.027610767049964,4.342250878713157,34.94921172825322,24.25521413041281,4.902636104557663,-25.6346336711168,-39.2542538937181,1.509240491517843,-3.0630723125059944,-5.23981368427013,39.92477013335636,46269.09003403089,18799.711221965073,18799.711221965073,65068.80125599596,83571.54215758468,83571.54215758468,18799.711221965073,102371.25337954976,102371.25337954976,102371.25337954976,126947.07127023967,98225.47116988574,60923.01904634027,41447.16902616164,24575.817890689912,0.0,66022.98691685154,20889.445207086424,1528.629066270795,0.0,0.8859675083716309,2.8294362711480123,0.0014959162575277712,351353.05279131595,1551292.0904843952,4.415194568996035,1551292.0904843952,4.415194568996035,0.85,0.0955378699429432,4.296143414572793,1.2688429633481428,1.0,0.0,4.296143414570644,1.2846266441280774,1.2849585300281843,3.344273944659416,19434.09296142067,1981.7259677280897,3099.015535412006,3099.015535412006,6.0663494607056565,4.342250878713157,-1.701771175716602,6.044022054429759,3.094988759455833,3.094988759455833,0.8842825027016666,0.0,0.0,0.0002583385796975738,1.00057337741691,0.00025819053907320935,198.1219794310686,0.0,2.957103384846592e-05,83.80430992655242,0.03381876083591514,8.577635183944317e-05,0.0001725622278581306,0.0007413520788167175,0.09553786994267013,0.07694545757313949,0.01859241236953064,0.09553793643713607,0.07694545757335941,0.01859241236958378,0.40507549435511503,0.40507549435511503,0.09787882052274462,0.0,1.78893833745758,8.012948863280542,3.979039320256561e-13,2.1767413717641375,7.876601264528119,3.979039320256561e-13,24575.817890689912,20889.445207086424,0.85,0.9855476750535799,0.7008027384810922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445658915178357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45158.78959977477,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.916457423704,1528.629066270795,0.40507549435511503,0.09787882052274462,6.112885165565336,3.094988759455833
984.0,-29.033120375553562,4.357041507014696,34.95018095634554,24.258765123691433,4.90794107305572,-25.63906109559054,-39.257986879069335,1.5134666499237892,-2.9677003889889306,-5.233582590949282,39.92665822069605,46260.052004022364,18825.12460381541,18825.12460381541,65085.17660783777,83563.94499011163,83563.94499011163,18825.12460381541,102389.06959392704,102389.06959392704,102389.06959392704,126970.92782721361,98222.52868520122,60918.63569913077,41448.769984522725,24581.858233286574,0.0,66030.6282178093,20894.579498293588,1528.824008519111,0.0,0.8859925652957739,2.8288820480141657,0.0014959162575277712,351438.56652817695,1551373.3726408926,4.414351526546275,1551373.3726408926,4.414351526546275,0.85,0.09553407454086407,4.296143414572793,1.2688297219714149,1.0,0.0,4.296143414571953,1.284607183637292,1.2849388743257915,3.344324607004382,19433.51078532912,1981.6666022881534,3099.015535412006,3099.015535412006,6.074549930035334,4.357041507014696,-1.6885007659249034,6.045542272939599,3.0983932328654427,3.0983932328654427,0.8852552093901265,0.0,0.0,0.00025819053907320935,1.000569078298695,0.00025804369200797247,198.12649771541857,0.0,2.9330101535294185e-05,83.12150775102373,0.033848090937450434,8.574035311899492e-05,0.00017245018595421442,0.0007408707307290518,0.09553407454060912,0.07694490974701024,0.018589164793598886,0.09553410584339875,0.07694490974721559,0.018589164793648492,0.40507439028235676,0.40507439028235676,0.09786215383686128,0.0,1.8826402754448281,7.9761124535681915,3.979039320256561e-13,2.2658822019603235,7.841214660173989,3.979039320256561e-13,24581.858233286574,20894.579498293588,0.85,0.9856816202497294,0.700584762747198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456919202064609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45158.106797599234,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.837841008024,1528.824008519111,0.40507439028235676,0.09786215383686128,6.112885165565336,3.0983932328654427
985.0,-29.038588904775807,4.371623177270571,34.951147712616525,24.26224899189549,4.913167473163122,-25.643459427252907,-39.26169622046871,1.5176261624970073,-2.8735926247300654,-5.227437079464764,39.928524658985054,46251.100860920305,18850.199569294964,18850.199569294964,65101.30043021527,83556.39741739767,83556.39741739767,18850.199569294964,102406.59698669263,102406.59698669263,102406.59698669263,126994.4060035681,98219.58433915091,60914.28778269613,41450.329507171984,24587.809016875475,0.0,66038.13852404746,20899.637664344154,1529.0157497197124,0.0,0.8860172571803269,2.8283357954836994,0.0014959162575277712,351522.92176548473,1551453.7259695411,4.413520797385097,1551453.7259695411,4.413520797385097,0.85,0.09553029018475773,4.296143414572793,1.2688166130194443,1.0,0.0,4.296143414573388,1.284588032975919,1.284919530071838,3.3443744642554436,19432.92824096287,1981.607199294649,3099.015535412006,3099.015535412006,6.082641198114832,4.371623177270571,-1.675403218707594,6.047026395978165,3.1017588238675953,3.1017588238675953,0.8862168068193129,0.0,0.0,0.00025804369200797247,1.0005648593882583,0.00025789801589248243,198.13098248921517,0.0,2.9094294735170023e-05,82.45323127947185,0.0338771852321856,8.570459623847688e-05,0.0001723390957694956,0.0007403934713635485,0.09553029018476505,0.07694437059967472,0.018585919585090333,0.09553029996921843,0.07694437059966883,0.018585919585088907,0.4050732809145364,0.4050732809145364,0.09784548715482128,0.0,1.9752108709869276,7.939644328188592,3.410605131648481e-13,2.3538444547347126,7.806041343704294,3.410605131648481e-13,24587.809016875475,20899.637664344154,0.85,0.985813681082318,0.7003695424285498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457246777757027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45157.43852112768,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.759878158768,1529.0157497197124,0.4050732809145364,0.09784548715482128,6.112885165565336,3.1017588238675953
986.0,-29.044016028840378,4.38599926583331,34.95211170708919,24.265724478196375,4.918375744230183,-25.647822296480125,-39.2653810448013,1.5217735083510762,-2.7809794131165972,-5.221339234221953,39.930377704939175,46242.234011845045,18874.869372471316,18874.869372471316,65117.10338431636,83548.89216685107,83548.89216685107,18874.869372471316,102423.76153932238,102423.76153932238,102423.76153932238,127017.46787598121,98216.65659707284,60909.99844208219,41451.842394434054,24593.706336658826,0.0,66045.54873109289,20904.650386160003,1529.2055096069337,0.0,0.8860417484062361,2.827805042008086,0.0014959162575277712,351606.6384288861,1551533.5058473009,4.412696850037162,1551533.5058473009,4.412696850037162,0.85,0.09552650900634192,4.296143414572793,1.268803612864576,1.0,0.0,4.296143414572367,1.2845689373778237,1.2849002424052325,3.344424179633724,19432.348981723542,1981.5481312908632,3099.015535412006,3099.015535412006,6.090601727158477,4.38599926583331,-1.6624529724681936,6.048452238301504,3.105086030239809,3.105086030239809,0.8871674372113739,0.0,0.0,0.00025789801589248243,1.0005606062570869,0.00025775351765769736,198.13543348122784,0.0,2.8862951887254822e-05,81.79760564848017,0.033906048184072855,8.566908934112781e-05,0.00017222892655135462,0.0007399201686025434,0.09552650900527801,0.07694383375054054,0.01858267525473747,0.09552686728273031,0.07694383375139749,0.018582675254944437,0.40507216509564287,0.40507216509564287,0.09782882047585593,0.0,2.0665735376143743,7.903497423711883,3.410605131648481e-13,2.4403598211053463,7.771076722575401,3.410605131648481e-13,24593.706336658826,20904.650386160003,0.85,0.9859423479005871,0.7001567085182707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457571925020922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45156.78289549669,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.68255461083,1529.2055096069337,0.40507216509564287,0.09782882047585593,6.112885165565336,3.105086030239809
987.0,-29.049403100622854,4.4001704542064815,34.953072138775084,24.26900257067757,4.923332759805547,-25.65217428505857,-39.269067615363724,1.5256986636778826,-2.688180731522152,-5.215452162010893,39.93220189051872,46233.56160323605,18899.4573952194,18899.4573952194,65133.018998455445,83541.61943069931,83541.61943069931,18899.4573952194,102441.07682591872,102441.07682591872,102441.07682591872,127040.60353301257,98213.83588584051,60905.77805839698,41453.39758604837,24599.526707093853,0.0,66052.92429314222,20909.597701029776,1529.3957017261116,0.0,0.8860652601152218,2.8272479131989376,0.0014959162575277712,351687.47625880386,1551612.0462172192,4.411905885085885,1551612.0462172192,4.411905885085885,0.85,0.09552279504970529,4.296143414572793,1.2687910533929245,1.0,0.0,4.296143414573351,1.2845508790221696,1.2848819937671239,3.3444711959117717,19431.79089873698,1981.4912226639049,3099.015535412006,3099.015535412006,6.098535867038422,4.4001704542064815,-1.6497517991951538,6.049922253401635,3.108375522251686,3.108375522251686,0.8881072920719103,0.0,0.0,0.00025775351765769736,1.000556492373416,0.000257610159568583,198.13985179710244,0.0,2.8630220386412277e-05,81.1380445750924,0.03393467840445927,8.563357922316937e-05,0.00017211993843452799,0.000739451940022172,0.09552279504822211,0.07694335065840337,0.018579444389818747,0.09552246008212667,0.07694335065959806,0.01857944439010722,0.4050710392912085,0.4050710392912085,0.09781215379935033,0.0,2.1571082306074914,7.867862141063199,3.979039320256561e-13,2.5272714304887245,7.737061137022749,3.979039320256561e-13,24599.526707093853,20909.597701029776,0.85,0.9860732086500176,0.6999472331921591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457894624167071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45156.123334423304,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.60587826191,1529.3957017261116,0.4050710392912085,0.09781215379935033,6.112885165565336,3.108375522251686
988.0,-29.05474973210871,4.414141754235963,34.95402858051488,24.27237300379204,4.928398972043478,-25.656478937060946,-39.272705221641786,1.5297261438358534,-2.5978022074705223,-5.209506665333243,39.93400650547047,46224.86079537485,18923.443996462192,18923.443996462192,65148.30479183704,83534.27428263659,83534.27428263659,18923.443996462192,102457.71827909877,102457.71827909877,102457.71827909877,127062.93322249936,98210.97246633115,60901.55897909869,41454.90387470273,24605.214943400588,0.0,66060.11881810332,20914.4327018905,1529.5769451846384,0.0,0.8860891373915225,2.8267311669851116,0.0014959162575277712,351769.1311447854,1551689.7469298518,4.411102650991819,1551689.7469298518,4.411102650991819,0.85,0.09551901757759684,4.296143414572793,1.2687783252308145,1.0,0.0,4.296143414573551,1.284532340309442,1.2848632661180406,3.3445194642104985,19431.22436583804,1981.4334523856812,3099.015535412006,3099.015535412006,6.106275938350975,4.414141754235963,-1.637128697988587,6.05127045222455,3.1116271628539813,3.1116271628539813,0.8890363322439947,0.0,0.0,0.000257610159568583,1.000552337866595,0.00025746795027021413,198.1442371147764,0.0,2.8404950531038897e-05,80.49962980496423,0.033963083354990306,8.5598554078077e-05,0.00017201160549050598,0.0007389865261581305,0.09551901757760159,0.07694281634802491,0.018576201229576685,0.09551889300128966,0.07694281634802108,0.018576201229575758,0.4050699124387962,0.4050699124387962,0.09779548712481252,0.0,2.2463874690783996,7.832499632478971,3.979039320256561e-13,2.611704457862743,7.702898373039659,3.979039320256561e-13,24605.214943400588,20914.4327018905,0.85,0.9861972088064668,0.6997392923657177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458214955330917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45155.48491965318,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.529823389574,1529.5769451846384,0.4050699124387962,0.09779548712481252,6.112885165565336,3.1116271628539813
989.0,-29.060056878231787,4.427914778063249,34.95498108932949,24.275632795784645,4.93332948048837,-25.66076165745472,-39.27633165204895,1.5336353974670742,-2.5081187355143584,-5.203707263229806,39.93580480169086,46216.294382029104,18947.23714072568,18947.23714072568,65163.53152275478,83527.03764840939,83527.03764840939,18947.23714072568,102474.27478913506,102474.27478913506,102474.27478913506,127085.21439069528,98208.14211635065,60897.398849966055,41456.38140709399,24610.93960156023,0.0,66067.32100865422,20919.298661326193,1529.7636823346097,0.0,0.8861122848725203,2.826207460834468,0.0014959162575277712,351848.7939182439,1551767.1785043834,4.410323995212996,1551767.1785043834,4.410323995212996,0.85,0.09551530802248169,4.296143414572793,1.2687658882932742,1.0,0.0,4.2961434145726,1.284514352636172,1.2848450911313272,3.3445662991277136,19430.664375807148,1981.3763492943206,3099.015535412006,3099.015535412006,6.113953584361975,4.427914778063249,-1.6247105358902605,6.052625313953509,3.1148421224532195,3.1148421224532195,0.8899548921294913,0.0,0.0,0.00025746795027021413,1.0005482815152669,0.00025732686270800973,198.14859021371808,0.0,2.8177952935923643e-05,79.8563186204076,0.03399126130792623,8.556364972121428e-05,0.00017190430054899984,0.0007385255287403279,0.09551530802126054,0.0769423364276373,0.01857297159362324,0.09551535058135416,0.07694233642862099,0.0185729715938607,0.4050687775394396,0.4050687775394396,0.09777882045184894,0.0,2.33462716703508,7.797500582801547,3.979039320256561e-13,2.695588527715472,7.669055837764688,3.979039320256561e-13,24610.93960156023,20919.298661326193,0.85,0.9863201735426649,0.6995333498686164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458532895138738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45154.84160846862,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.45439910212,1529.7636823346097,0.4050687775394396,0.09777882045184894,6.112885165565336,3.1148421224532195
990.0,-29.065324786270235,4.441492515471295,34.955929160164075,24.278862692322605,4.938212257745278,-25.66501383717169,-39.27993426388127,1.5375055941806723,-2.419593173411613,-5.197966750864821,39.93758051761461,46207.8053994404,18970.671511034445,18970.671511034445,65178.47691047485,83519.87809679391,83519.87809679391,18970.671511034445,102490.54960782835,102490.54960782835,102490.54960782835,127107.11470780864,98205.35141852695,60893.27872119286,41457.858552593425,24616.565099980293,0.0,66074.42365257372,20924.08033498325,1529.946087001403,0.0,0.886135208451891,2.8256932537623207,0.0014959162575277712,351927.66170499317,1551843.6406753764,4.409552898334614,1551843.6406753764,4.409552898334614,0.85,0.09551159303726312,4.296143414572793,1.2687535436684265,1.0,0.0,4.296143414574181,1.284496545797608,1.2848270984719132,3.344612664493467,19430.112231029554,1981.3200461961583,3099.015535412006,3099.015535412006,6.121515460074111,4.441492515471295,-1.6124412968358448,6.05393381230714,3.1180205542315105,3.1180205542315105,0.8908630154947172,0.0,0.0,0.00025732686270800973,1.0005442502068458,0.0002571868886906418,198.15291129306704,0.0,2.7956301547490575e-05,79.22815858558829,0.03401921760947372,8.552898764373344e-05,0.0001717978750642763,0.0007380683095949901,0.09551159303706958,0.07694185182320813,0.01856974121386144,0.09551183000353673,0.07694185182336404,0.018569741213899073,0.40506763467736223,0.40506763467736223,0.09776215378014473,0.0,2.421783786934327,7.762840240281719,3.979039320256561e-13,2.7783735774531806,7.63562633911971,3.979039320256561e-13,24616.565099980293,20924.08033498325,0.85,0.9864403396568413,0.699329677734397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445884850007916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45154.2134484338,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.379587617048,1529.946087001403,0.40506763467736223,0.09776215378014473,6.112885165565336,3.1180205542315105
991.0,-29.07055396530658,4.454876728855896,34.95687231831364,24.281982890702807,4.942953564300818,-25.669245325074684,-39.28352964632211,1.5412523146465718,-2.3315953196776604,-5.192357532493365,39.93933352703303,46199.46488262753,18993.89439384792,18993.89439384792,65193.35927647545,83512.85595751763,83512.85595751763,18993.89439384792,102506.75035136555,102506.75035136555,102506.75035136555,127128.87353963847,98202.62045453204,60889.22937965619,41459.323416528714,24622.12318827292,0.0,66081.44660480163,20928.80471003198,1530.1276674822893,0.0,0.8861575382181187,2.8251715420920367,0.0014959162575277712,352004.739072069,1551919.1278994319,4.40880180190328,1551919.1278994319,4.40880180190328,0.85,0.09550791181253576,4.296143414572793,1.2687415281822907,1.0,0.0,4.296143414572412,1.2844793145471582,1.2848096829840787,3.3446575323693657,19429.571904701577,1981.2649482444647,3099.015535412006,3099.015535412006,6.1290090923415566,4.454876728855896,-1.6003652521934333,6.055241981049329,3.1211630296463766,3.1211630296463766,0.8917608656132504,0.0,0.0,0.0002571868886906418,1.000540271006368,0.0002570480131019183,198.15720076678113,0.0,2.7736259046839718e-05,78.60455813874376,0.03404695386852056,8.549440806235839e-05,0.0001716924806282834,0.0007376155199828666,0.09550791181137969,0.07694139405907134,0.01856651775230834,0.09550793582593028,0.07694139406000268,0.01856651775253308,0.40506648266064266,0.40506648266064266,0.09774548710944804,0.0,2.5080211829637165,7.728596028369509,3.410605131648481e-13,2.8607622128157004,7.602779216673866,3.410605131648481e-13,24622.12318827292,20928.80471003198,0.85,0.9865607159958624,0.6991291392109229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459161784566987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45153.58984798696,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.305385296739,1530.1276674822893,0.40506648266064266,0.09774548710944804,6.112885165565336,3.1211630296463766
992.0,-29.07574483371168,4.468070643875759,34.9578101731494,24.285089852660917,4.9476746607974365,-25.673444362259605,-39.28709338707847,1.5449846491587411,-2.245012062431954,-5.186786967415322,39.94106533048955,46191.16274737474,19016.73019761643,19016.73019761643,65207.892944991174,83505.86409511066,83505.86409511066,19016.73019761643,102522.5942927271,102522.5942927271,102522.5942927271,127150.17952096922,98199.89464448203,60885.19329676354,41460.77927524277,24627.585228242133,0.0,66088.3645034849,20933.44744400581,1530.3046427588001,0.0,0.8861797430210749,2.8246650948084295,0.0014959162575277712,352081.2984096323,1551993.7046879707,4.408054934182528,1551993.7046879707,4.408054934182528,0.85,0.09550421682570613,4.296143414572793,1.2687295225868,1.0,0.0,4.296143414574292,1.2844621487674255,1.2847923343995789,3.3447022309652237,19429.032598091224,1981.2099542750302,3099.015535412006,3099.015535412006,6.136377820735321,4.468070643875759,-1.5884228999623633,6.056493543838123,3.124269754876517,3.124269754876517,0.8926485013932905,0.0,0.0,0.0002570480131019183,1.0005363345506888,0.00025691022327275196,198.16145897449252,0.0,2.7519197916285918e-05,77.9894068947543,0.03407447306643684,8.546014555553929e-05,0.00017158786754637904,0.0007371660871799649,0.09550421682544614,0.07694092500214467,0.018563291823301475,0.09550425237576943,0.07694092500235412,0.018563291823352007,0.40506532545857116,0.40506532545857116,0.09772882043955734,0.0,2.5932144287959886,7.694688285892937,3.410605131648481e-13,2.94177490498339,7.570133932981548,3.410605131648481e-13,24627.585228242133,20933.44744400581,0.85,0.9866773589404334,0.6989303350809815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459472778592108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45152.97469674297,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.231783250501,1530.3046427588001,0.40506532545857116,0.09772882043955734,6.112885165565336,3.124269754876517
993.0,-29.08089764643929,4.4810765080948745,34.95874256446474,24.28813073728236,4.952310911540481,-25.677617641803035,-39.290637884382136,1.548644412494028,-2.1593562045746353,-5.1813116497385785,39.942781859814346,46182.95241737477,19039.296293706087,19039.296293706087,65222.24871108086,83498.95343338128,83498.95343338128,19039.296293706087,102538.24972708736,102538.24972708736,102538.24972708736,127171.26227283146,98197.19705645416,60881.196040462695,41462.223351101624,24633.0125457441,0.0,66095.23589684573,20938.060663882483,1530.4818587655086,0.0,0.8862015118713471,2.82416069067429,0.0014959162575277712,352156.56144568586,1552067.6263982404,4.4073227544778275,1552067.6263982404,4.4073227544778275,0.85,0.09550054816344254,4.296143414572793,1.268717657108791,1.0,0.0,4.296143414571994,1.284445320543594,1.2847753248571454,3.344746051746764,19428.49887526067,1981.155529692675,3099.015535412006,3099.015535412006,6.143659519013951,4.4810765080948745,-1.5766482881067194,6.057724796201594,3.1273413804556016,3.1273413804556016,0.8935261087016004,0.0,0.0,0.00025691022327275196,1.0005324239600533,0.0002567735109032401,198.1656861218474,0.0,2.730463357945195e-05,77.38133156416683,0.034101777700016295,8.542608064773006e-05,0.0001714841426250219,0.0007367204700421494,0.09550054816232859,0.0769404768936166,0.018560071268711974,0.0955006017920758,0.07694047689451407,0.018560071268928478,0.4050641616912226,0.4050641616912226,0.09771215377031145,0.0,2.6774268311370406,7.661136698074699,3.979039320256561e-13,3.0219554451639397,7.537811634739342,3.979039320256561e-13,24633.0125457441,20938.060663882483,0.85,0.9867919801795195,0.6987334531864311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445978150675622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45152.36662141238,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.15877438794,1530.4818587655086,0.4050641616912226,0.09771215377031145,6.112885165565336,3.1273413804556016
994.0,-29.08601358118656,4.493896867979113,34.959669182223045,24.291134008113318,4.95688200561805,-25.681764281945192,-39.294166665617354,1.5522491651970425,-2.074535879123232,-5.175910411877527,39.94447842955453,46174.84460711094,19061.556813891435,19061.556813891435,65236.401421002374,83492.16183165621,83492.16183165621,19061.556813891435,102553.71864554765,102553.71864554765,102553.71864554765,127192.08694754311,98194.57474142103,60877.25751689312,41463.68580503101,24638.36830199547,0.0,66102.05410702649,20942.613056696147,1530.656711220017,0.0,0.8862229703008883,2.823659562529108,0.0014959162575277712,352230.818562211,1552140.691171128,4.406601039360754,1552140.691171128,4.406601039360754,0.85,0.09549688691549703,4.296143414572793,1.2687060482380916,1.0,0.0,4.296143414574005,1.2844287477579022,1.2847585722070745,3.3447892084883164,19427.98004533274,1981.1026237637461,3099.015535412006,3099.015535412006,6.150842613106569,4.493896867979113,-1.5650268718205158,6.058923739799629,3.130378267234828,3.130378267234828,0.8943937906385223,0.0,0.0,0.0002567735109032401,1.000528634617381,0.0002566378432551654,198.16988317156913,0.0,2.7091700505664555e-05,76.77787923305335,0.03412886940052196,8.539217924848667e-05,0.00017138133165475343,0.0007362787793692846,0.09549688691440979,0.07694003451378201,0.018556852400627783,0.09549687684772958,0.07694003451465799,0.018556852400839038,0.40506299167320675,0.40506299167320675,0.09769548710158141,0.0,2.760694631395097,7.627978061327212,3.410605131648481e-13,3.101374532754278,7.506071527382403,3.410605131648481e-13,24638.36830199547,20942.613056696147,0.85,0.9869042997571221,0.6985387251710634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460087983947216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45151.76316908126,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.08635487851,1530.656711220017,0.40506299167320675,0.09769548710158141,6.112885165565336,3.130378267234828
995.0,-29.091091651680767,4.506534108388242,34.96058977515365,24.294069210905604,4.961380543655075,-25.685884063421586,-39.29767602877689,1.5557924372185226,-1.9909045221298243,-5.170590180529098,39.94615613174435,46166.827037834104,19083.53115090455,19083.53115090455,65250.35818873865,83485.38990106531,83485.38990106531,19083.53115090455,102568.92105196987,102568.92105196987,102568.92105196987,127212.58424202337,98191.92429652253,60873.36143330491,41465.06984801957,24643.663190053503,0.0,66108.73303807307,20947.113711545477,1530.8299732065907,0.0,0.8862440790907349,2.8231656002263996,0.0014959162575277712,352303.97400218196,1552212.9459471728,4.405891106801876,1552212.9459471728,4.405891106801876,0.85,0.09549323913172554,4.296143414572793,1.2686945344274863,1.0,0.0,4.296143414571607,1.2844124607092335,1.284742106713816,3.344831622234906,19427.455649858395,1981.049150307026,3099.015535412006,3099.015535412006,6.157933360720455,4.506534108388242,-1.5535616788104853,6.060095787198727,3.1333808699800647,3.1333808699800647,0.8952516771371614,0.0,0.0,0.0002566378432551654,1.0005247428677466,0.0002565032450067942,198.17404931115564,0.0,2.6885241969123938e-05,76.19277574049724,0.034155754642491085,8.535847673355956e-05,0.00017127936652160583,0.0007358407225339966,0.09549323913061979,0.07693960283743664,0.018553636293183146,0.0954932532355732,0.07693960283832757,0.018553636293397974,0.4050618181259634,0.4050618181259634,0.09767882043326404,0.0,2.842987985167099,7.595146440399901,3.979039320256561e-13,3.1796856583992508,7.474381389697953,3.979039320256561e-13,24643.663190053503,20947.113711545477,0.85,0.9870157116936417,0.6983468736459658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460392279943333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45151.17806558871,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.014502397524,1530.8299732065907,0.4050618181259634,0.09767882043326404,6.112885165565336,3.1333808699800647
996.0,-29.09613310916446,4.518990742130433,34.96150412309956,24.296965856943302,4.965820034422077,-25.689976835398596,-39.30116209723053,1.5592861676006369,-1.9082155923376263,-5.165340183852563,39.94781537045055,46158.876989444325,19105.20395093702,19105.20395093702,65264.08094038135,83478.70647878623,83478.70647878623,19105.20395093702,102583.91042972326,102583.91042972326,102583.91042972326,127232.80635764654,98189.32133830868,60869.49184897558,41466.47721037012,24648.895927923288,0.0,66115.3731382934,20951.561538734793,1531.0013326266617,0.0,0.8862648920327952,2.822676740989711,0.0014959162575277712,352376.1753755171,1552284.408043799,4.405191146619304,1552284.408043799,4.405191146619304,0.85,0.09548959927504604,4.296143414572793,1.268683146997355,1.0,0.0,4.296143414572202,1.2843964035039541,1.2847258725009292,3.3448734384902585,19426.94064971332,1980.996634907264,3099.015535412006,3099.015535412006,6.164926807440812,4.518990742130433,-1.542244648010878,6.061235390141311,3.136349598950117,3.136349598950117,0.8960998854143192,0.0,0.0,0.0002565032450067942,1.0005209799868562,0.0002563696815334786,198.17818556380828,0.0,2.6673879909908076e-05,75.59377566467948,0.03418242852240099,8.532501010403958e-05,0.0001711782349027546,0.0007354062465956638,0.09548959927480188,0.0769391773474397,0.018550421927362178,0.09548964765422645,0.07693917734763642,0.018550421927409615,0.40506063948854004,0.40506063948854004,0.09766215376527682,0.0,2.9243235283218496,7.562656850361975,3.979039320256561e-13,3.2571245915149234,7.443114822632879,3.979039320256561e-13,24648.895927923288,20951.561538734793,0.85,0.9871241413682804,0.6981564921806293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460694335815203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45150.579065512895,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.943237932583,1531.0013326266617,0.40506063948854004,0.09766215376527682,6.112885165565336,3.136349598950117
997.0,-29.10113823178991,4.531268526850191,34.96241186383629,24.299770790990465,4.970137351434747,-25.694049132390415,-39.30463723428545,1.5626735592693577,-1.8260308291772844,-5.160204060721947,39.9494515660634,46151.047712600935,19126.665833629093,19126.665833629093,65277.71354623003,83472.15490998908,83472.15490998908,19126.665833629093,102598.82074361818,102598.82074361818,102598.82074361818,127252.87886458391,98186.78187844253,60865.67468108257,41467.89688595551,24654.05812096572,0.0,66121.95500692123,20955.94940282086,1531.1713167094354,0.0,0.8862852028533459,2.8221819887781425,0.0014959162575277712,352446.8219241097,1552354.8801276872,4.404508094733074,1552354.8801276872,4.404508094733074,0.8499999999999999,0.09548598398574037,4.296143414572793,1.2686719941953202,1.0,0.0,4.296143414572723,1.2843808417428324,1.2847101351926602,3.3449139655050977,19426.438212834953,1980.9454006041772,3099.015535412006,3099.015535412006,6.17185219469584,4.531268526850191,-1.5311019989581491,6.0623705258083405,3.139284906976325,3.139284906976325,0.8969385448503786,0.0,0.0,0.0002563696815334786,1.0005172454075815,0.0002562371440474682,198.18229215448818,0.0,2.6469366799289943e-05,75.0141855091877,0.03420889788920028,8.529166048797191e-05,0.00017107802104550666,0.0007349757134927991,0.09548598398453877,0.07693877144597665,0.018547212538562122,0.09548569884807519,0.07693877144694486,0.018547212538795523,0.40505945564109935,0.40505945564109935,0.0976454870975537,0.0,3.004830910280589,7.530574840904478,3.979039320256561e-13,3.3341732315446393,7.412431902197625,3.979039320256561e-13,24654.05812096572,20955.94940282086,0.85,0.9872320553649264,0.6979685901266854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460994225726767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.9994753574,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.87253767927,1531.1713167094354,0.40505945564109935,0.0976454870975537,6.112885165565336,3.139284906976325
998.0,-29.106107280815934,4.543370619884774,34.96331281578788,24.302570102177583,4.974453043737733,-25.698089129613322,-39.30808457136152,1.5660630765458774,-1.745405404883229,-5.155093291590437,39.951069257570076,46143.2633153455,19147.748835850012,19147.748835850012,65291.012151195515,83465.5861878892,83465.5861878892,19147.748835850012,102613.33502373922,102613.33502373922,102613.33502373922,127272.47591704444,98184.20909604628,60861.8862235055,41469.247636156426,24659.14089330523,0.0,66128.38852946166,20960.269759309445,1531.3373732458167,0.0,0.8863054477388191,2.821705793306405,0.0014959162575277712,352517.1307667593,1552424.5576040363,4.4038272813220765,1552424.5576040363,4.4038272813220765,0.85,0.09548235278338402,4.296143414572793,1.2686608534818515,1.0,0.0,4.296143414574274,1.2843652683099862,1.2846943875316443,3.3449545238994296,19425.92918303176,1980.8934940098566,3099.015535412006,3099.015535412006,6.178655323618562,4.543370619884774,-1.520076992473241,6.063447612358015,3.142187023270336,3.142187023270336,0.8977677209343817,0.0,0.0,0.0002562371440474682,1.0005135373912712,0.00025610562423330954,198.18636929435087,0.0,2.626658277392687e-05,74.43949558130875,0.03423516447197421,8.525858956185153e-05,0.00017097855448561667,0.0007345483908865575,0.0954823527821861,0.07693835267031922,0.01854400011186688,0.0954821219825945,0.0769383526712845,0.018544000112099522,0.40505827069247324,0.40505827069247324,0.09762882043004188,0.0,3.084336684610548,7.498776867625622,3.979039320256561e-13,3.409687886707218,7.381714174423109,3.979039320256561e-13,24659.14089330523,20960.269759309445,0.85,0.9873371119894585,0.697782969484999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461291965968104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.424785429524,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.802397285703,1531.3373732458167,0.40505827069247324,0.09762882043004188,6.112885165565336,3.142187023270336
999.0,-29.11104064036987,4.555299427643506,34.96420708126083,24.305344512127363,4.9787228882565,-25.70210159806949,-39.31150861373169,1.5694148741285208,-1.6656973506657664,-5.150050364479724,39.952676352715855,46135.54185957134,19168.543068952153,19168.543068952153,65304.084928523494,83459.10809041005,83459.10809041005,19168.543068952153,102627.6511593622,102627.6511593622,102627.6511593622,127291.86196549897,98181.69186409835,60858.12563326669,41470.62914536851,24664.21080613678,0.0,66134.83995150529,20964.579185216262,1531.5043238365445,0.0,0.8863253808807876,2.8212345672465293,0.0014959162575277712,352586.5170967504,1552493.781012734,4.403156972070849,1552493.781012734,4.403156972070849,0.85,0.0954787406854128,4.296143414572793,1.268649824862368,1.0,0.0,4.29614341457137,1.2843498695054387,1.2846788158548954,3.3449946284707432,19425.43114398854,1980.8427081611499,3099.015535412006,3099.015535412006,6.185365271621248,4.555299427643506,-1.5091946643264356,6.064494091969942,3.1450566022138524,3.1450566022138524,0.8985876006325293,0.0,0.0,0.00025610562423330954,1.0005098686473366,0.0002559751105499416,198.19041729542494,0.0,2.6065434458376422e-05,73.86944125503878,0.034261229906432586,8.522575383823363e-05,0.00017087987039507592,0.0007341244298808578,0.0954787406854191,0.07693794909172441,0.018540791593694695,0.09547873169431043,0.07693794909171933,0.01854079159369347,0.4050570807064207,0.4050570807064207,0.09761215376269909,0.0,3.162887082373686,7.467302473497398,3.979039320256561e-13,3.4843530138139727,7.351394374597248,3.979039320256561e-13,24664.21080613678,20964.579185216262,0.85,0.9874384662669334,0.6975981478658021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461587571828711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45148.85473110325,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.732812729155,1531.5043238365445,0.4050570807064207,0.09761215376269909,6.112885165565336,3.1450566022138524
1000.0,-29.115938985424382,4.567056926470143,34.965094471350056,24.308043030928843,4.982903719357041,-25.7060914768865,-39.31491760360075,1.57269002887741,-1.586862518931639,-5.145098923359326,39.95426457150126,46127.9169261,19189.100140803585,19189.100140803585,65317.01706690359,83452.68685851632,83452.68685851632,19189.100140803585,102641.7869993199,102641.7869993199,102641.7869993199,127311.01458868315,98179.17810272881,60854.40817031877,41471.96659156671,24669.227589363254,0.0,66141.19418092996,20968.843450958764,1531.670389370241,0.0,0.8863449117084838,2.820764926912712,0.0014959162575277712,352654.65508741676,1552562.1936401955,4.402500211588992,1552562.1936401955,4.402500211588992,0.85,0.09547514745846558,4.296143414572793,1.2686390017485243,1.0,0.0,4.296143414572977,1.2843348273068145,1.2846636021716833,3.34503380522787,19424.933791605734,1980.7919923323188,3099.015535412006,3099.015535412006,6.19199869169176,4.567056926470143,-1.4984686326285872,6.065525559098731,3.1478940769208776,3.1478940769208776,0.8993983076916793,0.0,0.0,0.0002559751105499416,1.0005062692535205,0.0002558455837972161,198.1944367084677,0.0,2.5866561369449057e-05,73.30583492101863,0.034287096467802036,8.519307407603916e-05,0.00017078203647390248,0.0007337041213246866,0.09547514745847532,0.07693756050111307,0.018537586957362247,0.09547529284680024,0.07693756050110523,0.01853758695736036,0.40505588512224666,0.40505588512224666,0.09759548709549153,0.0,3.240525731339062,7.4361404986435105,3.979039320256561e-13,3.558236404427703,7.321295947566568,3.979039320256561e-13,24669.227589363254,20968.843450958764,0.85,0.987539125589843,0.6974158464680359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461881065912088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45148.29112476923,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.66377751673,1531.670389370241,0.40505588512224666,0.09759548709549153,6.112885165565336,3.1478940769208776
1001.0,-29.12080227508142,4.578645161045462,34.965974664389705,24.310681165102892,4.986997449139259,-25.710058512691038,-39.31831154096869,1.5758902940225594,-1.508655959771886,-5.140232406202965,39.955829668301845,46120.388558894,19209.41185096167,19209.41185096167,65329.80040985567,83446.38102957734,83446.38102957734,19209.41185096167,102655.79288053901,102655.79288053901,102655.79288053901,127329.95626426395,98176.72703489913,60850.73456423084,41473.32496740921,24674.163383724943,0.0,66147.48835113415,20973.0388761662,1531.8338234407865,0.0,0.8863640893636868,2.820294362248154,0.0014959162575277712,352721.6344889713,1552629.6125156255,4.4018553462565455,1552629.6125156255,4.4018553462565455,0.85,0.0954715626419066,4.296143414572793,1.2686283561168241,1.0,0.0,4.296143414572447,1.2843201335321985,1.2846487382731542,3.3450720754157564,19424.448843256905,1980.742541362943,3099.015535412006,3099.015535412006,6.198552937685687,4.578645161045462,-1.4878937431382373,6.0665389041837,3.1506997547796525,3.1506997547796525,0.9001999299370436,0.0,0.0,0.0002558455837972161,1.000502665211497,0.0002557170437353435,198.19842749688644,0.0,2.5671481795107887e-05,72.75297940733576,0.034312767949597145,8.516055011806135e-05,0.00017068503367915477,0.0007332873834068361,0.09547156264168638,0.07693717843742937,0.01853438420425702,0.0954716169709375,0.07693717843760682,0.01853438420429977,0.40505468303008196,0.40505468303008196,0.09757882042839214,0.0,3.3173239656587157,7.405337204499801,3.979039320256561e-13,3.6315764464310973,7.291754313181627,3.979039320256561e-13,24674.163383724943,20973.0388761662,0.85,0.9876384128610008,0.6972356730171031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462172488130889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.73826925555,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.595279316125,1531.8338234407865,0.40505468303008196,0.09757882042839214,6.112885165565336,3.1506997547796525
1002.0,-29.12563108044527,4.590066497387072,34.966847464126595,24.313274735491746,4.991036705966145,-25.71399997377537,-39.32169000674037,1.5790449494369667,-1.4314812393171792,-5.135428551527811,39.95737465384356,46112.95232352757,19229.439639006807,19229.439639006807,65342.39196253438,83440.11823457651,83440.11823457651,19229.439639006807,102669.55787358331,102669.55787358331,102669.55787358331,127348.58595321156,98174.28075158536,60847.11484055471,41474.62879003406,24679.02807962825,0.0,66153.65686966231,20977.17386768401,1531.9946831763284,0.0,0.8863830167916265,2.819830834174926,0.0014959162575277712,352787.7612393628,1552696.167238837,4.401218913559047,1552696.167238837,4.401218913559047,0.85,0.09546797925287595,4.296143414572793,1.268617814886384,1.0,0.0,4.296143414572399,1.2843056512800792,1.2846340872222994,3.3451097955465565,19423.96484153349,1980.6931869224954,3099.015535412006,3099.015535412006,6.205015566806542,4.590066497387072,-1.4774549043367942,6.067521401723866,3.153473967087324,3.153473967087324,0.9009925620249497,0.0,0.0,0.0002557170437353435,1.000499119799132,0.00025558947396843614,198.20239012633692,0.0,2.5476438133505643e-05,72.200225670355,0.03433824438773065,8.51281858219221e-05,0.0001705888579134214,0.0007328741985242393,0.09546797925287889,0.07693679735888247,0.01853118189399643,0.09546798830485691,0.0769367973588801,0.01853118189399586,0.40505347671683795,0.40505347671683795,0.0975621537613793,0.0,3.3932480046140086,7.374854303030645,3.410605131648481e-13,3.70394731221063,7.2624240914724965,3.410605131648481e-13,24679.02807962825,20977.17386768401,0.85,0.9877366581755819,0.6970582505269592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462461835813165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.18551551857,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.527320113815,1531.9946831763284,0.40505347671683795,0.0975621537613793,6.112885165565336,3.153473967087324
