time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1003.0,-29.130425820695734,4.601323439175803,34.96771286400283,24.31585189132022,4.995043147994079,-25.717914069479164,-39.32504140594972,1.582173454884457,-1.3552852444096288,-5.130676005496337,39.958904662155476,46105.55486660106,19249.16698535229,19249.16698535229,65354.72185195335,83433.92638110938,83433.92638110938,19249.16698535229,102683.09336646168,102683.09336646168,102683.09336646168,127366.94194329139,98171.87665340267,60843.50513891751,41475.968349427945,24683.84857682971,0.0,66159.81692625766,20981.271290305252,1532.1542616062852,0.0,0.8864017334557743,2.8193749397340384,0.0014959162575277712,352853.19128264167,1552762.078899498,4.400589585870312,1552762.078899498,4.400589585870312,0.85,0.09546439915200428,4.296143414572793,1.2686073846509682,1.0,0.0,4.296143414572394,1.2842912896011773,1.2846195580254103,3.345147202475315,19423.48918621706,1980.6446835787,3099.015535412006,3099.015535412006,6.211381248462561,4.601323439175803,-1.4671436854076734,6.068467124583476,3.156217145485452,3.156217145485452,0.9017763272815577,0.0,0.0,0.00025558947396843614,1.0004956173199262,0.000255462862149357,198.2063249378815,0.0,2.5284632708900023e-05,71.65664909702267,0.03436352902043955,8.509609204443188e-05,0.00017049338192400427,0.000732464019981055,0.09546439915201131,0.07693641875525398,0.01852798039675733,0.09546451204361425,0.07693641875524831,0.018527980396755968,0.4050522659283566,0.4050522659283566,0.0975454870944357,0.0,3.4682831665414824,7.344693294613535,3.979039320256561e-13,3.775390761086726,7.2334442923717575,3.979039320256561e-13,24683.84857682971,20981.271290305252,0.85,0.9878310564976068,0.6968815363862136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446274914270222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45146.641938945235,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.45988963719,1532.1542616062852,0.4050522659283566,0.0975454870944357,6.112885165565336,3.156217145485452
1004.0,-29.135186595713883,4.612417729603803,34.96857073695877,24.318348930124216,4.998954430846042,-25.72180711503113,-39.32838183883575,1.5852197052368886,-1.2798327583257105,-5.1260186012775115,39.96041616931408,46098.2668392352,19268.685148640085,19268.685148640085,65366.95198787528,83427.79949066178,83427.79949066178,19268.685148640085,102696.48463930187,102696.48463930187,102696.48463930187,127385.10693190782,98169.48181831528,60839.949166900435,41477.258501572054,24688.622292605964,0.0,66165.88079417803,20985.32894871507,1532.3134177647346,0.0,0.8864200284343478,2.8189183975088885,0.0014959162575277712,352917.3207136057,1552827.195620202,4.3999744543009545,1552827.195620202,4.3999744543009545,0.85,0.09546084080856068,4.296143414572793,1.2685971110174434,1.0,0.0,4.2961434145708814,1.284277310781745,1.2846054130198008,3.345183612998436,19423.015363621336,1980.5963671204067,3099.015535412006,3099.015535412006,6.217679430276996,4.612417729603803,-1.4569862955135173,6.06940402511732,3.1589297670873644,3.1589297670873644,0.9025513620249612,0.0,0.0,0.000255462862149357,1.0004921247682468,0.00025533720438682334,198.21023201060387,0.0,2.5095263353379387e-05,71.11997634347718,0.034388624283792926,8.506411441167028e-05,0.0001703987477376867,0.0007320574579447133,0.09546084080771247,0.0769360575152794,0.018524783292433067,0.09546093867861616,0.07693605751596302,0.018524783292597664,0.4050510507659295,0.4050510507659295,0.09752882042754749,0.0,3.542493976902506,7.314857346271481,3.979039320256561e-13,3.8461858429517974,7.204716094888852,3.979039320256561e-13,24688.622292605964,20985.32894871507,0.85,0.9879253658122081,0.6967075218515252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463034433508324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45146.10526619169,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.392980638157,1532.3134177647346,0.4050510507659295,0.09752882042754749,6.112885165565336,3.1589297670873644
1005.0,-29.13991391229615,4.6233514534483735,34.96942082221951,24.320798855647467,5.002794078305855,-25.725677221250546,-39.33170341243965,1.5882047980065976,-1.205035079624679,-5.121433235845857,39.9619050258716,46091.05115064149,19287.95313865154,19287.95313865154,65379.004289293036,83421.77887942558,83421.77887942558,19287.95313865154,102709.73201807712,102709.73201807712,102709.73201807712,127403.04666660368,98167.14803994159,60836.42031117551,41478.58636529564,24693.314648526553,0.0,66171.9010138222,20989.31745124757,1532.4696367301124,0.0,0.8864380349362638,2.8184627208909894,0.0014959162575277712,352980.46715349954,1552891.338555848,4.399369038968796,1552891.338555848,4.399369038968796,0.85,0.09545728511437496,4.296143414572793,1.2685869747539984,1.0,0.0,4.296143414572678,1.2842636161842014,1.28459155353752,3.345219283979621,19422.553621210478,1980.5492824981498,3099.015535412006,3099.015535412006,6.223896885398238,4.6233514534483735,-1.4469673156816518,6.070318769130026,3.161612083765104,3.161612083765104,0.9033177382186012,0.0,0.0,0.00025533720438682334,1.0004886842242275,0.00025521248607105455,198.2141117575834,0.0,2.4906654265725875e-05,70.58545818906713,0.03441353093805865,8.503232832996727e-05,0.00017030487605685607,0.0007316541717412979,0.09545728511437299,0.07693569826016965,0.018521586854203343,0.09545717716786176,0.07693569826017123,0.018521586854203728,0.4050498317173182,0.4050498317173182,0.09751215376070357,0.0,3.615920269795481,7.285378144405399,3.979039320256561e-13,3.9163981562211916,7.176517005455651,3.979039320256561e-13,24693.314648526553,20989.31745124757,0.85,0.9880176220966731,0.6965350918513562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44633177139475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.57074803728,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.326592251271,1532.4696367301124,0.4050498317173182,0.09751215376070357,6.112885165565336,3.161612083765104
1006.0,-29.144607838233934,4.6341277457467385,34.970263277698336,24.32327476507055,5.006665140503538,-25.729514137105227,-39.33499708129091,1.5912214973093426,-1.1317975134431322,-5.1168527015173435,39.96338290804455,46083.86735071938,19306.84492419614,19306.84492419614,65390.712274915524,83415.73493732914,83415.73493732914,19306.84492419614,102722.57986152527,102722.57986152527,102722.57986152527,127420.54855615132,98164.7901263937,60832.922539796346,41479.85287399706,24697.968694626048,0.0,66177.8215686231,20993.27339043214,1532.623843534795,0.0,0.88645605378346,2.8180277609363213,0.0014959162575277712,353043.55591627175,1552955.01067336,4.398763225242555,1552955.01067336,4.398763225242555,0.85,0.09545371420039847,4.296143414572793,1.2685769093735142,1.0,0.0,4.2961434145722635,1.2842497722037605,1.2845775458442046,3.345255344838918,19422.08710361032,1980.5017109420976,3099.015535412006,3099.015535412006,6.229992945688588,4.6341277457467385,-1.4370433755754015,6.0711711213221395,3.164264453340889,3.164264453340889,0.9040755580973968,0.0,0.0,0.00025521248607105455,1.000485250302763,0.00025508870420011,198.2179642316621,0.0,2.472093018001291e-05,70.05911613015658,0.034438251868238665,8.500082012559301e-05,0.00017021166594546154,0.0007312537277350587,0.09545371419967866,0.07693532667837642,0.018518387521302238,0.09545399001670601,0.0769353266789566,0.01851838752144188,0.4050486113117468,0.4050486113117468,0.09749548709389512,0.0,3.6883832047324177,7.2561446750056575,3.979039320256561e-13,3.9850551880742273,7.148252177386098,3.979039320256561e-13,24697.968694626048,20993.27339043214,0.85,0.988106146817006,0.6963642238197991,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446359901395229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.04440597837,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.260715455883,1532.623843534795,0.4050486113117468,0.09749548709389512,6.112885165565336,3.164264453340889
1007.0,-29.149269507170615,4.644747308389593,34.971097976131,24.32561401454734,5.010366785718079,-25.73333899483382,-39.33828865466637,1.594088890652667,-1.0586448959932113,-5.112422952292651,39.964841823631694,46076.82438166952,19325.652482857473,19325.652482857473,65402.476864526994,83409.83247693819,83409.83247693819,19325.652482857473,102735.48495979566,102735.48495979566,102735.48495979566,127438.08261992797,98162.48687214557,60829.47877689911,41481.1201058294,24702.597660132305,0.0,66183.71776596172,20997.20801111246,1532.7801671650363,0.0,0.8864733690502653,2.817576855607885,0.0014959162575277712,353104.5762982482,1553017.8675821072,4.3981810823951415,1553017.8675821072,4.3981810823951415,0.85,0.09545019455456177,4.296143414572793,1.2685670555429533,1.0,0.0,4.296143414573582,1.284236624495239,1.2845642358065612,3.345289592765947,19421.631400454724,1980.4552421524909,3099.015535412006,3099.015535412006,6.236061827385507,4.644747308389593,-1.427304392386267,6.07205170077586,3.1668875539399766,3.1668875539399766,0.9048250154114219,0.0,0.0,0.00025508870420011,1.0004819332262946,0.0002549658276961735,198.22179036053646,0.0,2.4535790467414402e-05,69.53443018465242,0.03446278765870608,8.496934274816319e-05,0.0001701193614519468,0.0007308571743931099,0.09545019455456483,0.07693499619707778,0.018515198357487044,0.09545031557831277,0.07693499619707532,0.018515198357486454,0.4050473850755757,0.4050473850755757,0.09747882042711502,0.0,3.7601429767275363,7.227272747300901,3.410605131648481e-13,4.05377805629945,7.120525065657148,3.410605131648481e-13,24702.597660132305,20997.20801111246,0.85,0.9881958746379685,0.6961957704552951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463878337336686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45144.51972003286,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.195350009184,1532.7801671650363,0.4050473850755757,0.09747882042711502,6.112885165565336,3.1668875539399766
1008.0,-29.15389854782778,4.6552124118772795,34.9719244563972,24.32790936380627,5.014009925573953,-25.737140326469042,-39.34156126398591,1.5969069052080582,-0.9863306133141236,-5.108046725939688,39.96627179113065,46069.84956391953,19344.187581477596,19344.187581477596,65414.03714539713,83403.99332302972,83403.99332302972,19344.187581477596,102748.18090450732,102748.18090450732,102748.18090450732,127455.28108764318,98160.2075358111,60826.06377670458,41482.38195456281,24707.100183135866,0.0,66189.48213769868,21001.035155665486,1532.9305367037775,0.0,0.8864905136114781,2.817131363530238,0.0014959162575277712,353164.86752353277,1553079.4791377995,4.397604693887938,1553079.4791377995,4.397604693887938,0.85,0.09544665781603814,4.296143414572793,1.2685573671059682,1.0,0.0,4.2961434145728825,1.2842237059991666,1.28455115620582,3.3453232443098826,19421.180429503027,1980.4092559133883,3099.015535412006,3099.015535412006,6.242042790826422,4.6552124118772795,-1.4176890531795192,6.072901465056798,3.1694813349134825,3.1694813349134825,0.9055660956895665,0.0,0.0,0.0002549658276961735,1.0004785773863347,0.0002548438651852497,198.22558983679903,0.0,2.4356800603538904e-05,69.02717291042926,0.034487144459309615,8.49380574056269e-05,0.00017002777029054658,0.0007304636856282273,0.09544665781506742,0.0769346518487325,0.018512005966334927,0.09544643210801608,0.07693465184951494,0.0185120059665232,0.40504615661947474,0.40504615661947474,0.0974621537603576,0.0,3.831147148582488,7.198726791154741,3.979039320256561e-13,4.121716112625563,7.093173133385221,3.979039320256561e-13,24707.100183135866,21001.035155665486,0.85,0.9882844680565964,0.6960297629777062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446415575134639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45144.01246275864,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.130474313546,1532.9305367037775,0.40504615661947474,0.0974621537603576,6.112885165565336,3.1694813349134825
1009.0,-29.15849532831161,4.665526212748056,34.972742984430155,24.330254934635036,5.017697528414795,-25.740908182959576,-39.344802231620974,1.5997681371137686,-0.9153791666021789,-5.103666730846106,39.96769307077096,46062.88445728955,19362.34389550674,19362.34389550674,65425.228352796286,83398.17919505064,83398.17919505064,19362.34389550674,102760.52309055738,102760.52309055738,102760.52309055738,127472.0990885873,98157.95862782234,60822.66389007537,41483.66081971886,24711.57599802991,0.0,66195.23681774878,21004.839598325423,1533.0793756148068,0.0,0.8865077063592222,2.8167049007748175,0.0014959162575277712,353225.2187604598,1553140.7181991027,4.397026700554943,1553140.7181991027,4.397026700554943,0.85,0.09544310480111412,4.296143414572793,1.2685476138303056,1.0,0.0,4.296143414572912,1.284210583879056,1.2845378741061417,3.3453574269696205,19420.73547885637,1980.3638835745512,3099.015535412006,3099.015535412006,6.247901526873943,4.665526212748056,-1.4081601367840348,6.073686349532091,3.172046219979584,3.172046219979584,0.9062989199941668,0.0,0.0,0.0002548438651852497,1.0004752592443638,0.0002547228058170349,198.22936295993057,0.0,2.41760906658436e-05,68.51504094700077,0.03451132054997546,8.490708504302318e-05,0.00016993678014222652,0.000730072778901731,0.09544310480090758,0.07693429432857368,0.018508810472333898,0.0954431001550942,0.07693429432874016,0.018508810472373956,0.405044926915086,0.405044926915086,0.09744548709361835,0.0,3.901252386303213,7.170456364726647,3.979039320256561e-13,4.188287564243922,7.066007713551244,3.979039320256561e-13,24711.57599802991,21004.839598325423,0.85,0.9883676152247554,0.6958640329985013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464431233676234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45143.500330795214,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.066096882141,1533.0793756148068,0.405044926915086,0.09744548709361835,6.112885165565336,3.172046219979584
1010.0,-29.16306047949515,4.675689873658084,34.973553663459086,24.33250268166887,5.0212693227573855,-25.744659172442596,-39.34803275680167,1.6025282726648884,-0.8449273738555689,-5.0994017086729935,39.96910145395082,46056.02066608308,19380.36069079667,19380.36069079667,65436.38135687975,83392.4427055135,83392.4427055135,19380.36069079667,102772.80339631018,102772.80339631018,102772.80339631018,127488.85280879417,98155.723849321,60819.30180991244,41484.913377120625,24716.049412483986,0.0,66200.96278960461,21008.642000611388,1533.2308125125326,0.0,0.8865243567577945,2.816272137091887,0.0014959162575277712,353283.99358235823,1553201.4033873572,4.3964669546379325,1553201.4033873572,4.3964669546379325,0.85,0.09543959354765959,4.296143414572793,1.2685380979301413,1.0,0.0,4.296143414573999,1.28419793269418,1.284525064224737,3.345390383521105,19420.293323755195,1980.318796302019,3099.015535412006,3099.015535412006,6.25371524257948,4.675689873658084,-1.3987903240404354,6.074480197698519,3.17458290392873,3.17458290392873,0.90702368683678,0.0,0.0,0.0002547228058170349,1.000472005983587,0.000254602631851364,198.23311024516485,0.0,2.399752144155809e-05,68.00897576537562,0.03453531807141702,8.487622286250316e-05,0.00016984658295453173,0.000729685278847803,0.09543959354767058,0.0769339703418215,0.018505623205849076,0.09543965499645568,0.07693397034181264,0.018505623205846946,0.4050436938968991,0.4050436938968991,0.0974288204268936,0.0,3.9706060109552936,7.142502302903836,3.979039320256561e-13,4.2544743348174165,7.039088886895172,3.979039320256561e-13,24716.049412483986,21008.642000611388,0.85,0.98845059950027,0.6957001639455787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464704806023745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.99426561359,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.002211428187,1533.2308125125326,0.4050436938968991,0.0974288204268936,6.112885165565336,3.17458290392873
1011.0,-29.16759414145163,4.685705602195167,34.97435626417193,24.33470970662313,5.024795635888833,-25.748386372456515,-39.35124819455666,1.6052506132189974,-0.7754790974400407,-5.095186082766864,39.97048745886891,46049.23632127975,19398.112575550007,19398.112575550007,65447.34889682976,83386.72716011466,83386.72716011466,19398.112575550007,102784.83973566467,102784.83973566467,102784.83973566467,127505.2745576112,98153.47684591389,60815.98600709583,41486.10093202006,24720.434821946536,0.0,66206.5357539666,21012.369598654554,1533.3784108024047,0.0,0.8865408339410268,2.815847386909969,0.0014959162575277712,353342.09523357026,1553261.126078355,4.395913045830558,1553261.126078355,4.395913045830558,0.85,0.09543607333345414,4.296143414572793,1.2685286529129374,1.0,0.0,4.296143414571217,1.2841854565871218,1.284512430605871,3.3454228846278276,19419.84874993357,1980.2734623886417,3099.015535412006,3099.015535412006,6.2594434761267115,4.685705602195167,-1.389537947429798,6.075243549624965,3.177091485324502,3.177091485324502,0.9077404243784291,0.0,0.0,0.000254602631851364,1.0004687668555667,0.0002544833384969827,198.2368318049304,0.0,2.3822458985429047e-05,67.51284876470592,0.034559140530402446,8.484551511282557e-05,0.00016975711673853847,0.0007293009191531368,0.0954360733334596,0.0769336390406428,0.018502434292816804,0.09543622078406401,0.0769336390406384,0.018502434292815746,0.4050424585735088,0.4050424585735088,0.09741215376018048,0.0,4.039143173582147,7.114801995316441,3.979039320256561e-13,4.319706985326832,7.012302411086921,3.979039320256561e-13,24720.434821946536,21012.369598654554,0.85,0.9885330526889657,0.6955391306442253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464976505730174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.49813861292,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.938806388534,1533.3784108024047,0.4050424585735088,0.09741215376018048,6.112885165565336,3.177091485324502
1012.0,-29.172096788129622,4.695574658575158,34.97515058342651,24.336829664558195,5.028204771515516,-25.752097391661795,-39.35445329463107,1.6078705724193152,-0.7062889957569496,-5.091075415770787,39.97185138931207,46042.55090149922,19415.71323440113,19415.71323440113,65458.26413590035,83381.14156290269,83381.14156290269,19415.71323440113,102796.85479730382,102796.85479730382,102796.85479730382,127521.6132986685,98151.29591845754,60812.70525707076,41487.322957096425,24724.75850136468,0.0,66212.0814584611,21016.044726159977,1533.5249734689712,0.0,0.8865568534943831,2.815414296430062,0.0014959162575277712,353398.75751538546,1553319.8992787458,4.395374534419864,1553319.8992787458,4.395374534419864,0.85,0.09543257457775618,4.296143414572793,1.2685194661514836,1.0,0.0,4.296143414572737,1.284173457423439,1.2845002751856758,3.3454541438604095,19419.417249362246,1980.2294615757928,3099.015535412006,3099.015535412006,6.265122911628082,4.695574658575158,-1.38043662154641,6.076011280121568,3.1795723798892856,3.1795723798892856,0.9084492513969388,0.0,0.0,0.0002544833384969827,1.000465576396379,0.0002543649121977964,198.2405280257707,0.0,2.3648336627940547e-05,67.0193860035835,0.03458278886703039,8.481491630843019e-05,0.0001696684221885525,0.0007289198746463061,0.09543257457685973,0.07693332484404332,0.01849924973281641,0.09543238719160323,0.076933324844766,0.018499249732990178,0.4050412181643382,0.4050412181643382,0.09739548709347665,0.0,4.107017352396838,7.087442987870304,3.410605131648481e-13,4.384786420013825,6.986098406136193,3.410605131648481e-13,24724.75850136468,21016.044726159977,0.85,0.9886151091166998,0.6953799048046018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446524634093149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.0046758518,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.875880011356,1533.5249734689712,0.4050412181643382,0.09739548709347665,6.112885165565336,3.1795723798892856
1013.0,-29.176568884783137,4.705300009517549,34.975936641484935,24.338986572716408,5.031642554640302,-25.755778060215395,-39.35763101382179,1.6105193408989589,-0.6382968020515136,-5.086963371792031,39.9731993479198,46035.88606954232,19432.957886913122,19432.957886913122,65468.84395645544,83375.59212710882,83375.59212710882,19432.957886913122,102808.55001402194,102808.55001402194,102808.55001402194,127537.56274258679,98149.1504759924,60809.44441843788,41488.562286171684,24729.012728564852,0.0,66217.57501473653,21019.660819280125,1533.6676066210418,0.0,0.8865729357515512,2.81499768287317,0.0014959162575277712,353455.44591247273,1553377.985887297,4.394833928437942,1553377.985887297,4.394833928437942,0.85,0.0954290492618584,4.296143414572793,1.2685102662025018,1.0,0.0,4.296143414572805,1.2841613220518486,1.2844879846392845,3.3454857585247644,19418.992769562716,1980.1861766824263,3099.015535412006,3099.015535412006,6.2706874698934225,4.705300009517549,-1.3714190991171313,6.076719108634681,3.1820257212342415,3.1820257212342415,0.9091502060669262,0.0,0.0,0.0002543649121977964,1.000462433715904,0.00025424733965576064,198.24419928715875,0.0,2.3476892082827496e-05,66.53351216273313,0.034606265759113214,8.47845889764033e-05,0.00016958032322139308,0.0007285413888487135,0.09542904926159987,0.07693298916389364,0.01849606009770622,0.09542887140839741,0.07693298916410206,0.018496060097756336,0.4050399759252135,0.4050399759252135,0.09737882042678024,0.0,4.174081650812809,7.060370494787037,3.979039320256561e-13,4.44866656974051,6.960170551253668,3.979039320256561e-13,24729.012728564852,21019.660819280125,0.85,0.9886928650269289,0.6952215640530051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465514339638912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45141.51880201095,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.813423851525,1533.6676066210418,0.4050399759252135,0.09737882042678024,6.112885165565336,3.1820257212342415
1014.0,-29.1810105830426,4.71488307478893,34.976714605076,24.341072129923873,5.034996608948587,-25.759439746298646,-39.360798011161364,1.6130957822753433,-0.570964918655875,-5.082941312187839,39.974535642088846,46029.3155090351,19450.03216743426,19450.03216743426,65479.34767646936,83370.09613394938,83370.09613394938,19450.03216743426,102820.12830138364,102820.12830138364,102820.12830138364,127553.39081883222,98147.00926159926,60806.22863670798,41489.7562498792,24733.262517448584,0.0,66223.01876732778,21023.273139831297,1533.8121496248423,0.0,0.8865885992177808,2.8145797570898203,0.0014959162575277712,353510.9006941783,1553435.5714690357,4.394307412921647,1553435.5714690357,4.394307412921647,0.8500000000000001,0.09542555419422077,4.296143414572793,1.2685012019751594,1.0,0.0,4.29614341457197,1.2841495231845295,1.2844760317820072,3.3455164971123432,19418.56912629513,1980.1429770915788,3099.015535412006,3099.015535412006,6.276197051993296,4.71488307478893,-1.3625408796838157,6.077423954472746,3.184452159866155,3.184452159866155,0.9098434742474728,0.0,0.0,0.00025424733965576064,1.000459306383879,0.00025413061584156555,198.24784571115907,0.0,2.3308074454033733e-05,66.05508300273159,0.03462957383356725,8.475437394356751e-05,0.00016949296571219314,0.0007281660884608508,0.0954255541939669,0.07693267777762096,0.01849287641634594,0.09542538206340667,0.07693267777782563,0.018492876416395146,0.4050387313646587,0.4050387313646587,0.09736215376008979,0.0,4.240418398179713,7.033595750731649,3.979039320256561e-13,4.511976393531938,6.934406393792301,3.979039320256561e-13,24733.262517448584,21023.273139831297,0.85,0.9887702024960342,0.6950651958461371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446578052935143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45141.04037285095,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.751429622296,1533.8121496248423,0.4050387313646587,0.09736215376008979,6.112885165565336,3.184452159866155
1015.0,-29.185421687554673,4.7243257864550605,34.97748434274044,24.343118362035625,5.038296925849031,-25.76307926341603,-39.363946358766384,1.6156269226090567,-0.5043697360473516,-5.078976107947602,39.97585191796092,46022.80455367588,19466.87460006438,19466.87460006438,65489.67915374026,83364.6624521,83364.6624521,19466.87460006438,102831.53705216438,102831.53705216438,102831.53705216438,127568.97966847311,98144.8939492272,60803.036050813025,41490.9532204602,24737.442616308737,0.0,66228.39583676893,21026.826223862427,1533.9540888213844,0.0,0.8866040432553743,2.814165382617995,0.0014959162575277712,353565.5782576127,1553492.2959698157,4.393788285685209,1553492.2959698157,4.393788285685209,0.85,0.09542205811015184,4.296143414572793,1.2684922833601013,1.0,0.0,4.296143414573106,1.2841379345047252,1.2844642902583776,3.3455466886660874,19418.150607790798,1980.1003000811488,3099.015535412006,3099.015535412006,6.281631820692473,4.7243257864550605,-1.3537805012728694,6.07810628772793,3.186851884572217,3.186851884572217,0.9105291098777764,0.0,0.0,0.00025413061584156555,1.0004561585138667,0.00025401474485305315,198.25146713499726,0.0,2.314024470736565e-05,65.57945350067425,0.03465271407827461,8.472434670527931e-05,0.00016940626913628624,0.0007277936275372023,0.09542205810930775,0.0769323654987072,0.01848969261060054,0.09542182469201217,0.07693236549938774,0.0184896926107641,0.4050374849620719,0.4050374849620719,0.0973454870934041,0.0,4.306024820939683,7.00710942144093,3.979039320256561e-13,4.574606371900245,6.908958412497839,3.979039320256561e-13,24737.442616308737,21026.826223862427,0.85,0.9888459221502305,0.6949104530193794,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446604491890462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.564743348885,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.689895304338,1533.9540888213844,0.4050374849620719,0.0973454870934041,6.112885165565336,3.186851884572217
1016.0,-29.189802931103618,4.733630247410823,34.97824590666281,24.34514252180236,5.041566953470716,-25.766694953938398,-39.36707574231548,1.6181337507389801,-0.43869136826106114,-5.075054930327855,39.977153262999686,46016.34871206748,19483.464685308492,19483.464685308492,65499.813397375976,83359.26467505354,83359.26467505354,19483.464685308492,102842.72936036202,102842.72936036202,102842.72936036202,127584.30818203065,98142.78875255393,60799.87278957599,41492.128847753265,24741.578821668627,0.0,66233.70766942188,21030.34199841833,1534.0946119253688,0.0,0.8866193149044256,2.8137584121500128,0.0014959162575277712,353619.6552497379,1553548.3785699012,4.393274965082848,1553548.3785699012,4.393274965082848,0.85,0.095418562025458,4.296143414572793,1.2684834411228079,1.0,0.0,4.296143414572715,1.284126457901274,1.2844526619374699,3.3455765887685556,19417.734090696373,1980.0578271577322,3099.015535412006,3099.015535412006,6.286985161149962,4.733630247410823,-1.3451288742882879,6.078759121699111,3.1892252410494812,3.1892252410494812,0.9112072117284232,0.0,0.0,0.00025401474485305315,1.0004530861122252,0.00025389970642217524,198.25506415791213,0.0,2.2971593470965904e-05,65.10149589671737,0.034675685671745574,8.469451008018593e-05,0.0001693202347728672,0.0007274240115733726,0.09541856202522525,0.07693205314813005,0.018486508877095197,0.09541840898729882,0.0769320531483177,0.018486508877140293,0.4050362367331927,0.4050362367331927,0.09732882042672221,0.0,4.370867769071253,6.98088477220125,3.979039320256561e-13,4.6363635620667765,6.883690475322794,3.979039320256561e-13,24741.578821668627,21030.34199841833,0.85,0.9889196257031414,0.6947572517265533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466307496481494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.086785744934,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.628825824511,1534.0946119253688,0.4050362367331927,0.09732882042672221,6.112885165565336,3.1892252410494812
1017.0,-29.194154445420263,4.742797934044544,34.97899926947014,24.347105353977554,5.044756646133608,-25.77029192349709,-39.37019450878722,1.6205712395867735,-0.3735285904331249,-5.071213676275527,39.97843746364735,46009.98420944288,19499.877603953464,19499.877603953464,65509.86181339635,83353.94882672628,83353.94882672628,19499.877603953464,102853.82643067974,102853.82643067974,102853.82643067974,127599.49933143162,98140.71802298583,60796.75340571863,41493.294019185785,24745.672900751884,0.0,66238.96691993767,21033.8219656391,1534.2346501310074,0.0,0.8866342392889213,2.8133493577507878,0.0014959162575277712,353672.6363091804,1553603.7238175748,4.392773328551818,1553603.7238175748,4.392773328551818,0.85,0.0954150818668912,4.296143414572793,1.2684747329587118,1.0,0.0,4.296143414574196,1.284115303839816,1.2844413573122682,3.345605649061484,19417.32439298309,1980.0160496176666,3099.015535412006,3099.015535412006,6.292281332936591,4.742797934044544,-1.33660728038245,6.079405214426995,3.1915726297485616,3.1915726297485616,0.9118778942138748,0.0,0.0,0.00025389970642217524,1.000450027016207,0.00025378549609261206,198.25863688574316,0.0,2.2806951494326317e-05,64.63490053492079,0.0346984926232399,8.466478434455696e-05,0.0001692349220776183,0.0007270574959994995,0.09541508186687235,0.07693175351399092,0.018483328352881426,0.09541485237640909,0.07693175351400612,0.01848332835288508,0.40503498526098314,0.40503498526098314,0.09731215376004336,0.0,4.435026398199568,6.954955051329591,3.410605131648481e-13,4.697685085842409,6.858780260654669,3.410605131648481e-13,24745.672900751884,21033.8219656391,0.85,0.988992806795695,0.6946060053299844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466568305516356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.62019038313,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.568207522496,1534.2346501310074,0.40503498526098314,0.09731215376004336,6.112885165565336,3.1915726297485616
1018.0,-29.19847626042323,4.751831362899394,34.97974451354505,24.349071538914018,5.047954676186594,-25.77386133008215,-39.37328624362124,1.6230191971544254,-0.3096370330372338,-5.067386763128355,39.979707662612164,46003.63816679311,19515.988537418078,19515.988537418078,65519.62670421119,83348.6118380989,83348.6118380989,19515.988537418078,102864.60037551698,102864.60037551698,102864.60037551698,127614.31648235678,98138.61697061024,60793.64329931779,41494.415190324944,24749.716106839795,0.0,66244.13129716474,21037.258690813826,1534.372183758886,0.0,0.8866491393891519,2.8129557966762566,0.0014959162575277712,353725.4257643306,1553658.4671000312,4.392272519689199,1553658.4671000312,4.392272519689199,0.85,0.09541158684518372,4.296143414572793,1.2684660324873405,1.0,0.0,4.296143414572034,1.2841040993435398,1.2844300033054377,3.345634841263313,19416.9086958457,1979.9736603065983,3099.015535412006,3099.015535412006,6.297480059203214,4.751831362899394,-1.3281739384845719,6.0800053013839666,3.193894265628752,3.193894265628752,0.9125412187510721,0.0,0.0,0.00025378549609261206,1.0004469706977246,0.0002536721120916772,198.2621853407639,0.0,2.2643184257467502e-05,64.1707841856629,0.03472113580749737,8.463532577245036e-05,0.0001691501703201617,0.0007266933902948289,0.09541158684452264,0.0769314418104071,0.018480145034115533,0.09541166021759369,0.07693144181094014,0.018480145034243577,0.4050337316033307,0.4050337316033307,0.09729548709336694,0.0,4.49836172577983,6.92922392226501,3.979039320256561e-13,4.7577497300911205,6.833811931461753,3.979039320256561e-13,24749.716106839795,21037.258690813826,0.85,0.989063112780459,0.6944560561965143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466827353669072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.156074033875,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.50803875465,1534.372183758886,0.4050337316033307,0.09729548709336694,6.112885165565336,3.193894265628752
1019.0,-29.2027698649821,4.76073142773798,34.98048161395158,24.350956628937297,5.051031511043921,-25.777417510707103,-39.37637574328107,1.6253608308844345,-0.24569272991749358,-5.063670642128636,39.98096089838568,45997.4134709936,19531.99221936976,19531.99221936976,65529.40569036336,83343.44785396893,83343.44785396893,19531.99221936976,102875.44007333869,102875.44007333869,102875.44007333869,127629.17135374152,98136.62472454969,60790.59034158936,41495.59375884481,24753.73128040284,0.0,66249.32503924765,21040.671588342415,1534.5107615557135,0.0,0.8866635344510809,2.8125490536494455,0.0014959162575277712,353776.69284092204,1553712.4807283615,4.391788696569105,1553712.4807283615,4.391788696569105,0.85,0.09540812427111801,4.296143414572793,1.2684576128004124,1.0,0.0,4.2961434145731126,1.2840933902190774,1.2844191458597876,3.34566274329925,19416.514526241,1979.9334661929406,3099.015535412006,3099.015535412006,6.302644177217081,4.76073142773798,-1.319887682694679,6.080619110432659,3.1961906798900395,3.1961906798900395,0.9131973371114398,0.0,0.0,0.0002536721120916772,1.0004440680881723,0.0002535595144028784,198.26571074320339,0.0,2.2479759808028783e-05,63.70763929595357,0.034743615567305396,8.460589796125483e-05,0.00016906621413042235,0.0007263327024631676,0.09540812427110269,0.07693115600981307,0.01847696826128963,0.09540802892013668,0.07693115600982542,0.018476968261292595,0.4050324709587464,0.4050324709587464,0.09727882042669247,0.0,4.561107440086801,6.9038425567615604,3.979039320256561e-13,4.81797791221112,6.809609229236116,3.979039320256561e-13,24753.73128040284,21040.671588342415,0.85,0.9891331821349457,0.6943076543609109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467084642540542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45138.69292914417,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.448319912577,1534.5107615557135,0.4050324709587464,0.09727882042669247,6.112885165565336,3.1961906798900395
1020.0,-29.207034426479368,4.769500980593534,34.9812106019668,24.352872068434976,5.054145527795406,-25.78094380661232,-39.379434125125385,1.6277388639308676,-0.1831396705529187,-5.059944213370685,39.9821987584381,45991.18598709866,19547.65365733356,19547.65365733356,65538.83964443221,83338.25466891183,83338.25466891183,19547.65365733356,102885.9083262454,102885.9083262454,102885.9083262454,127643.58489847755,98134.60667718766,60787.5379953849,41496.74297978085,24757.676572232154,0.0,66254.419552013,21044.02508639733,1534.6451752857943,0.0,0.8866780359409462,2.812162218173246,0.0014959162575277712,353828.107977422,1553765.8330665464,4.39130130714684,1553765.8330665464,4.39130130714684,0.85,0.09540463128085533,4.296143414572793,1.2684491447592157,1.0,0.0,4.296143414572101,1.2840825095543082,1.2844081178425033,3.345691092750683,19416.1152518006,1979.8927515309101,3099.015535412006,3099.015535412006,6.3076978588733486,4.769500980593534,-1.3116724538214402,6.081173434414975,3.198461918387845,3.198461918387845,0.9138462623965271,0.0,0.0,0.0002535595144028784,1.0004410790438145,0.0002534477239231534,198.26921240723664,0.0,2.232426079772906e-05,63.26695510076416,0.03476593982810312,8.457677586573646e-05,0.00016898273853714195,0.0007259740793428184,0.09540463128031437,0.07693084562265753,0.01847378565765684,0.09540482292596732,0.07693084562309374,0.018473785657761588,0.4050312087895199,0.4050312087895199,0.09726215376001958,0.0,4.6230557249108415,6.8786845964568215,3.410605131648481e-13,4.8768045428177516,6.785361646122681,3.410605131648481e-13,24757.676572232154,21044.02508639733,0.85,0.9891995143506008,0.6941602733534372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467340260592645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45138.25224494898,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.389022159232,1534.6451752857943,0.4050312087895199,0.09726215376001958,6.112885165565336,3.198461918387845
1021.0,-29.21127093554915,4.778140012689618,34.98193132612373,24.354617844242625,5.057066312383257,-25.784464208003836,-39.38249509138984,1.6299457466912064,-0.12051505600385326,-5.05637934266025,39.9834159816269,45985.100629996305,19563.316148469952,19563.316148469952,65548.41677846626,83333.1634551827,83333.1634551827,19563.316148469952,102896.47960365265,102896.47960365265,102896.47960365265,127658.07299106885,98132.59526513767,60784.53243996132,41497.847583529285,24761.593387416196,0.0,66259.44097094548,21047.354379303768,1534.7817682953637,0.0,0.8866917872948008,2.8117560235296266,0.0014959162575277712,353877.29951648414,1553818.2972965988,4.390839139497332,1553818.2972965988,4.390839139497332,0.8500000000000001,0.09540119325706617,4.296143414572793,1.2684409239841625,1.0,0.0,4.296143414574041,1.2840724272128843,1.2843978893899268,3.345717362608349,19415.71729016908,1979.8521707381299,3099.015535412006,3099.015535412006,6.312751880370635,4.778140012689618,-1.3036339109156043,6.081773923605223,3.200708619212167,3.200708619212167,0.914488176917762,0.0,0.0,0.0002534477239231534,1.0004381921832424,0.00025333671375545746,198.27269114412334,0.0,2.2164610369699773e-05,62.81450578772915,0.03478810443847282,8.45476384382969e-05,0.00016890008548485654,0.0007256189899765481,0.09540119325632447,0.07693057938688576,0.018470613869438716,0.09540101238762444,0.07693057938748386,0.018470613869582313,0.4050299420329181,0.4050299420329181,0.09724548709334792,0.0,4.684477606026178,6.853836278941799,3.410605131648481e-13,4.935864286656397,6.761432744114813,3.410605131648481e-13,24761.593387416196,21047.354379303768,0.85,0.9892690885697178,0.6940158256113359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467594158084547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.79979563594,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.330163115072,1534.7817682953637,0.4050299420329181,0.09724548709334792,6.112885165565336,3.200708619212167
1022.0,-29.215478893645184,4.786652570538161,34.982643894610746,24.356498987786495,5.0601252771935465,-25.787945074763616,-39.38551596421746,1.6322798603688717,-0.05958462206513104,-5.052727624422737,39.98461982958763,45978.970438564174,19578.493058174834,19578.493058174834,65557.46349673902,83328.06003186737,83328.06003186737,19578.493058174834,102906.5530900422,102906.5530900422,102906.5530900422,127671.9731930254,98130.61894628426,60781.52935299763,41498.98843698514,24765.4201029832,0.0,66264.40853996834,21050.607087535718,1534.9112810816296,0.0,0.8867060278598506,2.8113825917283197,0.0014959162575277712,353927.69502664154,1553870.1863502122,4.390360540260197,1553870.1863502122,4.390360540260197,0.8499999999999999,0.09539768597446785,4.296143414572793,1.2684326262818648,1.0,0.0,4.296143414573633,1.2840617488708475,1.2843870657900165,3.3457451858141942,19415.326271792066,1979.8122979602686,3099.015535412006,3099.015535412006,6.317649212936883,4.786652570538161,-1.2956171639393137,6.0822697344774745,3.2029305621954753,3.2029305621954753,0.9151230177701358,0.0,0.0,0.00025333671375545746,1.0004352534510743,0.0002532264960491486,198.27614654236584,0.0,2.2010284693438912e-05,62.377146821205876,0.03481011472316626,8.45188917582667e-05,0.00016881782199719078,0.0007252655742357531,0.09539768597395973,0.07693025723743392,0.018467428736525814,0.09539792355201421,0.07693025723784368,0.01846742873662417,0.40502867361943834,0.40502867361943834,0.09722882042667726,0.0,4.745028522159828,6.829174932014894,3.979039320256561e-13,4.993143002357613,6.737685750133551,3.979039320256561e-13,24765.4201029832,21050.607087535718,0.85,0.9893314516977403,0.6938712870398789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467846393825552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.36243666942,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.27172390249,1534.9112810816296,0.40502867361943834,0.09722882042667726,6.112885165565336,3.2029305621954753
1023.0,-29.219659161591625,4.7950386311107,34.98334857466531,24.358238547015958,5.063012932411116,-25.791418178016112,-39.38854294884948,1.6344625248045683,0.0014850734976334934,-5.049233323543763,39.98581515219846,45972.99623968559,19593.672731295374,19593.672731295374,65566.66897098097,83323.08516185355,83323.08516185355,19593.672731295374,102916.75789314893,102916.75789314893,102916.75789314893,127686.04794283948,98128.68543767779,60778.596515524725,41500.0988023923,24769.29004969055,0.0,66269.38885208285,21053.896542236966,1535.047000846751,0.0,0.8867194957372206,2.8109893820617273,0.0014959162575277712,353975.9233729585,1553921.7092342852,4.389907919237297,1553921.7092342852,4.389907919237297,0.85,0.09539425017622485,4.296143414572793,1.2684245698014274,1.0,0.0,4.296143414572268,1.284051776787965,1.2843769496480981,3.345771169227714,19414.943723502376,1979.773288890944,3099.015535412006,3099.015535412006,6.322547437210717,4.7950386311107,-1.287772166859933,6.082810797970632,3.205128750500935,3.205128750500935,0.9157510715716957,0.0,0.0,0.0002532264960491486,1.000432403487618,0.0002531170473550967,198.27957930673915,0.0,2.1853542087660868e-05,61.932938276430896,0.03483196826525392,8.449009597986219e-05,0.0001687364000692864,0.0007249157739563849,0.09539425017573416,0.0769299924898128,0.018464257685921352,0.09539446384700297,0.07692999249020853,0.01846425768601632,0.40502739865779364,0.40502739865779364,0.0972121537600074,0.0,4.805034408597521,6.8048390972654715,3.979039320256561e-13,5.050718397041408,6.714341235729421,3.979039320256561e-13,24769.29004969055,21053.896542236966,0.85,0.9893960108388749,0.6937289906550973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468096937965804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.91822812465,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.213715444115,1535.047000846751,0.40502739865779364,0.0972121537600074,6.112885165565336,3.205128750500935
1024.0,-29.22381199802309,4.80330011350543,34.984044952528905,24.3599429022521,5.065854256658235,-25.79487123044677,-39.391551598068304,1.6366062173408424,0.06185476992106942,-5.045777664556286,39.986982644550274,45967.06839436802,19608.622112632347,19608.622112632347,65575.69050700037,83318.15849481206,83318.15849481206,19608.622112632347,102926.78060744441,102926.78060744441,102926.78060744441,127699.81537519686,98126.76837300904,60775.6782725791,41501.21122269993,24773.03476775246,0.0,66274.24599045239,21057.07955258959,1535.176509929323,0.0,0.8867328660475915,2.8106012395770086,0.0014959162575277712,354023.6234560513,1553972.0337763194,4.389458586424616,1553972.0337763194,4.389458586424616,0.85,0.0953907910774639,4.296143414572793,1.2684166495921088,1.0,0.0,4.29614341457318,1.284041985387136,1.2843670152236633,3.345796682245958,19414.564428676484,1979.734611582598,3099.015535412006,3099.015535412006,6.327371350213457,4.80330011350543,-1.2800250301407496,6.08332514364618,3.2073029663912145,3.2073029663912145,0.9163722761117755,0.0,0.0,0.0002531170473550967,1.0004295799997818,0.0002530083600238529,198.2829896475872,0.0,2.170144101228127e-05,61.50188382880512,0.0348536697062662,8.446148361268049e-05,0.00016865556374241622,0.0007245684895030433,0.09539079107744915,0.0769297088789395,0.01846108219850964,0.0953907772051687,0.07692970887895141,0.018461082198512495,0.40502612176445774,0.40502612176445774,0.09719548709333818,0.0,4.864427154652844,6.7807809340924905,3.410605131648481e-13,5.1076324344773525,6.691315178277648,3.410605131648481e-13,24773.03476775246,21057.07955258959,0.85,0.9894596238250277,0.6935887041399179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468345841594288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.487173677015,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.156121446467,1535.176509929323,0.40502612176445774,0.09719548709333818,6.112885165565336,3.2073029663912145
1025.0,-29.227937867172407,4.811439035547735,34.98473316666247,24.361638421565317,5.0686820220164615,-25.798301382923526,-39.39454145785419,1.6387403815380581,0.12130881288317141,-5.042352252220362,39.988137566770504,45961.18290810219,19623.329354923393,19623.329354923393,65584.5122630256,83313.25233780686,83313.25233780686,19623.329354923393,102936.58169273025,102936.58169273025,102936.58169273025,127713.32611568601,98124.85443280055,60772.78500310645,41502.29936632678,24776.744422955762,0.0,66279.04378928254,21060.232759512397,1535.304797178465,0.0,0.8867461262975896,2.8102219502466155,0.0014959162575277712,354070.9110087703,1554021.8176970962,4.389012961470318,1554021.8176970962,4.389012961470318,0.85,0.09538732838627552,4.296143414572793,1.2684087486146023,1.0,0.0,4.2961434145730975,1.284032237091931,1.2843571248955674,3.345822083332327,19414.185752030895,1979.6959973110997,3099.015535412006,3099.015535412006,6.3321171290335325,4.811439035547735,-1.2723694310161267,6.0838084665638625,3.209453577965476,3.209453577965476,0.9169867365615645,0.0,0.0,0.0002530083600238529,1.0004268042660422,0.00025290042104526687,198.28637794413902,0.0,2.1550848975839623e-05,61.07510599752949,0.03487522055524204,8.443305880611624e-05,0.00016857530121773664,0.0007242236701862041,0.09538732838608857,0.07692942233363695,0.01845790605245162,0.09538730093802565,0.07692942233378773,0.01845790605248779,0.40502484394728805,0.40502484394728805,0.09717882042666946,0.0,4.923149294639984,6.756964442181072,3.979039320256561e-13,5.163661065103554,6.668403324204519,3.979039320256561e-13,24776.744422955762,21060.232759512397,0.85,0.9895210991808355,0.6934496981311944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468593119950137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.06039584574,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.098937651235,1535.304797178465,0.40502484394728805,0.09717882042666946,6.112885165565336,3.209453577965476
1026.0,-29.23203679315965,4.819457035074652,34.98541338012634,24.36329765422272,5.071470358282515,-25.801711227511095,-39.39751294730229,1.6408417477422539,0.17994001806374627,-5.038977875874326,39.98928091251064,45955.34136156605,19637.840056769997,19637.840056769997,65593.18141833604,83308.35987108432,83308.35987108432,19637.840056769997,102946.19992785432,102946.19992785432,102946.19992785432,127726.63343949092,98122.92556695091,60769.90705744087,41503.35389945561,24780.4335116366,0.0,66283.7874110922,21063.368484891107,1535.4331704643532,0.0,0.8867591670711481,2.80984785896203,0.0014959162575277712,354117.4988601943,1554071.1037910273,4.388574721083114,1554071.1037910273,4.388574721083114,0.85,0.09538387485838258,4.296143414572793,1.268400884452276,1.0,0.0,4.296143414573467,1.2840226406599136,1.2843473874321383,3.3458470890862353,19413.804122319318,1979.6570819106748,3099.015535412006,3099.015535412006,6.336799487569913,4.819457035074652,-1.2648171723328145,6.084274207407467,3.2115809863040803,3.2115809863040803,0.9175945675154515,0.0,0.0,0.00025290042104526687,1.0004240307545451,0.0002527932289416548,198.2897442142309,0.0,2.140282910281268e-05,60.65561767737113,0.03489662338434485,8.440481740841185e-05,0.00016849560363685502,0.0007238812779489422,0.0953838748578471,0.07692914309795312,0.01845473175989399,0.0953839805641128,0.07692914309838499,0.018454731759997595,0.40502356401366574,0.40502356401366574,0.09716215376000116,0.0,4.981188621365902,6.733356303713151,3.410605131648481e-13,5.218917893938055,6.645526151007573,3.410605131648481e-13,24780.4335116366,21063.368484891107,0.85,0.9895810722390829,0.6933119418259991,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468838800518369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.64090752559,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15646.042155672678,1535.4331704643532,0.40502356401366574,0.09716215376000116,6.112885165565336,3.2115809863040803
