time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1027.0,-29.236108373211433,4.827354904094116,34.986085410250794,24.364875337947183,5.074139858969595,-25.8051083271635,-39.40048230635,1.6428389067586948,0.2386727444344956,-5.035704340573583,39.990402935862,45949.61752018576,19652.255717664448,19652.255717664448,65601.8732378502,83303.62859337403,83303.62859337403,19652.255717664448,102955.88431103848,102955.88431103848,102955.88431103848,127739.94797697465,98121.0947392872,60767.08366611524,41504.45674796885,24784.06366593618,0.0,66288.52041390503,21066.454116045752,1535.5605862168359,0.0,0.8867717701710809,2.8094610672492175,0.0014959162575277712,354162.6990610135,1554119.471891343,4.388151197208959,1554119.471891343,4.388151197208959,0.85,0.09538044189590916,4.296143414572793,1.2683933082176373,1.0,0.0,4.296143414571991,1.2840135297580189,1.284338136582696,3.3458708300234425,19413.44188964597,1979.6201444576864,3099.015535412006,3099.015535412006,6.3414511779953795,4.827354904094116,-1.2573983847471806,6.084753288841297,3.2136854812206135,3.2136854812206135,0.9181958517773181,0.0,0.0,0.0002527932289416548,1.0004212152942187,0.0002526867933996278,198.29308812510942,0.0,2.1255094807018263e-05,60.23693868308976,0.03491787847915187,8.437660498020514e-05,0.00016841662396144968,0.0007235419699365645,0.09538044189564182,0.07692888026623211,0.01845156162940971,0.09538012020055757,0.07692888026644773,0.018451561629461433,0.4050222791493289,0.4050222791493289,0.09714548709333319,0.0,5.038741051086788,6.71008293476666,3.979039320256561e-13,5.274377085008098,6.623392213952059,3.979039320256561e-13,24784.06366593618,21066.454116045752,0.85,0.989641537150514,0.6931760919277831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469082884580187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.222228531304,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.985775926494,1535.5605862168359,0.4050222791493289,0.09714548709333319,6.112885165565336,3.2136854812206135
1028.0,-29.240153852886188,4.835136127608208,34.98674954642476,24.366544803511374,5.076924083233538,-25.80847050250963,-39.40341220060361,1.644941871030548,0.29553283486330884,-5.0323659469433295,39.99151702377182,45943.840453422614,19666.253178308896,19666.253178308896,65610.0936317315,83298.79832350815,83298.79832350815,19666.253178308896,102965.05150181704,102965.05150181704,102965.05150181704,127752.69740309688,98119.20345125036,60764.24558117105,41505.50874453256,24787.64590127984,0.0,66293.1546458124,21069.499016087862,1535.6838417685346,0.0,0.886784730789097,2.80910666552769,0.0014959162575277712,354208.79947341006,1554167.4990369265,4.387715667559512,1554167.4990369265,4.387715667559512,0.8499999999999999,0.09537696078150121,4.296143414572793,1.2683855951623997,1.0,0.0,4.296143414571879,1.2840039230426457,1.2843283907679153,3.345895863302674,19413.06769477485,1979.5819871999972,3099.015535412006,3099.015535412006,6.345967922259648,4.835136127608208,-1.2500095043895998,6.085145631997808,3.215767100099942,3.215767100099942,0.918790600028555,0.0,0.0,0.0002526867933996278,1.0004185284496816,0.0002525810810313648,198.296410697798,0.0,2.1105432314807717e-05,59.81279518016507,0.03493898391146668,8.434877605762004e-05,0.00016833801734200777,0.0007232042646261072,0.0953769607813547,0.07692857861806802,0.01844838216328668,0.09537713731792373,0.0769285786181862,0.018448382163315014,0.4050209949110125,0.4050209949110125,0.09712882042666549,0.0,5.095453833509964,6.68694563886487,3.410605131648481e-13,5.3278987818066526,6.600922948549112,0.09608205372774137,24787.64590127984,21069.499016087862,0.85,0.9896963567697099,0.6930404911169028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469325347995976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.79808502838,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.929807379685,1535.6838417685346,0.4050209949110125,0.09712882042666549,6.112885165565336,3.215767100099942
1029.0,-29.244173135978905,4.842800602584051,34.987405977267464,24.368087981734448,5.079540497904702,-25.81182587605642,-39.406348451133795,1.646896425332533,0.35280777781787265,-5.029177825509288,39.99262081930338,45938.2131366346,19680.263002898857,19680.263002898857,65618.47613953345,83294.14729883296,83294.14729883296,19680.263002898857,102974.41030173181,102974.41030173181,102974.41030173181,127765.6670785664,98117.40765327477,60761.473491089135,41506.59351353959,24791.25677683459,0.0,66297.85029037419,21072.568260309403,1535.8123049798107,0.0,0.8867969622896751,2.8087296992850215,0.0014959162575277712,354252.82914896274,1554215.0835952442,4.3873046471611925,1554215.0835952442,4.3873046471611925,0.85,0.09537354445844173,4.296143414572793,1.2683781678369268,1.0,0.0,4.296143414573545,1.2839950084307366,1.2843193381620646,3.3459190934265557,19412.712392790734,1979.5457564806266,3099.015535412006,3099.015535412006,6.3504886561604215,4.842800602584051,-1.2427823416357424,6.085582944219793,3.217826694033517,3.217826694033517,0.9193790554381477,0.0,0.0,0.0002525810810313648,1.0004158313899516,0.00025247609354645586,198.2997118514068,0.0,2.0962383192913524e-05,59.407393968716924,0.034959946294659594,8.432089527284093e-05,0.0001682601857585239,0.0007228698889812773,0.09537354445843363,0.07692832897856966,0.01844521547986397,0.09537363115302035,0.0769283289785762,0.018445215479865537,0.4050197039130312,0.4050197039130312,0.09711215375999797,0.0,5.151689654107997,6.664137831612948,3.979039320256561e-13,5.381985603327166,6.579137413478236,0.4566750812347209,24791.25677683459,21072.568260309403,0.85,0.9897526971407793,0.6929065261608397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469566264787244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.39268381693,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.874225991092,1535.8123049798107,0.4050197039130312,0.09711215375999797,6.112885165565336,3.217826694033517
1030.0,-29.248166210276377,4.8503503558637835,34.988054373547435,24.369607760477834,5.082135431555659,-25.815159807998597,-39.409266121778614,1.648834264445968,0.4091355753153607,-5.026009992312735,39.99369961326724,45932.62562428491,19694.02960643211,19694.02960643211,65626.65523071702,83289.4883322646,83289.4883322646,19694.02960643211,102983.51793869672,102983.51793869672,102983.51793869672,127778.26916685535,98115.58335178667,60758.72064381858,41507.62523107565,24794.75122815862,0.0,66302.37645923428,21075.53854393483,1535.9346372328584,0.0,0.8868091797442254,2.8083630874497434,0.0014959162575277712,354296.58288716973,1554261.591401475,4.386894106445417,1554261.591401475,4.386894106445417,0.8500000000000001,0.09537009947501894,4.296143414572793,1.2683707405114548,1.0,0.0,4.2961434145738036,1.2839861705508444,1.2843103632402784,3.3459421239168794,19412.351451333423,1979.5089506950308,3099.015535412006,3099.015535412006,6.354930906731914,4.8503503558637835,-1.235636235875294,6.085986591739077,3.2198640375305767,3.2198640375305767,0.9199611535801647,0.0,0.0,0.00025247609354645586,1.000413132807394,0.0002523718304636293,198.3029915740364,0.0,2.0818988005450378e-05,59.00101200744637,0.03498076528266504,8.429319934853983e-05,0.00016818289419791603,0.0007225378333521697,0.09537009947484698,0.07692805618934315,0.018442043285503838,0.09537009214635583,0.07692805618948186,0.01844204328553709,0.40501841207143213,0.40501841207143213,0.09709548709333064,0.0,5.207309245155443,6.6415531762986575,3.979039320256561e-13,5.435145567628069,6.557403200196518,0.8130604605608482,24794.75122815862,21075.53854393483,0.85,0.9898084915714489,0.6927749513251065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469805629077264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.98630185566,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.81903455804,1535.9346372328584,0.40501841207143213,0.09709548709333064,6.112885165565336,3.2198640375305767
1031.0,-29.252133686926665,4.857787052077425,34.98869490724909,24.3711155950092,5.084703419576547,-25.81847341346377,-39.41216542208565,1.6507503817661038,0.4648651697189621,-5.02288209418414,39.99476734902921,45927.07579720701,19707.596454363036,19707.596454363036,65634.67225157005,83284.89425906546,83284.89425906546,19707.596454363036,102992.4907134285,102992.4907134285,102992.4907134285,127790.71375301054,98113.80140424521,60755.98294239421,41508.68717983445,24798.223039582033,0.0,66306.91021941649,21078.48958364473,1536.0566868970202,0.0,0.8868212326877573,2.807999973130216,0.0014959162575277712,354339.78920792945,1554307.6235140732,4.386489101290267,1554307.6235140732,4.386489101290267,0.85,0.09536665836786101,4.296143414572793,1.2683634412148965,1.0,0.0,4.29614341457166,1.2839774327935554,1.2843014893983846,3.3459648938109874,19411.998889683568,1979.4729994119878,3099.015535412006,3099.015535412006,6.359308699542533,4.857787052077425,-1.2285822308414214,6.086369282918847,3.221879547440936,3.221879547440936,0.9205370135545532,0.0,0.0,0.0002523718304636293,1.0004104972143115,0.0002522682750394664,198.30625036581995,0.0,2.0675681235243398e-05,58.59488062067979,0.03500144096390029,8.426568613349695e-05,0.00016810614433013232,0.0007222081049131214,0.09536665836769587,0.07692778643925276,0.018438871928443103,0.09536663457134374,0.07692778643938598,0.018438871928475035,0.4050171178876182,0.4050171178876182,0.09707882042666345,0.0,5.26233177999967,6.619217700923798,3.410605131648481e-13,5.487747263903088,6.535984049669082,1.1660045801192496,24798.223039582033,21078.48958364473,0.85,0.9898617208127791,0.6926438834991636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470043439991795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.58017046889,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.764234198414,1536.0566868970202,0.4050171178876182,0.09707882042666345,6.112885165565336,3.221879547440936
1032.0,-29.256076154339876,4.865112182932837,34.989327679670076,24.37258221851664,5.08723041526792,-25.82176862825965,-39.4150504033081,1.6526320797547467,0.5197937831446211,-5.019802675062621,39.995822311127135,45921.57895265325,19720.98429735064,19720.98429735064,65642.56325000389,83280.29914468456,83280.29914468456,19720.98429735064,103001.2834420352,103001.2834420352,103001.2834420352,127802.9484853334,98111.99004955612,60753.269857537736,41509.68910224264,24801.665043298195,0.0,66311.35414554084,21081.415286803465,1536.1782293999838,0.0,0.8868330839052938,2.807641994966257,0.0014959162575277712,354382.3299171197,1554353.1059417562,4.38609088185993,1554353.1059417562,4.38609088185993,0.85,0.0953632232225631,4.296143414572793,1.268356199613772,1.0,0.0,4.29614341457298,1.2839688545163521,1.2842927759872917,3.3459872484142714,19411.640509774625,1979.436454831632,3099.015535412006,3099.015535412006,6.3636287304796575,4.865112182932837,-1.2216246993454782,6.0867368822783146,3.2238735347251577,3.2238735347251577,0.9211067242071879,0.0,0.0,0.0002522682750394664,1.0004079222668694,0.0002521654111533227,198.30948870828234,0.0,2.0535687870781842e-05,58.19813942579574,0.03502197665177107,8.423831704015657e-05,0.00016802995799930983,0.0007218807975096779,0.09536322322149181,0.07692752142959242,0.018435701791899392,0.09536329618434439,0.0769275214304566,0.018435701792106497,0.40501582189051183,0.40501582189051183,0.09706215375999636,0.0,5.316729573634689,6.597078795626601,0.051803984872378805,5.5395964582072565,6.514534581264286,1.5159049403386575,24801.665043298195,21081.415286803465,0.85,0.9899143833789146,0.6925145707605985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470279733784004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.18342927401,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.709813542511,1536.1782293999838,0.40501582189051183,0.09706215375999636,6.112885165565336,3.2238735347251577
1033.0,-29.25999343804253,4.872326024304859,34.98995301237094,24.373966419976227,5.089644064924533,-25.825052501176668,-39.417937270458765,1.6544142842866374,0.572181662451726,-5.016844260230798,39.996871119158875,45916.20748784803,19734.33903535734,19734.33903535734,65650.54652320537,83275.83791264502,83275.83791264502,19734.33903535734,103010.17694800236,103010.17694800236,103010.17694800236,127815.2242750105,98110.25277528555,60750.62235049441,41510.70047199016,24805.047327008146,0.0,66315.7477989983,21084.290227956924,1536.298693764365,0.0,0.8868443404696915,2.8073033700219154,0.0014959162575277712,354423.20278446923,1554398.324047167,4.385712650400102,1554398.324047167,4.385712650400102,0.85,0.09536044075244031,4.296143414572793,1.268349174507894,1.0,0.0,4.296143414571725,1.2839607397898867,1.2842845271335646,3.346008395300182,19411.29678681487,1979.4014048441486,3099.015535412006,3099.015535412006,6.367938078998275,4.872326024304859,-1.2148079106935112,6.08713393499837,3.225846260953336,3.225846260953336,0.9216703602723817,0.0,0.0,0.0002521654111533227,1.0004053290196873,0.0002520632426062979,198.31270645635544,0.0,2.0398884667703772e-05,57.810439148272486,0.035042375536438776,8.421093828013314e-05,0.00016795447287318955,0.000721556502582198,0.09536044075226952,0.07692730122820282,0.018433139524066687,0.09536048229127025,0.07692730122834061,0.0184331395240997,0.405014521477706,0.405014521477706,0.09704862986841158,0.0,5.370145098357739,6.575222408084755,0.4095834223478505,5.589025922682538,6.493570316676141,1.8522708405074013,24805.047327008146,21084.290227956924,0.85,0.9899691808074133,0.6923876908848126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470514545358208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.79572899648,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.655761655767,1536.298693764365,0.405014521477706,0.09704862986841158,6.112885165565336,3.225846260953336
1034.0,-29.263887215617295,4.879422492517859,34.99057265859317,24.374948429781966,5.0915743169698695,-25.828363615590654,-39.42088071545584,1.6557637130930887,0.6095508880995908,-5.0143953493892495,39.997956123994946,45911.196357910325,19748.42381443997,19748.42381443997,65659.62017235029,83271.7273485466,83271.7273485466,19748.42381443997,103020.15116298657,103020.15116298657,103020.15116298657,127828.36766397367,98108.64758564532,60748.11659502035,41511.70110069441,24808.21650098709,0.0,66319.9176016815,21086.98402583903,1536.415160653946,0.0,0.88685287262342,2.807101375256416,0.0014959162575277712,354457.039245215,1554445.103780806,4.385425966122326,1554445.103780806,4.385425966122326,0.8500000000000001,0.09536200470375437,4.296143414572793,1.268343021427281,1.0,0.0,4.296143414571336,1.2839546457566882,1.2842783003769715,3.3460242764579085,19410.97919704597,1979.3690197005064,3099.015535412006,3099.015535412006,6.372482999448554,4.879422492517859,-1.2083733492052735,6.087795841723133,3.2277976234054506,3.2277976234054506,0.9222278924015573,0.0,0.0,0.0002520632426062979,1.000402909155568,0.00025196172492047476,198.31590498635228,0.0,2.0261321075198876e-05,57.42058392711362,0.03506263685751398,8.418303140989299e-05,0.00016788021119640493,0.0007212374637685247,0.09536200470278178,0.07692735252070367,0.018434652182078105,0.09536176700021644,0.07692735252148825,0.018434652182266132,0.4050132199124809,0.4050132199124809,0.09705621724367385,0.0,5.419883626307353,6.553865102079158,0.7483824975249149,5.623946237488838,6.47321592057358,2.1135606032391934,24808.21650098709,21086.98402583903,0.85,0.9900437537739873,0.6922685977032377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470747864184823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.40587377533,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.602082867115,1536.415160653946,0.4050132199124809,0.09705621724367385,6.112885165565336,3.2277976234054506
1035.0,-29.26775844488819,4.886399978072177,34.99118704462089,24.375758645497285,5.0932924769901495,-25.83167567311027,-39.42384288003666,1.6569244687615965,0.6342358292680501,-5.012190809491324,39.99904217490568,45906.37339757089,19762.701733481932,19762.701733481932,65669.07513105281,83267.79081590706,83267.79081590706,19762.701733481932,103030.49254938899,103030.49254938899,103030.49254938899,127841.49718477215,98107.11531422278,60745.69789590264,41512.686020355715,24811.004635383153,0.0,66323.69065573887,21089.353940075678,1536.5127205839751,0.0,0.8868601570796972,2.807036253233574,0.0014959162575277712,354487.5014148315,1554491.929681267,4.385181208017136,1554491.929681267,4.385181208017136,0.8499999999999999,0.09536674171227028,4.296143414572793,1.268337217816152,1.0,0.0,4.296143414573051,1.2839494319559488,1.2842729549115954,3.346037863834025,19410.676034282656,1979.3381057020142,3099.015535412006,3099.015535412006,6.377090242903391,4.886399978072177,-1.2021605566212141,6.088560534693391,3.2297256013568805,3.2297256013568805,0.922778743244823,0.0,0.0,0.00025196172492047476,1.0004005882012947,0.00025186083244263,198.31908508348312,0.0,2.0132571736139246e-05,57.055708300218626,0.035082769429250114,8.415495568879155e-05,0.0001678067692316832,0.0007209219465554321,0.09536674171200013,0.07692751613899708,0.018439225573003055,0.09536639319731285,0.07692751613921499,0.01843922557305528,0.4050119331320085,0.4050119331320085,0.09707978067672597,0.0,5.464151476749748,6.532881942344602,1.0591109770100502,5.646426638759351,6.453252183285997,2.310656798075513,24811.004635383153,21089.353940075678,0.85,0.990129989477155,0.6921564970781476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470979790049934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.04099814843,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.548744408432,1536.5127205839751,0.4050119331320085,0.09707978067672597,6.112885165565336,3.2297256013568805
1036.0,-29.271608340775646,4.893257685194363,34.99179694189389,24.376429721619957,5.094857802511696,-25.8349838531347,-39.42681181998921,1.6579497544780954,0.6493758280201405,-5.010183257593766,40.00014017936135,45901.67963539382,19777.075145337716,19777.075145337716,65678.75478073154,83263.91356240533,83263.91356240533,19777.075145337716,103040.98870774305,103040.98870774305,103040.98870774305,127854.5942319269,98105.56735261045,60743.33342560794,41513.593252225015,24813.605524183855,0.0,66327.19877640887,21091.564695556277,1536.6021786463396,0.0,0.886866395640837,2.8070725421880143,0.0014959162575277712,354515.2434060647,1554539.2720515353,4.384971594214225,1554539.2720515353,4.384971594214225,0.85,0.09537375667719009,4.296143414572793,1.268331666416489,1.0,0.0,4.296143414573034,1.2839448498452268,1.2842682420991756,3.3460498050914502,19410.36976718598,1979.306875149616,3099.015535412006,3099.015535412006,6.3817283002772704,4.893257685194363,-1.196141379121047,6.08939906431541,3.2316295136532958,3.2316295136532958,0.9233227181866559,0.0,0.0,0.00025186083244263,1.000398392780452,0.00025176053286393425,198.32224774426118,0.0,2.0008903897981632e-05,56.70523364687995,0.035102778333148094,8.412682443455353e-05,0.00016773400800807646,0.0007206093539037977,0.09537375667701953,0.07692778606313486,0.01844597061388467,0.09537384942207544,0.07692778606327243,0.01844597061391766,0.40501066663934143,0.40501066663934143,0.09711464787258813,0.0,5.502201946148489,6.512146821797387,1.3380630410787262,5.659559085613921,6.433124681514016,2.461227731820486,24813.605524183855,21091.564695556277,0.85,0.9902235582439829,0.6920491213586429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471210379879529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.69052349509,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.49572787485,1536.6021786463396,0.40501066663934143,0.09711464787258813,6.112885165565336,3.2316295136532958
1037.0,-29.275437238419187,4.899994722585586,34.99240249205704,24.376953730266564,5.096220706248146,-25.83829338641115,-39.4297996192239,1.6587949434748308,0.6591757352634318,-5.0083797788805295,40.00123333289844,45897.16720435409,19791.555513053165,19791.555513053165,65688.72271740725,83260.2755915317,83260.2755915317,19791.555513053165,103051.83110458485,103051.83110458485,103051.83110458485,127867.87614015529,98104.16228237996,60741.05389521266,41514.56487463033,24816.045035570438,0.0,66330.60991020076,21093.63828023487,1536.6858711788707,0.0,0.8868716132621638,2.807154639922032,0.0014959162575277712,354540.1668001887,1554586.4063485046,4.384796285224958,1554586.4063485046,4.384796285224958,0.85,0.09538227021688808,4.296143414572793,1.2683265540516002,1.0,0.0,4.296143414573762,1.283941107979159,1.2842643705051726,3.346059556683754,19410.091771416133,1979.2785274702508,3099.015535412006,3099.015535412006,6.386400870501583,4.899994722585586,-1.1903209493975688,6.090315671983156,3.2335089219319424,3.2335089219319424,0.923859691980555,0.0,0.0,0.00025176053286393425,1.0003962318459467,0.0002516608168339277,198.3253932425555,0.0,1.9891637894739346e-05,56.372901793691305,0.03512266997104283,8.409852326017147e-05,0.00016766200960376278,0.0007203000384332458,0.09538227021675692,0.07692814345334699,0.018454126763409934,0.09538239472948541,0.07692814345345277,0.01845412676343531,0.4050094174358561,0.4050094174358561,0.09715683746181603,0.0,5.534287893914552,6.4917788582085905,1.5857025956980237,5.667555514143942,6.4138271280694426,2.582448684163353,24816.045035570438,21093.63828023487,0.85,0.9903229113427043,0.6919455024835482,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471439705921882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.358191641906,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.443009679075,1536.6858711788707,0.4050094174358561,0.09715683746181603,6.112885165565336,3.2335089219319424
1038.0,-29.279245782994415,4.9066115140028534,34.99300337105799,24.377351102326088,5.097451630049662,-25.84159781960962,-39.432786440569885,1.6595233563257992,0.6650739582432834,-5.006701453600778,40.00230835203218,45892.74518979405,19805.985029927957,19805.985029927957,65698.730219722,83256.66072401074,83256.66072401074,19805.985029927957,103062.6457539387,103062.6457539387,103062.6457539387,127880.95619120852,98102.71467596761,60738.799141760144,41515.46170467496,24818.31043726981,0.0,66333.77214194478,21095.56387167934,1536.761769707495,0.0,0.8868762596169748,2.807272987753849,0.0014959162575277712,354563.3618563783,1554632.7597845744,4.384640171632578,1554632.7597845744,4.384640171632578,0.8500000000000001,0.0953916153388957,4.296143414572793,1.2683216153224932,1.0,0.0,4.296143414572103,1.2839379105217315,1.284261044206853,3.3460678895500826,19409.80535978324,1979.2493216116861,3099.015535412006,3099.015535412006,6.391057032018007,4.9066115140028534,-1.1846510776160586,6.0912625916189125,3.2353633576869525,3.2353633576869525,0.9243895307677007,0.0,0.0,0.0002516608168339277,1.0003941374947976,0.00025156166694872945,198.32852210698334,0.0,1.9776220863633665e-05,56.0458099275378,0.035142446191906464,8.40702401445936e-05,0.0001675905766893341,0.0007199931523883393,0.09539161533872545,0.07692853737592506,0.01846307796280039,0.09539162698287676,0.07692853737606235,0.018463077962833346,0.4050081905144914,0.4050081905144914,0.09720317130820597,0.0,5.560839818611157,6.471662626661498,1.8044481577393299,5.671775411844067,6.394473315994674,2.6847444959632867,24818.31043726981,21095.56387167934,0.85,0.9904265670153074,0.6918458532946106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471667788026537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.03109977575,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.390583818258,1536.761769707495,0.4050081905144914,0.09720317130820597,6.112885165565336,3.2353633576869525
1039.0,-29.283034103094575,4.9131099006911985,34.99359947523387,24.37774616936224,5.098661963451188,-25.844886111688464,-39.4357668707147,1.6602352510105163,0.6688668433836824,-5.005061380319652,40.0033710091239,45888.389116792234,19820.193597398586,19820.193597398586,65708.58271419082,83253.12473757166,83253.12473757166,19820.193597398586,103073.31833497024,103073.31833497024,103073.31833497024,127893.79608141369,98101.32838021065,60736.592759439736,41516.37291196768,24820.47774644344,0.0,66336.85065841112,21097.406084476923,1536.8326625773443,0.0,0.8868807559188532,2.8074143025567926,0.0014959162575277712,354586.02940670424,1554678.5812119946,4.384489100750228,1554678.5812119946,4.384489100750228,0.8499999999999999,0.09540129390851874,4.296143414572793,1.2683167667081579,1.0,0.0,4.296143414572763,1.2839347890872035,1.284257794678127,3.346076024333821,19409.531078578046,1979.221352712501,3099.015535412006,3099.015535412006,6.3956418968914726,4.9131099006911985,-1.179077746602426,6.092187647293624,3.2371927476354703,3.2371927476354703,0.9249122136101343,0.0,0.0,0.00025156166694872945,1.000392056263074,0.0002514630792735684,198.3316344418181,0.0,1.966425019844813e-05,55.728485062402,0.03516211044210491,8.404202631309606e-05,0.0001675196406356334,0.0007196884009283772,0.09540129390835551,0.07692893617360151,0.018472357734754,0.09540131331398803,0.07692893617373313,0.018472357734785613,0.4050069831119245,0.4050069831119245,0.09725123275114556,0.0,5.582532616068761,6.451788461300964,1.9976070295873,5.673928223703342,6.375491779268373,2.7749858930660025,24820.47774644344,21097.406084476923,0.85,0.990529126149575,0.6917480806118712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471894664515281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.71377491062,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.33843806732,1536.8326625773443,0.4050069831119245,0.09725123275114556,6.112885165565336,3.2371927476354703
1040.0,-29.286802443854054,4.919491421702976,34.994190721945486,24.37810645150023,5.099823986249455,-25.848161259496962,-39.43873381996525,1.6609056504955046,0.6720479501189516,-5.003475751794591,40.00442170931277,45884.066290380586,19834.217478586626,19834.217478586626,65718.28376896722,83249.64739283934,83249.64739283934,19834.217478586626,103083.86487142596,103083.86487142596,103083.86487142596,127906.47770752758,98099.971309778,60734.39020733288,41517.31233605014,24822.61283610161,0.0,66339.92517215175,21099.220910686367,1536.9030007941724,0.0,0.886885018358496,2.8075572572697807,0.0014959162575277712,354607.9455540468,1554723.8880652082,4.384345888347413,1554723.8880652082,4.384345888347413,0.85,0.09541098219823145,4.296143414572793,1.2683120027137922,1.0,0.0,4.296143414573687,1.2839318603766217,1.2842547386443084,3.3460836568948333,19409.262579657872,1979.193973442294,3099.015535412006,3099.015535412006,6.400167166619163,4.919491421702976,-1.1736099480206836,6.0931013697236605,3.238997446809792,3.238997446809792,0.9254278419456549,0.0,0.0,0.0002514630792735684,1.0003900002172277,0.00025136504685069317,198.33473044710138,0.0,1.955305475051114e-05,55.41335716294857,0.03518166349685542,8.401394878933025e-05,0.00016744913048423815,0.0007193854792058,0.09541098219806046,0.07692934703853187,0.018481635159528602,0.0954109963198241,0.07692934703866973,0.018481635159561718,0.4050057925989236,0.4050057925989236,0.0972992698424945,0.0,5.600241688954725,6.432161785624828,2.1695031255053436,5.675523701913562,6.356748056808499,2.86136602550863,24822.61283610161,21099.220910686367,0.85,0.9906294527530536,0.6916508598903554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472120342940689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.39864701116,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.286570528548,1536.9030007941724,0.4050057925989236,0.0972992698424945,6.112885165565336,3.238997446809792
1041.0,-29.290550927097193,4.925758051143618,34.9947768257242,24.37843879396098,5.100960883165084,-25.851421049924173,-39.44168700892476,1.6615554136631692,0.6752032108843196,-5.001916167290648,40.00545437850661,45879.77471834201,19848.004467122963,19848.004467122963,65727.77918546497,83246.1580962512,83246.1580962512,19848.004467122963,103094.16256337415,103094.16256337415,103094.16256337415,127918.86678709804,98098.58291463307,60732.19953673766,41518.203753217116,24824.70422372389,0.0,66342.907976941,21100.998590165305,1536.9716648141584,0.0,0.8868892133987751,2.807697525420283,0.0014959162575277712,354629.5027646335,1554768.418382911,4.3842049413886635,1554768.418382911,4.3842049413886635,0.85,0.0954204350599736,4.296143414572793,1.268307255203836,1.0,0.0,4.296143414572476,1.283929026948183,1.2842517786301038,3.346091041172619,19408.98788308485,1979.165962187378,3099.015535412006,3099.015535412006,6.40461599508704,4.925758051143618,-1.168229216561599,6.093987267705217,3.2407777221494976,3.2407777221494976,0.9259364920427136,0.0,0.0,0.00025136504685069317,1.0003879565963247,0.00025126756594104387,198.33781022159013,0.0,1.9443234166034592e-05,55.10212562654203,0.035201106731021455,8.398601009547305e-05,0.00016737903675522012,0.0007190843464934763,0.09542043505981852,0.07692974934104022,0.018490685718778307,0.09542047736383552,0.07692974934116524,0.018490685718808356,0.40500461736250604,0.40500461736250604,0.0973461262834124,0.0,5.614757474810176,6.412715230636593,2.324370245962541,5.67711937817495,6.337970260341137,2.9478099131899285,24824.70422372389,21100.998590165305,0.85,0.9907280399633698,0.6915550752506745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472344837799722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.08741547476,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.234976965228,1536.9716648141584,0.40500461736250604,0.0973461262834124,6.112885165565336,3.2407777221494976
1042.0,-29.29427958588941,4.93191213357798,34.99535758747171,24.378780251741432,5.102104625424577,-25.854662312653918,-39.44462594864888,1.6622133149029819,0.6788822102554946,-5.000357590538248,40.0064709619421,45875.51219438215,19861.51010787658,19861.51010787658,65737.02230225873,83242.67854590566,83242.67854590566,19861.51010787658,103104.18865378224,103104.18865378224,103104.18865378224,127930.96448844606,98097.19869772453,60730.03234621087,41519.07372390406,24826.77583466381,0.0,66345.84955856788,21102.75945946424,1537.0395764425982,0.0,0.8868934613429275,2.807830861906619,0.0014959162575277712,354651.0470730859,1554812.2559989826,4.384062217863886,1554812.2559989826,4.384062217863886,0.85,0.09542951119736945,4.296143414572793,1.2683025576965883,1.0,0.0,4.296143414572915,1.2839261543739595,1.2842487801689728,3.3460985275026087,19408.7140131837,1979.1380352295332,3099.015535412006,3099.015535412006,6.408974037374757,4.93191213357798,-1.162918878457325,6.094831012035305,3.242533974400263,3.242533974400263,0.9264382784000752,0.0,0.0,0.00025126756594104387,1.0003859162143722,0.00025117063512037675,198.34087379113123,0.0,1.9334150158250395e-05,54.79298154848162,0.035220440881179704,8.395821473258607e-05,0.0001673093512084578,0.0007187849673906626,0.09542951119724538,0.0769301334795673,0.018499377717678074,0.09542968231176056,0.07693013347966732,0.018499377717702128,0.4050034521902265,0.4050034521902265,0.0973911197102048,0.0,5.626815631921545,6.393427299193149,2.4660065839830736,5.679239800793766,6.319313727749488,3.036339975676526,24826.77583466381,21102.75945946424,0.85,0.9908234311511575,0.6914601666813355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472568156245225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.778271396695,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.183655602796,1537.0395764425982,0.4050034521902265,0.0973911197102048,6.112885165565336,3.242533974400263
1043.0,-29.297989031236867,4.937955368474978,34.995932706943464,24.37909198869022,5.103201556485069,-25.857890982685912,-39.447559021040774,1.6628309792272151,0.6838544645493698,-4.998836437926373,40.007468114853395,45871.31322626945,19874.811812360243,19874.811812360243,65746.12503862969,83239.27291254203,83239.27291254203,19874.811812360243,103114.08472490228,103114.08472490228,103114.08472490228,127942.9189328986,98095.86002236907,60727.90033610709,41519.955206957755,24828.834207996322,0.0,66348.78941495408,21104.509076796872,1537.108016049739,0.0,0.8868975890842954,2.8079430110019494,0.0014959162575277712,354672.0750556162,1554855.2566298775,4.3839235338335,1554855.2566298775,4.3839235338335,0.85,0.09543816222439994,4.296143414572793,1.268297970634885,1.0,0.0,4.296143414571392,1.2839234686649634,1.2842459693268755,3.3461055268659945,19408.449153763908,1979.1110270850809,3099.015535412006,3099.015535412006,6.413266272870728,4.937955368474978,-1.1577000946322262,6.095655463107205,3.2442667193532015,3.2442667193532015,0.926933348386629,0.0,0.0,0.00025117063512037675,1.00038393890375,0.0002510742379526973,198.3439216564525,0.0,1.9225343668408032e-05,54.484623956268365,0.035239666224848115,8.393048333806761e-05,0.00016724015178230914,0.0007184876767317217,0.09543816222423362,0.07693051030714648,0.018507651917087135,0.09543818746031307,0.07693051030728054,0.01850765191711939,0.405002291728049,0.405002291728049,0.09743392330297593,0.0,5.63718760647356,6.374360366341421,2.598069351959964,5.68269090247577,6.301057003566143,3.129920316628386,24828.834207996322,21104.509076796872,0.85,0.9909167238522583,0.691366242410004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472790300143334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.46991380448,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.132606440757,1537.108016049739,0.405002291728049,0.09743392330297593,6.112885165565336,3.2442667193532015
1044.0,-29.301678512818725,4.943890311727864,34.99650193088057,24.379431106522702,5.104322607256819,-25.861099246510268,-39.450466249231226,1.6634723743901785,0.6896506634663524,-4.99729840436218,40.008446605575514,45867.092505793364,19887.8068096537,19887.8068096537,65754.89931544707,83235.88138800077,83235.88138800077,19887.8068096537,103123.68819765447,103123.68819765447,103123.68819765447,127954.55158664158,98094.53714903841,60725.74826684041,41520.876535775555,24830.863388987116,0.0,66351.73992476267,21106.233880639047,1537.1748269713773,0.0,0.8869018700311135,2.8080463979924657,0.0014959162575277712,354693.33739041147,1554897.453357317,4.383779703326762,1554897.453357317,4.383779703326762,0.85,0.09544635022422229,4.296143414572793,1.2682933170860635,1.0,0.0,4.296143414574915,1.2839206709970847,1.2842430471835085,3.346112818042282,19408.187420804235,1979.084337750836,3099.015535412006,3099.015535412006,6.4174595391338265,4.943890311727864,-1.1525382439196554,6.096428555647519,3.2459762821030926,3.2459762821030926,0.9274217948865979,0.0,0.0,0.0002510742379526973,1.0003818837380662,0.00025097839338565734,198.34695319976336,0.0,1.9119792274113734e-05,54.18549130483832,0.03525878601712223,8.390300464837102e-05,0.0001671712333043263,0.0007181915930663934,0.09544635022394042,0.07693085666886212,0.018515493555078293,0.0954463105558321,0.07693085666908932,0.01851549355513298,0.40500113558258016,0.40500113558258016,0.09747448865617275,0.0,5.64634987963467,6.355488683430224,2.723088679793193,5.68694906782855,6.282997887068916,3.2267154984034505,24830.863388987116,21106.233880639047,0.85,0.9910048988919903,0.6912718876370508,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473011305794679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.17078115305,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.081817899432,1537.1748269713773,0.40500113558258016,0.09747448865617275,6.112885165565336,3.2459762821030926
1045.0,-29.305348947536785,4.949719043928316,34.997065199359646,24.379759677127026,5.105441608535073,-25.864290600525358,-39.453359437733866,1.6641137882351693,0.6961052011218953,-4.995769247783644,40.00941155988456,45862.89825783945,19900.552135945727,19900.552135945727,65763.45039378517,83232.45336389764,83232.45336389764,19900.552135945727,103133.00549984336,103133.00549984336,103133.00549984336,127965.90845620687,98093.16885958266,60723.61375353628,41521.72789560709,24832.902956363516,0.0,66354.6308519706,21107.96751290899,1537.24285180386,0.0,0.8869061546290431,2.8081401837466893,0.0014959162575277712,354714.47799817513,1554939.0671840247,4.38363575109563,1554939.0671840247,4.38363575109563,0.85,0.09545411770499836,4.296143414572793,1.2682887047482652,1.0,0.0,4.296143414573303,1.2839178721147388,1.2842401245354398,3.3461201124154636,19407.916702179376,1979.0567321337437,3099.015535412006,3099.015535412006,6.42157224077936,4.949719043928316,-1.1474477175544537,6.09716676148277,3.247663248931838,3.247663248931838,0.9279037854090966,0.0,0.0,0.00025097839338565734,1.0003799233174127,0.00025088307705474,198.34996917317844,0.0,1.90104778531304e-05,53.875694235771554,0.03527779649497536,8.387566691529199e-05,0.00016710272647036534,0.0007178972778828188,0.09545411770484366,0.07693119018244765,0.01852292752239601,0.09545418343626376,0.07693119018257234,0.018522927522426017,0.40499998202435267,0.40499998202435267,0.09751292415752008,0.0,5.654685884907337,6.336756089968503,2.84325225253383,5.691874448905537,6.264803381978254,3.327387470521842,24832.902956363516,21107.96751290899,0.85,0.991090592312927,0.6911785608476098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44732311283944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.860984083985,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.0313056507,1537.24285180386,0.40499998202435267,0.09751292415752008,6.112885165565336,3.247663248931838
1046.0,-29.309000055542217,4.955443398520998,34.99762233456609,24.380075779650383,5.106537706961987,-25.86746683986712,-39.456238865945465,1.6647365303063688,0.7034785388798923,-4.994261440689865,40.01035942351115,45858.732979172775,19913.07744887817,19913.07744887817,65771.81042805094,83229.07041986183,83229.07041986183,19913.07744887817,103142.14786874001,103142.14786874001,103142.14786874001,127977.07795075292,98091.82739289574,60721.4899522157,41522.59715631115,24834.93008201292,0.0,66357.52723832408,21109.690569710983,1537.3110433235536,0.0,0.8869103923148269,2.8082195263472576,0.0014959162575277712,354735.3244172532,1554979.944791488,4.383493375930223,1554979.944791488,4.383493375930223,0.85,0.09546150579424077,4.296143414572793,1.2682840825198216,1.0,0.0,4.29614341457166,1.2839151593887028,1.2842372887440794,3.3461271822806977,19407.65129048944,1979.0296676734094,3099.015535412006,3099.015535412006,6.425613947827718,4.955443398520998,-1.1424349945714334,6.097878393092431,3.2493280669985207,3.2493280669985207,0.928379447713863,0.0,0.0,0.00025088307705474,1.0003779337501675,0.0002507882956936504,198.35296934549748,0.0,1.8905991299152928e-05,53.5795793417994,0.03529670248627451,8.384846737785415e-05,0.00016703460967688584,0.00071760463836909,0.09546150579407564,0.07693151095802811,0.01852999483604753,0.09546157099663172,0.0769315109581612,0.018529994836079578,0.40499882639288964,0.40499882639288964,0.09754944454113074,0.0,5.66255162359937,6.31819544918352,2.9602479705004043,5.6977399795697465,6.246888089815002,3.431640635892734,24834.93008201292,21109.690569710983,0.85,0.9911733177131582,0.6910856218989359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473449822471882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.56486919001,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.98105199142,1537.3110433235536,0.40499882639288964,0.09754944454113074,6.112885165565336,3.2493280669985207
1047.0,-29.31263178824947,4.961065085591664,34.9981731127931,24.380380776152037,5.107602266698902,-25.87062879139696,-39.45911225220186,1.6653328232298545,0.7117749502656352,-4.992780233615175,40.01128850396425,45854.6309115818,19925.397551520145,19925.397551520145,65780.02846310195,83225.77577588068,83225.77577588068,19925.397551520145,103151.17332740083,103151.17332740083,103151.17332740083,127988.10200785965,98090.55226205086,60719.40739776078,41523.49429365564,24836.92868045882,0.0,66360.42297411445,21111.389378389995,1537.378562306622,0.0,0.8869145625202568,2.8082837600919737,0.0014959162575277712,354755.8040097986,1555020.0131431934,4.383353268831206,1555020.0131431934,4.383353268831206,0.85,0.09546856584752345,4.296143414572793,1.268279659752734,1.0,0.0,4.296143414573388,1.2839125691391333,1.2842345761473102,3.3461339329775144,19407.399003469767,1979.003941556981,3099.015535412006,3099.015535412006,6.429589436979414,4.961065085591664,-1.137502245552938,6.0985673311446025,3.2509711123738607,3.2509711123738607,0.9288488892496745,0.0,0.0,0.0002507882956936504,1.0003759389780338,0.00025069405002868343,198.3559536755424,0.0,1.8800164410733142e-05,53.27966594001772,0.03531550265068525,8.382133304099503e-05,0.00016696696265265534,0.0007173140170514267,0.09546856584740371,0.07693181885306888,0.01853674699433483,0.09546839620549674,0.07693181885316537,0.01853674699435807,0.40499766704623824,0.40499766704623824,0.09758432075641092,0.0,5.6702310375141,6.299874330970795,3.0752564822580553,5.704555183880814,6.229472365781987,3.538632840739467,24836.92868045882,21111.389378389995,0.85,0.9912539057920275,0.6909936503790602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473667371254735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.26495578823,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.931063162794,1537.378562306622,0.40499766704623824,0.09758432075641092,6.112885165565336,3.2509711123738607
1048.0,-29.316244296979892,4.966586594955156,34.99871757724011,24.380710010323696,5.108710816378206,-25.87376904527678,-39.46195581285281,1.6659706198230697,0.7197653789847323,-4.991276007273336,40.01220612926447,45850.486052214044,19937.41887638101,19937.41887638101,65787.90492859506,83222.39589134474,83222.39589134474,19937.41887638101,103159.81476772575,103159.81476772575,103159.81476772575,127998.728406025,98089.20264116618,60717.2928020441,41524.344265691194,24838.913638299244,0.0,66363.25790399044,21113.076592554356,1537.4450563109203,0.0,0.8869188910435596,2.8083546591771054,0.0014959162575277712,354776.6028228798,1555059.5882357084,4.383207843647071,1555059.5882357084,4.383207843647071,0.85,0.0954753370936343,4.296143414572793,1.2682750638993454,1.0,0.0,4.296143414570202,1.283909783894869,1.2842316691952718,3.3461411918990223,19407.13197845657,1978.9767125834585,3099.015535412006,3099.015535412006,6.433468515584702,4.966586594955156,-1.1326177638293382,6.099204358784494,3.252592726971046,3.252592726971046,0.9293122077060131,0.0,0.0,0.00025069405002868343,1.000373959699536,0.0002506003356024779,198.35892228641487,0.0,1.869418875430609e-05,52.97933092970346,0.03533419683943955,8.379448834781401e-05,0.00016689956168086943,0.0007170244528103528,0.0954753370934894,0.0769321017738111,0.0185432353196783,0.09547540165872084,0.07693210177392786,0.018543235319706447,0.40499650688471167,0.40499650688471167,0.09761783907699537,0.0,5.6776746828199975,6.281659862550214,3.188581042862097,5.711041386258046,6.211728103037387,3.645249366068299,24838.913638299244,21113.076592554356,0.85,0.9913302481890242,0.690901675118892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447388377174941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.964620777915,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.881340782375,1537.4450563109203,0.40499650688471167,0.09761783907699537,6.112885165565336,3.252592726971046
1049.0,-29.319837963945503,4.972008997233382,34.99925572427581,24.380991397798084,5.1097541646965405,-25.87689887248652,-39.464797627273924,1.6665516006500338,0.7283634367996683,-4.989832072939659,40.01311102155099,45846.421176436736,19949.311726612912,19949.311726612912,65795.73290304965,83219.09112512368,83219.09112512368,19949.311726612912,103168.4028517366,103168.4028517366,103168.4028517366,128009.30765848765,98087.89194094311,60715.2219922672,41525.18883186212,24840.904806751056,0.0,66366.09363861318,21114.769085738397,1537.5135562572877,0.0,0.8869229588855571,2.8084106392139665,0.0014959162575277712,354796.56888350943,1555098.614927723,4.383071177439457,1555098.614927723,4.383071177439457,0.85,0.09548190900521208,4.296143414572793,1.268270618603565,1.0,0.0,4.296143414573289,1.283907263003206,1.284229027344707,3.3461477618902333,19406.872653968978,1978.9502688450164,3099.015535412006,3099.015535412006,6.437306137595952,4.972008997233382,-1.1278315549054447,6.099840552138827,3.254193490771686,3.254193490771686,0.9297695687919102,0.0,0.0,0.0002506003356024779,1.0003720198241894,0.00025050714197956045,198.3618754909797,0.0,1.8589092584819207e-05,52.681488385377634,0.03535278593202437,8.37676680794057e-05,0.0001668326675230722,0.0007167370659148588,0.09548190900497329,0.07693239394842401,0.018549515056549285,0.09548199666664667,0.0769323939486164,0.018549515056595682,0.40499534032729356,0.40499534032729356,0.09765024559446107,0.0,5.685093721889643,6.263630622135452,3.300984684281218,5.718195509739303,6.194321996229803,3.7538509381043355,24840.904806751056,21114.769085738397,0.85,0.9914058413823579,0.6908109045273433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474099032874719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.66677823359,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.831882464534,1537.5135562572877,0.40499534032729356,0.09765024559446107,6.112885165565336,3.254193490771686
1050.0,-29.323413166064825,4.977333402093075,34.99978718176996,24.381221376266353,5.1107218543592055,-25.880019657760258,-39.46763790501279,1.6670663166647495,0.7375326956250206,-4.988444790978316,40.01399243862619,45842.43544615151,19961.071416836803,19961.071416836803,65803.50686298832,83215.89112305638,83215.89112305638,19961.071416836803,103176.96253989318,103176.96253989318,103176.96253989318,128019.79040108848,98086.64545303352,60713.1897761374,41526.06186321791,24842.827861195292,0.0,66368.8897244132,21116.403682015996,1537.579680004398,0.0,0.8869268234479216,2.8084525985903444,0.0014959162575277712,354815.7524117165,1555136.6298795938,4.382941341553136,1555136.6298795938,4.382941341553136,0.85,0.0954883086321081,4.296143414572793,1.2682663458446042,1.0,0.0,4.296143414571619,1.283905050626994,1.2842266947560514,3.3461535278444265,19406.626034007557,1978.9251206077058,3099.015535412006,3099.015535412006,6.441100791120438,4.977333402093075,-1.1231407983105228,6.100474200403598,3.2557735597838757,3.2557735597838757,0.9302210170811074,0.0,0.0,0.00025050714197956045,1.0003701188091543,0.0002504144588782454,198.3648135977905,0.0,1.8486061825704602e-05,52.38949921404684,0.035371271993850074,8.374087024221726e-05,0.00016676627173734318,0.0007164518200972438,0.09548830863172891,0.0769326801419812,0.018555628489747726,0.095487945740576,0.07693268014228669,0.018555628489821407,0.4049941677473489,0.4049941677473489,0.09768178235004164,0.0,5.692615883587052,6.245858288220518,3.412832995684596,5.725977486603313,6.1774665266958095,3.8633697443260075,24842.827861195292,21116.403682015996,0.85,0.991481206574759,0.6907217468380941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474313177309817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.37478906226,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.78268119309,1537.579680004398,0.4049941677473489,0.09768178235004164,6.112885165565336,3.2557735597838757
