time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1051.0,-29.326969534012036,4.982562651837977,35.000312099332355,24.381511250417702,5.111773925863235,-25.883115038806338,-39.47044402649624,1.6676588701113444,0.7456154918241964,-4.987007328918058,40.01486483539564,45838.38599625685,19972.49003061173,19972.49003061173,65810.87602686859,83212.58545151315,83212.58545151315,19972.49003061173,103185.07548212488,103185.07548212488,103185.07548212488,128029.79450708168,98085.32156977397,60711.12211452916,41526.888283605345,24844.719024956794,0.0,66371.60730856215,21118.011171213275,1537.642992447429,0.0,0.8869309756191475,2.8085145432571585,0.0014959162575277712,354835.6306959779,1555174.2564830605,4.382801843864235,1555174.2564830605,4.382801843864235,0.85,0.09549454186427392,4.296143414572793,1.26826189505402,1.0,0.0,4.296143414573207,1.2839024735620026,1.2842239980431953,3.3461602442853478,19406.36410123157,1978.8984108978675,3099.015535412006,3099.015535412006,6.444785385032425,4.982562651837977,-1.1184788372058265,6.101041489043803,3.2573331035786053,3.2573331035786053,0.9306666010224587,0.0,0.0,0.0002504144588782454,1.0003681793880277,0.0002503222953687269,198.36773630215032,0.0,1.83850661160205e-05,52.1032773728021,0.03538965705996609,8.371440244888148e-05,0.00016670005642936393,0.0007161673496379248,0.09549454186407028,0.07693293234613688,0.0185616095179334,0.09549443089347427,0.07693293234630093,0.01856160951797299,0.4049929939155505,0.4049929939155505,0.09771266454185408,0.0,5.699951119597074,6.228171798165192,3.523355555278215,5.732622820742279,6.160219632224255,3.9686717780185745,24844.719024956794,21118.011171213275,0.85,0.9915516392561248,0.6906324534699577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474526227421471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.08856722101,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.733730045169,1537.642992447429,0.4049929939155505,0.09771266454185408,6.112885165565336,3.2573331035786053
1052.0,-29.330507560393663,4.9876975900113845,35.00083072221146,24.381763685401552,5.112761686217118,-25.886200358240824,-39.473248506523646,1.6681953548584285,0.7540398756100899,-4.985637758230188,40.0157312970901,45834.41445147867,19983.80741919108,19983.80741919108,65818.22187066975,83209.39590482319,83209.39590482319,19983.80741919108,103193.20332401426,103193.20332401426,103193.20332401426,128039.84620138885,98084.07823158638,60709.0967782499,41527.757170373865,24846.64287737459,0.0,66374.40004774845,21119.6464457684,1537.709913957782,0.0,0.8869348039238444,2.808564149393696,0.0014959162575277712,354854.57094132836,1555211.6277868825,4.382673227686903,1555211.6277868825,4.382673227686903,0.85,0.09550070106903118,4.296143414572793,1.268257587128319,1.0,0.0,4.296143414573335,1.2839001573786208,1.2842215629448728,3.3461662808300945,19406.118104448535,1978.8733262070673,3099.015535412006,3099.015535412006,6.44843731528254,4.9876975900113845,-1.1139168677697908,6.101614457781175,3.2588728162551397,3.2588728162551397,0.9311065189300399,0.0,0.0,0.0002503222953687269,1.0003662908106632,0.0002502306381854132,198.37064400771993,0.0,1.8282266752850144e-05,51.81194397757731,0.03540793932671894,8.368795786387891e-05,0.000166634337504848,0.0007158850117131529,0.09550070106886724,0.07693320560547118,0.018567495463396054,0.09550068599713192,0.07693320560560325,0.018567495463427924,0.4049918124419072,0.4049918124419072,0.09774301721924984,0.0,5.707263315077853,6.210699449703725,3.632865681875046,5.7396776338403015,6.143471495605866,4.0739982823403125,24846.64287737459,21119.6464457684,0.85,0.9916205920252598,0.6905435592413082,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474738161108092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.79723382579,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.685037035091,1537.709913957782,0.4049918124419072,0.09774301721924984,6.112885165565336,3.2588728162551397
1053.0,-29.334027662601983,4.992739543149051,35.00134286062384,24.38197525860744,5.113706769114746,-25.88927382549579,-39.47604348706079,1.6686952022051056,0.7621744720335641,-4.984305708649148,40.016579641098716,45830.48423758867,19994.96562348001,19994.96562348001,65825.44986106869,83206.21425235119,83206.21425235119,19994.96562348001,103201.17987583119,103201.17987583119,103201.17987583119,128049.68810445777,98082.81671810128,60707.08670334912,41528.58890528018,24848.50822862658,0.0,66377.09713390676,21121.231994332593,1537.77448252443,0.0,0.886938506869666,2.8086131685821005,0.0014959162575277712,354872.99305595335,1555248.218315532,4.382548823799374,1555248.218315532,4.382548823799374,0.8500000000000001,0.09550677322676528,4.296143414572793,1.2682533731637524,1.0,0.0,4.296143414571639,1.2838980113221246,1.2842192986665408,3.346171874001687,19405.868511648932,1978.8478748246275,3099.015535412006,3099.015535412006,6.452037879449265,4.992739543149051,-1.1094356981497153,6.102175241298767,3.260392793690514,3.260392793690514,0.9315407981972897,0.0,0.0,0.0002502306381854132,1.0003644452949054,0.00025013947603030385,198.37353705639092,0.0,1.8182094481873327e-05,51.52805576162901,0.035426121421200815,8.366161053578553e-05,0.0001665690276496277,0.0007156044312087415,0.09550677322659365,0.07693347144908565,0.018573301777508003,0.09550676170544942,0.0769334714492239,0.01857330177754138,0.4049906260550513,0.4049906260550513,0.09777295854588351,0.0,5.714494355644661,6.193399776328647,3.7412401787843805,5.746480180682738,6.12678902865423,4.177751561677269,24848.50822862658,21121.231994332593,0.85,0.9916891925580114,0.6904562901437511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474949007633147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.51334560984,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.636592922112,1537.77448252443,0.4049906260550513,0.09777295854588351,6.112885165565336,3.260392793690514
1054.0,-29.3375291065253,4.997690018954517,35.001848495243465,24.382179078552895,5.114632260397541,-25.89233243300622,-39.47882854901252,1.6691793088543,0.770049522322438,-4.9829985398746075,40.01741445355414,45826.59682296759,20005.942903344134,20005.942903344134,65832.53972631172,83203.08385301259,83203.08385301259,20005.942903344134,103209.02675635673,103209.02675635673,103209.02675635673,128059.36194472598,98081.589841303,60705.102811272896,41529.43003336677,24850.335188369256,0.0,66379.76522173603,21122.784910113867,1537.8375540112495,0.0,0.8869421321390645,2.808662676785612,0.0014959162575277712,354891.0718010807,1555284.22584029,4.382427030207284,1555284.22584029,4.382427030207284,0.85,0.09551277501290999,4.296143414572793,1.2682492366759108,1.0,0.0,4.296143414572953,1.2838959377891426,1.2842171075658564,3.346177278176231,19405.62577178252,1978.823122246896,3099.015535412006,3099.015535412006,6.455580062358219,4.997690018954517,-1.1050267615258966,6.102716780480414,3.261893278870396,3.261893278870396,0.9319695082486845,0.0,0.0,0.00025013947603030385,1.000362523601445,0.00025004882742884723,198.37641484367856,0.0,1.8084159154725174e-05,51.250507044491144,0.03544420558035554,8.363536433331895e-05,0.0001665041116969849,0.0007153255429662944,0.09551277501282364,0.07693373008661313,0.018579044926210517,0.09551275288469874,0.07693373008668267,0.018579044926227316,0.404989434565015,0.404989434565015,0.09780257490379086,0.0,5.721608230233073,6.176291000788694,3.848222707021989,5.753048062197024,6.110394806262946,4.279108611323068,24850.335188369256,21122.784910113867,0.85,0.9917561399381822,0.6903699744927946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475158791781302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.2357968927,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.588389955858,1537.8375540112495,0.404989434565015,0.09780257490379086,6.112885165565336,3.261893278870396
1055.0,-29.341012958673556,5.002550232619282,35.002347634157786,24.38234151285144,5.115518462022894,-25.895379170543524,-39.481604111473985,1.669629768233305,0.7774656074102495,-4.981732195225468,40.01823649435625,45822.74916414145,20016.774360228115,20016.774360228115,65839.52352436956,83199.94444079036,83199.94444079036,20016.774360228115,103216.71880101848,103216.71880101848,103216.71880101848,128068.85246100469,98080.3295995921,60703.134322955135,41530.21697404108,24852.133659986215,0.0,66382.3506340273,21124.313610988283,1537.9000474982051,0.0,0.8869455959427227,2.808713415265026,0.0014959162575277712,354908.5866190273,1555319.6831077377,4.382310661807905,1555319.6831077377,4.382310661807905,0.85,0.0955187266349252,4.296143414572793,1.2682451452454555,1.0,0.0,4.296143414573392,1.2838940203960865,1.2842150733039033,3.3461822754244275,19405.376430605822,1978.7976965228515,3099.015535412006,3099.015535412006,6.459075190653065,5.002550232619282,-1.1006990208386083,6.103249253457891,3.2633745716436264,3.2633745716436264,0.9323927347553218,0.0,0.0,0.00025004882742884723,1.0003607121924836,0.00024995866429102057,198.3792782450043,0.0,1.798254456755812e-05,50.96253130445971,0.0354621881249231,8.360921522532716e-05,0.00016643961220352008,0.0007150484438922022,0.09551872663476381,0.07693398975691312,0.018584736877850682,0.09551873279870032,0.0769339897570431,0.018584736877882084,0.4049882390404541,0.4049882390404541,0.09783191909028234,0.0,5.728550551911098,6.159330047551862,3.9537133680738066,5.759197802635697,6.093945389339979,4.378543484316765,24852.133659986215,21124.313610988283,0.85,0.9918227193753593,0.6902851243814333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475367469712512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.94782115267,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.540443440508,1537.9000474982051,0.4049882390404541,0.09783191909028234,6.112885165565336,3.2633745716436264
1056.0,-29.34447943154024,5.007321691349505,35.00284030348543,24.3825058330782,5.116390778067554,-25.898411659903335,-39.48436608826739,1.6700694562895522,0.7846216699978186,-4.980487437540816,40.019046304991946,45818.922031466675,20027.424952373272,20027.424952373272,65846.34698383995,83196.87327478334,83196.87327478334,20027.424952373272,103224.29822715661,103224.29822715661,103224.29822715661,128078.19562772891,98079.12416853242,60701.17292522646,41531.056937006615,24853.897400572307,0.0,66384.95433757892,21125.81279048646,1537.9611663325577,0.0,0.8869489941282271,2.808765031151123,0.0014959162575277712,354925.80352866213,1555354.6134460776,4.382196498487252,1555354.6134460776,4.382196498487252,0.85,0.0955246247501417,4.296143414572793,1.2682410521665588,1.0,0.0,4.296143414571518,1.2838921523286049,1.2842130890035177,3.3461871441311057,19405.137933818853,1978.77337661881,3099.015535412006,3099.015535412006,6.462511956949799,5.007321691349505,-1.0964399106210352,6.10376160197054,3.264836886130755,3.264836886130755,0.9328105388945014,0.0,0.0,0.00024995866429102057,1.0003589226378198,0.0002498689806573737,198.38212743393552,0.0,1.7886498206357677e-05,50.69033591681766,0.03548007462312946,8.358320161223438e-05,0.0001663754626787862,0.0007147728483339688,0.09552462474999907,0.07693424231517157,0.018590382434827503,0.09552465028845321,0.07693424231528644,0.018590382434855262,0.40498703785030954,0.40498703785030954,0.09786102635471736,0.0,5.735300305887563,6.142554949118562,4.05744932201452,5.765109107538649,6.077871119236761,4.475205939821819,24853.897400572307,21125.81279048646,0.85,0.9918866050430635,0.6902003999049178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475575104899656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.675625765034,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.492732632252,1537.9611663325577,0.40498703785030954,0.09786102635471736,6.112885165565336,3.264836886130755
1057.0,-29.347927924401837,5.0120050164321075,35.00332638552889,24.382599640544527,5.117175430358394,-25.90143671226518,-39.48713050978256,1.6704320662322802,0.7918337647854514,-4.97931629908677,40.01983974814234,45815.1896188469,20038.000990087643,20038.000990087643,65853.19060893454,83193.87610444226,83193.87610444226,20038.000990087643,103231.8770945299,103231.8770945299,103231.8770945299,128087.50032562671,98077.94703375401,60699.26054816728,41531.873872874145,24855.6232310968,0.0,66387.49710397095,21127.27974643228,1538.0219235916925,0.0,0.8869520771755923,2.8088073589706166,0.0014959162575277712,354942.0027697406,1555388.838365022,4.382092922865599,1555388.838365022,4.382092922865599,0.85,0.0955304937929705,4.296143414572793,1.2682372123980894,1.0,0.0,4.2961434145736535,1.283890643366801,1.2842114645145433,3.3461910769182284,19404.905035503994,1978.7496276000466,3099.015535412006,3099.015535412006,6.465924665790242,5.0120050164321075,-1.0922806628566466,6.104285679288754,3.2662805265687376,3.2662805265687376,0.9332230075910679,0.0,0.0,0.0002498689806573737,1.000357070720613,0.00024977979160718995,198.3849619156319,0.0,1.779163003887027e-05,50.421479530158344,0.03549786625316833,8.35571724648523e-05,0.0001663118081925214,0.0007144993795319943,0.09553049379281423,0.0769345057591899,0.01859598803362432,0.0955301956635288,0.07693450575931576,0.018595988033654743,0.4049858320955873,0.4049858320955873,0.09788990795638315,0.0,5.741941739756101,6.126013094363316,4.159665647450879,5.771150063872199,6.062119119351678,4.5711937144347985,24855.6232310968,21127.27974643228,0.85,0.9919516999684501,0.6901177423076322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475781709922146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.40676937837,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.445253860535,1538.0219235916925,0.4049858320955873,0.09788990795638315,6.112885165565336,3.2662805265687376
1058.0,-29.351359102951346,5.016603082262096,35.00380612841098,24.382776289153867,5.118065729687048,-25.9044356368327,-39.48985696826128,1.6708914597600026,0.7976198561445926,-4.978081056617785,40.020627245171006,45811.36922202485,20048.232100401427,20048.232100401427,65859.60132242627,83190.78054943263,83190.78054943263,20048.232100401427,103239.01264983405,103239.01264983405,103239.01264983405,128096.32761006741,98076.70980236585,60697.298474966636,41532.67925266579,24857.314960233365,0.0,66389.99421289915,21128.71771619836,1538.0793486678501,0.0,0.8869555074779397,2.808875705868529,0.0014959162575277712,354959.0893292097,1555422.8073626815,4.381977681715574,1555422.8073626815,4.381977681715574,0.85,0.09553627939569988,4.296143414572793,1.2682331121759494,1.0,0.0,4.296143414571972,1.283888681241644,1.284209387384313,3.34619619079281,19404.66024696263,1978.7246661156084,3099.015535412006,3099.015535412006,6.469226072381098,5.016603082262096,-1.0881359935255062,6.104739075787602,3.2677055324542383,3.2677055324542383,0.9336301521297824,0.0,0.0,0.00024977979160718995,1.0003552875935227,0.00024969107946444297,198.38778223617652,0.0,1.7693766323995978e-05,50.1441337622046,0.035515560019492326,8.353150810753693e-05,0.00016624828349965303,0.000714226468341065,0.09553627939542277,0.07693473306832213,0.01860154632710064,0.09553645658834246,0.07693473306854529,0.018601546327154595,0.4049846256559204,0.4049846256559204,0.09791858599434027,0.0,5.748145427910629,6.10953592959919,4.259372822046657,5.775700912762375,6.046023839473662,4.6609643143042945,24857.314960233365,21128.71771619836,0.85,0.9920109513977058,0.6900342403271966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475987248890707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.129423610415,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.398019739156,1538.0793486678501,0.4049846256559204,0.09791858599434027,6.112885165565336,3.2677055324542383
1059.0,-29.35477322170025,5.021115458037115,35.00427959631816,24.38282511373984,5.118798335523214,-25.90743498310517,-39.49259840939192,1.6712106214411566,0.8040221431202212,-4.9769790173662845,40.021403934073234,45807.69461009156,20058.51490699767,20058.51490699767,65866.20951708923,83187.81428322676,83187.81428322676,20058.51490699767,103246.32919022444,103246.32919022444,103246.32919022444,128105.35739193145,98075.52646770958,60695.40679458264,41533.46630347438,24859.028201707013,0.0,66392.49450518138,21130.17397145096,1538.1411974698156,0.0,0.8869582996882137,2.8089205432144024,0.0014959162575277712,354974.3338926514,1555456.3106966966,4.381883877742793,1555456.3106966966,4.381883877742793,0.85,0.09554207289932456,4.296143414572793,1.2682293460378422,1.0,0.0,4.296143414573693,1.2838873732624079,1.2842079651760239,3.3461995997796325,19404.426121990356,1978.7007920125993,3099.015535412006,3099.015535412006,6.472544160489643,5.021115458037115,-1.0841258095553905,6.105241267592506,3.269112624007005,3.269112624007005,0.9340321782877157,0.0,0.0,0.00024969107946444297,1.0003535306788498,0.0002496028372039634,198.3905886037216,0.0,1.759940525699324e-05,49.87671449831884,0.03553315942474932,8.350571006390563e-05,0.00016618536940053735,0.0007139561803484654,0.0955420728991769,0.07693500417765614,0.01860706872152076,0.09554212413108613,0.07693500417777505,0.018607068721549512,0.4049834115649208,0.4049834115649208,0.09794701710372974,0.0,5.754224520239916,6.093279166363516,4.357528558540366,5.781001160486483,6.030390646624312,4.752651971309206,24859.028201707013,21130.17397145096,0.85,0.992073125252869,0.6899529073503429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447619176139734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.862004346534,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.351017531402,1538.1411974698156,0.4049834115649208,0.09794701710372974,6.112885165565336,3.269112624007005
1060.0,-29.358170699763093,5.025544019203071,35.004746466315,24.38288846695798,5.119537437326714,-25.910418715333876,-39.49532602038232,1.67153727388215,0.8099653336960841,-4.975870673673705,40.02215866590764,45804.03622468764,20068.572660085258,20068.572660085258,65872.6088847729,83184.88246325111,83184.88246325111,20068.572660085258,103253.45512333637,103253.45512333637,103253.45512333637,128114.0899144904,98074.37329583363,60693.52705728076,41534.27359839209,24860.63479115402,0.0,66394.90838954611,21131.539572480917,1538.1969013333785,0.0,0.8869612032798706,2.8089720915760155,0.0014959162575277712,354989.66618393094,1555488.8674108183,4.381786332351636,1555488.8674108183,4.381786332351636,0.85,0.09554778473690768,4.296143414572793,1.2682255480298772,1.0,0.0,4.296143414575075,1.2838860293220242,1.284206507601149,3.346203102499244,19404.197964780513,1978.6775264520008,3099.015535412006,3099.015535412006,6.475789627629987,5.025544019203071,-1.0801644896935927,6.105708508896663,3.2705015291695725,3.2705015291695725,0.9344290083341635,0.0,0.0,0.0002496028372039634,1.0003518170284162,0.0002495150535592751,198.39338136175195,0.0,1.7506433996262205e-05,49.61323394540709,0.035550665858745584,8.348004947643764e-05,0.00016612278772752578,0.0007136873205060839,0.09554778473672262,0.07693524378036076,0.01861254095636187,0.09554765040300346,0.07693524378050978,0.018612540956397906,0.40498219373910455,0.40498219373910455,0.09797522302113663,0.0,5.760057075597274,6.077205791645611,4.4536623052756,5.785836007369767,6.0150622277564025,4.840694101940642,24860.63479115402,21131.539572480917,0.85,0.9921334403880969,0.6898727227086512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476395262529618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.59852379362,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.3042427157,1538.1969013333785,0.40498219373910455,0.09797522302113663,6.112885165565336,3.2705015291695725
1061.0,-29.3615508240639,5.029890322541339,35.00520699917663,24.38295545233416,5.120284520560225,-25.913386005530285,-39.4980397313833,1.6718728703426993,0.8152652898876909,-4.974773035482448,40.02290779892636,45800.39684884805,20078.443599407783,20078.443599407783,65878.84044825584,83181.93214375584,83181.93214375584,20078.443599407783,103260.37574316362,103260.37574316362,103260.37574316362,128122.61825132847,98073.1974797465,60691.66218485057,41535.03921655103,24862.242508164854,0.0,66397.28172471588,21132.906131940126,1538.25302928048,0.0,0.8869640726199082,2.8090307688946927,0.0014959162575277712,355004.85089265415,1555521.1831192542,4.381689938061186,1555521.1831192542,4.381689938061186,0.85,0.09555344804893001,4.296143414572793,1.2682218280481172,1.0,0.0,4.296143414573558,1.2838846426547887,1.2842050078778389,3.3462067165857836,19403.965327371185,1978.6538040381972,3099.015535412006,3099.015535412006,6.478974813121873,5.029890322541339,-1.076261369413034,6.1061516919543735,3.2718726708846977,3.2718726708846977,0.9348207631099136,0.0,0.0,0.0002495150535592751,1.0003500293811842,0.0002494277465195107,198.39615992308586,0.0,1.7415694097975563e-05,49.356077073662746,0.03556808155284356,8.345452688919593e-05,0.00016606052667007915,0.0007134198380741502,0.09555344804877264,0.07693548046889731,0.018617967579875334,0.09555344199161157,0.07693548046902401,0.01861796757990599,0.4049809732131629,0.4049809732131629,0.09800319155473644,0.0,5.765572317755925,6.061269159187191,4.547603517728589,5.790038325370119,5.999651207278646,4.925828431439072,24862.242508164854,21132.906131940126,0.85,0.9921918298009622,0.6897932514577506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476597777188833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.34136692188,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.257687464451,1538.25302928048,0.4049809732131629,0.09800319155473644,6.112885165565336,3.2718726708846977
1062.0,-29.36491433986221,5.034155284938224,35.00566127032086,24.382987652812176,5.120984093835341,-25.916343121691376,-39.50074422229079,1.672167335668145,0.8204725689765837,-4.973723057793003,40.02364645500161,45796.793801314765,20088.20451237378,20088.20451237378,65884.99831368854,83179.03671730177,83179.03671730177,20088.20451237378,103267.24122967555,103267.24122967555,103267.24122967555,128131.07866502627,98072.04902360965,60689.806107632314,41535.82546219704,24863.837435350724,0.0,66399.66289754777,21134.261820048116,1538.3096425032784,0.0,0.886966737529482,2.809085111273071,0.0014959162575277712,355019.37674376415,1555553.047375581,4.381600411907388,1555553.047375581,4.381600411907388,0.85,0.09555907102523187,4.296143414572793,1.2682181448815393,1.0,0.0,4.296143414572362,1.283883447159334,1.2842036999861755,3.3462098324254104,19403.73810317913,1978.6306336189352,3099.015535412006,3099.015535412006,6.482124494965821,5.034155284938224,-1.0724382962690413,6.106593581207266,3.273226379090414,3.273226379090414,0.9352075368829754,0.0,0.0,0.0002494277465195107,1.0003483187807134,0.00024934089640249376,198.3989248993279,0.0,1.7321381423508367e-05,49.08879495422271,0.03558540293426707,8.342909819341735e-05,0.00016599864832609332,0.0007131539998341308,0.0955590710250769,0.07693572404884962,0.018623346976227282,0.09555909441632268,0.07693572404897438,0.018623346976257487,0.40497974810723486,0.40497974810723486,0.09803090125670862,0.0,5.770838789547383,6.045505303944196,4.639553436794358,5.794195626769579,5.984485785513584,5.009708585209182,24863.837435350724,21134.261820048116,0.85,0.9922489880008377,0.6897142515915711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476799262789752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.074084802436,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.211366617632,1538.3096425032784,0.40497974810723486,0.09803090125670862,6.112885165565336,3.273226379090414
1063.0,-29.368261607465396,5.038340213708551,35.00610924649224,24.383007001038663,5.121663342806441,-25.919287656864256,-39.50343910893423,1.6724451164186183,0.8253965704214465,-4.972695925817721,40.02437161921764,45793.2238832138,20097.80854756083,20097.80854756083,65891.03243077463,83176.17371020111,83176.17371020111,20097.80854756083,103273.98225776193,103273.98225776193,103273.98225776193,128139.3729084213,98070.917281429,60687.967454451275,41536.61091886415,24865.390650659367,0.0,66402.00156952352,21135.58205306046,1538.3645107884686,0.0,0.8869693350487713,2.8091404852456794,0.0014959162575277712,355033.5869885606,1555584.3300979426,4.381513150044771,1555584.3300979426,4.381513150044771,0.85,0.09556463415812541,4.296143414572793,1.2682145078713072,1.0,0.0,4.2961434145716835,1.2838823286686218,1.2842024697053307,3.346212747571553,19403.514185874534,1978.607800408349,3099.015535412006,3099.015535412006,6.485223554998693,5.038340213708551,-1.0686794749417112,6.107019688650262,3.2745627932843764,3.2745627932843764,0.9355893695098219,0.0,0.0,0.00024934089640249376,1.0003466453624352,0.00024925449348825994,198.4016765856859,0.0,1.7230969843539363e-05,48.83256853659056,0.03560263390411061,8.340376692459874e-05,0.00016593712947789502,0.0007128897060395715,0.09556463415798004,0.076935959823887,0.018628674334093043,0.09556466644535896,0.07693595982400403,0.018628674334121378,0.4049785191947138,0.4049785191947138,0.0980583457157215,0.0,5.775844483621256,6.0299089285282435,4.729472063393075,5.798092496239178,5.9695145709241615,5.091444284285842,24865.390650659367,21135.58205306046,0.85,0.9923049136069506,0.6896361977171406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476999763676313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.817858384806,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.16526582367,1538.3645107884686,0.4049785191947138,0.0980583457157215,6.112885165565336,3.2745627932843764
1064.0,-29.37159218696983,5.042446206077914,35.00655094897689,24.383004975412064,5.122309726472307,-25.922220443078224,-39.50612833779303,1.6726950019353066,0.8301778163797167,-4.971702794575032,40.02508481390451,45789.706431603394,20107.28091567652,20107.28091567652,65896.98734727991,83173.36039794062,83173.36039794062,20107.28091567652,103280.64131361715,103280.64131361715,103280.64131361715,128147.55781111172,98069.81378362469,60686.159817298576,41537.3932959179,24866.916497494578,0.0,66404.30979341248,21136.87902287039,1538.418717045714,0.0,0.886971802983934,2.8091937643724663,0.0014959162575277712,355047.32726182294,1555615.0969327958,4.381430241793193,1555615.0969327958,4.381430241793193,0.85,0.09557014439043518,4.296143414572793,1.268210958777927,1.0,0.0,4.296143414572555,1.2838813395747835,1.2842013694279935,3.3462153254721025,19403.29585677256,1978.585537035844,3099.015535412006,3099.015535412006,6.48828012829026,5.042446206077914,-1.0649910093276245,6.107437215405538,3.2758821722716553,3.2758821722716553,0.9359663349347587,0.0,0.0,0.00024925449348825994,1.0003449262428847,0.000249168548716906,198.40441461954836,0.0,1.7142483045879608e-05,48.581796952022806,0.035619776387156486,8.337849592454766e-05,0.00016587599756371228,0.0007126270745690352,0.09557014439028926,0.07693619475888011,0.018633949631409148,0.0955701122828378,0.07693619475899759,0.018633949631437594,0.40497728688812434,0.40497728688812434,0.09808551604856999,0.0,5.780623952457518,6.014501260230986,4.817448264242671,5.801880610954754,5.954795465917641,5.1715728492615085,24866.916497494578,21136.87902287039,0.85,0.9923600975944049,0.6895592556274996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477199301249422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.567086800234,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.119378418025,1538.418717045714,0.40497728688812434,0.09808551604856999,6.112885165565336,3.2758821722716553
1065.0,-29.3749065293484,5.046474500990746,35.006986394211154,24.38297962015497,5.122935604933981,-25.92514067930853,-39.50880045359952,1.672928035323051,0.834524546249213,-4.97073372184164,40.02578594035783,45786.18857227018,20116.604610460156,20116.604610460156,65902.79318273033,83170.53499220248,83170.53499220248,20116.604610460156,103287.13960266263,103287.13960266263,103287.13960266263,128155.54980329482,98068.68242937243,60684.336009447536,41538.162688805445,24868.41020063219,0.0,66406.57288943764,21138.14867053736,1538.4717523315649,0.0,0.88697419222993,2.809249901998781,0.0014959162575277712,355060.7350805333,1555645.343598836,4.38134997733836,1555645.343598836,4.38134997733836,0.8500000000000001,0.0955755958357139,4.296143414572793,1.2682073701219636,1.0,0.0,4.296143414573716,1.283880428264911,1.2842003475424069,3.346217700645829,19403.07201622032,1978.56271165182,3099.015535412006,3099.015535412006,6.491288727207269,5.046474500990746,-1.061366145595111,6.107840646585856,3.277184713659261,3.277184713659261,0.9363384896169318,0.0,0.0,0.000249168548716906,1.000343253699772,0.00024908305003842977,198.40713937068,0.0,1.7051822050093534e-05,48.32486368996508,0.03563682820920658,8.335339274817961e-05,0.00016581515596872636,0.0007123656903514043,0.09557559583557355,0.07693642464965746,0.018639171185916098,0.09557557430387366,0.07693642464977042,0.018639171185943472,0.40497605291692845,0.40497605291692845,0.0981124091857426,0.0,5.785136387520083,5.999231817072143,4.903480697517921,5.8052582680908245,5.940031925794699,5.24977135172503,24868.41020063219,21138.14867053736,0.85,0.9924137071860933,0.6894827812978848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477397849208506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.31015353818,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.073713755039,1538.4717523315649,0.40497605291692845,0.0981124091857426,6.112885165565336,3.277184713659261
1066.0,-29.378204743888293,5.050426524414684,35.00741570605127,24.38295918926599,5.123561826506335,-25.928046367757325,-39.51146268574519,1.6731629827699324,0.8385022913175249,-4.969775823029883,40.0264781606622,45782.70201648079,20125.757189127457,20125.757189127457,65908.45920560825,83167.72942665996,83167.72942665996,20125.757189127457,103293.48661578742,103293.48661578742,103293.48661578742,128163.37201245478,98067.56414325893,60682.536733089655,41538.91934463253,24869.885396667367,0.0,66408.8047412999,21139.40258716726,1538.5241064933502,0.0,0.8869765568368937,2.8093095436480904,0.0014959162575277712,355073.98869047815,1555675.2064887462,4.381270540898013,1555675.2064887462,4.381270540898013,0.85,0.09558098538180805,4.296143414572793,1.268203838611953,1.0,0.0,4.296143414572901,1.2838795070943054,1.2841993163665466,3.3462201015233015,19402.850761223744,1978.540149921099,3099.015535412006,3099.015535412006,6.494242109842082,5.050426524414684,-1.0577962181182237,6.108222742532908,3.278470659634762,3.278470659634762,0.9367059027527891,0.0,0.0,0.00024908305003842977,1.0003415923440522,0.0002489979942299165,198.40985092797283,0.0,1.6963548216438086e-05,48.07469564538554,0.03565379175742302,8.33283893712507e-05,0.00016575466066717906,0.0007121057938600492,0.09558098538168887,0.07693664752110169,0.018644337860587185,0.09558111073194028,0.07693664752119762,0.01864433786061043,0.40497481572792693,0.40497481572792693,0.09813902129527555,0.0,5.789358540564365,5.984093772968265,4.987478416561942,5.808278114347388,5.925397347731121,5.325595434310742,24869.885396667367,21139.40258716726,0.85,0.9924656747303195,0.6894071079103212,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477595434361084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.0599854936,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.028263356488,1538.5241064933502,0.40497481572792693,0.09813902129527555,6.112885165565336,3.278470659634762
1067.0,-29.381487195292692,5.054302681370936,35.00783879861819,24.382868070993595,5.124101472537331,-25.930946537463416,-39.51412771185858,1.673321571359863,0.8426745619820508,-4.968889330280924,40.02715561277756,45779.301165830824,20134.861165249677,20134.861165249677,65914.1623310805,83164.99260353355,83164.99260353355,20134.861165249677,103299.85376878323,103299.85376878323,103299.85376878323,128171.1861259694,98066.47049260496,60680.77905490934,41539.65715299513,24871.332357186173,0.0,66410.9895101813,21140.632503608245,1538.5766135399126,0.0,0.8869786119091285,2.809358349843948,0.0014959162575277712,355086.2546629389,1555704.4326876744,4.381201503179579,1555704.4326876744,4.381201503179579,0.85,0.09558633474287134,4.296143414572793,1.2682005494227635,1.0,0.0,4.296143414574034,1.2838789417333885,1.284198641657754,3.3462215750438986,19402.634380398857,1978.5180852175674,3099.015535412006,3099.015535412006,6.497179809256038,5.054302681370936,-1.0543174615776265,6.108620142948563,3.279740310869301,3.279740310869301,0.9370686602483717,0.0,0.0,0.0002489979942299165,1.000339968636238,0.0002489133714904695,198.41254959032432,0.0,1.6875910287678924e-05,47.826329755282075,0.035670667667710695,8.330336669742935e-05,0.00016569462753248713,0.0007118478829037864,0.09558633474271624,0.07693688230516328,0.018649452437552966,0.09558625479904305,0.07693688230528811,0.018649452437583224,0.40497357375659476,0.40497357375659476,0.09816534249832225,0.0,5.793424663403869,5.969142343687679,5.069900216093856,5.8115638922629955,5.91105413959491,5.401567762459365,24871.332357186173,21140.632503608245,0.85,0.9925189011221609,0.6893332188464458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447779206314739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.8116196035,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.983025574227,1538.5766135399126,0.40497357375659476,0.09816534249832225,6.112885165565336,3.279740310869301
1068.0,-29.384753461844927,5.058105018164219,35.008255719980696,24.382821621280186,5.124689319081642,-25.9338273047701,-39.51677087517453,1.6735251725411733,0.8461500083575402,-4.9679741609857375,40.027822026955256,45775.8785106443,20143.719584806167,20143.719584806167,65919.59809545046,83162.2405111571,83162.2405111571,20143.719584806167,103305.96009596327,103305.96009596327,103305.96009596327,128178.69053231226,98065.37535050359,60679.01335000239,41540.40222277911,24872.73043634899,0.0,66413.1326591281,21141.82087089664,1538.6257774861606,0.0,0.8869808525834098,2.809419561458322,0.0014959162575277712,355098.9177677527,1555733.1830999483,4.381126230628089,1555733.1830999483,4.381126230628089,0.85,0.0955915986459644,4.296143414572793,1.268197119566612,1.0,0.0,4.296143414573083,1.2838781651966293,1.284197756276685,3.346223598961843,19402.417704488314,1978.4959904236732,3099.015535412006,3099.015535412006,6.500038271711378,5.058105018164219,-1.0508680968947584,6.108973115058977,3.280993662425128,3.280993662425128,0.9374267606928938,0.0,0.0,0.0002489133714904695,1.0003383011131128,0.0002488291922977402,198.41523501008803,0.0,1.6790213486996822e-05,47.58346502214899,0.03568745788119769,8.327855615989145e-05,0.00016563481533057802,0.0007115909211064434,0.09559159864582542,0.0769370898036378,0.018654508842187632,0.09559163340532852,0.07693708980374965,0.01865450884221476,0.404972329188668,0.404972329188668,0.09819139136887559,0.0,5.797182242424185,5.954309285534578,5.150247345530545,5.814124169343302,5.896749277609729,5.473657551964379,24872.73043634899,21141.82087089664,0.85,0.9925687203130329,0.6892594382739552,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477987757236348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.568754870365,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.937993639629,1538.6257774861606,0.404972329188668,0.09819139136887559,6.112885165565336,3.280993662425128
1069.0,-29.388004270490452,5.061834126096872,35.008666642925306,24.38273678943517,5.125219289980639,-25.93669996964083,-39.51941264150662,1.6736781994824188,0.8497943342075587,-4.9671160498646465,40.02848113240802,45772.521715799354,20152.50704808162,20152.50704808162,65925.02876388098,83159.57255384658,83159.57255384658,20152.50704808162,103312.0796019282,103312.0796019282,103312.0796019282,128186.21885441203,98064.33282558636,60677.28198755001,41541.16759781816,24874.13925248383,0.0,66415.30685030199,21143.018364611256,1538.6770000855067,0.0,0.886982829677416,2.8094719399172026,0.0014959162575277712,355110.79168631637,1555761.6185944953,4.381059812929488,1555761.6185944953,4.381059812929488,0.85,0.09559682666541854,4.296143414572793,1.2681938325753435,1.0,0.0,4.296143414572445,1.283877624010485,1.2841971068744167,3.3462250094777786,19402.21143898595,1978.4749571959792,3099.015535412006,3099.015535412006,6.502873837772613,5.061834126096872,-1.0474996062319772,6.1093337323288495,3.2822312051600533,3.2822312051600533,0.9377803443314437,0.0,0.0,0.0002488291922977402,1.0003367087673745,0.0002487454375280801,198.41790778401582,0.0,1.670243430834496e-05,47.33469882984962,0.03570416031550604,8.325376556038213e-05,0.00016557542673735804,0.0007113357791927807,0.09559682666527954,0.07693731235029908,0.018659514314980464,0.09559681110316244,0.07693731235041094,0.018659514315007595,0.40497107975702773,0.40497107975702773,0.09821715145798147,0.0,5.8007709993915455,5.9396759543159305,5.228899188956689,5.81691038407223,5.882804326899588,5.545409154678737,24874.13925248383,21143.018364611256,0.85,0.9926179956146844,0.6891863319847212,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447818249141267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.319988678064,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.893176526522,1538.6770000855067,0.40497107975702773,0.09821715145798147,6.112885165565336,3.2822312051600533
1070.0,-29.391239612893457,5.06549125058913,35.009071503034725,24.38263309830802,5.12573373150353,-25.939560265756146,-39.522037364635594,1.6738187940749705,0.8530259869262409,-4.966274620167511,40.029126364824464,45769.161097574826,20161.14506092911,20161.14506092911,65930.30615850394,83156.89035352632,83156.89035352632,20161.14506092911,103318.03541445543,103318.03541445543,103318.03541445543,128193.53641277822,98063.26269499472,60675.533439053695,41541.92139549002,24875.500998322794,0.0,66417.42239381281,21144.175848574374,1538.7260254303512,0.0,0.8869847721281157,2.80952774995889,0.0014959162575277712,355122.4350819941,1555789.4559512695,4.3809945592202695,1555789.4559512695,4.3809945592202695,0.85,0.0956019883787452,4.296143414572793,1.2681905225059014,1.0,0.0,4.296143414572826,1.2838771400286253,1.2841965152356896,3.346226270900817,19401.999711649332,1978.4533670161914,3099.015535412006,3099.015535412006,6.505661178703559,5.06549125058913,-1.0441868507140364,6.109678101303166,3.2834529944166775,3.2834529944166775,0.9381294269761936,0.0,0.0,0.0002487454375280801,1.0003351154333626,0.0002486621070183258,198.4205679043597,0.0,1.6618446162885356e-05,47.0966764256171,0.035720778761668924,8.322914165158992e-05,0.00016551629587649018,0.0007110817445342652,0.0956019883786181,0.07693752428355165,0.01866446409506645,0.09560196546037501,0.07693752428365394,0.018664464095091263,0.4049698286624786,0.4049698286624786,0.09824263123933107,0.0,5.804129840496728,5.925180448436606,5.30579800665754,5.819300607093737,5.868827472342048,5.61525352050262,24875.500998322794,21144.175848574374,0.85,0.9926658364966261,0.6891137814140541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447837630894448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.08196627383,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.848560211263,1538.7260254303512,0.4049698286624786,0.09824263123933107,6.112885165565336,3.2834529944166775
1071.0,-29.39445961520688,5.069077459622029,35.00947036312393,24.382511665485822,5.12622558715263,-25.94240901682544,-39.52465642997993,1.6739405875940234,0.8560305535087878,-4.96545909978371,40.02976130170744,45765.84684225454,20169.654916052004,20169.654916052004,65935.50175830655,83154.22923547015,83154.22923547015,20169.654916052004,103323.88415152216,103323.88415152216,103323.88415152216,128200.72553435761,98062.19731400502,60673.8149208009,41542.64710356014,24876.841382835453,0.0,66419.4884863956,21145.315175410135,1538.77454392049,0.0,0.8869866201079054,2.8095835028684757,0.0014959162575277712,355133.72023997735,1555816.8494938125,4.380932479299594,1555816.8494938125,4.380932479299594,0.85,0.09560709474156454,4.296143414572793,1.2681872882647443,1.0,0.0,4.296143414570941,1.2838767430035802,1.284196011120208,3.3462273056852254,19401.788924030334,1978.4318726609326,3099.015535412006,3099.015535412006,6.508407165300159,5.069077459622029,-1.0409347638271194,6.110012223449148,3.28465928384867,3.28465928384867,0.9384740810996199,0.0,0.0,0.0002486621070183258,1.0003335350447582,0.0002485791971446802,198.42321547395676,0.0,1.653448706920445e-05,46.858736354125405,0.03573731324873813,8.320457753174691e-05,0.00016545752948657892,0.0007108292756952497,0.09560709474142802,0.07693773405454052,0.0186693606868875,0.09560707634134678,0.07693773405465038,0.01866936068691416,0.4049685748434522,0.4049685748434522,0.09826783285881056,0.0,5.807267929423858,5.910821306708499,5.380996652167994,5.821489653292474,5.854963393426203,5.683592047954505,24876.841382835453,21145.315175410135,0.85,0.9927131819422521,0.6890424465046664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478569209264534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.844026202336,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.804145376107,1538.77454392049,0.4049685748434522,0.09826783285881056,6.112885165565336,3.28465928384867
1072.0,-29.397664339874186,5.072593903361271,35.00986328478751,24.38238178091126,5.126702872950835,-25.945245475210992,-39.527265995834,1.6740507906325524,0.8588051463922852,-4.964663193401813,40.03038603313204,45762.56143164874,20178.026751291105,20178.026751291105,65940.58818293984,83151.59451054106,83151.59451054106,20178.026751291105,103329.62126183217,103329.62126183217,103329.62126183217,128207.77918769837,98061.14547147094,60672.11239258812,41543.37008764758,24878.15792586619,0.0,66421.52801351377,21146.43423698626,1538.8222682769322,0.0,0.8869884052861048,2.809639968388881,0.0014959162575277712,355144.73425106547,1555843.8030906522,4.380872509264818,1555843.8030906522,4.380872509264818,0.8499999999999999,0.09561214297978224,4.296143414572793,1.2681840644637123,1.0,0.0,4.296143414571901,1.2838763992574032,1.284195560836978,3.3462282016070173,19401.580815020065,1978.4106514477487,3099.015535412006,3099.015535412006,6.511108615210118,5.072593903361271,-1.0377388489363262,6.110332752297596,3.2858502756579098,3.2858502756579098,0.9388143644736885,0.0,0.0,0.0002485791971446802,1.0003319610029358,0.0002484967059289538,198.42585054327245,0.0,1.645124372329964e-05,46.62282471183118,0.035753764492461426,8.318010917224876e-05,0.00016539908797243147,0.0007105782025691074,0.09561214297965813,0.07693793882663774,0.018674204153020384,0.09561215550079319,0.07693793882673762,0.01867420415304462,0.4049673174539319,0.4049673174539319,0.0982927600708929,0.0,5.8101847963349655,5.896599334123323,5.45448944800404,5.82346833979409,5.841251845814099,5.750214190414681,24878.15792586619,21146.43423698626,0.85,0.9927592778281752,0.6889718258564924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478761199824781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.60811456005,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.759930009332,1538.8222682769322,0.4049673174539319,0.0982927600708929,6.112885165565336,3.2858502756579098
1073.0,-29.400854125479352,5.076041077863239,35.01025017767702,24.38218924161049,5.127109334429881,-25.948075580505556,-39.529870672244556,1.674098729656917,0.8616159531500784,-4.963925175410451,40.03099625611735,45759.32389072183,20186.339059763737,20186.339059763737,65945.66295048557,83148.99518660945,83148.99518660945,20186.339059763737,103335.33424637318,103335.33424637318,103335.33424637318,128214.77504085466,98060.09207513114,60670.42077925269,41544.07921764272,24879.440794481477,0.0,66423.5200121242,21147.524675309254,1538.8695159028496,0.0,0.8869899487389934,2.8096892301746865,0.0014959162575277712,355154.94742331404,1555870.1310718155,4.3808206597143435,1555870.1310718155,4.3808206597143435,0.85,0.09561714755144794,4.296143414572793,1.2681809901213272,1.0,0.0,4.296143414572833,1.283876345521995,1.2841954011741774,3.346228341660176,19401.372398586434,1978.3893988861064,3099.015535412006,3099.015535412006,6.513790856837384,5.076041077863239,-1.0346219648115924,6.110663042674831,3.2870261986186176,3.2870261986186176,0.9391503424624622,0.0,0.0,0.0002484967059289538,1.0003304219189213,0.00024841462429210713,198.4284733898441,0.0,1.636838964285879e-05,46.38801624786181,0.03577013288210428,8.315569329069926e-05,0.00016534101263825454,0.0007103287026046342,0.09561714755127824,0.0769381499816235,0.018678997569654746,0.09561693396837204,0.07693814998176005,0.018678997569687893,0.4049660559568499,0.4049660559568499,0.09831741440127426,0.0,5.812958095468446,5.88253098845172,5.526605764530245,5.8255411285605305,5.827686108100579,5.816706236452092,24879.440794481477,21147.524675309254,0.85,0.9928059057762761,0.6889024231532663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478952284279474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.37330609607,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.715913371323,1538.8695159028496,0.4049660559568499,0.09831741440127426,6.112885165565336,3.2870261986186176
1074.0,-29.404030797665186,5.079422901086457,35.01063171779445,24.382326600048714,5.1277464362762215,-25.950766943784796,-39.53232643017543,1.6744825823959029,0.8648779279419045,-4.963036875889426,40.03161411836775,45755.48738582342,20194.1812132139,20194.1812132139,65949.66859903732,83146.82457708172,83146.82457708172,20194.1812132139,103341.00579029562,103341.00579029562,103341.00579029562,128221.73904932066,98059.01280338132,60668.67329089255,41544.821680543086,24880.733259025044,0.0,66425.55493956813,21148.623270171287,1538.9140208807737,0.0,0.8869922281672795,2.809750101432109,0.0014959162575277712,355167.2405946234,1555896.7889910098,4.38074408660584,1555896.7889910098,4.38074408660584,0.85,0.09562203278071238,4.296143414572793,1.2681773481657732,1.0,0.0,4.296143414571745,1.2838747216793642,1.284193671539981,3.3462325739642647,19401.158862654596,1978.3676242809315,3099.015535412006,3099.015535412006,6.516321387375405,5.079422901086457,-1.0314558670078293,6.110878768094286,3.28818708609898,3.28818708609898,0.9394820245997086,0.0,0.0,0.00024841462429210713,1.0003290718687359,0.0002483329049190168,198.43108551403637,0.0,1.6287333892827647e-05,46.15830425227355,0.03578642021599711,8.313267941805479e-05,0.00016528194487405235,0.0007100749390184434,0.09562203277907527,0.07693830358586824,0.01868372919320703,0.09562201657588836,0.07693830358718551,0.018683729193526868,0.4049647910124364,0.4049647910124364,0.09834181591508061,0.0,5.815596552821944,5.8689939047710595,5.595837103109375,5.827914803831334,5.816562291689479,5.874669401285871,24880.733259025044,21148.623270171287,0.85,0.9928357942818279,0.6888235623691863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447914248274929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.14359410049,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.67208918837,1538.9140208807737,0.4049647910124364,0.09834181591508061,6.112885165565336,3.28818708609898
