time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1075.0,-29.407192888684584,5.082736942107791,35.01100794470872,24.382090160530083,5.1280958457723775,-25.95357834697031,-39.53492052443323,1.674481304058021,0.8674402842400468,-4.962378330444462,40.03222242353142,45752.3316906932,20202.315077440024,20202.315077440024,65954.64676813323,83144.28213758818,83144.28213758818,20202.315077440024,103346.5972150282,103346.5972150282,103346.5972150282,128228.69296893495,98057.98247976157,60667.02483223898,41545.50849724732,24882.095753906742,0.0,66427.60425115406,21149.78139082073,1538.9678930515774,0.0,0.8869933746672991,2.80979335433707,0.0014959162575277712,355176.3544162957,1555923.0349030201,4.380705572194007,1555923.0349030201,4.380705572194007,0.8500000000000001,0.09562697079017195,4.296143414572793,1.268174394159578,1.0,0.0,4.296143414572069,1.2838748962764093,1.284193741257487,3.346232118902544,19400.95501120173,1978.346837217779,3099.015535412006,3099.015535412006,6.518946048056574,5.082736942107791,-1.0284715941154974,6.1112085362232875,3.2893340045677566,3.2893340045677566,0.9398097155907876,0.0,0.0,0.0002483329049190168,1.0003275696401142,0.0002482515852365831,198.43368570816284,0.0,1.6215663909837435e-05,45.95519152047929,0.035802635879906945,8.310837553553289e-05,0.00016522452938348394,0.0007098282738367434,0.09562697079039727,0.07693855068635444,0.01868842010404283,0.09562695962709328,0.0769385506861732,0.018688420103998748,0.40496354616115454,0.40496354616115454,0.09836588823117584,0.0,5.818179158463636,5.8555651815336205,5.6643265312978315,5.829818614684484,5.803124610185023,5.9397471407799,24882.095753906742,21149.78139082073,0.85,0.9928801062697875,0.6887548061753008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479331904029942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.94048136869,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.62842138473,1538.9678930515774,0.40496354616115454,0.09836588823117584,6.112885165565336,3.2893340045677566
1076.0,-29.410340135541226,5.085985725159374,35.01137824962411,24.381921265181177,5.128515280357332,-25.956369384124955,-39.53748877448959,1.6745445289410874,0.8692702068438507,-4.961652335985162,40.032802368118006,45749.130638465336,20210.146033809884,20210.146033809884,65959.27667227521,83141.7288803869,83141.7288803869,20210.146033809884,103351.87491419679,103351.87491419679,103351.87491419679,128235.15891505245,98056.96519401652,60665.354793757666,41546.23377806539,24883.284000855663,0.0,66429.51777892106,21150.791400727314,1539.0103351749287,0.0,0.886994966425782,2.809853986079969,0.0014959162575277712,355186.4018991923,1555948.0574821886,4.380652100312647,1555948.0574821886,4.380652100312647,0.85,0.09563177950894818,4.296143414572793,1.2681713428953665,1.0,0.0,4.296143414572863,1.283874768714395,1.2841935092540695,3.3462324513743082,19400.753739316726,1978.3263131973433,3099.015535412006,3099.015535412006,6.521472965485795,5.085985725159374,-1.0254882607336882,6.1114739858930625,3.2904661117776697,3.2904661117776697,0.9401331747936199,0.0,0.0,0.0002482515852365831,1.0003260400470149,0.00024817067165912765,198.43627375513307,0.0,1.6136564305938606e-05,45.73102324303001,0.03581877244421288,8.30843202554329e-05,0.00016516726498115022,0.000709582257751768,0.09563177950849795,0.0769387343055747,0.01869304520292325,0.09563183203693013,0.07693873430593694,0.018693045203011238,0.40496231493352247,0.40496231493352247,0.09838969833409754,0.0,5.820442720615404,5.842150318616916,5.731117363749888,5.830922542829001,5.78989462893594,5.9998642329669,24883.284000855663,21150.791400727314,0.85,0.9929212024658854,0.6886867791321244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44795204605399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.716313091245,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.584939801387,1539.0103351749287,0.40496231493352247,0.09838969833409754,6.112885165565336,3.2904661117776697
1077.0,-29.41347279614473,5.08916968970082,35.011742888106966,24.381708120368444,5.128880170778906,-25.959152746643728,-39.540055802185066,1.674560121278066,0.8711471291018142,-4.960982068399109,40.03337791378426,45745.991718801095,20217.92425502648,20217.92425502648,65963.91597382758,83139.22041339253,83139.22041339253,20217.92425502648,103357.144668419,103357.144668419,103357.144668419,128241.64295455292,98055.96286288416,60663.71713743517,41546.93969494332,24884.49828613392,0.0,66431.43798107724,21151.82354321383,1539.0556715095174,0.0,0.8869962909080072,2.8099075247954977,0.0014959162575277712,355195.6783417063,1555972.8905640228,4.380607607131812,1555972.8905640228,4.380607607131812,0.85,0.0956365617853842,4.296143414572793,1.2681683866912499,1.0,0.0,4.296143414572393,1.2838748628354342,1.2841934995101592,3.3462322060615564,19400.55542622978,1978.306090890343,3099.015535412006,3099.015535412006,6.523982866171259,5.08916968970082,-1.0225799188450404,6.1117496085458605,3.291584056235077,3.291584056235077,0.9404525874957362,0.0,0.0,0.00024817067165912765,1.0003245370615015,0.00024809015720851977,198.438849866207,0.0,1.6056188806457258e-05,45.50323907749987,0.03583482863301934,8.306028285585719e-05,0.00016511038880327045,0.0007093379095347237,0.0956365617853084,0.07693893755078264,0.018697624234525752,0.09563661419092377,0.07693893755084363,0.01869762423454056,0.40496108649318757,0.40496108649318757,0.09841324127795785,0.0,5.822518844989702,5.828821770452748,5.79658467621698,5.832129197500933,5.77680381625305,6.059923836777443,24884.49828613392,21151.82354321383,0.85,0.9929623379914969,0.6886196221107194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479708136531575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.488528925714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.541650193069,1539.0556715095174,0.40496108649318757,0.09841324127795785,6.112885165565336,3.291584056235077
1078.0,-29.416590951567557,5.092289984232983,35.01210181622892,24.381491168774687,5.129234440425075,-25.961924114155405,-39.54261710224671,1.6745676030127037,0.8728186667215709,-4.9603240526738235,40.033940847186635,45742.89501949908,20225.564656140476,20225.564656140476,65968.45967563956,83136.74134190516,83136.74134190516,20225.564656140476,103362.30599804563,103362.30599804563,103362.30599804563,128247.97499372832,98054.97909818117,60662.110902002874,41547.631329086995,24885.668995682692,0.0,66433.30032476969,21152.818646330288,1539.0989071643312,0.0,0.886997598722894,2.809962312213376,0.0014959162575277712,355204.78540451755,1555997.1797539862,4.380563673943669,1555997.1797539862,4.380563673943669,0.85,0.09564128319021525,4.296143414572793,1.2681655145576225,1.0,0.0,4.296143414572406,1.283874994022544,1.2841935273539562,3.346231864141561,19400.36078654557,1978.2862431661752,3099.015535412006,3099.015535412006,6.526448294636102,5.092289984232983,-1.0197196569362612,6.112009641169244,3.292687861747012,3.292687861747012,0.9407679604991462,0.0,0.0,0.00024809015720851977,1.0003230423631293,0.00024801003945929304,198.44141410724254,0.0,1.597719497623841e-05,45.27937056265966,0.035850805827995574,8.30363054960823e-05,0.00016505385171243747,0.0007090950180842625,0.09564128319013994,0.07693912986359297,0.018702153326546966,0.0956413066319196,0.07693912986365356,0.01870215332656169,0.4049598565758768,0.4049598565758768,0.09843653472824494,0.0,5.824389576279714,5.815583961134564,5.860618604109163,5.833142719395369,5.763905052988775,6.118193635639955,24885.668995682692,21152.818646330288,0.85,0.9930028969378658,0.6885537041796465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479894947319831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.264660410874,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.498547887793,1539.0989071643312,0.4049598565758768,0.09843653472824494,6.112885165565336,3.292687861747012
1079.0,-29.41969476982802,5.09534750759103,35.012455102037485,24.381256754882656,5.129564709261492,-25.96468497626794,-39.54516537543384,1.674554915701082,0.8743431314855457,-4.95969199906169,40.03449434238327,45739.807235483,20233.097197034273,20233.097197034273,65972.90443251727,83134.29050086933,83134.29050086933,20233.097197034273,103367.38769790361,103367.38769790361,103367.38769790361,128254.20894921015,98054.00702778928,60660.49710253548,41548.34436139311,24886.821251306534,0.0,66435.16561269964,21153.798063610553,1539.1417967147167,0.0,0.8869988087326754,2.810015994567186,0.0014959162575277712,355213.53331927507,1556021.0619880059,4.380523026383159,1556021.0619880059,4.380523026383159,0.85,0.09564595697349355,4.296143414572793,1.2681626105541364,1.0,0.0,4.29614341457188,1.283875218613173,1.2841936491337589,3.34623127877913,19400.168460602654,1978.2666313779582,3099.015535412006,3099.015535412006,6.528878918428633,5.09534750759103,-1.0169152033834084,6.112262710974438,3.2937777667470494,3.2937777667470494,0.9410793619277283,0.0,0.0,0.00024801003945929304,1.0003215649626715,0.00024793031375720456,198.44396661561015,0.0,1.5898679451640343e-05,45.05685756594873,0.035866704507447215,8.301245643546436e-05,0.00016499758302382868,0.0007088532797282492,0.09564595697351921,0.0769393207840431,0.018706636189476107,0.09564592952329876,0.07693932078402248,0.01870663618947108,0.40495862209610983,0.40495862209610983,0.09845958526988421,0.0,5.826076946502951,5.802453285556055,5.923264498834726,5.8340351305472495,5.751152646905098,6.175230778997559,24886.821251306534,21153.798063610553,0.85,0.9930419202553474,0.6884878936275196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480080897675573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.04214741416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.455631747618,1539.1417967147167,0.40495862209610983,0.09845958526988421,6.112885165565336,3.2937777667470494
1080.0,-29.42278431575704,5.0983433234531494,35.012802810184745,24.381013120897137,5.129885070319392,-25.9674339818149,-39.547700447123475,1.6745347363766983,0.8755646765718552,-4.959074818073523,40.03503843653784,45736.72719610177,20240.502096545624,20240.502096545624,65977.22929264739,83131.8427930304,83131.8427930304,20240.502096545624,103372.34488957602,103372.34488957602,103372.34488957602,128260.29503753454,98053.02766901701,60658.88065051515,41549.05224277985,24887.950147958512,0.0,66437.00239073836,21154.757625764734,1539.183799625787,0.0,0.8869999771514696,2.81007189024618,0.0014959162575277712,355222.0755531702,1556044.5388554793,4.380483776050029,1556044.5388554793,4.380483776050029,0.85,0.09565057815434734,4.296143414572793,1.268159738969989,1.0,0.0,4.296143414571376,1.2838754773947154,1.2841938056162823,3.346230604303367,19399.974692640066,1978.2468725446577,3099.015535412006,3099.015535412006,6.531268354501713,5.0983433234531494,-1.0141592246741262,6.112502548127276,3.2948539362671148,3.2948539362671148,0.9413868389334613,0.0,0.0,0.00024793031375720456,1.0003200941696717,0.000247850978104166,198.44650744383478,0.0,1.582108456365239e-05,44.83695365339087,0.03588252559201087,8.298873720898315e-05,0.00016494157654822143,0.0007086126678768957,0.0956505781544035,0.07693950517411281,0.018711072980290684,0.09565056828298156,0.0769395051740676,0.01871107298027974,0.40495738164061856,0.40495738164061856,0.09848239996654505,0.0,5.827555663205885,5.78941237344992,5.984464583850809,5.834639494645387,5.738441873928309,6.230612172476867,24887.950147958512,21154.757625764734,0.85,0.9930795628709,0.6884224987621912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480265997555646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.82224350161,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.412898890081,1539.183799625787,0.40495738164061856,0.09848239996654505,6.112885165565336,3.2948539362671148
1081.0,-29.42585975682622,5.101278293480441,35.01314500610485,24.38075205953794,5.1301812526286446,-25.970172708904865,-39.550233842432476,1.6744942047070677,0.8766566975393175,-4.958483437722144,40.03557328172776,45733.70538569881,20247.80359672497,20247.80359672497,65981.50898242378,83129.42422266533,83129.42422266533,20247.80359672497,103377.2278193903,103377.2278193903,103377.2278193903,128266.28887613196,98052.06093456024,60657.305970827125,41549.72773748124,24889.061056741655,0.0,66438.7887942229,21155.701898230407,1539.225477417063,0.0,0.8870010479075702,2.810126471234723,0.0014959162575277712,355230.2608387157,1556067.6169045607,4.380447806531488,1556067.6169045607,4.380447806531488,0.85,0.0956551528269259,4.296143414572793,1.2681569679407407,1.0,0.0,4.296143414572923,1.2838758304499167,1.284194056896591,3.346229684117714,19399.783422421882,1978.2273684104034,3099.015535412006,3099.015535412006,6.533624425355801,5.101278293480441,-1.0114577926126729,6.112736086093113,3.2959165865648394,3.2959165865648394,0.9416904533042398,0.0,0.0,0.000247850978104166,1.0003186406215492,0.00024777202787120263,198.44903672886358,0.0,1.5743883261278802e-05,44.61816516246412,0.03589826947527215,8.296503992590186e-05,0.00016488593817826414,0.0007083736374602061,0.09565515282707329,0.07693968767197062,0.018715465155102667,0.09565513167044043,0.07693968767185208,0.018715465155073815,0.4049561330964148,0.4049561330964148,0.09850498003869726,0.0,5.828850823575863,5.7764782631578555,6.044277238308666,5.83514013526144,5.725885056786751,6.284818995811236,24889.061056741655,21155.701898230407,0.85,0.9931172765172552,0.6883585058623997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480450250764236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.60345501068,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.370348494309,1539.225477417063,0.4049561330964148,0.09850498003869726,6.112885165565336,3.2959165865648394
1082.0,-29.428921299698683,5.104153389011599,35.01348173188031,24.380482651200168,5.130462106672152,-25.97290045844769,-39.55275417594237,1.674441265421241,0.8775931050998338,-4.957910161079363,40.03609832857771,45730.69016106282,20254.988536261037,20254.988536261037,65985.67869732386,83127.0359375896,83127.0359375896,20254.988536261037,103382.02447385063,103382.02447385063,103382.02447385063,128272.17149951124,98051.1118834187,60655.72534363743,41550.429488645845,24890.147025660608,0.0,66440.57651430645,21156.624971811518,1539.266253876684,0.0,0.8870020620974238,2.810180972450712,0.0014959162575277712,355238.1956924129,1556090.2724164303,4.380413737276689,1556090.2724164303,4.380413737276689,0.8500000000000001,0.09565967643851345,4.296143414572793,1.2681542205391452,1.0,0.0,4.296143414572655,1.2838762406736666,1.2841943658544153,3.346228614931413,19399.59565088065,1978.2082210419103,3099.015535412006,3099.015535412006,6.535942884057915,5.104153389011599,-1.0088056814773005,6.1129590704889,3.2969658747288277,3.2969658747288277,0.9419902499225222,0.0,0.0,0.00024777202787120263,1.0003172083818088,0.0002476934574303865,198.45155463989235,0.0,1.5667597681099783e-05,44.40197182823678,0.035913937072953254,8.294147102898119e-05,0.00016483055684222145,0.0007081357112980761,0.09565967643870242,0.07693986405104591,0.018719812387656506,0.0956596303389291,0.07693986405089391,0.01871981238761953,0.4049548758666098,0.4049548758666098,0.09852732904051203,0.0,5.829968590020144,5.76366228232564,6.10268748610406,5.8355032661792166,5.71350647425362,6.3375783853178405,24890.147025660608,21156.624971811518,0.85,0.993153313218397,0.6882946018870828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480633667227651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.38726167645,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.327977681032,1539.266253876684,0.4049548758666098,0.09852732904051203,6.112885165565336,3.2969658747288277
1083.0,-29.43196884881487,5.106969624440077,35.013813080543265,24.380198574531846,5.130734473272414,-25.975616460231244,-39.555265044886596,1.67438208468883,0.8781218638537212,-4.957351180983681,40.036615145410956,45727.6982182476,20262.051748582693,20262.051748582693,65989.74996683029,83124.62098653348,83124.62098653348,20262.051748582693,103386.67273511618,103386.67273511618,103386.67273511618,128277.88856435922,98050.12647751742,60654.158283447825,41551.075771188436,24891.215829243047,0.0,66442.29160043149,21157.533454856588,1539.3064796176848,0.0,0.8870030333953703,2.810239117357408,0.0014959162575277712,355245.93279824505,1556112.5730506068,4.380381108921436,1556112.5730506068,4.380381108921436,0.85,0.09566414962030079,4.296143414572793,1.2681514808302747,1.0,0.0,4.29614341457249,1.283876679271628,1.2841947036810464,3.346227471792767,19399.40068648229,1978.1883402061144,3099.015535412006,3099.015535412006,6.538222063442771,5.106969624440077,-1.0061999757063567,6.113169600146433,3.298001992369861,3.298001992369861,0.942286283534246,0.0,0.0,0.0002476934574303865,1.000315766133448,0.0002476152689143387,198.45406109756937,0.0,1.5592426128705953e-05,44.18893564875267,0.03592952949908196,8.291799679418065e-05,0.00016477546063620584,0.0007078990100954342,0.09566414962051942,0.07694003467632167,0.018724114944197748,0.09566421430001217,0.07694003467614582,0.01872411494415496,0.404953610232104,0.404953610232104,0.09854944798182232,0.0,5.830864221267802,5.750916870675951,6.159662316551987,5.835473044837386,5.701015598016056,6.388777630440359,24891.215829243047,21157.533454856588,0.85,0.9931889520559785,0.6882318041232436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480816259210871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.174225496965,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.285782780258,1539.3064796176848,0.404953610232104,0.09854944798182232,6.112885165565336,3.298001992369861
1084.0,-29.43500275303321,5.109727656523636,35.01413907027936,24.37989927073943,5.1309687073219745,-25.97832399293878,-39.557770744990535,1.6742899472272126,0.8788867608522537,-4.956826911928782,40.037121738000614,45724.74680380405,20269.036149972948,20269.036149972948,65993.782953777,83122.30503327915,83122.30503327915,20269.036149972948,103391.3411832521,103391.3411832521,103391.3411832521,128283.60494789787,98049.21772889566,60652.60952422452,41551.78689407904,24892.263764645777,0.0,66444.05065872482,21158.42419994891,1539.3464263868668,0.0,0.8870038652941139,2.8102901514127963,0.0014959162575277712,355253.189572446,1556134.4327433312,4.380353163376713,1556134.4327433312,4.380353163376713,0.85,0.09566857956978252,4.296143414572793,1.268148827389814,1.0,0.0,4.296143414573428,1.283877271043339,1.2841951952096582,3.346225929431358,19399.22088886988,1978.1700059520715,3099.015535412006,3099.015535412006,6.540475811870441,5.109727656523636,-1.0036525947164874,6.113380251240123,3.2990251457058046,3.2990251457058046,0.9425786130588013,0.0,0.0,0.0002476152689143387,1.000314359932417,0.00024753745305732493,198.45655638806312,0.0,1.5516828540879472e-05,43.97469208485242,0.03594504632762284,8.289457700536121e-05,0.00016472069190897747,0.0007076637157886275,0.09566857957011504,0.0769402055668776,0.01872837400323744,0.09566852393230732,0.07694020556661016,0.018728374003172354,0.40495233361104754,0.40495233361104754,0.09857133473290845,0.0,5.83164407737695,5.738335721930753,6.21536037457696,5.835713672781026,5.689024476122768,6.4392960730640425,24892.263764645777,21158.42419994891,0.85,0.9932233555828719,0.6881691641386993,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480998020954965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.95998193307,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.24376616964,1539.3464263868668,0.40495233361104754,0.09857133473290845,6.112885165565336,3.2990251457058046
1085.0,-29.43802289707386,5.1124286125331775,35.01445974037231,24.37959441393616,5.131203468027218,-25.98101908666034,-39.56026694560421,1.6741996576135325,0.8792180719153748,-4.956308066162555,40.037618757307456,45721.8171472488,20275.885278855014,20275.885278855014,65997.70242610382,83119.96274476354,83119.96274476354,20275.885278855014,103395.84802361856,103395.84802361856,103395.84802361856,128289.13004825648,98048.27694961969,60651.07679519653,41552.44461602573,24893.28202463792,0.0,66445.72664066365,21159.28972094223,1539.384899906032,0.0,0.8870047042444739,2.810346199125518,0.0014959162575277712,355260.3713936466,1556155.8795702364,4.380324980986794,1556155.8795702364,4.380324980986794,0.85,0.0956729531900376,4.296143414572793,1.2681461854884404,1.0,0.0,4.29614341457271,1.283877853414048,1.284195677813322,3.3462244115735946,19399.034753932705,1978.1510254707475,3099.015535412006,3099.015535412006,6.542685910143197,5.1124286125331775,-1.0011452040441586,6.113573816577336,3.3000354347584118,3.3000354347584118,0.942867267073832,0.0,0.0,0.00024753745305732493,1.0003129416814096,0.00024746001250493,198.45904041581912,0.0,1.544306701533449e-05,43.765651921457945,0.035960489394638175,8.28712520842722e-05,0.00016466620097305273,0.0007074296149131005,0.09567295319034279,0.07694036526254269,0.018732587927800096,0.09567291354128449,0.07694036526229724,0.01873258792774036,0.40495104966909223,0.40495104966909223,0.09859299625750857,0.0,5.832234340643026,5.7258571975986,6.269657837451291,5.83552613807791,5.676945742729117,6.487974795267974,24893.28202463792,21159.28972094223,0.85,0.9932572907663012,0.6881077152562559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481178973207616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.75094176967,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.20192132684,1539.384899906032,0.40495104966909223,0.09859299625750857,6.112885165565336,3.3000354347584118
1086.0,-29.44102859360166,5.115073325262789,35.01477520326098,24.37927108202132,5.131420305788914,-25.983702967988904,-39.56275001456959,1.6740946801761019,0.8793024049819564,-4.955811072106467,40.038108412889635,45718.89647301122,20282.63447244676,20282.63447244676,66001.53094545798,83117.61826040978,83117.61826040978,20282.63447244676,103400.25273285655,103400.25273285655,103400.25273285655,128294.54369310933,98047.32001431548,60649.53887701357,41553.090152557685,24894.290960252776,0.0,66447.38111281046,21160.147316214858,1539.42344666047,0.0,0.8870054587910438,2.8104029204836363,0.0014959162575277712,355267.2508520748,1556177.0088642999,4.380299633957132,1556177.0088642999,4.380299633957132,0.8499999999999999,0.09567728237769585,4.296143414572793,1.2681435573240742,1.0,0.0,4.296143414572512,1.2838785036269302,1.284196228757728,3.3462227168974916,19398.845422495164,1978.1317190370987,3099.015535412006,3099.015535412006,6.544863760984738,5.115073325262789,-0.998687190329703,6.113760515592492,3.3010331025821626,3.3010331025821626,0.9431523150234751,0.0,0.0,0.00024746001250493,1.0003114520930771,0.00024738296456282527,198.4615126147545,0.0,1.5368777717569106e-05,43.55511605159084,0.03597585817235574,8.284805588649701e-05,0.000164611956618433,0.0007071965733862232,0.09567728237805835,0.07694052373286012,0.01873675864519823,0.09567732163475996,0.0769405237325686,0.018736758645127246,0.4049497577088665,0.4049497577088665,0.09861442976351943,0.0,5.832634138992887,5.713465583228697,6.322615100011376,5.835113477088441,5.66485955188881,6.535523494430606,24894.290960252776,21160.147316214858,0.85,0.9932901769808574,0.6880466273816325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481359109035001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.5404058998,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.160251016125,1539.42344666047,0.4049497577088665,0.09861442976351943,6.112885165565336,3.3010331025821626
1087.0,-29.444021821689056,5.117662666972383,35.01508550833625,24.378944851364963,5.1316209319113595,-25.986377246878252,-39.56522777499629,1.673976357100653,0.8793838951374369,-4.955332520401545,40.03858909302658,45716.01011599081,20289.278994848653,20289.278994848653,66005.28911083945,83115.33130269816,83115.33130269816,20289.278994848653,103404.61029754681,103404.61029754681,103404.61029754681,128299.88918359693,98046.40823990708,60648.02353335646,41553.760785056234,24895.27888605012,0.0,66449.03967110635,21160.987053142602,1539.4613246833353,0.0,0.887006152085101,2.810457534227699,0.0014959162575277712,355273.87512779527,1556197.7510667772,4.380276344572194,1556197.7510667772,4.380276344572194,0.85,0.09568156251704756,4.296143414572793,1.2681410099333155,1.0,0.0,4.296143414573794,1.2838792153762464,1.2841968417577814,3.346220861838463,19398.665026225215,1978.113323736976,3099.015535412006,3099.015535412006,6.54700783620023,5.117662666972383,-0.996275973539396,6.11393864051178,3.302018305276484,3.302018305276484,0.9434338015075668,0.0,0.0,0.00024738296456282527,1.000310167508787,0.0002473062581968129,198.46397461194445,0.0,1.529105113395934e-05,43.33483891364077,0.0359911492234897,8.282491526217943e-05,0.00016455804930064585,0.0007069649798179147,0.09568156251744103,0.0769406771370431,0.01874088538039793,0.09568160990808472,0.0769406771367267,0.018740885380320853,0.40494845628754583,0.40494845628754583,0.09863563574748173,0.0,5.832883296032435,5.701204715384563,6.374255629233971,5.834716415538992,5.653085969168217,6.581856130676215,24895.27888605012,21160.987053142602,0.85,0.9933219417095677,0.6879860166868481,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481538387381583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.32012876185,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.118769465782,1539.4613246833353,0.40494845628754583,0.09863563574748173,6.112885165565336,3.302018305276484
1088.0,-29.447001810047926,5.120197398077814,35.01539068261091,24.378601263184123,5.1317969341696035,-25.98904207047098,-39.567696455027885,1.6738371945925798,0.8793944919759724,-4.95487811221434,40.03906024463243,45713.14508372867,20295.83226734828,20295.83226734828,66008.97735107694,83113.07576821207,83113.07576821207,20295.83226734828,103408.90803556035,103408.90803556035,103408.90803556035,128305.15274713989,98045.51155553739,60646.512943471906,41554.442902294984,24896.244711579544,0.0,66450.68761387453,21161.808004842613,1539.4985988242133,0.0,0.887006757163205,2.8105102628258045,0.0014959162575277712,355280.16529043263,1556218.0822989717,4.38025601858973,1556218.0822989717,4.38025601858973,0.85,0.0956857963471559,4.296143414572793,1.268138441662304,1.0,0.0,4.296143414571539,1.2838800237758508,1.2841975518704825,3.3462187548786453,19398.48761554762,1978.095232882546,3099.015535412006,3099.015535412006,6.549122466612613,5.120197398077814,-0.9939145325440393,6.114111930621854,3.302991212234317,3.302991212234317,0.9437117749240905,0.0,0.0,0.0002473062581968129,1.000308802893139,0.00024722991288444367,198.46642577230193,0.0,1.5223450276848332e-05,43.143258084588176,0.036006372673766544,8.280186538450148e-05,0.00016450439281231143,0.0007067344638489076,0.09568579634759367,0.07694082759504514,0.01874496875254853,0.09568578704845622,0.07694082759469315,0.018744968752462756,0.4049471469682289,0.4049471469682289,0.09865661513682442,0.0,5.833004705327141,5.689084596747989,6.4246555638995915,5.834272604190289,5.641482213941231,6.627242085572334,24896.244711579544,21161.808004842613,0.85,0.9933528112551034,0.6879258398250799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481716926234895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.1285479328,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.077437509977,1539.4985988242133,0.4049471469682289,0.09865661513682442,6.112885165565336,3.302991212234317
1089.0,-29.44996864875329,5.122678424403083,35.015690765107934,24.37824353054168,5.131961183189065,-25.991696232861283,-39.57015961697323,1.6736887672972516,0.8791135464872468,-4.954438116742525,40.039522271584985,45710.31688615329,20302.276840967814,20302.276840967814,66012.5937271211,83110.80997136887,83110.80997136887,20302.276840967814,103413.08681233668,103413.08681233668,103413.08681233668,128310.27329125012,98044.59387257473,60645.02848380034,41555.072654193755,24897.186478913445,0.0,66452.2591331072,21162.608507076427,1539.5349271221364,0.0,0.8870073220042131,2.810565110746634,0.0014959162575277712,355286.25602778606,1556238.01997718,4.380237044282035,1556238.01997718,4.380237044282035,0.85,0.09568998036264159,4.296143414572793,1.2681359755946326,1.0,0.0,4.296143414574744,1.2838808747131545,1.2841983049948498,3.3462165370542185,19398.306050259172,1978.0767183757118,3099.015535412006,3099.015535412006,6.551202021731291,5.122678424403083,-0.9915964590260429,6.114274883429125,3.303951960562742,3.303951960562742,0.9439862744464976,0.0,0.0,0.00024722991288444367,1.0003074475152358,0.00024715392602400683,198.4688661692166,0.0,1.5151981270395315e-05,42.94071492030032,0.03602152465503694,8.277887293843036e-05,0.00016445103994601332,0.0007065052522837124,0.0956899803630882,0.07694097167645922,0.018749008686628994,0.09568997330724437,0.07694097167610008,0.01874900868654151,0.4049458316953884,0.4049458316953884,0.09867737241475444,0.0,5.832964677911207,5.677067889221632,6.473796401375978,5.833551663229798,5.629851241893675,6.671313812353787,24897.186478913445,21162.608507076427,0.85,0.9933837402712611,0.6878670113320488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481894679535652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.92600476852,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.036271015799,1539.5349271221364,0.4049458316953884,0.09867737241475444,6.112885165565336,3.303951960562742
1090.0,-29.45292221280211,5.1251066200762825,35.015985840181315,24.37787678735333,5.1321144775800835,-25.99433954145704,-39.572609786968655,1.6735318062345106,0.8786228844016364,-4.954013332179483,40.03997657240061,45707.49248851842,20308.61651921613,20308.61651921613,66016.10900773456,83108.5526169056,83108.5526169056,20308.61651921613,103417.16913612172,103417.16913612172,103417.16913612172,128315.28191873305,98043.6741875664,60643.537344125914,41555.70760382276,24898.112782611326,0.0,66453.82038643409,21163.395865219627,1539.5708217902902,0.0,0.8870078374972987,2.810620920092988,0.0014959162575277712,355292.13628241484,1556257.624440492,4.380219727698822,1556257.624440492,4.380219727698822,0.85,0.09569411741408075,4.296143414572793,1.2681334661180155,1.0,0.0,4.296143414572245,1.2838817647786058,1.28419909771714,3.3462142172520264,19398.124088862256,1978.0581634770547,3099.015535412006,3099.015535412006,6.55324772888438,5.1251066200762825,-0.9893216976522052,6.114428317728487,3.304900732500995,3.304900732500995,0.9442573521431414,0.0,0.0,0.00024715392602400683,1.0003060790840677,0.0002470783005240894,198.47129569916768,0.0,1.5081026034657352e-05,42.73962778221894,0.0360366056810716,8.275600762108474e-05,0.0001643979184029221,0.0007062770345161891,0.09569411741454138,0.0769411114014351,0.018753006013106283,0.0956941601166821,0.07694111140106472,0.018753006013016035,0.4049445098532572,0.4049445098532572,0.09869790921828128,0.0,5.832756836673639,5.665146188890162,6.521680285926834,5.832636216581136,5.618280150996668,6.714135718625414,24898.112782611326,21163.395865219627,0.85,0.9934133000005988,0.6878083490569215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482071652601722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.72491763043,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.995268620067,1539.5708217902902,0.4049445098532572,0.09869790921828128,6.112885165565336,3.304900732500995
1091.0,-29.45586299078102,5.1274827605918105,35.016275967889044,24.377502255979948,5.132249323730666,-25.996973185580305,-39.575054578576214,1.6733595185297505,0.878113102753673,-4.953608650451335,40.04042260803896,45704.70388073369,20314.86313813664,20314.86313813664,66019.56701887032,83106.34124126047,83106.34124126047,20314.86313813664,103421.20437939711,103421.20437939711,103421.20437939711,128320.22649282741,98042.7870110588,60642.068680229706,41556.35370092121,24899.022113430303,0.0,66455.37581435152,21164.168796415757,1539.6063123387266,0.0,0.8870082807394952,2.8106746404869156,0.0014959162575277712,355297.7383263376,1556276.872417822,4.380204838197975,1556276.872417822,4.380204838197975,0.85,0.09569820928036073,4.296143414572793,1.2681310275243596,1.0,0.0,4.296143414573402,1.2838827257003869,1.2841999617771012,3.346211712778634,19397.948559332934,1978.0402644463638,3099.015535412006,3099.015535412006,6.555263407363276,5.1274827605918105,-0.9870927231427391,6.11457548373455,3.3058377022364147,3.3058377022364147,0.9445250577818328,0.0,0.0,0.0002470783005240894,1.000304761197345,0.00024700302358687327,198.47371476336872,0.0,1.5009490956507758e-05,42.536897370742984,0.03605161517202811,8.273319831457372e-05,0.00016434510220951569,0.0007060501285747034,0.09569820928085165,0.07694124807463212,0.01875696120621953,0.09569824298037967,0.07694124807423744,0.018756961206123288,0.40494318050832495,0.40494318050832495,0.09871822614769976,0.0,5.8324167528339785,5.653351345500653,6.568358297047894,5.831721753204988,5.606953916031216,6.75594685414751,24899.022113430303,21164.168796415757,0.85,0.9934420836517627,0.6877502883801829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482247837921791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.52218721896,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.95443326533,1539.6063123387266,0.40494318050832495,0.09871822614769976,6.112885165565336,3.3058377022364147
1092.0,-29.458790652447146,5.12980767950184,35.01656119714757,24.377119063306623,5.132370875270674,-25.999596352636516,-39.577490150090284,1.6731765754602859,0.8774609568602045,-4.953219607262852,40.04086017406226,45701.93533990483,20321.00973079639,20321.00973079639,66022.94507070121,83104.15002789945,83104.15002789945,20321.00973079639,103425.15975869584,103425.15975869584,103425.15975869584,128325.07079200247,98041.90860910507,60640.60859582551,41557.00001475506,24899.91103330664,0.0,66456.9110480617,21164.924378310643,1539.6410949233568,0.0,0.8870086751516513,2.810728395790229,0.0014959162575277712,355303.12394996,1556295.7550768538,4.380191589016365,1556295.7550768538,4.380191589016365,0.85,0.09570225393228773,4.296143414572793,1.26812866805587,1.0,0.0,4.296143414572962,1.2838837356825241,1.2842008753569292,3.3462090804421045,19397.774765865488,1978.0225424447176,3099.015535412006,3099.015535412006,6.557246809056338,5.12980767950184,-0.9849063426848943,6.114714022186734,3.3067630156587264,3.3067630156587264,0.9447894330453505,0.0,0.0,0.00024700302358687327,1.000303408986698,0.0002469281033812391,198.47612308948547,0.0,1.4940493365297944e-05,42.34135819725437,0.03606655566539341,8.271048080768647e-05,0.0001642925427791868,0.0007058243257242222,0.09570225393277951,0.0769413796931037,0.0187608742396758,0.0957022778464319,0.07694137969270833,0.018760874239579402,0.40494184490933943,0.40494184490933943,0.09873832594409984,0.0,5.831943747310504,5.641680676370697,6.613838184040674,5.830680564123043,5.595749703012359,6.796599647330993,24899.91103330664,21164.924378310643,0.85,0.9934699646655766,0.6876927413441343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448242326458706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.32664804547,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.91375560606,1539.6410949233568,0.40494184490933943,0.09873832594409984,6.112885165565336,3.3067630156587264
1093.0,-29.461705797187882,5.132082175286332,35.01684159004555,24.37672734903174,5.132478221948486,-26.00220967296505,-39.57991657136006,1.672982097725648,0.8766944964095273,-4.952847297016356,40.041289751999074,45699.18448163019,20327.060505860936,20327.060505860936,66026.24498749113,83101.98357885407,83101.98357885407,20327.060505860936,103429.044084715,103429.044084715,103429.044084715,128329.8267427263,98041.04345031362,60639.15486350194,41557.65398534631,24900.782658011303,0.0,66458.43664335762,21165.665259309608,1539.6753727350172,0.0,0.8870090134336556,2.8107816935344268,0.0014959162575277712,355308.2779952053,1556314.293187632,4.380180225377788,1556314.293187632,4.380180225377788,0.85,0.0957062532642422,4.296143414572793,1.2681262717721986,1.0,0.0,4.296143414572419,1.2838847988161852,1.2842018425592805,3.3462063095801753,19397.603592582436,1978.0050876275218,3099.015535412006,3099.015535412006,6.5591992920288815,5.132082175286332,-0.9827627280956794,6.114844903382011,3.3076768374642382,3.3076768374642382,0.9450505249897824,0.0,0.0,0.0002469281033812391,1.0003021188097874,0.0002468535242882893,198.47852116991157,0.0,1.4869871955334651e-05,42.1412171214184,0.03608142553734874,8.268785438232875e-05,0.00016424024899891037,0.0007055996641444645,0.0957062532647446,0.07694150753112705,0.018764745733617562,0.09570625978595998,0.07694150753072315,0.018764745733519057,0.4049405039771208,0.4049405039771208,0.09875821046656216,0.0,5.831345244250542,5.630137734842208,6.6581434961576065,5.8295417934259035,5.584685342705086,6.836170102368385,24900.782658011303,21165.665259309608,0.85,0.9934968127796052,0.6876355627633881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482597912844222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.12650696963,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.873242684322,1539.6753727350172,0.4049405039771208,0.09875821046656216,6.112885165565336,3.3076768374642382
1094.0,-29.464607971361968,5.134307054808594,35.01711720942656,24.37632690360772,5.132573200149818,-26.004812554799894,-39.582333772536344,1.6727777835878639,0.8757728913631695,-4.952490229157252,40.04171148800771,45696.45304752908,20333.014457328703,20333.014457328703,66029.46750485778,83099.83266752987,83099.83266752987,20333.014457328703,103432.84712485858,103432.84712485858,103432.84712485858,128334.48405977688,98040.18290412206,60637.709491926464,41558.30379132844,24901.6369349183,0.0,66459.94072624674,21166.391394680555,1539.7091062070072,0.0,0.8870093026304626,2.8108352387833224,0.0014959162575277712,355313.22108887293,1556332.4930482756,4.380170510623913,1556332.4930482756,4.380170510623913,0.85,0.09571020728384357,4.296143414572793,1.2681239458220084,1.0,0.0,4.296143414571426,1.2838859072000977,1.2842028554608669,3.3462034207866926,19397.43333191089,1977.987725870801,3099.015535412006,3099.015535412006,6.561120531661189,5.134307054808594,-0.9806604902669478,6.114967545075542,3.308579323158396,3.308579323158396,0.945308378045256,0.0,0.0,0.0002468535242882893,1.0003007815190312,0.00024677929763628083,198.48090863080674,0.0,1.4802348078865842e-05,41.94985445550579,0.03609622788542761,8.266531962353789e-05,0.00016418820466475144,0.0007053760742210018,0.09571020728435435,0.07694163131080983,0.01876857597354452,0.09571021110372904,0.0769416313103992,0.018768575973444366,0.4049391587466774,0.4049391587466774,0.09877788183225648,0.0,5.830617727021718,5.618715203163276,6.7012865568455595,5.8282631205204325,5.573714998858577,6.874630622596953,24901.6369349183,21166.391394680555,0.85,0.9935228166518818,0.6875789016387488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482771818396933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.935144303716,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.8328829296,1539.7091062070072,0.4049391587466774,0.09877788183225648,6.112885165565336,3.308579323158396
1095.0,-29.46749782270846,5.136483079078981,35.0173881141405,24.375912837591045,5.132653265765241,-26.00740583547104,-39.584745665173955,1.6725612785276334,0.8746709562257138,-4.952150183031075,40.04212539143454,45693.75530266901,20338.877087553563,20338.877087553563,66032.63239022257,83097.68736526468,83097.68736526468,20338.877087553563,103436.56445281825,103436.56445281825,103436.56445281825,128339.03887484613,98039.31622348625,60636.28627168629,41558.92216866663,24902.474422027874,0.0,66461.3965906945,21167.10325872369,1539.7423660462048,0.0,0.8870095336693706,2.810889152509247,0.0014959162575277712,355317.9285911675,1556350.355053162,4.380162749524286,1556350.355053162,4.380162749524286,0.85,0.09571411739067837,4.296143414572793,1.2681216352572666,1.0,0.0,4.296143414571695,1.2838870718107005,1.2842039250553727,3.3462003854543267,19397.261857528087,1977.9702403499755,3099.015535412006,3099.015535412006,6.563012303469967,5.136483079078981,-0.9786002360586301,6.1150833151376105,3.3094706321064224,3.3094706321064224,0.9455630377446921,0.0,0.0,0.00024677929763628083,1.0002995112787751,0.000246705406584474,198.48328600437628,0.0,1.4732573335268715e-05,41.75211283215154,0.03611096045876288,8.264284001267003e-05,0.0001641364576236108,0.0007051537615109818,0.0957141173911924,0.07694175192229288,0.018772365468899512,0.09571413933324414,0.07694175192187966,0.018772365468798704,0.4049378096872241,0.4049378096872241,0.09879734169949111,0.0,5.829754959937247,5.607397577802715,6.743299489149763,5.826821139256765,5.5627841645123794,6.912086229487102,24902.474422027874,21167.10325872369,0.85,0.9935486730272539,0.687523248782689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448294495413084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.737402680366,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.792685847073,1539.7423660462048,0.4049378096872241,0.09879734169949111,6.112885165565336,3.3094706321064224
1096.0,-29.47037503475391,5.138610718787861,35.017654271620465,24.3754681077786,5.132692845277495,-26.009991787703505,-39.587152598518855,1.6723095982273213,0.8736450367832731,-4.951843792271318,40.04252891705368,45691.09421085303,20344.68323493434,20344.68323493434,66035.77744578736,83095.58477483908,83095.58477483908,20344.68323493434,103440.26800977343,103440.26800977343,103440.26800977343,128343.55455238515,98038.46932985357,60634.87668414887,41559.54738411633,24903.286542611717,0.0,66462.83392672805,21167.793561219958,1539.7750471743252,0.0,0.8870096312498751,2.810938161537747,0.0014959162575277712,355322.1702200137,1556367.76935285,4.380159471583648,1556367.76935285,4.380159471583648,0.85,0.09571798910566745,4.296143414572793,1.2681194417318329,1.0,0.0,4.296143414572615,1.283888400058944,1.284205158758614,3.3461969236388107,19397.094298040818,1977.953154037395,3099.015535412006,3099.015535412006,6.564885849218422,5.138610718787861,-0.9765917018989074,6.115202420686769,3.3103509111860037,3.3103509111860037,0.9458145460531439,0.0,0.0,0.000246705406584474,1.0002982081437704,0.0002466318589556202,198.48565302962632,0.0,1.4666138768941303e-05,41.56383727117965,0.036125626597531824,8.262041225725171e-05,0.00016408499432722228,0.0007049326678091101,0.09571798910619854,0.07694187340427419,0.018776115701924345,0.09571785025331526,0.0769418734038473,0.01877611570182016,0.40493645631385833,0.40493645631385833,0.0988165925688765,0.0,5.828812266952411,5.596212048471159,6.784353661406271,5.825488829054564,5.55206230246165,6.949236771562084,24903.286542611717,21167.793561219958,0.85,0.9935745068979228,0.6874683414978238,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44831173586369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.54912711939,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.75263889272,1539.7750471743252,0.40493645631385833,0.0988165925688765,6.112885165565336,3.3103509111860037
1097.0,-29.473239962020436,5.140691390970342,35.017915824168185,24.37505341311919,5.132774043650882,-26.01256251944076,-39.58953822785986,1.672096601071289,0.8719852134676103,-4.951513245955852,40.042927093559754,45688.39602416211,20350.3193381023,20350.3193381023,66038.71536226441,83093.43201339513,83093.43201339513,20350.3193381023,103443.75135149743,103443.75135149743,103443.75135149743,128347.83006757498,98037.5849515848,60633.44280201869,41560.15794396234,24904.078716077558,0.0,66464.2366600399,21168.466908665923,1539.8061176537658,0.0,0.8870098708871299,2.8109982364925363,0.0014959162575277712,355326.7462993941,1556384.9529538986,4.380151421650953,1556384.9529538986,4.380151421650953,0.85,0.09572180097799092,4.296143414572793,1.2681171207269655,1.0,0.0,4.296143414572771,1.28388954688449,1.2842062114351551,3.3461939346713225,19396.919322148275,1977.9353114619444,3099.015535412006,3099.015535412006,6.566704524569858,5.140691390970342,-0.974599232125108,6.11529062309545,3.311220220963314,3.311220220963314,0.9460629202752325,0.0,0.0,0.0002466318589556202,1.000296941669398,0.0002465586454198447,198.48800999757586,0.0,1.4598149141824661e-05,41.37115466793109,0.036140224746673645,8.259818856379625e-05,0.00016403367039182396,0.0007047121728220386,0.09572180097846673,0.0769419767859225,0.018779824192544228,0.09572185327348018,0.07694197678554003,0.018779824192450886,0.4049350999581048,0.4049350999581048,0.0988356460838278,0.0,5.827651751504959,5.585074626571782,6.824089280157125,5.82349845942349,5.541163443098185,6.983741165873539,24904.078716077558,21168.466908665923,0.85,0.9935977403915432,0.6874132363522835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483289012984284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.35644451615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.71274881732,1539.8061176537658,0.4049350999581048,0.0988356460838278,6.112885165565336,3.311220220963314
1098.0,-29.476091334058953,5.142725294705368,35.01817289093544,24.374610010441415,5.132802716551092,-26.015126302738288,-39.5919265463948,1.6718376852304442,0.8707192259950034,-4.951230416506021,40.043319531179,45685.77246347816,20355.93155179681,20355.93155179681,66041.70401527497,83091.38213985466,83091.38213985466,20355.93155179681,103447.31369165146,103447.31369165146,103447.31369165146,128352.19294859949,98036.77494019577,60632.0546318643,41560.80034259052,24904.879256948032,0.0,66465.67959953855,21169.147368405826,1539.8388709317348,0.0,0.8870098888586742,2.811047632189559,0.0014959162575277712,355330.6618237522,1556401.8890293504,4.380150817948107,1556401.8890293504,4.380150817948107,0.85,0.09572558878954117,4.296143414572793,1.2681149557745086,1.0,0.0,4.296143414573702,1.2838909075416904,1.284207478424868,3.3461903884020523,19396.75905988181,1977.9189692588,3099.015535412006,3099.015535412006,6.568515491191477,5.142725294705368,-0.9726659207400239,6.115391215445392,3.3120789082696755,3.3120789082696755,0.9463082595056216,0.0,0.0,0.0002465586454198447,1.0002955434049572,0.00024648579816778063,198.4903558623697,0.0,1.4532009020965033e-05,41.183713565414905,0.03615475675569461,8.25759453538445e-05,0.0001639827000660002,0.0007044931969924122,0.09572558879006776,0.07694209269218998,0.018783496097877793,0.09572557340500924,0.07694209269176672,0.018783496097774452,0.404933736677939,0.404933736677939,0.09885448909243401,0.0,5.826432847627075,5.574096550730587,6.86286457427741,5.821949642501011,5.5307311044481935,7.018579225063377,24904.879256948032,21169.147368405826,0.85,0.9936211351961183,0.6873588405134632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448345993827358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.169003413626,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.673008939923,1539.8388709317348,0.404933736677939,0.09885448909243401,6.112885165565336,3.3120789082696755
