time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1099.0,-29.478931702605273,5.144713317632565,35.0184254112149,24.374151520337932,5.13282554132516,-26.017680765561238,-39.59430578453464,1.6715746042809836,0.8690634762347713,-4.95095346182322,40.04370122903296,45683.15988511002,20361.437248736333,20361.437248736333,66044.59713384636,83089.29261858956,83089.29261858956,20361.437248736333,103450.72986732589,103450.72986732589,103450.72986732589,128356.36922681108,98035.91802314765,60630.67098518558,41561.385597735636,24905.639359485187,0.0,66467.02495722083,21169.79345556241,1539.8695295625325,0.0,0.8870099158152893,2.8111014208602922,0.0014959162575277712,355334.49604995036,1556418.3617520793,4.380149912417424,1556418.3617520793,4.380149912417424,0.85,0.09572932417642113,4.296143414572793,1.268112811152823,1.0,0.0,4.296143414572281,1.2838922869039275,1.2842087645943223,3.3461867933896774,19396.589517243076,1977.9016807210492,3099.015535412006,3099.015535412006,6.570292086654329,5.144713317632565,-0.9707660882912346,6.1154794059238,3.312926954881359,3.312926954881359,0.9465505585375311,0.0,0.0,0.00024648579816778063,1.0002944095786985,0.0002464132517461483,198.49269272273315,0.0,1.4459476985793978e-05,40.97815777774014,0.0361692162326804,8.255379221807316e-05,0.00016393200594970746,0.0007042754077985436,0.09572932417692483,0.07694219688173601,0.018787127295188815,0.0957293139583179,0.07694219688133115,0.018787127295089974,0.40493237010028976,0.40493237010028976,0.09887313192668237,0.0,5.825074326296431,5.563198981863138,6.900588598088234,5.820016938058018,5.520144151800082,7.0520836239441,24905.639359485187,21169.79345556241,0.85,0.9936445504572177,0.6873056213139129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483630058656327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.96344762595,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.63344512135,1539.8695295625325,0.40493237010028976,0.09887313192668237,6.112885165565336,3.312926954881359
1100.0,-29.481760140188772,5.146656201120832,35.018673475721485,24.37369442721831,5.132838663909675,-26.0202254590388,-39.59667213549835,1.6713039827599054,0.8674020799106756,-4.950690119188672,40.0440764765508,45680.545659791875,20366.853981407927,20366.853981407927,66047.3996411998,83087.25078710943,83087.25078710943,20366.853981407927,103454.10476851735,103454.10476851735,103454.10476851735,128360.4930754511,98035.09946941852,60629.27607885007,41562.0259895205,24906.38830693375,0.0,66468.41429645426,21170.430060893686,1539.8999593404562,0.0,0.8870098969411554,2.8111537004561287,0.0014959162575277712,355338.141857843,1556434.5562296666,4.380150546440173,1556434.5562296666,4.380150546440173,0.85,0.09573301827335032,4.296143414572793,1.2681106121325865,1.0,0.0,4.296143414572599,1.283893700875666,1.2842100857678598,3.346183108183064,19396.427564858663,1977.8851661738374,3099.015535412006,3099.015535412006,6.572039974849693,5.146656201120832,-0.9689039239503003,6.1155601250711324,3.3137645506222393,3.3137645506222393,0.9467898716063541,0.0,0.0,0.0002464132517461483,1.00029317952305,0.0002463410296005823,198.49501981502635,0.0,1.4399934577199728e-05,40.80941459178403,0.0361836161672576,8.25317645242026e-05,0.0001638814872219457,0.0007040583720989574,0.09573301827384115,0.07694229791734748,0.01879072035649367,0.09573298401988788,0.07694229791695298,0.01879072035639734,0.4049309984500262,0.4049309984500262,0.0988915766945751,0.0,5.823608631255524,5.552419640570406,6.937272242437018,5.81809219909934,5.509811464647441,7.084576205106146,24906.38830693375,21170.430060893686,0.85,0.9936659440470973,0.6872519247420755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483799526326804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.79470444,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.59400669367,1539.8999593404562,0.4049309984500262,0.0988915766945751,6.112885165565336,3.3137645506222393
1101.0,-29.484576314433916,5.148554748213078,35.0189171777724,24.373227136116498,5.132848110771438,-26.022759481369526,-39.599033003300406,1.671031277707072,0.8654058570064649,-4.950435742119416,40.044445530939626,45677.96418733589,20372.174348930443,20372.174348930443,66050.13853626634,83085.18104495571,83085.18104495571,20372.174348930443,103457.35539388616,103457.35539388616,103457.35539388616,128364.48080926728,98034.24613814398,60627.90695799869,41562.59908905032,24907.125415381117,0.0,66469.72450443145,21171.05660307395,1539.930003946928,0.0,0.8870098549117801,2.811209298528893,0.0014959162575277712,355341.66357117327,1556450.4835559123,4.380151958297349,1556450.4835559123,4.380151958297349,0.85,0.095736669411857,4.296143414572793,1.2681084878416735,1.0,0.0,4.296143414572497,1.2838951239148177,1.2842114164271978,3.3461793993524256,19396.258731671925,1977.8679499800571,3099.015535412006,3099.015535412006,6.573756767638149,5.148554748213078,-0.9670761378388391,6.1156308860519175,3.3145918426705876,3.3145918426705876,0.947026240763025,0.0,0.0,0.0002463410296005823,1.000291914925056,0.0002462691399630464,198.49733686517774,0.0,1.4335736215204745e-05,40.62747643389025,0.0361979519034728,8.250979328577795e-05,0.00016383123631480436,0.0007038424869951658,0.09573666941233983,0.07694239424174415,0.018794275170595683,0.09573674071849363,0.07694239424135611,0.01879427517050089,0.4049296226490982,0.4049296226490982,0.0989098250423785,0.0,5.821990187666529,5.541708460688767,6.97288862868038,5.815841599125861,5.499355625169358,7.115903079439761,24907.125415381117,21171.05660307395,0.85,0.9936875627017661,0.6871995412631897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483968285902848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.6127662821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.554712603993,1539.930003946928,0.4049296226490982,0.0989098250423785,6.112885165565336,3.3145918426705876
1102.0,-29.487379762095333,5.150409422013643,35.01915653698918,24.37274894854056,5.13282530694245,-26.025285273129136,-39.60138877211136,1.6707308179759857,0.8636882512946045,-4.950209890213394,40.04480643212761,45675.41917612277,20377.439143932243,20377.439143932243,66052.858320055,83083.20363970193,83083.20363970193,20377.439143932243,103460.64278363416,103460.64278363416,103460.64278363416,128368.48957372535,98033.4657376424,60626.55475108506,41563.23442950816,24907.8467900912,0.0,66471.08121959935,21171.66977157752,1539.959903623792,0.0,0.8870096974469,2.811257950098343,0.0014959162575277712,355344.79039195715,1556466.0591325788,4.380157247882387,1556466.0591325788,4.380157247882387,0.85,0.09574028466027563,4.296143414572793,1.2681064542150127,1.0,0.0,4.296143414572921,1.2838966759338961,1.28421287652495,3.346175354374068,19396.10432797486,1977.8522051847328,3099.015535412006,3099.015535412006,6.575455628112273,5.150409422013643,-0.9652942096162089,6.115703631629852,3.3154089980452826,3.3154089980452826,0.9472597137272236,0.0,0.0,0.0002462691399630464,1.000290602214102,0.00024619759439700804,198.4996434914174,0.0,1.4269901599084545e-05,40.4409011318056,0.03621222180507189,8.248787488997084e-05,0.00016378126507307555,0.0007036278033740944,0.09574028466075298,0.07694249160724988,0.0187977930535031,0.09574023945035556,0.07694249160686627,0.018797793053409367,0.4049282404765367,0.4049282404765367,0.0989278759628816,0.0,5.8203184447046965,5.531151698164024,7.007591747360209,5.813898141507991,5.489361716117173,7.146894916450492,24907.8467900912,21171.66977157752,0.85,0.9937081977324445,0.6871472276075319,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484136317505283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.42619098002,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.51556990861,1539.959903623792,0.4049282404765367,0.0989278759628816,6.112885165565336,3.3154089980452826
1103.0,-29.490172344888858,5.15222090478318,35.019391525417745,24.37224694238978,5.132786131018926,-26.027802921908666,-39.603739441931225,1.6704167080384322,0.8616697095857262,-4.949998765292719,40.045157833526034,45672.90204055867,20382.622067655593,20382.622067655593,66055.52410821426,83081.19383514984,83081.19383514984,20382.622067655593,103463.81590280544,103463.81590280544,103463.81590280544,128372.35407465772,98032.64119319443,60625.21925823864,41563.802149950876,24908.53817185229,0.0,66472.34032180317,21172.257446074447,1539.9885082055084,0.0,0.88700949951315,2.811308808433593,0.0014959162575277712,355347.7133436001,1556481.224835698,4.3801638969058825,1556481.224835698,4.3801638969058825,0.85,0.09574385642043404,4.296143414572793,1.2681044172914704,1.0,0.0,4.2961434145722395,1.2838982910170547,1.2842144001438625,3.3461711450441713,19395.941190315534,1977.8355697731167,3099.015535412006,3099.015535412006,6.577128070106875,5.15222090478318,-0.9635494439596894,6.115770348742869,3.316216082555475,3.316216082555475,0.9474903093015643,0.0,0.0,0.00024619759439700804,1.000289482432166,0.0002461263451439956,198.50194122494167,0.0,1.4201769352002756e-05,40.24781434357581,0.03622642357442389,8.246600930061682e-05,0.00016373158509639123,0.000703414371069426,0.09574385642088856,0.07694258284369201,0.018801273577196555,0.09574372851390307,0.07694258284332674,0.0188012735771073,0.40492685543386814,0.40492685543386814,0.09894573728090313,0.0,5.818541478804605,5.520684804272662,7.0413818047647965,5.811668474878445,5.479225965386604,7.177001526957326,24908.53817185229,21172.257446074447,0.85,0.9937294788844346,0.6870963444261009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484303593444554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.233104191786,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.476588296644,1539.9885082055084,0.40492685543386814,0.09894573728090313,6.112885165565336,3.316216082555475
1104.0,-29.49295307309765,5.15399041219398,35.0196223363444,24.371781083196424,5.132782575126244,-26.030306337478546,-39.60606901729477,1.6701358395067465,0.8592931340796781,-4.949769271891154,40.04550612377161,45670.346522992964,20387.659110704008,20387.659110704008,66058.00563369697,83079.18661455208,83079.18661455208,20387.659110704008,103466.84572525608,103466.84572525608,103466.84572525608,128376.06955036586,98031.82951212965,60623.855357416614,41564.41572745893,24909.22382510979,0.0,66473.63955256873,21172.84025134332,1540.016449197683,0.0,0.8870094061444436,2.8113664691003764,0.0014959162575277712,355350.89062192047,1556496.2563785734,4.380167033363721,1556496.2563785734,4.380167033363721,0.85,0.09574737744888573,4.296143414572793,1.2681022908026351,1.0,0.0,4.296143414570085,1.2838997501958742,1.2842157682002864,3.346167342050939,19395.780597700606,1977.819193883804,3099.015535412006,3099.015535412006,6.578753438870232,5.15399041219398,-0.9618211842559874,6.1158115964499675,3.317013228894308,3.317013228894308,0.9477180653983738,0.0,0.0,0.0002461263451439956,1.0002882599611411,0.0002460554172189895,198.50422925084706,0.0,1.4143115033791413e-05,40.081588005764864,0.03624056668945768,8.244434521466218e-05,0.00016368199992933345,0.0007032013460805103,0.09574737744932499,0.0769426612286888,0.018804716220636182,0.0957474193388679,0.07694266122833583,0.018804716220549904,0.40492546650930267,0.40492546650930267,0.09896341465996779,0.0,5.816592295142982,5.510291000923019,7.073985135595876,5.809062405970849,5.469159547429342,7.204890831661089,24909.22382510979,21172.84025134332,0.85,0.9937473873603225,0.6870444710173559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484470224759107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.06687785398,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.437730895945,1540.016449197683,0.40492546650930267,0.09896341465996779,6.112885165565336,3.317013228894308
1105.0,-29.495722493764823,5.1557180719371,35.019849054496454,24.37127596875655,5.132726886582461,-26.032804788389456,-39.60840149139983,1.669809181207201,0.8571457566879985,-4.949585635166206,40.04584852717049,45667.85651173069,20392.680830825433,20392.680830825433,66060.53734255613,83077.23506361093,83077.23506361093,20392.680830825433,103469.91589443636,103469.91589443636,103469.91589443636,128379.8301919045,98031.04611901972,60622.529754477226,41565.018182825,24909.91429746814,0.0,66474.93248029314,21173.42715284792,1540.0458142008927,0.0,0.8870091010988286,2.811415809571881,0.0014959162575277712,355353.433042164,1556511.0339633182,4.3801772805122505,1556511.0339633182,4.3801772805122505,0.8499999999999999,0.09575087603537662,4.296143414572793,1.2681003220146523,1.0,0.0,4.296143414574036,1.283901422634953,1.2842173499818132,3.3461629832575546,19395.625601910386,1977.803388711781,3099.015535412006,3099.015535412006,6.580373863183708,5.1557180719371,-0.9601479331477427,6.115866005084843,3.317800731804538,3.317800731804538,0.947943066229868,0.0,0.0,0.0002460554172189895,1.0002870941264728,0.0002459847964287332,198.50650801867457,0.0,1.4079493085700014e-05,39.90128340487384,0.03625464618254338,8.242265944226717e-05,0.00016363275777672235,0.0007029897947308507,0.09575087603581106,0.07694275136698774,0.01880812466882332,0.0957508925526583,0.07694275136663863,0.018808124668737988,0.4049240719354499,0.4049240719354499,0.09898089541982645,0.0,5.814584968040776,5.50002613931531,7.105755948777585,5.806731391854214,5.45932253786998,7.233239766170243,24909.91429746814,21173.42715284792,0.85,0.993766144285143,0.6869936502044464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448463615234887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.88657325309,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.399017895998,1540.0458142008927,0.4049240719354499,0.09898089541982645,6.112885165565336,3.317800731804538
1106.0,-29.498480009959987,5.15740470826381,35.02007161323554,24.37076079603287,5.1326672888187606,-26.035292914223742,-39.61072104340417,1.6694801930826344,0.8546847044217998,-4.949405644298642,40.04618080404095,45665.364344991896,20397.603640794783,20397.603640794783,66062.96798578667,83075.2567953281,83075.2567953281,20397.603640794783,103472.86043612288,103472.86043612288,103472.86043612288,128383.42569899016,98030.22919650895,60621.19500107952,41565.59355047715,24910.56526286728,0.0,66476.15881334443,21173.980473437186,1540.0730815228264,0.0,0.8870088141447653,2.811468812968077,0.0014959162575277712,355355.9249999641,1556525.3746046158,4.380186919930414,1556525.3746046158,4.380186919930414,0.85,0.09575432454980098,4.296143414572793,1.2680983438855038,1.0,0.0,4.296143414572837,1.2839031053287513,1.2842189424146968,3.346158597749274,19395.463972265574,1977.7869070748498,3099.015535412006,3099.015535412006,6.581962370860776,5.15740470826381,-0.9585038530811794,6.115908561344989,3.3185785598473694,3.3185785598473694,0.9481653028135341,0.0,0.0,0.0002459847964287332,1.000285866321599,0.0002459144977558319,198.50877703667737,0.0,1.4018686467296412e-05,39.728957448318035,0.036268664869010675,8.240109903988228e-05,0.00016358369738885095,0.0007027790242685806,0.09575432455020755,0.07694282951975687,0.018811495030450688,0.09575436211120038,0.07694282951943017,0.018811495030370818,0.4049226737354307,0.4049226737354307,0.09899819011380347,0.0,5.812452868244009,5.489830793773763,7.136598041767172,5.804090348720422,5.449398169828385,7.260357588694376,24910.56526286728,21173.980473437186,0.85,0.9937843757080198,0.686943487111127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484801408811128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.71424729653,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.360438732863,1540.0730815228264,0.4049226737354307,0.09899819011380347,6.112885165565336,3.3185785598473694
1107.0,-29.50122653066635,5.159050623344657,35.02028999610013,24.370215169060998,5.132566309088366,-26.037775280965153,-39.6130396175198,1.6691150593872806,0.8523717163064362,-4.949259826008831,40.046504282729856,45662.9189747672,20402.49019029837,20402.49019029837,66065.40916506556,83073.3258446812,83073.3258446812,20402.49019029837,103475.81603497957,103475.81603497957,103475.81603497957,128387.01399431072,98029.43698808315,60619.88472642563,41566.169179619465,24911.197959331155,0.0,66477.36713895062,21174.51826543148,1540.1001792320158,0.0,0.8870083853971775,2.8115159122778426,0.0014959162575277712,355357.9438514721,1556539.3356236669,4.380201322512854,1556539.3356236669,4.380201322512854,0.85,0.09575774197315351,4.296143414572793,1.2680964102642611,1.0,0.0,4.296143414573456,1.2839049562274296,1.2842207035071782,3.346153773871544,19395.30723234864,1977.770924051398,3099.015535412006,3099.015535412006,6.583539177897639,5.159050623344657,-0.9569071011582588,6.115957724502916,3.319346891925822,3.319346891925822,0.9483848262645206,0.0,0.0,0.0002459144977558319,1.0002847326840676,0.0002458444977921123,198.51103705224762,0.0,1.3954903584941682e-05,39.548196759724725,0.036282619772595615,8.237955293709279e-05,0.0001635349448187391,0.000702569576235551,0.09575774197352441,0.07694291055593948,0.018814831417584922,0.09575760479038099,0.07694291055564147,0.01881483141751204,0.40492127000854544,0.40492127000854544,0.09901530079325897,0.0,5.810269097596461,5.479747622106856,7.166710055357669,5.801631542315249,5.439698185038253,7.287480627003163,24911.197959331155,21174.51826543148,0.85,0.993803034151097,0.6868942158813663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484965958480929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.533486607936,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.32200574196,1540.1001792320158,0.40492127000854544,0.09901530079325897,6.112885165565336,3.319346891925822
1108.0,-29.5039611885125,5.1606572504293755,35.020504365304035,24.36971847144889,5.132520152788899,-26.040241486416587,-39.61534058963878,1.668800450692765,0.8495196737289916,-4.9490794748364415,40.04682413494062,45660.450742419336,20407.204749833876,20407.204749833876,66067.65549225321,83071.36951431718,83071.36951431718,20407.204749833876,103478.57426415106,103478.57426415106,103478.57426415106,128390.38810536811,98028.6379696829,60618.56989234629,41566.742308151785,24911.813841217056,0.0,66478.55614936884,21175.041765034497,1540.1255992225974,0.0,0.8870081451964181,2.811574054242606,0.0014959162575277712,355360.4408225466,1556553.1402205718,4.380209391393272,1556553.1402205718,4.380209391393272,0.85,0.09576110129056004,4.296143414572793,1.268094423343428,1.0,0.0,4.296143414573831,1.2839065704704344,1.2842222282690772,3.3461495667855714,19395.14914506554,1977.7548036348337,3099.015535412006,3099.015535412006,6.585060486675099,5.1606572504293755,-0.9553155203068084,6.1159727707361835,3.3201057508223175,3.3201057508223175,0.9486016430920907,0.0,0.0,0.0002458444977921123,1.000283509034872,0.0002457748184105489,198.51328735109564,0.0,1.389576539159304e-05,39.38059911977467,0.036296515537987205,8.235817555521917e-05,0.00016348632223689316,0.0007023606866507541,0.09576110129094743,0.07694297081504421,0.018818130475903225,0.09576113967093325,0.07694297081473293,0.018818130475827102,0.4049198618684853,0.4049198618684853,0.09903224053100904,0.0,5.807902847652201,5.469720288513486,7.195654530992272,5.798599148565415,5.429960156728043,7.311819930165029,24911.813841217056,21175.041765034497,0.85,0.9938190496166555,0.6868448021016901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485129855555956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.36588896799,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.283701110144,1540.1255992225974,0.4049198618684853,0.09903224053100904,6.112885165565336,3.3201057508223175
1109.0,-29.506684910002527,5.1622246528174855,35.02071487184986,24.36918751280757,5.1324234643550595,-26.042702901190594,-39.61764072356743,1.6684414555430247,0.8469688748436965,-4.948945538042764,40.04714035849732,45658.02965782725,20411.911713426816,20411.911713426816,66069.94137125407,83069.4835833642,83069.4835833642,20411.911713426816,103481.39529679102,103481.39529679102,103481.39529679102,128393.84288911424,98027.88282058307,60617.27596695902,41567.34094847116,24912.44759232322,0.0,66479.78854079438,21175.580453474737,1540.1532018934608,0.0,0.8870076823203361,2.8116228719116716,0.0014959162575277712,355362.29519311636,1556566.788298274,4.380224940443895,1556566.788298274,4.380224940443895,0.85,0.09576444355609262,4.296143414572793,1.2680925721442327,1.0,0.0,4.296143414572273,1.2839083914221177,1.2842239602018546,3.3461448209822673,19394.99973740548,1977.739568293503,3099.015535412006,3099.015535412006,6.586579344370116,5.1622246528174855,-0.9537776566919618,6.116002309509447,3.3208555010317817,3.3208555010317817,0.948815857437652,0.0,0.0,0.0002457748184105489,1.0002823813746788,0.00024570543577182957,198.5155286950681,0.0,1.3832283094748365e-05,39.20069029051687,0.03631034782108195,8.233681108572565e-05,0.00016343800732482325,0.0007021531188594393,0.09576444355643858,0.07694304572261426,0.018821397833824322,0.09576446870290095,0.0769430457223363,0.018821397833756325,0.40491844686328055,0.40491844686328055,0.09904899275943449,0.0,5.805491186346558,5.459827179896649,7.223810602072376,5.795914412886475,5.420515034411096,7.3367296460668285,24912.44759232322,21175.580453474737,0.85,0.993835010932852,0.6867956511295135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485293048232353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.18598013873,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.245542580271,1540.1532018934608,0.40491844686328055,0.09904899275943449,6.112885165565336,3.3208555010317817
1110.0,-29.509397078743007,5.163753665052873,35.020921463136325,24.368656100146495,5.132328398515474,-26.045153754483497,-39.61992790047077,1.6680850742558646,0.8441730943061998,-4.9488113878923174,40.04744732463082,45655.60464512559,20416.51853175351,20416.51853175351,66072.1231768791,83067.5886998276,83067.5886998276,20416.51853175351,103484.1072315811,103484.1072315811,103484.1072315811,128397.15160963013,98027.11444626146,60615.973651904125,41567.93421595259,24913.044378049028,0.0,66480.97859400162,21176.08772134167,1540.1787617926304,0.0,0.8870072539987385,2.8116749076025553,0.0014959162575277712,355364.1525252479,1556580.036915934,4.38023932874136,1556580.036915934,4.38023932874136,0.8499999999999999,0.09576773634644829,4.296143414572793,1.2680906324787067,1.0,0.0,4.29614341457345,1.2839101995546662,1.2842256796931046,3.346140108601787,19394.847713110586,1977.724066129676,3099.015535412006,3099.015535412006,6.588065886878229,5.163753665052873,-0.9522650273212534,6.116018692374126,3.321596096169577,3.321596096169577,0.9490274560484506,0.0,0.0,0.00024570543577182957,1.0002811897246713,0.0002456363653498876,198.5177605763897,0.0,1.3773531207625281e-05,39.034187442410044,0.03632412135228958,8.231557204557023e-05,0.00016338986372625936,0.0007019462870555152,0.09576773634678618,0.07694310796403171,0.018824628382754463,0.09576778411127147,0.07694310796376025,0.018824628382688044,0.40491702782405303,0.40491702782405303,0.09906556644684104,0.0,5.80297621202584,5.450024893248099,7.251060761131555,5.792984482198506,5.411076331329298,7.360354615092717,24913.044378049028,21176.08772134167,0.85,0.9938500391274415,0.6867468802459078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448545559175626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.019477290625,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.207511986804,1540.1787617926304,0.40491702782405303,0.09906556644684104,6.112885165565336,3.321596096169577
1111.0,-29.512098205679404,5.165244428000443,35.02112410273648,24.368080018926435,5.1321822321354995,-26.04759977877281,-39.62221801104022,1.6676838052288625,0.8415008500979297,-4.948717891559994,40.047745399303594,45653.243996261415,20421.108446291662,20421.108446291662,66074.35244255308,83065.72162937022,83065.72162937022,20421.108446291662,103486.83007566188,103486.83007566188,103486.83007566188,128400.45419945462,98026.34706484806,60614.709042155904,41568.48669188017,24913.624123792728,0.0,66482.1108156729,21176.580505223817,1540.2043654698282,0.0,0.8870066512931888,2.811720603880712,0.0014959162575277712,355365.44700271083,1556592.9018608837,4.380259575008736,1556592.9018608837,4.380259575008736,0.85,0.09577100265213014,4.296143414572793,1.2680888774385677,1.0,0.0,4.2961434145715645,1.2839122167572714,1.2842276087063977,3.346134851355648,19394.695885264435,1977.7085839980457,3099.015535412006,3099.015535412006,6.589546974819127,5.165244428000443,-0.9508020876748122,6.116046515675254,3.322327722615282,3.322327722615282,0.9492364921757949,0.0,0.0,0.0002456363653498876,1.0002800509791103,0.0002455675939047768,198.51998341497767,0.0,1.3711705485989944e-05,38.8589733472955,0.03633783305777557,8.229431083711613e-05,0.00016334205451277144,0.0007017408918178331,0.09577100265239563,0.07694317607434586,0.018827826578049774,0.09577086754028874,0.07694317607413256,0.018827826577997576,0.4049156044720676,0.4049156044720676,0.09908196111348393,0.0,5.800427095528789,5.440333242513134,7.277677628218328,5.790218741657952,5.401749383589674,7.38435722455381,24913.624123792728,21176.580505223817,0.85,0.9938666452054994,0.6866996765917793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485617449300279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.84426319551,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.169622042702,1540.2043654698282,0.4049156044720676,0.09908196111348393,6.112885165565336,3.322327722615282
1112.0,-29.514788095323564,5.166698668323088,35.021323002381024,24.36757986377927,5.132119775729394,-26.050027316027524,-39.62448259172959,1.667358996433661,0.8381566628796691,-4.948569102042233,40.04804173820987,45650.82258715813,20425.49116128252,20425.49116128252,66076.31374844065,83063.82094019408,83063.82094019408,20425.49116128252,103489.31210147661,103489.31210147661,103489.31210147661,128403.50062483748,98025.57737902175,60613.41492843863,41569.0693895368,24914.188523360877,0.0,66483.25791289768,21177.060244856744,1540.2278926439928,0.0,0.8870063357666854,2.8117814922974333,0.0014959162575277712,355367.50703422347,1556605.6919695612,4.38027017427807,1556605.6919695612,4.38027017427807,0.85,0.09577420402487434,4.296143414572793,1.2680869207391519,1.0,0.0,4.296143414573359,1.2839138761356794,1.2842291801912213,3.3461305266855703,19394.543601485886,1977.6930553742498,3099.015535412006,3099.015535412006,6.5909612029637685,5.166698668323088,-0.9493301628270516,6.116028831150139,3.3230503588795535,3.3230503588795535,0.9494429596798725,0.0,0.0,0.0002455675939047768,1.000278891887643,0.00024549912619005893,198.52219704942198,0.0,1.3652506142819077e-05,38.69120240874926,0.03635148556391839,8.227329163779074e-05,0.00016329430226698604,0.0007015357413215712,0.09577420402520986,0.07694321682956512,0.018830987195644744,0.0957743703762127,0.07694321682929557,0.018830987195578772,0.4049141778469302,0.4049141778469302,0.09909819231057558,0.0,5.797668337878349,5.430683383010205,7.303046510501076,5.7867257649219255,5.392372312592556,7.40484013465101,24914.188523360877,21177.060244856744,0.85,0.9938789978525092,0.6866514069898179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485778651313834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.676492256964,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.13186289712,1540.2278926439928,0.4049141778469302,0.09909819231057558,6.112885165565336,3.3230503588795535
1113.0,-29.517467153627447,5.168115669182263,35.021518207565634,24.366986844129883,5.131945458262407,-26.05245629075826,-39.62675862768663,1.6669345953933852,0.83542840877044,-4.948510405280597,40.04833192253816,45648.502122871556,20429.95989689896,20429.95989689896,66078.46201977052,83062.00231180154,83062.00231180154,20429.95989689896,103491.9622087005,103491.9622087005,103491.9622087005,128406.73559425003,98024.83678210505,60612.16891650462,41569.63096177825,24914.773385549524,0.0,66484.40434732777,21177.557377717094,1540.2547543379105,0.0,0.8870055847974441,2.811823871362151,0.0014959162575277712,355368.31970949797,1556618.2165210997,4.380295401102677,1556618.2165210997,4.380295401102677,0.85,0.09577740827145388,4.296143414572793,1.2680851816339418,1.0,0.0,4.296143414572884,1.2839160001756744,1.2842312168414678,3.3461249910313167,19394.39707300244,1977.6781136272266,3099.015535412006,3099.015535412006,6.592403188512204,5.168115669182263,-0.9479369384048031,6.116052607587066,3.3237644620902183,3.3237644620902183,0.9496469891686338,0.0,0.0,0.00024549912619005893,1.000277774817789,0.000245430951652184,198.5244018132693,0.0,1.3592361152741318e-05,38.5207515068689,0.036365077925071126,8.22521711142703e-05,0.00016324695507578864,0.0007013323309979099,0.095777408271642,0.07694328844107422,0.01883411983056777,0.09577740313311515,0.0769432884409231,0.018834119830530783,0.4049127446775054,0.4049127446775054,0.09911423476552621,0.0,5.794938857128216,5.42117837843324,7.327966285331684,5.783938814051055,5.383274399293782,7.427785724060698,24914.773385549524,21177.557377717094,0.85,0.9938941721514639,0.6866046642216224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485939186088144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.50604135508,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.094238834392,1540.2547543379105,0.4049127446775054,0.09911423476552621,6.112885165565336,3.3237644620902183
1114.0,-29.520135276222405,5.169496889042309,35.02170960571424,24.366432905104034,5.1318218663581865,-26.054870348242243,-39.629017271194584,1.6665569383780023,0.8320908233596356,-4.948411404912926,40.04861143885317,45646.155306818924,20434.253616794504,20434.253616794504,66080.40892361343,83060.13345825225,83060.13345825225,20434.253616794504,103494.38707504676,103494.38707504676,103494.38707504676,128409.6814887665,98024.0631612088,60610.913724198916,41570.166041122095,24915.29441371973,0.0,66485.46045484183,21178.00025166177,1540.2771028521784,0.0,0.8870050771511861,2.811878882876603,0.0014959162575277712,355369.6904042807,1556630.2807059924,4.380312454151947,1556630.2807059924,4.380312454151947,0.8500000000000001,0.09578054216179654,4.296143414572793,1.2680834035156296,1.0,0.0,4.296143414572864,1.283917905233416,1.284233034831857,3.346120026102257,19394.24401066296,1977.66250561231,3099.015535412006,3099.015535412006,6.593788699441876,5.169496889042309,-0.9465433101810987,6.1160401992234075,3.3244697551299414,3.3244697551299414,0.9498485014656975,0.0,0.0,0.000245430951652184,1.000276646852417,0.00024536307273041383,198.5265976201078,0.0,1.3534309350513834e-05,38.356232699356205,0.03637861223442164,8.223121693894545e-05,0.00016319973471323857,0.0007011294655483067,0.09578054216205763,0.07694332803051224,0.018837214131545394,0.09578061186045667,0.0769433280303025,0.01883721413149405,0.40491130862727653,0.40491130862727653,0.0991301158935001,0.0,5.7920527849775,5.411715601424191,7.351908143188609,5.780502228272553,5.37405749502642,7.447893178764161,24915.29441371973,21178.00025166177,0.85,0.9939076675041829,0.686558459466828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486099077809171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.34152254757,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.056742096527,1540.2771028521784,0.40491130862727653,0.0991301158935001,6.112885165565336,3.3244697551299414
1115.0,-29.52279265563245,5.170842471132124,35.02189736648298,24.3658585701138,5.131659855839819,-26.057278577561963,-39.63127116495741,1.6661457777697053,0.829054322274942,-4.948349660501583,40.04888828310036,45643.83735807907,20438.53014922221,20438.53014922221,66082.36750730129,83058.34252982856,83058.34252982856,20438.53014922221,103496.87267905076,103496.87267905076,103496.87267905076,128412.70657706464,98023.34624898976,60609.666245178145,41570.75555979069,24915.833898013883,0.0,66486.58945780457,21178.4588133118,1540.3014529240893,0.0,0.8870043898942372,2.811925636707229,0.0014959162575277712,355370.54527939245,1556642.2296315997,4.380335540774115,1556642.2296315997,4.380335540774115,0.85,0.09578365860161016,4.296143414572793,1.2680816737515852,1.0,0.0,4.296143414572238,1.2839199662126048,1.2842350091612602,3.3461146548299667,19394.10216824119,1977.6480417105934,3099.015535412006,3099.015535412006,6.595168664265814,5.170842471132124,-0.9451956913950035,6.116038162527127,3.3251666159030258,3.3251666159030258,0.9500476045437216,0.0,0.0,0.00024536307273041383,1.0002755387797548,0.00024529548431198714,198.52878462786427,0.0,1.3475771389156783e-05,38.19033611687033,0.0363920880058108,8.221031174753709e-05,0.00016315276098287674,0.0007009276596659548,0.0957836586017965,0.07694337957565134,0.018840279026145157,0.09578364442579286,0.07694337957550165,0.018840279026108506,0.40490986649754057,0.40490986649754057,0.09914582524611276,0.0,5.789138860299886,5.40238490820019,7.375161245615118,5.777403982776548,5.3651838277410775,7.468316784615752,24915.833898013883,21178.4588133118,0.85,0.9939202483718943,0.6865119376749914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448625832020714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.17562596509,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.01937513542,1540.3014529240893,0.40490986649754057,0.09914582524611276,6.112885165565336,3.3251666159030258
1116.0,-29.525439269343316,5.172153196134877,35.02208148178017,24.365278088394575,5.131502230826727,-26.059676677432975,-39.63351590847594,1.6657396389162518,0.825631289776652,-4.94828653571384,40.049157616982995,45641.528858443235,20442.712999669635,20442.712999669635,66084.24185811287,83056.50617117048,83056.50617117048,20442.712999669635,103499.21917084011,103499.21917084011,103499.21917084011,128415.5644271125,98022.58116681846,60608.425471136594,41571.284106313185,24916.345256272398,0.0,66487.62936258558,21178.893467831538,1540.3242302490967,0.0,0.887003736802858,2.811977590021639,0.0014959162575277712,355371.41926801496,1556653.8544675005,4.380357479714763,1556653.8544675005,4.380357479714763,0.85,0.09578673076129744,4.296143414572793,1.268079909370281,1.0,0.0,4.2961434145717,1.2839220031371967,1.2842369598028889,3.3461093462651075,19393.95079530438,1977.6326059668063,3099.015535412006,3099.015535412006,6.596518399496125,5.172153196134877,-0.9438704395114703,6.116023635646347,3.325855027981857,3.325855027981857,0.950244293709102,0.0,0.0,0.00024529548431198714,1.0002744283010483,0.0002452281867573262,198.53096281749927,0.0,1.3418246565170902e-05,38.02731076569434,0.03640550625237597,8.218949630883708e-05,0.00016310598800315006,0.0007007267162371221,0.0957867307614812,0.07694342033094616,0.018843310430535033,0.09578676003774983,0.07694342033079855,0.018843310430498892,0.4049084212087638,0.4049084212087638,0.09916137135517888,0.0,5.786110208021682,5.393107828316715,7.397604198050942,5.773917825490514,5.356123780357677,7.4875203809371556,24916.345256272398,21178.893467831538,0.85,0.9939328938580009,0.6864664794941084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486416924732008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.01260061391,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.982134458698,1540.3242302490967,0.4049084212087638,0.09916137135517888,6.112885165565336,3.325855027981857
1117.0,-29.528075579336914,5.1734295478314145,35.02226203304779,24.36468911999839,5.131330664906083,-26.062066896594278,-39.63575178114695,1.6653219821634828,0.8221890250154615,-4.948238976662133,40.04942203233351,45639.22912345227,20446.837796415464,20446.837796415464,66086.06691986774,83054.69341384378,83054.69341384378,20446.837796415464,103501.53121025924,103501.53121025924,103501.53121025924,128418.38265874126,98021.82923057966,60607.18315228811,41571.8289758795,24916.85144848201,0.0,66488.68042436152,21179.323731209708,1540.3471479665343,0.0,0.8870030224143626,2.8120279842747253,0.0014959162575277712,355372.07774374075,1556665.267076338,4.380381477800997,1556665.267076338,4.380381477800997,0.85,0.09578977147413396,4.296143414572793,1.2680781493848192,1.0,0.0,4.296143414572905,1.2839240932787006,1.2842389640476715,3.346103899025619,19393.802023314875,1977.6174354458328,3099.015535412006,3099.015535412006,6.597849401776912,5.1734295478314145,-0.9425774116484682,6.116006959479883,3.3265351674762416,3.3265351674762416,0.9504386192789261,0.0,0.0,0.0002452281867573262,1.0002733656624543,0.00024516116811219716,198.5331325687309,0.0,1.336064832210143e-05,37.86407734483546,0.03641886690069807,8.216876797228821e-05,0.00016305941878503796,0.000700526648197408,0.09578977147427858,0.07694346067099397,0.018846310803284614,0.09578982469995839,0.0769434606708778,0.018846310803256165,0.4049069704248349,0.4049069704248349,0.09917675322237664,0.0,5.78299552121257,5.383904203004931,7.419302328839876,5.770428001677601,5.347184169387788,7.50620731911215,24916.85144848201,21179.323731209708,0.85,0.9939446308465724,0.6864210393733429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448657488999999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.84936719305,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.945020875502,1540.3471479665343,0.4049069704248349,0.09917675322237664,6.112885165565336,3.3265351674762416
1118.0,-29.53070086958599,5.1746721291092594,35.02243906199279,24.364106158632808,5.131153344461183,-26.064447771810894,-39.637978678196646,1.664900246685894,0.818806294724368,-4.9481992001895945,40.04968053459207,45636.940538254465,20450.890246658557,20450.890246658557,66087.83078491302,83052.9313682999,83052.9313682999,20450.890246658557,103503.82161495846,103503.82161495846,103503.82161495846,128421.16432998286,98021.12077704347,60605.94453446615,41572.41804730813,24917.342715024388,0.0,66489.76076233252,21179.741307770728,1540.3694699219102,0.0,0.8870022898651166,2.812076698905835,0.0014959162575277712,355372.62846701307,1556676.4245273673,4.380406085979308,1556676.4245273673,4.380406085979308,0.85,0.09579277524363941,4.296143414572793,1.2680764558864759,1.0,0.0,4.296143414574074,1.2839262019067095,1.284240987141328,3.3460984036253447,19393.66185445931,1977.6031422003755,3099.015535412006,3099.015535412006,6.599157059062518,5.1746721291092594,-0.9413115702734247,6.115983699382684,3.3272071222315884,3.3272071222315884,0.9506306063518825,0.0,0.0,0.00024516116811219716,1.0002722286969359,0.0002450944463704355,198.53529329174836,0.0,1.3305421557978685e-05,37.707564695311596,0.036432172322256054,8.214812765033236e-05,0.0001630130404618648,0.0007003274002697288,0.09579277524376448,0.07694349575702777,0.018849279486736696,0.09579279318154284,0.07694349575692733,0.018849279486712087,0.40490551351630844,0.40490551351630844,0.0991919734722014,0.0,5.7798224584907985,5.3748121699987905,7.440240287028871,5.767005494913974,5.338523544279781,7.524087990821215,24917.342715024388,21179.741307770728,0.85,0.993955009420831,0.6863754661621297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486732243545788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.69285454352,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.908025489653,1540.3694699219102,0.40490551351630844,0.0991919734722014,6.112885165565336,3.3272071222315884
1119.0,-29.533315674157816,5.175881525697196,35.02261263981913,24.363513208832615,5.130971397571211,-26.0668196709224,-39.640204108413286,1.6644753943361723,0.8151824493515392,-4.948167491996788,40.049934066379755,45634.694320989904,20454.872409447507,20454.872409447507,66089.56673043741,83051.14630072966,83051.14630072966,20454.872409447507,103506.01871017716,103506.01871017716,103506.01871017716,128423.84351122318,98020.38279071207,60604.74194207999,41572.93427625787,24917.82480104603,0.0,66490.7590773039,21180.151080889125,1540.391522291772,0.0,0.8870015342952255,2.812127618876382,0.0014959162575277712,355373.0674817791,1556687.3675020891,4.380431467508169,1556687.3675020891,4.380431467508169,0.85,0.09579574420386462,4.296143414572793,1.2680748118413616,1.0,0.0,4.296143414574857,1.2839283244905122,1.284243024575139,3.3460928718724126,19393.515842485045,1977.5882531226307,3099.015535412006,3099.015535412006,6.600442035773173,5.175881525697196,-0.9400727201674659,6.115954245864662,3.327871016830124,3.327871016830124,0.9508202905228925,0.0,0.0,0.0002450944463704355,1.000271147048556,0.00024502800774932077,198.53744542560705,0.0,1.324662056958229e-05,37.54092269419621,0.03644541894282564,8.212750571189118e-05,0.00016296694065854434,0.0007001293489032804,0.09579574420396654,0.07694352727077643,0.018852216933190117,0.0957958175800868,0.07694352727069456,0.018852216933170057,0.4049040523422869,0.4049040523422869,0.09920703277641058,0.0,5.776556164111923,5.36578896403438,7.460415974111584,5.763349941348338,5.329760177635876,7.541197471154419,24917.82480104603,21180.151080889125,0.85,0.9939661939127503,0.6863313782887305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448688894259248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.52621254241,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.871162989019,1540.391522291772,0.4049040523422869,0.09920703277641058,6.112885165565336,3.327871016830124
1120.0,-29.535920419680235,5.177058150207197,35.022782792500344,24.36290740678089,5.130770066526009,-26.069184453971243,-39.642420842405386,1.6640341008170434,0.8115896358764871,-4.948153577841425,40.050181452596895,45632.456238325416,20458.805058799924,20458.805058799924,66091.26129712534,83049.38937965105,83049.38937965105,20458.805058799924,103508.19443845097,103508.19443845097,103508.19443845097,128426.48891552335,98019.66024987558,60603.5349180671,41573.47259089832,24918.294477072388,0.0,66491.76706797071,21180.55030551153,1540.4133491711889,0.0,0.8870007105421194,2.8121760652575927,0.0014959162575277712,355373.2601299052,1556698.0452768712,4.3804591395194645,1556698.0452768712,4.3804591395194645,0.85,0.09579868164328723,4.296143414572793,1.2680731639498846,1.0,0.0,4.296143414575089,1.2839305233097695,1.2842451386263283,3.3460871414584146,19393.3728864308,1977.573675662005,3099.015535412006,3099.015535412006,6.601711035333673,5.177058150207197,-0.9388664411185079,6.1159245913257045,3.328526971682667,3.328526971682667,0.9510077061950477,0.0,0.0,0.00024502800774932077,1.0002701095791149,0.00024496184120949245,198.53958932096637,0.0,1.3190554113722812e-05,37.38203035829045,0.03645860949693936,8.210696911432381e-05,0.00016292103863499696,0.0006999321472271017,0.09579868164333945,0.07694355783013765,0.018855123813201802,0.09579873637113565,0.0769435578300957,0.018855123813191522,0.40490258587002115,0.40490258587002115,0.09922193103831894,0.0,5.7732287595558205,5.356853559879198,7.479915810562375,5.759743213717911,5.321141932956948,7.5579578190195775,24918.294477072388,21180.55030551153,0.85,0.9939766111128322,0.6862873142125698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487045018978064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.367320206504,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.834423041777,1540.4133491711889,0.40490258587002115,0.09922193103831894,6.112885165565336,3.328526971682667
1121.0,-29.538514515980516,5.178202268369835,35.022949447211325,24.36227527158337,5.130534351071263,-26.07154308965594,-39.644632826652355,1.6635629247466046,0.8081133510168002,-4.94816583054488,40.05041986732847,45630.24640895304,20462.705820483363,20462.705820483363,66092.9522294364,83047.66748909185,83047.66748909185,20462.705820483363,103510.37330957521,103510.37330957521,103510.37330957521,128429.11130383456,98018.95330664495,60602.33653384338,41574.01863644619,24918.73799425935,0.0,66492.75663070554,21180.927295120448,1540.4343559441645,0.0,0.886999786284413,2.8122199487202364,0.0014959162575277712,355373.09048536984,1556708.335873474,4.380490187783538,1556708.335873474,4.380490187783538,0.85,0.09580158865335173,4.296143414572793,1.268071594084613,1.0,0.0,4.296143414573773,1.283932861186347,1.2842473921179633,3.346081048664164,19393.233016392012,1977.5594128873788,3099.015535412006,3099.015535412006,6.6029697452816745,5.178202268369835,-0.9376976082400788,6.115899876609914,3.329175055952679,3.329175055952679,0.9511928731293369,0.0,0.0,0.00024496184120949245,1.0002690108338155,0.0002448959615426798,198.54172449158972,0.0,1.3136677644304783e-05,37.229344443959754,0.036471746174583666,8.208648125184159e-05,0.00016287535995765086,0.0006997359050782348,0.09580158865332514,0.07694358761505096,0.018858001038274178,0.09580143790379743,0.0769435876150723,0.018858001038279414,0.4049011144703325,0.4049011144703325,0.09923667291523973,0.0,5.769884210124587,5.348027117413778,7.4988777343942274,5.756279181561695,5.312701299183686,7.574715755212367,24918.73799425935,21180.927295120448,0.85,0.9939872488143391,0.6862438665669871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487200498130106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.21463429217,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.797797450672,1540.4343559441645,0.4049011144703325,0.09923667291523973,6.112885165565336,3.329175055952679
1122.0,-29.541098172329356,5.1793152332101196,35.02311278869844,24.361701565235876,5.130360290535967,-26.073886161798978,-39.64682727875186,1.6631482800057258,0.804166547776731,-4.948138299998494,40.050656667622185,45628.007509996314,20466.44421916584,20466.44421916584,66094.45172916216,83045.9315611794,83045.9315611794,20466.44421916584,103512.37578034525,103512.37578034525,103512.37578034525,128431.54715213255,98018.25445875322,60601.13128008677,41574.581309629386,24919.171371787306,0.0,66493.75268141669,21181.29566601921,1540.4539349595461,0.0,0.8869990699775152,2.812274598944025,0.0014959162575277712,355373.471659031,1556718.5568376554,4.380514250459513,1556718.5568376554,4.380514250459513,0.85,0.09580444302701834,4.296143414572793,1.2680699209170423,1.0,0.0,4.296143414574083,1.283934934362934,1.2842493812128166,3.346075645729247,19393.094748031148,1977.5453134384472,3099.015535412006,3099.015535412006,6.604176063430052,5.1793152332101196,-0.9365258295249346,6.115841062735054,3.3298152951820867,3.3298152951820867,0.9513757986234533,0.0,0.0,0.0002448959615426798,1.000267933724836,0.00024483036323150626,198.54385110923667,0.0,1.3079862657912609e-05,37.068330772524334,0.036484826037241576,8.206616044547185e-05,0.00016282980109720796,0.0006995401776799676,0.09580444302710706,0.07694359707506207,0.018860845952044982,0.09580443992297054,0.07694359707499082,0.018860845952027517,0.4048996397821119,0.4048996397821119,0.09925127005069587,0.0,5.766398549303176,5.339266324713719,7.516845762671039,5.752304847775235,5.304278996412393,7.588785038752633,24919.171371787306,21181.29566601921,0.85,0.9939949102561912,0.686199916082465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487355344782993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.05362062074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.761298374135,1540.4539349595461,0.4048996397821119,0.09925127005069587,6.112885165565336,3.3298152951820867
