time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1123.0,-29.543671628798727,5.180396947201096,35.02327296563487,24.361077916715317,5.130135252470604,-26.07622515089328,-39.64902099743483,1.6626887745654158,0.8003028251815749,-4.948156799641593,40.050891172172896,45625.812843994165,20470.194321082832,20470.194321082832,66096.007165077,83044.20017895602,83044.20017895602,20470.194321082832,103514.39450003885,103514.39450003885,103514.39450003885,128434.0219003328,98017.5337500311,60599.94392959245,41575.09980048738,24919.627400293943,0.0,66494.72720078133,21181.68329024985,1540.4759414915868,0.0,0.8869981281134744,2.812322809941282,0.0014959162575277712,355373.2155225359,1556728.6787611162,4.380545890247029,1556728.6787611162,4.380545890247029,0.85,0.09580728726621301,4.296143414572793,1.2680682972026993,1.0,0.0,4.296143414573815,1.283937216556374,1.2842515797366878,3.346069698092719,19392.952154464154,1977.5307729412343,3099.015535412006,3099.015535412006,6.605386158014653,5.180396947201096,-0.9354025768069691,6.115799524008065,3.330448043356189,3.330448043356189,0.951556583816054,0.0,0.0,0.00024483036323150626,1.0002668814489424,0.00024476503998298516,198.54596937103517,0.0,1.3024141326658273e-05,36.910416519749546,0.036497850178568235,8.20458510783937e-05,0.00016278451215311255,0.0006993456098810392,0.09580728726616611,0.0769436231538778,0.01886366411228831,0.09580734923208045,0.07694362315391547,0.018863664112297545,0.4048981605615233,0.4048981605615233,0.0992657037379325,0.0,5.762858709862655,5.330580780038474,7.534225664812027,5.74845962482317,5.295806532390486,7.603720963631872,24919.627400293943,21181.68329024985,0.85,0.9940037345442384,0.6861568543055554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487509571390158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.89570636796,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.724921974745,1540.4759414915868,0.4048981605615233,0.0992657037379325,6.112885165565336,3.330448043356189
1124.0,-29.546234957186243,5.1814479335865915,35.02342984960069,24.360445816442393,5.129896142202294,-26.078556430268563,-39.6512097219005,1.6622176152841912,0.7964408791621622,-4.948184039781704,40.051115607014914,45623.64299588017,20473.881633740548,20473.881633740548,66097.52462962072,83042.49306613127,83042.49306613127,20473.881633740548,103516.37469987181,103516.37469987181,103516.37469987181,128436.41689636928,98016.82687497041,60598.77098585976,41575.617654567395,24920.042196497474,0.0,66495.65985106488,21182.035867022852,1540.4958589139655,0.0,0.8869971782473918,2.812369982592141,0.0014959162575277712,355372.8383699009,1556738.366092172,4.380577798891294,1556738.366092172,4.380577798891294,0.85,0.09581009008072364,4.296143414572793,1.268066815254279,1.0,0.0,4.296143414572818,1.283939552637318,1.2842538325141364,3.3460636100415777,19392.81229791292,1977.5165115419557,3099.015535412006,3099.015535412006,6.606575991565204,5.1814479335865915,-0.9343052144086217,6.115753147995213,3.3310732191321506,3.3310732191321506,0.9517352054663287,0.0,0.0,0.00024476503998298516,1.000265836554592,0.00024469998978079316,198.54807933561594,0.0,1.296966770008622e-05,36.75603826204434,0.03651081984626832,8.202559257778892e-05,0.00016273944740519624,0.0006991520052610492,0.09581009008064668,0.07694363933625123,0.01886645074439545,0.09581009241281922,0.07694363933631303,0.018866450744410602,0.40489667643955857,0.40489667643955857,0.0992799829656268,0.0,5.759263308087782,5.32197369661003,7.550997147722228,5.7446249189438845,5.287496561664227,7.6180407059870845,24920.042196497474,21182.035867022852,0.85,0.9940126134196444,0.6861145990289702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487663192244893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.741328110256,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.688663791065,1540.4958589139655,0.40489667643955857,0.0992799829656268,6.112885165565336,3.3310732191321506
1125.0,-29.548788193212445,5.182468896729295,35.023583520256054,24.359822587016993,5.129666155720889,-26.080877712456402,-39.65338555919004,1.661755674964767,0.7923890233127509,-4.948208437874962,40.051335776396016,45621.46283577886,20477.484422875485,20477.484422875485,66098.94725865434,83040.78499299318,83040.78499299318,20477.484422875485,103518.26941586866,103518.26941586866,103518.26941586866,128438.71559739961,98016.11863593075,60597.58733988796,41576.14588449198,24920.44618153095,0.0,66496.59206602293,21182.379254301308,1540.5151603126114,0.0,0.8869962582385565,2.8124199643653225,0.0014959162575277712,355372.50056701724,1556747.8693564546,4.380608704591869,1556747.8693564546,4.380608704591869,0.85,0.09581285533769947,4.296143414572793,1.2680652311025193,1.0,0.0,4.2961434145728195,1.2839418450911397,1.284256042004075,3.3460576357084415,19392.67217149589,1977.5022226240249,3099.015535412006,3099.015535412006,6.6077385508017645,5.182468896729295,-0.9332263552004259,6.115695251929721,3.3316909282704437,3.3316909282704437,0.9519116937915554,0.0,0.0,0.00024469998978079316,1.00026479530056,0.0002446352115264295,198.55018103191895,0.0,1.2915592705616321e-05,36.602789727716655,0.036523735438973935,8.200545794211902e-05,0.00016269453183867413,0.0006989590415457234,0.09581285533763101,0.07694364787718046,0.01886920746045056,0.09581289624095478,0.07694364787723543,0.01886920746046404,0.40489518736611213,0.40489518736611213,0.099294113301522,0.0,5.755580448071214,5.313430500022093,7.567057094558493,5.74059746118769,5.279214295393501,7.631259154289069,24920.44618153095,21182.379254301308,0.85,0.9940200723824496,0.686072194353695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487816211596456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.58807957593,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.652522724742,1540.5151603126114,0.40489518736611213,0.099294113301522,6.112885165565336,3.3316909282704437
1126.0,-29.55133138177357,5.1834601720749935,35.023734044019484,24.359186400566273,5.129417350100883,-26.083191832626625,-39.655556437186874,1.6612778009542963,0.7883760041534629,-4.948251368737042,40.05155145390373,45619.30747675291,20481.046958516243,20481.046958516243,66100.35443526915,83039.10223796543,83039.10223796543,20481.046958516243,103520.14919648168,103520.14919648168,103520.14919648168,128440.99615751291,98015.42326219019,60596.4160584103,41576.674670866545,24920.846961031224,0.0,66497.52163189778,21182.71991687654,1540.5347755546265,0.0,0.8869952603094876,2.812467284660473,0.0014959162575277712,355371.90616998984,1556757.1787786153,4.38064222790293,1556757.1787786153,4.38064222790293,0.85,0.09581559389311864,4.296143414572793,1.268063681018539,1.0,0.0,4.296143414573033,1.2839442114352113,1.2842583257512263,3.3460514688332927,19392.534590502324,1977.488193267051,3099.015535412006,3099.015535412006,6.608888120915258,5.1834601720749935,-0.9321785928085138,6.115638764883507,3.332301332041137,3.332301332041137,0.9520860948688963,0.0,0.0,0.0002446352115264295,1.0002637586391814,0.00024457070389038776,198.5522744964411,0.0,1.2861734130835364e-05,36.45015452678742,0.03653659717310477,8.198537375156356e-05,0.00016264983777486593,0.0006987670294378234,0.09581559389299345,0.07694365779937834,0.018871936093615104,0.09581562053681018,0.07694365779947887,0.01887193609363976,0.4048936924692264,0.4048936924692264,0.09930809253844472,0.0,5.751847277626609,5.304970857391879,7.582514798773957,5.736627372890496,5.271053457161486,7.644270593602755,24920.846961031224,21182.71991687654,0.85,0.9940273383596584,0.686030191159336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448796863154089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.435444375,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.616498397776,1540.5347755546265,0.4048936924692264,0.09930809253844472,6.112885165565336,3.332301332041137
1127.0,-29.553864586322934,5.184422320057348,35.02388143990786,24.358555767126404,5.129165632463265,-26.085497256714813,-39.657722181268014,1.6607983028551059,0.7843809947821114,-4.948298854238878,40.05176139163661,45617.17563170849,20484.54224211746,20484.54224211746,66101.71787382595,83037.45604811593,83037.45604811593,20484.54224211746,103521.99829023339,103521.99829023339,103521.99829023339,128443.22885524484,98014.7588992824,60595.26275851558,41577.217934185355,24921.23056501145,0.0,66498.4484991968,21183.045980259732,1540.5535827409597,0.0,0.8869942599881775,2.812513842332592,0.0014959162575277712,355371.2487128422,1556766.2404917225,4.380675831627752,1556766.2404917225,4.380675831627752,0.85,0.09581829698426618,4.296143414572793,1.2680621990701186,1.0,0.0,4.296143414573716,1.2839465848170166,1.2842606168850037,3.3460452836401005,19392.403145059954,1977.4747895621804,3099.015535412006,3099.015535412006,6.610015989930845,5.184422320057348,-0.9311532114861594,6.115575531543508,3.3329044815983044,3.3329044815983044,0.9522584233138013,0.0,0.0,0.00024457070389038776,1.0002627284959447,0.00024450646507456997,198.55435978095994,0.0,1.2808137858476293e-05,36.29826269092182,0.03654940531096325,8.196534158901835e-05,0.00016260536230136943,0.0006985759564252513,0.0958182969841221,0.07694366141654267,0.018874635567579425,0.09581826836856883,0.07694366141665837,0.018874635567607812,0.4048921922870649,0.4048921922870649,0.09932192506676833,0.0,5.748072994017207,5.29661503643058,7.597333979938071,5.732679849020997,5.263104170219094,7.656525910471373,24921.23056501145,21183.045980259732,0.85,0.9940339867421772,0.6859885705793493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488120454722317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.283552539135,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.580590247164,1540.5535827409597,0.4048921922870649,0.09932192506676833,6.112885165565336,3.3329044815983044
1128.0,-29.556387933604803,5.185355815517086,35.02402576848429,24.35791556434708,5.128906928934649,-26.08779450636846,-39.65987905450163,1.6603135016983657,0.7802292232594255,-4.94835535832319,40.05196683780535,45615.05031116422,20487.98054483148,20487.98054483148,66103.03085599569,83035.79868656339,83035.79868656339,20487.98054483148,103523.77923139487,103523.77923139487,103523.77923139487,128445.38563859329,98014.07610498078,60594.108764941455,41577.74148893258,24921.60640719842,0.0,66499.347896131,21183.365446118656,1540.5722175093358,0.0,0.8869932300815642,2.8125613963776765,0.0014959162575277712,355370.46639079484,1556775.1083703872,4.380710429263495,1556775.1083703872,4.380710429263495,0.85,0.09582096955577754,4.296143414572793,1.2680607143742963,1.0,0.0,4.296143414572405,1.2839489824289587,1.284262932599706,3.346039035324754,19392.268052931882,1977.4610139988563,3099.015535412006,3099.015535412006,6.611125472176007,5.185355815517086,-0.9301525861187452,6.115508401635831,3.33350049652644,3.33350049652644,0.9524287132932685,0.0,0.0,0.00024450646507456997,1.000261711436874,0.00024444249167883967,198.55643698935984,0.0,1.2754896947788973e-05,36.14737795003395,0.03656216020791104,8.194539597462908e-05,0.0001625610690999409,0.0006983856664796238,0.09582096955560424,0.07694366262524965,0.01887730693035459,0.09582093625802847,0.0769436626253888,0.018877306930388728,0.4048906885354357,0.4048906885354357,0.0993356117962837,0.0,5.744237963269711,5.288334446956185,7.611532026643829,5.728584581582595,5.255107262953118,7.668220898072377,24921.60640719842,21183.365446118656,0.85,0.9940402868197393,0.685947332632688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488271684893075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.13266779825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.544797336632,1540.5722175093358,0.4048906885354357,0.0993356117962837,6.112885165565336,3.33350049652644
1129.0,-29.558901447405116,5.186261130599807,35.024167073312434,24.357265757303708,5.128641042151808,-26.090083622893264,-39.66203086366875,1.65982321764015,0.7759283276782298,-4.948420455986621,40.05216741836161,45612.9481777498,20491.362190073458,20491.362190073458,66104.31036782326,83034.13114210163,83034.13114210163,20491.362190073458,103525.49333217509,103525.49333217509,103525.49333217509,128447.4651315221,98013.37579233536,60592.970632668395,41578.22795518551,24921.971799347015,0.0,66500.19975453253,21183.676029444963,1540.590515352399,0.0,0.8869921741007172,2.8126098969294904,0.0014959162575277712,355369.5650888216,1556783.7662665783,4.380745902867269,1556783.7662665783,4.380745902867269,0.85,0.09582361098082448,4.296143414572793,1.268059229678475,1.0,0.0,4.29614341457493,1.2839514051185779,1.2842652737387115,3.3460327216792347,19392.129494766763,1977.446884998115,3099.015535412006,3099.015535412006,6.6122166720113515,5.186261130599807,-0.9291761690428251,6.1154372996426325,3.3340894715235567,3.3340894715235567,0.9525969918638734,0.0,0.0,0.00024444249167883967,1.0002606967831087,0.0002443787829162734,198.55850614077727,0.0,1.2702329518318828e-05,35.998401854915556,0.03657486253742936,8.192550166087713e-05,0.00016251699001796255,0.0006981962964218621,0.09582361098062053,0.0769436607045381,0.018879950276082427,0.09582361265368056,0.07694366070470186,0.01887995027612261,0.4048891809217285,0.4048891809217285,0.09934915408404943,0.0,5.740326047405915,5.280105961862887,7.625121703066895,5.724348783664823,5.2470707830021865,7.679359449827189,24921.971799347015,21183.676029444963,0.85,0.9940467940221144,0.6859069348079802,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488422329584465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.98369170313,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.509117459875,1540.590515352399,0.4048891809217285,0.09934915408404943,6.112885165565336,3.3340894715235567
1130.0,-29.561405239432467,5.187138735743754,35.0243053971747,24.356611619610362,5.1283684636108475,-26.092364657410233,-39.66417006505651,1.6593278815887391,0.7715631244324754,-4.948493665376286,40.05236319767499,45610.83526350357,20494.68738272642,20494.68738272642,66105.52264622999,83032.47367454832,83032.47367454832,20494.68738272642,103527.16105727474,103527.16105727474,103527.16105727474,128449.48779534221,98012.67848278063,60591.814682531265,41578.737555832624,24922.326738067466,0.0,66501.0642939001,21183.977727357345,1540.6084667793414,0.0,0.886991094260406,2.8126582943064067,0.0014959162575277712,355368.55147904775,1556792.2169561305,4.380782178042329,1556792.2169561305,4.380782178042329,0.85,0.09582622106813886,4.296143414572793,1.268057733443566,1.0,0.0,4.296143414573264,1.283953850874503,1.284267638289145,3.3460263479459815,19391.991530768748,1977.4328165855566,3099.015535412006,3099.015535412006,6.613289655549179,5.187138735743754,-0.9282233789846686,6.1153621147284225,3.334671501266039,3.334671501266039,0.9527632860760111,0.0,0.0,0.0002443787829162734,1.0002596936556967,0.0002443153357735836,198.56056732673284,0.0,1.2649916723239164e-05,35.849863993659795,0.0365875124541526,8.190572833647126e-05,0.0001624730545798021,0.0006980075434785427,0.0958262210679073,0.0769436552212138,0.018882565846693494,0.09582626144196825,0.07694365522139973,0.018882565846739124,0.404887667858965,0.404887667858965,0.09936255337598278,0.0,5.736341184800665,5.2719320838918975,7.638112976492664,5.72005678980878,5.239099842208304,7.689940453556119,24922.326738067466,21183.977727357345,0.85,0.9940521004908731,0.6858662451164302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488572390181684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.83515384187,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.473550468952,1540.6084667793414,0.404887667858965,0.09936255337598278,6.112885165565336,3.334671501266039
1131.0,-29.563899308680153,5.187989159467379,35.02444080198146,24.355967889446788,5.128095488050906,-26.094636979759464,-39.66630786946041,1.658833159130234,0.7672633601927146,-4.948570898379527,40.05255481847171,45608.76139364308,20497.949153164955,20497.949153164955,66106.71054680803,83030.86291584968,83030.86291584968,20497.949153164955,103528.81206901463,103528.81206901463,103528.81206901463,128451.48519157305,98012.02352502635,60590.69342161064,41579.2556704619,24922.67312255842,0.0,66501.92879302031,21184.272154174654,1540.6260899629497,0.0,0.886990009006807,2.812705372594849,0.0014959162575277712,355367.4821633878,1556800.4881795272,4.380818635126989,1556800.4881795272,4.380818635126989,0.8499999999999999,0.09582879863214303,4.296143414572793,1.268056320729666,1.0,0.0,4.296143414574081,1.2839562932325737,1.284269999776508,3.3460199830918986,19391.861946153567,1977.4196026322513,3099.015535412006,3099.015535412006,6.614342173809015,5.187989159467379,-0.9272914357112896,6.115280595178668,3.335246680702129,3.335246680702129,0.9529276230577511,0.0,0.0,0.0002443153357735836,1.000258690363109,0.000244252150096185,198.5626205459628,0.0,1.2598100647748232e-05,35.70301723571849,0.03660011055480035,8.188597233212646e-05,0.00016242936344145712,0.0006978198400822668,0.09582879863189718,0.0769436449763534,0.018885153655543777,0.09582884431862466,0.0769436449765508,0.018885153655592228,0.40488614826413194,0.40488614826413194,0.09937581102791933,0.0,5.732310274881456,5.263851804164744,7.650483107772743,5.715834258572215,5.231386235283139,7.699817424108687,24922.67312255842,21184.272154174654,0.85,0.9940570408500127,0.6858261440144865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488721873319463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.68830708393,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.438094453759,1540.6260899629497,0.40488614826413194,0.09937581102791933,6.112885165565336,3.335246680702129
1132.0,-29.56638374014837,5.188812733507341,35.02457331881098,24.355305614322447,5.127805888791898,-26.09690228906704,-39.66843697763977,1.6583244377106774,0.7628706846684281,-4.94866336584446,40.05274150648019,45606.69379030914,20501.17111520456,20501.17111520456,66107.8649055137,83029.24380806657,83029.24380806657,20501.17111520456,103530.41492327114,103530.41492327114,103530.41492327114,128453.42588940905,98011.34889092363,60589.56712842254,41579.7575138901,24923.01096613791,0.0,66502.76848002801,21184.559321217224,1540.6436366045634,0.0,0.886988864179202,2.8127518913088814,0.0014959162575277712,355366.2019250474,1556808.5465133311,4.380857093555813,1556808.5465133311,4.380857093555813,0.85,0.0958313487931444,4.296143414572793,1.2680549058178445,1.0,0.0,4.296143414573179,1.2839588004658107,1.2842724264903023,3.346013449196488,19391.728468536094,1977.4059917031907,3099.015535412006,3099.015535412006,6.615381846570506,5.188812733507341,-0.9263868463015514,6.115199579808892,3.3358151230849957,3.3358151230849957,0.9530900351671416,0.0,0.0,0.000244252150096185,1.0002576958277904,0.00024418922355208425,198.56466586801122,0.0,1.2546313685227624e-05,35.55625298393509,0.036612656868485575,8.186630106995803e-05,0.000162385849026227,0.0006976328959138369,0.09583134879283925,0.07694363424492595,0.018887714547913294,0.09583139696294923,0.07694363424517095,0.01888771454797344,0.4048846236726846,0.4048846236726846,0.09938892634608389,0.0,5.728231272606706,5.255842328603933,7.662315607101107,5.71153405051291,5.223630901320007,7.709468797221575,24923.01096613791,21184.559321217224,0.85,0.9940618475961207,0.6857863940507327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448887077890358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.54154283215,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.402749758516,1540.6436366045634,0.4048846236726846,0.09938892634608389,6.112885165565336,3.3358151230849957
1133.0,-29.568858576951094,5.189610014443582,35.02470297931611,24.35465339748191,5.127517998856979,-26.099158790783832,-39.670557145122416,1.6578182126894323,0.7584942824460654,-4.948757103711433,40.05292334059409,45604.63109394555,20504.326287650965,20504.326287650965,66108.95738159651,83027.660878224,83027.660878224,20504.326287650965,103531.98716587496,103531.98716587496,103531.98716587496,128455.32157771371,98010.70704293842,60588.442365866256,41580.29408563574,24923.33441183875,0.0,66503.62849747449,21184.834250062937,1540.6604539428233,0.0,0.8869877304400376,2.8127980526068277,0.0014959162575277712,355364.9041013246,1556816.3953604877,4.380895179554916,1556816.3953604877,4.380895179554916,0.85,0.09583386472629857,4.296143414572793,1.2680534974997868,1.0,0.0,4.296143414570659,1.2839612955098942,1.284274841344384,3.3460069470915657,19391.60147771321,1977.3930422430915,3099.015535412006,3099.015535412006,6.6163999674577205,5.189610014443582,-0.925500906297728,6.11511092074131,3.3363768831861633,3.3363768831861633,0.9532505380531895,0.0,0.0,0.00024418922355208425,1.000256705705368,0.0002441265548726166,198.56670332794494,0.0,1.2494988203599125e-05,35.41079656899992,0.03662515185668917,8.184671675352361e-05,0.00016234250679856064,0.0006974466914878751,0.09583386472599247,0.07694361691904904,0.018890247806943424,0.09583389329215371,0.0769436169192948,0.01889024780700376,0.40488309399254546,0.40488309399254546,0.09940190342764664,0.0,5.724111939108923,5.247926421039892,7.673556576018996,5.707251386157509,5.216086800676351,7.7183405633471125,24923.33441183875,21184.834250062937,0.85,0.9940654198155072,0.6857465092401298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489019111975023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.39608641721,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.36751500448,1540.6604539428233,0.40488309399254546,0.09940190342764664,6.112885165565336,3.3363768831861633
1134.0,-29.571323914573,5.190381282080838,35.02482981098068,24.35397250754761,5.127210843729662,-26.101408668318328,-39.67267245808614,1.6572955974748165,0.7539086488969247,-4.948868107926351,40.05310026268046,45602.59101894854,20507.447883529334,20507.447883529334,66110.03890247787,83026.03740619046,83026.03740619046,20507.447883529334,103533.4852897198,103533.4852897198,103533.4852897198,128457.13529327387,98010.01224471674,60587.3278482836,41580.76044048126,24923.65000355406,0.0,66504.41044403531,21185.10250302095,1540.677275678506,0.0,0.8869865267261254,2.812844934944597,0.0014959162575277712,355363.3672255966,1556824.0322092862,4.38093561630668,1556824.0322092862,4.38093561630668,0.85,0.09583635536228398,4.296143414572793,1.2680520836869262,1.0,0.0,4.2961434145730975,1.2839638666098674,1.2842773326037156,3.346000246810821,19391.46401058713,1977.3790244973698,3099.015535412006,3099.015535412006,6.617407253753222,5.190381282080838,-0.9246430171869733,6.115024299267811,3.336932084157775,3.336932084157775,0.9534091669022214,0.0,0.0,0.0002441265548726166,1.000255725429513,0.00024406414146521167,198.5687330039513,0.0,1.2443913083806112e-05,35.26604967950652,0.036637595769772976,8.18271815949864e-05,0.00016229937327763019,0.0006972613836959824,0.09583635536190543,0.07694360027363997,0.01889275508826546,0.0958364069285022,0.0769436002739439,0.018892755088340082,0.404881560578261,0.404881560578261,0.09941474192208259,0.0,5.719928065954548,5.240049354092378,7.6843075393225035,5.702776756823255,5.208332180779166,7.727096975222821,24923.65000355406,21185.10250302095,0.85,0.9940699941714496,0.6857077705744637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448916687507442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.25133952772,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.332389649195,1540.677275678506,0.404881560578261,0.09941474192208259,6.112885165565336,3.336932084157775
1135.0,-29.57377976918786,5.1911271319233,35.02495384858453,24.353311559557937,5.126909594337919,-26.103649419218886,-39.67477883035315,1.6567792443689033,0.7494252916097253,-4.948977003526402,40.053272540225535,45600.55513079607,20510.498018904582,20510.498018904582,66111.05314970066,83024.47454208863,83024.47454208863,20510.498018904582,103534.97256099322,103534.97256099322,103534.97256099322,128458.92317962699,98009.37652238035,60586.21599260742,41581.28947752548,24923.950618633768,0.0,66505.24009615925,21185.3580258387,1540.6932585497975,0.0,0.886985350511216,2.8128907317133445,0.0014959162575277712,355361.8595491337,1556831.4686034834,4.380975129347639,1556831.4686034834,4.380975129347639,0.85,0.09583881105557676,4.296143414572793,1.268050703941845,1.0,0.0,4.296143414571262,1.2839664079347117,1.2842797944081066,3.3459936241503656,19391.338231735313,1977.3661986239251,3099.015535412006,3099.015535412006,6.618391480950662,5.1911271319233,-0.9238012129916093,6.114928344914909,3.3374807665857533,3.3374807665857533,0.9535659333102152,0.0,0.0,0.00024406414146521167,1.0002547467731118,0.00024400198274747388,198.57075490892774,0.0,1.2393351230857327e-05,35.12275738824967,0.03664998912100383,8.18077332876594e-05,0.00016225640817755225,0.0006970767994642262,0.09583881105521586,0.07694357564686836,0.018895235408347484,0.09583883439549859,0.07694357564715812,0.01889523540841864,0.40488002125571937,0.40488002125571937,0.09942744731378912,0.0,5.715705161538892,5.232264299697476,7.694480210417169,5.698402295136134,5.200919157433418,7.734960124313261,24923.950618633768,21185.3580258387,0.85,0.9940728437956372,0.6856686039304977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489314073869675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.10804723646,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.297372099603,1540.6932585497975,0.40488002125571937,0.09942744731378912,6.112885165565336,3.3374807665857533
1136.0,-29.57622624737895,5.191847827179355,35.02507513408186,24.352632380928867,5.126589679445037,-26.10588359659975,-39.676884085033066,1.6562470286659048,0.744908629594363,-4.949103079508118,40.05344045176109,45598.55807200183,20513.516569273328,20513.516569273328,66112.07464127516,83022.91356503656,83022.91356503656,20513.516569273328,103536.43013430989,103536.43013430989,103536.43013430989,128460.67636815106,98008.73059029345,60585.1309045117,41581.77742864638,24924.246233841168,0.0,66506.02366248755,21185.609298764994,1540.709410706203,0.0,0.8869841027819535,2.812934964950172,0.0014959162575277712,355360.11401389376,1556838.716563854,4.381017044875737,1556838.716563854,4.381017044875737,0.8500000000000001,0.09584124294064118,4.296143414572793,1.2680493571655829,1.0,0.0,4.296143414573283,1.2839690228578806,1.2842823301554946,3.345986809720971,19391.210432865286,1977.3531667659483,3099.015535412006,3099.015535412006,6.619365516199681,5.191847827179355,-0.9229868712910934,6.114834698470449,3.338023066758364,3.338023066758364,0.9537208762166755,0.0,0.0,0.00024400198274747388,1.0002537791162243,0.00024394007585061284,198.57276913021016,0.0,1.2342903505364322e-05,34.97978853420249,0.0366623320245092,8.178829956862278e-05,0.00016221368317885108,0.0006968932467424185,0.09584124294020362,0.07694355223261319,0.018897690707590422,0.09584121141925124,0.0769435522329645,0.01889769070767669,0.4048784775372888,0.4048784775372888,0.0994400183075603,0.0,5.711455189666822,5.224560788939982,7.704179010871599,5.694011709102483,5.193509051575518,7.742729127460677,24924.246233841168,21185.609298764994,0.85,0.9940764911279066,0.685630497222487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489460709293673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.96507838242,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.262462348333,1540.709410706203,0.4048784775372888,0.0994400183075603,6.112885165565336,3.338023066758364
1137.0,-29.578663888611878,5.1925439390576225,35.025193699916755,24.351952189486497,5.126275181046359,-26.108109277451135,-39.678976697009034,1.6557205698853676,0.7401389539901402,-4.949227448482122,40.05360380418067,45596.545880075115,20516.46657460792,20516.46657460792,66113.01245468303,83021.32485020826,83021.32485020826,20516.46657460792,103537.79142481618,103537.79142481618,103537.79142481618,128462.3187122771,98008.05545714799,60584.02938866886,41582.25118719903,24924.527287460915,0.0,66506.77847465995,21185.848194341776,1540.7247451503645,0.0,0.8869828802017451,2.812982700329222,0.0014959162575277712,355358.3921189474,1556845.7677528544,4.3810581156381945,1556845.7677528544,4.3810581156381945,0.85,0.09584364133505024,4.296143414572793,1.268048005443998,1.0,0.0,4.296143414573001,1.283971610373534,1.2842848388117036,3.3459800667422512,19391.07685651127,1977.3395457685624,3099.015535412006,3099.015535412006,6.620317433123262,5.1925439390576225,-0.9221883358028089,6.114732274860431,3.338559021713813,3.338559021713813,0.9538740062039466,0.0,0.0,0.00024394007585061284,1.0002528673708593,0.00024387840695903575,198.5747761115503,0.0,1.2293023937953542e-05,34.83842984016034,0.03667462504844715,8.176898678422908e-05,0.00016217108906638376,0.0006967102563266424,0.09584364133462728,0.07694352153225172,0.01890011980237557,0.09584365964241512,0.07694352153259126,0.018900119802458978,0.40487693005909153,0.40487693005909153,0.09945245981661176,0.0,5.70712536558176,5.2168932562940995,7.713321519319038,5.689366402472274,5.185988687133488,7.749649387601551,24924.527287460915,21185.848194341776,0.85,0.9940793099739909,0.6855924602850529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489606787677876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.82371968837,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.227658576265,1540.7247451503645,0.40487693005909153,0.09945245981661176,6.112885165565336,3.338559021713813
1138.0,-29.581091734996996,5.193215878147516,35.02530962954566,24.351277760602557,5.125956267678505,-26.110326583147938,-39.68106040321288,1.6551911158294341,0.7354569210500586,-4.949359073447991,40.05376414826565,45594.53982969808,20519.3673092128,20519.3673092128,66113.90713891087,83019.78023048166,83019.78023048166,20519.3673092128,103539.14753969446,103539.14753969446,103539.14753969446,128463.95441790042,98007.41829490013,60582.927596361114,41582.767442821125,24924.806878205953,0.0,66507.57432102707,21186.08584647506,1540.7402263657611,0.0,0.8869816316221217,2.813028450416355,0.0014959162575277712,355356.56977154635,1556852.6891090584,4.381100059891778,1556852.6891090584,4.381100059891778,0.85,0.09584601296882217,4.296143414572793,1.2680466559203345,1.0,0.0,4.296143414574735,1.2839742114028154,1.2842873612901247,3.3459732885748616,19390.95079277028,1977.3266908445066,3099.015535412006,3099.015535412006,6.6212534512140815,5.193215878147516,-0.9214107044126418,6.114626582560158,3.3390887618423886,3.3390887618423886,0.9540253605263967,0.0,0.0,0.00024387840695903575,1.000251856190066,0.00024381700013830762,198.57677506388356,0.0,1.2245886337968959e-05,34.70484188180403,0.03668687093478512,8.17497603802091e-05,0.00016212864657882666,0.0006965279173132259,0.09584601296836602,0.07694348907800644,0.018902523890359586,0.09584604656844972,0.07694348907837262,0.018902523890449552,0.40487537662007916,0.40487537662007916,0.09946477045537265,0.0,5.70275406440453,5.209304178922366,7.7219293799889215,5.684815994498024,5.178699581710475,7.756103924443778,24924.806878205953,21186.08584647506,0.85,0.9940808669368093,0.6855540935776225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448975234120235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.690131730014,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.192950288654,1540.7402263657611,0.40487537662007916,0.09946477045537265,6.112885165565336,3.3390887618423886
1139.0,-29.583510446906295,5.193863937616357,35.02542293238998,24.350584612134867,5.125621808096029,-26.112537221105416,-39.683143061678834,1.6546485822949828,0.7306741688745433,-4.94950452697633,40.05391949441802,45592.5714099,20522.232863739046,20522.232863739046,66114.80427363905,83018.22190820459,83018.22190820459,20522.232863739046,103540.45477194364,103540.45477194364,103540.45477194364,128465.53038237432,98006.75678517619,60581.85299569268,41583.22643275945,24925.07561043068,0.0,66508.30204319014,21186.314268866077,1540.755460112753,0.0,0.8869803308406706,2.813073906961714,0.0014959162575277712,355354.5559762528,1556859.3947484463,4.381143757876812,1556859.3947484463,4.381143757876812,0.85,0.09584835843958062,4.296143414572793,1.2680453404644512,1.0,0.0,4.2961434145715325,1.2839768730129066,1.2842899447003167,3.345966352564987,19390.81991183566,1977.3133447034065,3099.015535412006,3099.015535412006,6.622178117287388,5.193863937616357,-0.9206577314131623,6.11452166902952,3.339612370032936,3.339612370032936,0.9541749628665531,0.0,0.0,0.00024381700013830762,1.0002509134651814,0.00024375583851620736,198.5787665305122,0.0,1.2193968427118342e-05,34.55770652245338,0.03669906490321224,8.173054781948534e-05,0.0001620864523188223,0.0006963466447209754,0.09584835843906672,0.07694345540674527,0.018904903032321452,0.09584840248131522,0.07694345540715782,0.018904903032422808,0.4048738180603462,0.4048738180603462,0.0994769500576082,0.0,5.698334708446794,5.201767221843625,7.73007742494292,5.680178695850884,5.171344756499536,7.762385066473428,24925.07561043068,21186.314268866077,0.85,0.9940834789422898,0.68551699576231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489897312638893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.54299637067,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.158356969785,1540.755460112753,0.4048738180603462,0.0994769500576082,6.112885165565336,3.339612370032936
1140.0,-29.585920702529663,5.194488688920158,35.02553365455235,24.349911126215034,5.12529508894276,-26.114739472946507,-39.685216814372666,1.6541138593592795,0.7259630489166966,-4.949646674264125,40.05407092994051,45590.60291509605,20525.029843543954,20525.029843543954,66115.63275864001,83016.7150895659,83016.7150895659,20525.029843543954,103541.74493310985,103541.74493310985,103541.74493310985,128467.07735326355,98006.1464826786,60580.77823489504,41583.74249753728,24925.332420153707,0.0,66509.07491769099,21186.53255713065,1540.769997686809,0.0,0.886979060988732,2.8131188170097166,0.0014959162575277712,355352.5879643127,1556865.9316034156,4.381186416910993,1556865.9316034156,4.381186416910993,0.85,0.09585067061483366,4.296143414572793,1.268044076110237,1.0,0.0,4.2961434145735895,1.283979497633719,1.2842924914267324,3.345959512975303,19390.699162346435,1977.3010316822192,3099.015535412006,3099.015535412006,6.623080655455703,5.194488688920158,-0.9199188079938843,6.114407496914042,3.340129894436283,3.340129894436283,0.9543228269817952,0.0,0.0,0.00024375583851620736,1.000250041050326,0.0002436949047862555,198.58075106944926,0.0,1.2145399475675654e-05,34.420062114064805,0.03671121030268791,8.171142156184827e-05,0.00016204441695435908,0.0006961660547667576,0.09585067061433773,0.07694341414256524,0.018907256471772497,0.09585069983053728,0.07694341414296334,0.01890725647187032,0.4048722535066164,0.4048722535066164,0.09948900267371052,0.0,5.693883999379693,5.194324243461779,7.737678930365348,5.6756097231807985,5.164283959855595,7.7678065691636675,24925.332420153707,21186.53255713065,0.85,0.9940843838297573,0.685479432265705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490041741387372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.405351962276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.123865716701,1540.769997686809,0.4048722535066164,0.09948900267371052,6.112885165565336,3.340129894436283
1141.0,-29.588321224593418,5.195089829314085,35.025641686591314,24.349174356926255,5.124902142014013,-26.11693958651873,-39.687290182895936,1.6535205039395318,0.721462823163904,-4.949837505961226,40.054214016332054,45588.6778124778,20527.863152728707,20527.863152728707,66116.54096520651,83015.2210253241,83015.2210253241,20527.863152728707,103543.08417805281,103543.08417805281,103543.08417805281,128468.65695848572,98005.51614232545,60579.713681776,41584.22495616606,24925.57278043291,0.0,66509.79773659896,21186.736863367973,1540.7847722737765,0.0,0.8869775739417004,2.8131553080182345,0.0014959162575277712,355349.9459360843,1556872.1080794523,4.381236372439133,1556872.1080794523,4.381236372439133,0.85,0.09585297107094225,4.296143414572793,1.268042860659771,1.0,0.0,4.296143414570876,1.283982395746797,1.2842953120043694,3.345951960715198,19390.574448330055,1977.2883143917704,3099.015535412006,3099.015535412006,6.623994916501631,5.195089829314085,-0.9192252440549984,6.114315073369084,3.3406414676422895,3.3406414676422895,0.9544689907549398,0.0,0.0,0.0002436949047862555,1.0002490360591803,0.00024363423107746655,198.58272762863024,0.0,1.2100265859303445e-05,34.29215344526597,0.03672331056854721,8.169230298374965e-05,0.00016200260180250584,0.0006959864108774939,0.09585297107019738,0.07694338303108011,0.018909588039117263,0.0958527016126269,0.07694338303167805,0.018909588039264194,0.40487068483442523,0.40487068483442523,0.09950092597620463,0.0,5.689480055708827,5.186979532039288,7.74511579857699,5.671300329125131,5.157239559699121,7.774488617269242,24925.57278043291,21186.736863367973,0.85,0.9940872354934851,0.6854430379268962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490185667914774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.27744329348,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.089463247485,1540.7847722737765,0.40487068483442523,0.09950092597620463,6.112885165565336,3.3406414676422895
1142.0,-29.590712587429422,5.195669078347571,35.025747208339084,24.34852091772484,5.124612691270506,-26.119121104818063,-39.68934182832015,1.6530212086592029,0.7160737944238917,-4.949955526019079,40.054356960708944,45586.69902273077,20530.490115981796,20530.490115981796,66117.18913871257,83013.6399039894,83013.6399039894,20530.490115981796,103544.1300199712,103544.1300199712,103544.1300199712,128469.92387362669,98004.8394991015,60578.63637501425,41584.67013787472,24925.793853655483,0.0,66510.4639915302,21186.92477560716,1540.7968104281852,0.0,0.8869764573679159,2.8132118796372794,0.0014959162575277712,355348.3119787442,1556878.2784437698,4.381273882446069,1556878.2784437698,4.381273882446069,0.85,0.09585521007148928,4.296143414572793,1.2680414748704067,1.0,0.0,4.296143414573424,1.2839848538507113,1.2842976927991632,3.345945555111902,19390.440573204192,1977.2746629281348,3099.015535412006,3099.015535412006,6.624842593198656,5.195669078347571,-0.918503276799334,6.114172355146905,3.3411469594759913,3.3411469594759913,0.9546134169931404,0.0,0.0,0.00024363423107746655,1.0002480906014533,0.0002435738027062549,198.5846966805471,0.0,1.2048750586654429e-05,34.14615916257865,0.03673535931913387,8.167338878520748e-05,0.00016196084229225905,0.0006958070060325514,0.09585521007112388,0.07694331902241522,0.018911891048708655,0.09585525742326272,0.07694331902270854,0.01891189104878075,0.40486911386700836,0.40486911386700836,0.09951274090749167,0.0,5.684874619662423,5.17960786352694,7.751633606159373,5.666029320442988,5.149898778964939,7.777473441143286,24925.793853655483,21186.92477560716,0.85,0.994087022865038,0.68540642008656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449032901591895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.13144901079,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.055175432055,1540.7968104281852,0.40486911386700836,0.09951274090749167,6.112885165565336,3.3411469594759913
1143.0,-29.593094938627694,5.196225863237269,35.02585041686363,24.34781565042215,5.124251252776533,-26.121301710972595,-39.69139703605322,1.6524580251214303,0.7112530006235716,-4.950136680355485,40.054500624743795,45584.77778632997,20533.185813236174,20533.185813236174,66117.96359956614,83012.14583924321,83012.14583924321,20533.185813236174,103545.33165247939,103545.33165247939,103545.33165247939,128471.39120648378,98004.21494343808,60577.58170005849,41585.14804819955,24926.05955400439,0.0,66511.20760220394,21187.150620903732,1540.812924107616,0.0,0.886975017380404,2.813253686624989,0.0014959162575277712,355345.80395502935,1556884.4798916006,4.381322257258542,1556884.4798916006,4.381322257258542,0.85,0.09585745737248111,4.296143414572793,1.26804022370372,1.0,0.0,4.296143414573061,1.2839876099688536,1.284300371995506,3.345938372938822,19390.31700369948,1977.2620623453965,3099.015535412006,3099.015535412006,6.625712449197626,5.196225863237269,-0.9178345330953785,6.114060396332648,3.341646849316616,3.341646849316616,0.9547562426618903,0.0,0.0,0.0002435738027062549,1.0002471604029666,0.00024351361578285014,198.58665834633712,0.0,1.2000149767965821e-05,34.00842444241514,0.036747359468901834,8.165444580428852e-05,0.00016191935690196637,0.0006956287788462446,0.09585745737178775,0.07694328232512848,0.018914175046659272,0.09585752877089357,0.07694328232568502,0.018914175046796083,0.4048675345315398,0.4048675345315398,0.09952441834338036,0.0,5.680286334916104,5.1723311961915215,7.757849208389985,5.6613896809790845,5.1428818618942955,7.782355348117278,24926.05955400439,21187.150620903732,0.85,0.9940875528077951,0.6853698711797176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449047181966453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.99371429063,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.020991089086,1540.812924107616,0.4048675345315398,0.09952441834338036,6.112885165565336,3.341646849316616
1144.0,-29.595468376312287,5.196760769679363,35.025951131654395,24.34711520271378,5.123891443850276,-26.123474130282414,-39.69344337293876,1.6518971978208847,0.7063787341992906,-4.950311931161942,40.05463440444681,45582.85871971275,20535.811226948736,20535.811226948736,66118.66994666148,83010.66569016162,83010.66569016162,20535.811226948736,103546.47691711035,103546.47691711035,103546.47691711035,128472.75190691288,98003.60117200289,60576.52609563905,41585.6389737376,24926.274989802518,0.0,66511.91396354012,21187.33374133214,1540.8260779573632,0.0,0.8869736431196106,2.813296881974363,0.0014959162575277712,355343.3776770138,1556890.2546859765,4.381368424153097,1556890.2546859765,4.381368424153097,0.85,0.09585966105258606,4.296143414572793,1.2680390225397424,1.0,0.0,4.2961434145738,1.2839903545907145,1.2843030400024673,3.3459312207545624,19390.19556787447,1977.2496793374364,3099.015535412006,3099.015535412006,6.626559625884081,5.196760769679363,-0.9171774073071752,6.113938176986538,3.3421409278889214,3.3421409278889214,0.9548974079682633,0.0,0.0,0.00024351361578285014,1.000246240332425,0.00024345366767079276,198.58861270641523,0.0,1.1952319995097511e-05,33.87287486610634,0.03675931178889693,8.163558862169129e-05,0.00016187802716115886,0.0006954512203524483,0.09585966105195086,0.07694322929644554,0.018916431755505322,0.09585967041031115,0.07694322929695538,0.01891643175563068,0.4048659493505889,0.4048659493505889,0.09953597179436406,0.0,5.675673435002011,5.165131898382356,7.763621470165219,5.656690665361225,5.1360032698536315,7.78636566933892,24926.274989802518,21187.33374133214,0.85,0.9940876153843023,0.6853337395267249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449061408793459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.85816471432,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.986907567169,1540.8260779573632,0.4048659493505889,0.09953597179436406,6.112885165565336,3.3421409278889214
1145.0,-29.597832960379737,5.197274315509531,35.02604945772234,24.346418387163453,5.1235408882995825,-26.125637654569005,-39.695480769127585,1.651345582488739,0.7012757717623117,-4.950484620531499,40.05476625550803,45580.94109016878,20538.374500379952,20538.374500379952,66119.31559054874,83009.16131046804,83009.16131046804,20538.374500379952,103547.535810848,103547.535810848,103547.535810848,128474.02611107874,98002.96335519516,60575.47213389393,41586.10135700137,24926.490300230744,0.0,66512.59165723211,21187.51675519613,1540.8392170322795,0.0,0.8869722888361964,2.813343363369056,0.0014959162575277712,355340.9868737938,1556895.9462435802,4.381413920023084,1556895.9462435802,4.381413920023084,0.85,0.09586183617311235,4.296143414572793,1.2680377609329305,1.0,0.0,4.296143414573617,1.2839930556885943,1.2843056647811686,3.345924182018888,19390.069374627583,1977.2368112074546,3099.015535412006,3099.015535412006,6.627386750950708,5.197274315509531,-0.9165335548908757,6.113807870400406,3.3426293344376816,3.3426293344376816,0.9550369526964805,0.0,0.0,0.00024345366767079276,1.0002453264241298,0.00024339395670174035,198.59055980972494,0.0,1.1905012407843272e-05,33.738805163827834,0.036771216801304775,8.161681782773328e-05,0.00016183684984305948,0.0006952743166884659,0.09586183617249233,0.07694317175223389,0.018918664420258437,0.09586192527644906,0.07694317175273155,0.0189186644203808,0.40486435933589193,0.40486435933589193,0.09954740330517098,0.0,5.6709958645416805,5.157975168475957,7.768888833105734,5.651760392293795,5.129021696146708,7.7896182500871305,24926.490300230744,21187.51675519613,0.85,0.9940871937646018,0.6852979256178575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490755826558908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.72409501204,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.952923200932,1540.8392170322795,0.40486435933589193,0.09954740330517098,6.112885165565336,3.3426293344376816
1146.0,-29.600188721006056,5.197766651735888,35.026145423329886,24.34571444699543,5.123168300548029,-26.127795439908965,-39.6975172572769,1.650775019451205,0.6964346165927964,-4.950676204612587,40.05489415238998,45579.06028495414,20540.91965283711,20540.91965283711,66119.97993779124,83007.72112567262,83007.72112567262,20540.91965283711,103548.64077850973,103548.64077850973,103548.64077850973,128475.34283764669,98002.37642005619,60574.44169443595,41586.59413957804,24926.702059136973,0.0,66513.29619871502,21187.696750266427,1540.852648340985,0.0,0.8869708528269735,2.813384230211983,0.0014959162575277712,355338.334496936,1556901.467127867,4.381462161497501,1556901.467127867,4.381462161497501,0.85,0.09586399067359364,4.296143414572793,1.268036582297646,1.0,0.0,4.2961434145740105,1.2839958448403597,1.284308377939371,3.3459169138564744,19389.953248413913,1977.2249696291715,3099.015535412006,3099.015535412006,6.628208028684905,5.197766651735888,-0.9159157103850086,6.113682362120897,3.343112188712581,3.343112188712581,0.9551749110607375,0.0,0.0,0.00024339395670174035,1.0002444155947485,0.00024333448195960937,198.59249968074064,0.0,1.1858034770899278e-05,33.60567054072855,0.03678307483607567,8.159805938675743e-05,0.0001617958973149829,0.0006950983787546596,0.09586399067287625,0.0769431163836808,0.018920874289195446,0.0958639981989181,0.0769431163842566,0.018920874289337038,0.40486276323711895,0.40486276323711895,0.09955871048148168,0.0,5.66633091596276,5.1509237385945426,7.773788585623777,5.647110821205388,5.122355467402542,7.793010060847394,24926.702059136973,21187.696750266427,0.85,0.9940866520921064,0.6852623894744625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490897039084858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.590960388945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.91903708757,1540.852648340985,0.40486276323711895,0.09955871048148168,6.112885165565336,3.343112188712581
