time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1147.0,-29.602535680677068,5.198238216948589,35.026239015306764,24.34500519828873,5.122794839928891,-26.129945390321673,-39.69954490950329,1.6502045495733748,0.6914250311201613,-4.950869181634104,40.05501694477229,45577.18136115398,20543.412174475892,20543.412174475892,66120.59353562987,83006.26196507309,83006.26196507309,20543.412174475892,103549.67413954898,103549.67413954898,103549.67413954898,128476.56969434046,98001.76634393452,60573.40898000763,41587.06373769654,24926.895554791485,0.0,66513.95929248803,21187.861221572763,1540.8651155643781,0.0,0.8869694281843592,2.81342713607934,0.0014959162575277712,355335.6628512855,1556906.7676817535,4.381510021225614,1556906.7676817535,4.381510021225614,0.85,0.09586611475411333,4.296143414572793,1.2680354020139206,1.0,0.0,4.296143414572775,1.2839986330809465,1.2843110904891708,3.3459096481000326,19389.832543713586,1977.212661175181,3099.015535412006,3099.015535412006,6.62901232334245,5.198238216948589,-0.9153131444494269,6.113551361398016,3.343589500666715,3.343589500666715,0.9553112859047757,0.0,0.0,0.00024333448195960937,1.000243507046759,0.00024327524272370416,198.5944323376071,0.0,1.1811237707658142e-05,33.47304766350317,0.03679488607378333,8.157938629451367e-05,0.00016175509566509572,0.0006949230890151931,0.09586611475339699,0.07694305450479023,0.01892306024860675,0.09586608186444184,0.07694305450536518,0.018923060248748153,0.4048611638881334,0.4048611638881334,0.09956989940007174,0.0,5.6616359469722966,5.143935948497756,7.778274065154051,5.64229421275428,5.115619583207206,7.795835518225488,24926.895554791485,21187.861221572763,0.85,0.9940859669001454,0.6852273093642373,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491037727285225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.458337511714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.885248917677,1540.8651155643781,0.4048611638881334,0.09956989940007174,6.112885165565336,3.343589500666715
1148.0,-29.604873926646995,5.198689414328434,35.026330297869016,24.34429050134497,5.122421526293127,-26.132087482291027,-39.70156376073135,1.6496350819365195,0.6862262727756274,-4.951065132866554,40.05513686042238,45575.30389969721,20545.856314418612,20545.856314418612,66121.16021411582,83004.77873183547,83004.77873183547,20545.856314418612,103550.63504625409,103550.63504625409,103550.63504625409,128477.71998923236,98001.12850830947,60572.37406979216,41587.5049316859,24927.08494297827,0.0,66514.58987466418,21188.022201531527,1540.877464881819,0.0,0.8869679988172448,2.813472167879029,0.0014959162575277712,355332.9500456818,1556911.9440694845,4.381558039774603,1556911.9440694845,4.381558039774603,0.85,0.09586821312907484,4.296143414572793,1.2680342052457863,1.0,0.0,4.296143414573144,1.2840014161641513,1.2843137981824082,3.3459023958144596,19389.706346743656,1977.1997926655542,3099.015535412006,3099.015535412006,6.62980100604339,5.198689414328434,-0.914726542675333,6.113415957003767,3.3440613672587727,3.3440613672587727,0.955446104931078,0.0,0.0,0.00024327524272370416,1.0002426075014832,0.00024321623664021275,198.59635785180808,0.0,1.1764582426708614e-05,33.340826597292214,0.03680665065621004,8.156079817706512e-05,0.00016171444454663906,0.0006947484459803405,0.09586821312835019,0.07694298962031525,0.018925223508034935,0.0958682301405932,0.07694298962089686,0.01892522350817798,0.4048595610988382,0.4048595610988382,0.09958097184642571,0.0,5.656880321429412,5.136977739276119,7.782328787900724,5.637291405642202,5.108774055854724,7.798161169657135,24927.08494297827,21188.022201531527,0.85,0.9940850622203383,0.6851925868531459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491177892473768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.3261164455,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.8515585349,1540.877464881819,0.4048595610988382,0.09958097184642571,6.112885165565336,3.3440613672587727
1149.0,-29.60720333817296,5.199121017678306,35.02641944382126,24.343612265680008,5.122082588649942,-26.13421818419814,-39.703569550160296,1.6490974346748672,0.6808444791135457,-4.951241211901984,40.055257190720674,45573.409433962326,20548.2075980153,20548.2075980153,66121.61703197763,83003.30452754114,83003.30452754114,20548.2075980153,103551.51212555644,103551.51212555644,103551.51212555644,128478.79219903474,98000.51074369861,60571.33316201638,41587.97509075804,24927.280073478294,0.0,66515.25516423633,21188.18806245655,1540.8897371200092,0.0,0.8869666689195588,2.8135219072993083,0.0014959162575277712,355330.5123703923,1556917.1383693698,4.381602716814981,1556917.1383693698,4.381602716814981,0.85,0.0958702780233926,4.296143414572793,1.2680329463863753,1.0,0.0,4.296143414574077,1.2840040500964294,1.2843163569874956,3.345895532222153,19389.584120861382,1977.1873290941742,3099.015535412006,3099.015535412006,6.630559725568936,5.199121017678306,-0.9141417418470779,6.113262759525384,3.344527875496607,3.344527875496607,0.9555793929990306,0.0,0.0,0.00024321623664021275,1.0002416953756041,0.0002431574666049907,198.5982761235464,0.0,1.1718393272493957e-05,33.20992653424788,0.03681836904948253,8.154233420046163e-05,0.0001616739024397511,0.000694574271274821,0.09587027802277877,0.07694291538575448,0.01892736263702428,0.09587054480149368,0.07694291538624712,0.018927362637145475,0.4048579526933415,0.4048579526933415,0.0995919279727323,0.0,5.652026816008174,5.130052200428622,7.785749948486625,5.632085691015504,5.10201703353016,7.799087141011739,24927.280073478294,21188.18806245655,0.85,0.9940819871879504,0.6851572518429737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491317539832649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.19521638246,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.817964484613,1540.8897371200092,0.4048579526933415,0.0995919279727323,6.112885165565336,3.344527875496607
1150.0,-29.609524281892497,5.199532339437849,35.02650633974284,24.342864110972755,5.121653159903626,-26.136350313658934,-39.705583023000486,1.6484791916707284,0.6761159198813971,-4.951484494394992,40.05536994411828,45571.588265341845,20550.641388854845,20550.641388854845,66122.2296541967,83001.91916950808,83001.91916950808,20550.641388854845,103552.56055836292,103552.56055836292,103552.56055836292,128480.03036997264,97999.93910110992,60570.32294186213,41588.462399164215,24927.469811609713,0.0,66515.93221077393,21188.349339868255,1540.9033090784262,0.0,0.8869650249047818,2.8135552940431183,0.0014959162575277712,355327.14433785767,1556922.0056089507,4.381657946538906,1556922.0056089507,4.381657946538906,0.85,0.09587234217373446,4.296143414572793,1.2680318633606662,1.0,0.0,4.296143414572733,1.2840070601386766,1.2843192922968034,3.34588768858389,19389.47102030735,1977.1757960473096,3099.015535412006,3099.015535412006,6.6313450687889794,5.199532339437849,-0.9136112365999836,6.1131435760378325,3.344989224864366,3.344989224864366,0.9557112071041045,0.0,0.0,0.0002431574666049907,1.0002408212455662,0.00024309892321950515,198.60018745438762,0.0,1.1671627682818669e-05,33.07739285310811,0.03683004067716535,8.152380338161415e-05,0.00016163366322337656,0.0006944013978303858,0.09587234217273288,0.07694285991860227,0.018929482254130613,0.09587234917557037,0.0769428599194061,0.01892948225432836,0.4048563371380803,0.4048563371380803,0.09960275531004503,0.0,5.6472724515171535,5.123259056837298,7.789134757460715,5.627600414276401,5.095625547386305,7.80219372234842,24927.469811609713,21188.349339868255,0.85,0.9940810788710037,0.6851228983897542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491456662121946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.06268270132,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.784469476155,1540.9033090784262,0.4048563371380803,0.09960275531004503,6.112885165565336,3.344989224864366
1151.0,-29.611836612123767,5.199924453160879,35.026590883738415,24.34215056654068,5.12126982277116,-26.13847007979851,-39.70758322449399,1.6479032904459487,0.670897833429251,-4.95168979861208,40.05547522951132,45569.74844809816,20552.94635323645,20552.94635323645,66122.69480133461,83000.48423069625,83000.48423069625,20552.94635323645,103553.4305839327,103553.4305839327,103553.4305839327,128481.0397831332,97999.33407656245,60569.310228814866,41588.9153863862,24927.609199200495,0.0,66516.5245855867,21188.46781932042,1540.9131659641077,0.0,0.8869636008726874,2.8135994984457318,0.0014959162575277712,355324.3021007033,1556926.550486655,4.381705786184596,1556926.550486655,4.381705786184596,0.85,0.09587435349082789,4.296143414572793,1.2680307242879651,1.0,0.0,4.296143414571211,1.2840098718821906,1.284322029549851,3.34588036171031,19389.351315070413,1977.1635895102215,3099.015535412006,3099.015535412006,6.632088841885715,5.199924453160879,-0.9130715211377645,6.112995974298643,3.345445175291292,3.345445175291292,0.9558414786546549,0.0,0.0,0.00024309892321950515,1.0002399319482065,0.00024304061001245155,198.60209172400593,0.0,1.16267273316451e-05,32.95014525788221,0.036841667404497,8.150539855888883e-05,0.00016159352466061633,0.000694228956808313,0.09587435349008067,0.07694277765668288,0.018931575833397794,0.09587431480826684,0.07694277765728254,0.018931575833545353,0.4048547192779604,0.4048547192779604,0.09961347969160532,0.0,5.642451625077513,5.116504348353033,7.792022796913159,5.622587632041302,5.0890968612256415,7.803169588808316,24927.609199200495,21188.46781932042,0.85,0.9940792188601895,0.6850891373535856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491595281210523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.9354351061,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.751066459035,1540.9131659641077,0.4048547192779604,0.09961347969160532,6.112885165565336,3.345445175291292
1152.0,-29.61414044783718,5.200297521387185,35.02667326688074,24.341422807797812,5.120875670495177,-26.140583281435564,-39.70957483453674,1.6473185040937655,0.6655862818844298,-4.951910618269074,40.055581376647055,45567.90992081149,20555.231812843245,20555.231812843245,66123.14173365475,82999.0346688616,82999.0346688616,20555.231812843245,103554.26648170484,103554.26648170484,103554.26648170484,128482.03869230286,97998.70610091787,60568.29051605956,41589.35064984256,24927.772210598017,0.0,66517.12286044058,21188.606379008314,1540.9247813283137,0.0,0.8869620948643379,2.8136431189586006,0.0014959162575277712,355321.2450872902,1556931.132573546,4.381756379895218,1556931.132573546,4.381756379895218,0.85,0.09587635303488272,4.296143414572793,1.268029551696964,1.0,0.0,4.296143414572865,1.284012724678968,1.2843248081613785,3.345872927892459,19389.227068916043,1977.1509199284205,3099.015535412006,3099.015535412006,6.632826321120874,5.200297521387185,-0.9125544247203301,6.112851946107515,3.3458960168301357,3.3458960168301357,0.955970290522896,0.0,0.0,0.00024304061001245155,1.0002390549474884,0.00024298252383797485,198.60398903002297,0.0,1.1581124895980083e-05,32.82090795520756,0.03685324852939298,8.148707660653141e-05,0.00016155353340592014,0.0006940571486428095,0.09587635303404152,0.07694270259938625,0.018933650434655266,0.0958763611084273,0.07694270260006132,0.018933650434821394,0.404853097376921,0.404853097376921,0.09962409382775196,0.0,5.637582520999331,5.109779861491177,7.794540974492691,5.617496900153526,5.082463763117971,7.804177564187057,24927.772210598017,21188.606379008314,0.85,0.9940769968717311,0.6850553355474713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491733388369672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.806197803424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.717758634004,1540.9247813283137,0.404853097376921,0.09962409382775196,6.112885165565336,3.3458960168301357
1153.0,-29.61643579901691,5.200652038665938,35.02675354052074,24.340709193516545,5.120490747376576,-26.1426879225865,-39.71156134558839,1.646742870946155,0.6602440694787219,-4.952126760255817,40.055684697841,45566.08808860941,20557.45792654966,20557.45792654966,66123.54601515907,82997.6064452797,82997.6064452797,20557.45792654966,103555.06437182936,103555.06437182936,103555.06437182936,128482.99151287082,97998.09979763345,60567.28783732364,41589.7910670109,24927.927141041473,0.0,66517.71820805236,21188.73806988525,1540.9358764973845,0.0,0.8869606228309548,2.8136876881768202,0.0014959162575277712,355318.25285123824,1556935.592681904,4.381805832344192,1556935.592681904,4.381805832344192,0.85,0.0958783237331847,4.296143414572793,1.2680284082284201,1.0,0.0,4.2961434145733834,1.2840155342501067,1.2843275438279593,3.345865606744263,19389.10711067861,1977.1386875924616,3099.015535412006,3099.015535412006,6.6335446504357725,5.200652038665938,-0.9120475729638988,6.112699611629837,3.3463417665003394,3.3463417665003394,0.9560976475715256,0.0,0.0,0.00024298252383797485,1.0002381789339827,0.00024292466430039369,198.60587938031105,0.0,1.153614595856626e-05,32.69343764657678,0.03686478467535154,8.146880535541112e-05,0.00016151371848256374,0.0006938860980220302,0.09587832373237747,0.07694262074166258,0.01893570299071488,0.09587841105692425,0.0769426207423104,0.018935702990874298,0.4048514695734521,0.4048514695734521,0.09963459925464038,0.0,5.632659981999836,5.1030994586442375,7.796606037471349,5.612370829734516,5.0759686092182505,7.804439317691788,24927.927141041473,21188.73806988525,0.85,0.9940741774746329,0.6850218154821397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491870990677322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.67872749479,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.68454390481,1540.9358764973845,0.4048514695734521,0.09963459925464038,6.112885165565336,3.3463417665003394
1154.0,-29.618722687130795,5.200988119437899,35.026831727023875,24.339988210145407,5.120085132060799,-26.144787015190946,-39.713543141819514,1.6461494601210698,0.6551467864329084,-4.9523604979027205,40.055784451521255,45564.28480227451,20559.670307364606,20559.670307364606,66123.95510963912,82996.23573681935,82996.23573681935,20559.670307364606,103555.90604418395,103555.90604418395,103555.90604418395,128483.985043184,97997.53842997694,60566.29113331535,41590.27477406842,24928.078999000052,0.0,66518.35377306848,21188.867149150043,1540.9472552942798,0.0,0.8869590742648,2.8137270127679583,0.0014959162575277712,355315.0170458562,1556939.8987990983,4.381857856005458,1556939.8987990983,4.381857856005458,0.85,0.09588027581677469,4.296143414572793,1.2680273290490738,1.0,0.0,4.296143414573501,1.284018426433679,1.284330362417738,3.3458580703590033,19388.996043039107,1977.1273618451876,3099.015535412006,3099.015535412006,6.634258548378411,5.200988119437899,-0.9115642006555671,6.112552320093466,3.3467825417484085,3.3467825417484085,0.9562235833566881,0.0,0.0,0.00024292466430039369,1.0002373050997535,0.0002428670307154429,198.60776279220207,0.0,1.1491244341846178e-05,32.56618646479207,0.03687627591969339,8.145058124327293e-05,0.00016147408305712074,0.0006937158185500294,0.09588027581586608,0.07694254089097531,0.01893773492489077,0.09588029167916828,0.07694254089170446,0.018937734925070226,0.4048498352394786,0.4048498352394786,0.09964499190395482,0.0,5.62775572321118,5.096519284889837,7.798353837535103,5.607507284335611,5.069755863753642,7.804883233657961,24928.078999000052,21188.867149150043,0.85,0.9940708294619727,0.6849881606769752,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449200808870236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.551476313005,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.65142235458,1540.9472552942798,0.4048498352394786,0.09964499190395482,6.112885165565336,3.3467825417484085
1155.0,-29.62100197011765,5.201306139987811,35.02690780522358,24.339256854169093,5.1196778287331215,-26.146879430567964,-39.715516346599884,1.6455552891836884,0.6498252680429459,-4.952595931877208,40.05587941442665,45562.47862179273,20561.83753401055,20561.83753401055,66124.31615580327,82994.82751053441,82994.82751053441,20561.83753401055,103556.66504454496,103556.66504454496,103556.66504454496,128484.87844908562,97996.93554369832,60565.287799986494,41590.719715235355,24928.213404540653,0.0,66518.933119776,21188.981393859554,1540.9577162665507,0.0,0.8869575343865421,2.813769070869019,0.0014959162575277712,355311.75778031646,1556943.998118871,4.381909587921671,1556943.998118871,4.381909587921671,0.85,0.09588220000840746,4.296143414572793,1.268026173491963,1.0,0.0,4.296143414573878,1.2840213217151948,1.284333184396021,3.345850525935198,19388.87676086266,1977.115198448263,3099.015535412006,3099.015535412006,6.6349578758329475,5.201306139987811,-0.9110945817014331,6.112400721689244,3.34721834617906,3.34721834617906,0.9563480989083029,0.0,0.0,0.0002428670307154429,1.0002365202564425,0.00024280960132627051,198.6096399719396,0.0,1.1446477368769419e-05,32.439316863092536,0.03688772239706216,8.143243988001173e-05,0.00016143459083543116,0.0006935461543018909,0.09588220000750124,0.07694245499836731,0.018939745009133924,0.09588220929125736,0.07694245499909454,0.01893974500931292,0.40484819730806443,0.40484819730806443,0.09965527646063521,0.0,5.622815485474575,5.089980129642811,7.7997504909687905,5.6024211999201725,5.063377574330502,7.804871894793848,24928.213404540653,21188.981393859554,0.85,0.9940675993215019,0.6849550418938853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492144683699728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.424606711305,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.618393836066,1540.9577162665507,0.40484819730806443,0.09965527646063521,6.112885165565336,3.34721834617906
1156.0,-29.62327266008598,5.201606413035648,35.02698181450631,24.338525987137132,5.119266469356196,-26.148964516734715,-39.717484592087544,1.6449583260053913,0.6445250996730465,-4.952836418039713,40.05597130800451,45560.69047114445,20563.96723425954,20563.96723425954,66124.657705404,82993.43895872291,82993.43895872291,20563.96723425954,103557.40619298245,103557.40619298245,103557.40619298245,128485.74835646129,97996.34687995796,60564.29674232158,41591.16681959597,24928.34216347884,0.0,66519.5089830748,21189.090838957014,1540.9680192064955,0.0,0.8869559799163504,2.813810264895987,0.0014959162575277712,355308.4285982758,1556947.9649509368,4.381961810175004,1556947.9649509368,4.381961810175004,0.85,0.09588410095314612,4.296143414572793,1.2680251047527418,1.0,0.0,4.29614341457491,1.2840242296350495,1.2843360192775843,3.345842948613096,19388.76029264197,1977.10332199497,3099.015535412006,3099.015535412006,6.635645094152654,5.201606413035648,-0.9106405204463712,6.1122469334820195,3.3476492625773466,3.3476492625773466,0.9564712178792419,0.0,0.0,0.00024280960132627051,1.0002356328417514,0.00024275240088820723,198.61151010558228,0.0,1.1406030307336302e-05,32.32468989099108,0.0368991284273695,8.141434783287717e-05,0.00016139525349339335,0.0006933771554389484,0.09588410095221729,0.07694236652156007,0.018941734430657223,0.09588408606041889,0.0769423665223054,0.018941734430840705,0.4048465546003714,0.4048465546003714,0.09966545440551286,0.0,5.617853031121626,5.083497179977087,7.800803952364731,5.597361517712784,5.057109848463313,7.804542562461904,24928.34216347884,21189.090838957014,0.85,0.9940641281977701,0.6849222306006031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492280826888024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.309979739206,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.585441443991,1540.9680192064955,0.4048465546003714,0.09966545440551286,6.112885165565336,3.3476492625773466
1157.0,-29.625535237535416,5.201889288648421,35.027053795653046,24.33779501533138,5.118854809778009,-26.151042330472354,-39.71944791320709,1.6443619027149796,0.6391574713090336,-4.9530793168852245,40.0560602516404,45558.91811985773,20566.05492646727,20566.05492646727,66124.973046325,82992.05132729022,82992.05132729022,20566.05492646727,103558.10625375749,103558.10625375749,103558.10625375749,128486.57097077758,97995.75551507363,60563.31801197138,41591.59722566917,24928.464717020088,0.0,66520.06194268925,21189.195009467076,1540.9780684912755,0.0,0.886954423836016,2.8138520621246124,0.0014959162575277712,355305.0660409872,1556951.804448142,4.382014086645574,1556951.804448142,4.382014086645574,0.8500000000000001,0.09588597765583588,4.296143414572793,1.2680239854613324,1.0,0.0,4.296143414573158,1.2840271345723424,1.2843388514695222,3.345835379097082,19388.643289994907,1977.0913910453528,3099.015535412006,3099.015535412006,6.636318757186569,5.201889288648421,-0.9102002178138173,6.1120895064622385,3.3480753551800904,3.3480753551800904,0.956592958622883,0.0,0.0,0.00024275240088820723,1.0002347952476591,0.00024269541715762997,198.61337358852867,0.0,1.136066538244994e-05,32.19612569386313,0.03691048909275195,8.139630475215421e-05,0.00016135609613605303,0.0006932089298160787,0.09588597765489962,0.07694227444393247,0.01894370321096715,0.09588596743860117,0.07694227444468375,0.018943703211152126,0.40484490712202365,0.40484490712202365,0.09967552717173364,0.0,5.612858778679822,5.077062183029739,7.801499245827529,5.5922367881942705,5.050862089424982,7.8038003858014235,24928.464717020088,21189.195009467076,0.85,0.9940606054049582,0.6848898932040876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492416459233883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.18141554208,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.552585222622,1540.9780684912755,0.40484490712202365,0.09967552717173364,6.112885165565336,3.3480753551800904
1158.0,-29.627788914552447,5.202155117524635,35.02712380455322,24.33706900281834,5.118444094798338,-26.15311203805919,-39.72140239840371,1.6437672183049417,0.6337882089520122,-4.953324150182438,40.05614676696875,45557.147952650834,20568.100534854366,20568.100534854366,66125.2484875052,82990.68103596743,82990.68103596743,20568.100534854366,103558.7815708218,103558.7815708218,103558.7815708218,128487.36542800801,97995.17806624598,60562.33780110341,41592.0447390473,24928.583857186208,0.0,66520.62859623351,21189.296278608275,1540.9880142880986,0.0,0.8869528666893423,2.8138936586934453,0.0014959162575277712,355301.6767294901,1556955.5391276244,4.3820663990646365,1556955.5391276244,4.3820663990646365,0.85,0.09588783059520559,4.296143414572793,1.2680229266127574,1.0,0.0,4.296143414574312,1.2840300309497663,1.2843416753774548,3.3458278319199732,19388.52904066565,1977.079740856016,3099.015535412006,3099.015535412006,6.636978840481962,5.202155117524635,-0.9097731625303167,6.1119282800549515,3.34849670001167,3.34849670001167,0.9567133428604772,0.0,0.0,0.00024269541715762997,1.0002338758314266,0.00024263866983698556,198.6152297715002,0.0,1.131773096961013e-05,32.07444956787511,0.03692180682372156,8.137834654581878e-05,0.00016131707061181117,0.0006930412705671067,0.09588783059426409,0.07694217913129396,0.018945651462970135,0.09588783543556156,0.07694217913204944,0.01894565146315614,0.40484325441431734,0.40484325441431734,0.09968549476848192,0.0,5.607838958072762,5.070685772359809,7.801824599460019,5.587112359134437,5.044716354917739,7.802642139130683,24928.583857186208,21189.296278608275,0.85,0.9940562782241854,0.6848574481936021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449255160941179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.05973941609,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.519815832382,1540.9880142880986,0.40484325441431734,0.09968549476848192,6.112885165565336,3.34849670001167
1159.0,-29.630034542088822,5.202403602202283,35.027191716700635,24.336294026020937,5.117976485568171,-26.155180189595196,-39.72335656927896,1.643122133074501,0.6287163414334032,-4.953609525980547,40.056225711248864,45555.4137197347,20570.181838682238,20570.181838682238,66125.59555841694,82989.34505489033,82989.34505489033,20570.181838682238,103559.52689357258,103559.52689357258,103559.52689357258,128488.21179400268,97994.60689385871,60561.365754030594,41592.490155364576,24928.6849004301,0.0,66521.17505579468,21189.382165365583,1540.997906598867,0.0,0.8869511308617638,2.813926650458634,0.0014959162575277712,355297.7262062365,1556958.9469872478,4.3821247144246955,1556958.9469872478,4.3821247144246955,0.8499999999999999,0.09588967280489806,4.296143414572793,1.2680219606263563,1.0,0.0,4.296143414573954,1.2840331623610763,1.2843447346795485,3.345819672346357,19388.41603314185,1977.0682172955953,3099.015535412006,3099.015535412006,6.6376504420935385,5.202403602202283,-0.9093826223244381,6.111786224526721,3.3489133738704084,3.3489133738704084,0.9568323925344024,0.0,0.0,0.00024263866983698556,1.0002330446854906,0.00024258213735907908,198.61707935501934,0.0,1.1270882128704703e-05,31.941679952749126,0.03693307770585026,8.136039488922185e-05,0.00016127827494776372,0.0006928745988304953,0.09588967280370195,0.07694209119778973,0.018947581605912214,0.09588938757451221,0.07694209119874951,0.018947581606148556,0.4048415967873603,0.4048415967873603,0.0996953562501648,0.0,5.602881064014184,5.064398604723181,7.8021010268970485,5.582325867413942,5.038709069792276,7.802642729796332,24928.6849004301,21189.382165365583,0.85,0.9940533296796705,0.6848257518230108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492686230330416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.92696980096,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.487149328223,1540.997906598867,0.4048415967873603,0.0996953562501648,6.112885165565336,3.3489133738704084
1160.0,-29.63227285130623,5.202636806354675,35.02725785751065,24.33564303154128,5.117654717853673,-26.15722716818037,-39.72528489595277,1.6426090347283169,0.6225974941551726,-4.953793631622202,40.056309940676606,45553.59893107727,20572.015501713035,20572.015501713035,66125.6144327903,82987.9146464823,82987.9146464823,20572.015501713035,103559.93014819533,103559.93014819533,103559.93014819533,128488.71469973032,97994.00112758938,60560.3732109392,41592.919907389085,24928.78455153499,0.0,66521.70445892407,21189.466868804742,1541.0054192264533,0.0,0.8869498905782666,2.813985120437793,0.0014959162575277712,355295.1776074998,1556962.5830018667,4.382166382010025,1556962.5830018667,4.382166382010025,0.85,0.09589145029846868,4.296143414572793,1.268020710009151,1.0,0.0,4.296143414573199,1.284035676602434,1.2843471769374923,3.3458131209721635,19388.296181153855,1977.0559957940638,3099.015535412006,3099.015535412006,6.638242134200221,5.202636806354675,-0.9089425672097775,6.111579373564452,3.3493252586107065,3.3493252586107065,0.9569500738887733,0.0,0.0,0.00024258213735907908,1.0002322893830164,0.000242525801190355,198.61892294098956,0.0,1.1228315650487473e-05,31.821046553481498,0.03694430602150075,8.134268423437753e-05,0.00016123945312470156,0.0006927078147110051,0.09589145029787692,0.0769419645897096,0.018949485708167315,0.09589171343436045,0.07694196459018442,0.018949485708284263,0.40483993638813964,0.40483993638813964,0.09970513008850859,0.0,5.597688744052107,5.05806786369692,7.801360343490217,5.576391125777377,5.032396631914651,7.798033774364967,24928.78455153499,21189.466868804742,0.85,0.9940457023860785,0.6847930205878261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449282037279362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.80633640169,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.454568959425,1541.0054192264533,0.40483993638813964,0.09970513008850859,6.112885165565336,3.3493252586107065
1161.0,-29.634502756162934,5.202852862371254,35.02732222741497,24.33485073214399,5.117161953314109,-26.159283683015808,-39.727233443967975,1.6419428801673486,0.6176599257557314,-4.954110540583949,40.0563906400052,45551.912667961624,20574.07327801049,20574.07327801049,66125.98594597212,82986.61256897687,82986.61256897687,20574.07327801049,103560.68584698736,103560.68584698736,103560.68584698736,128489.61620073608,97993.4462256217,60559.431394638865,41593.349812203145,24928.93035374872,0.0,66522.28016595187,21189.590800686412,1541.0186940107299,0.0,0.8869479881051082,2.8140126900561317,0.0014959162575277712,355290.7906284472,1556966.0666352403,4.382230296150485,1556966.0666352403,4.382230296150485,0.85,0.09589326880510776,4.296143414572793,1.2680198143562307,1.0,0.0,4.296143414571767,1.2840389056438024,1.284350334420611,3.345804707076812,19388.186392762967,1977.0448004938453,3099.015535412006,3099.015535412006,6.638906143874888,5.202852862371254,-0.9085939374471241,6.111446799818379,3.349732947867015,3.349732947867015,0.9570665565334329,0.0,0.0,0.000242525801190355,1.0002314213151764,0.00024246968853614356,198.6207596345763,0.0,1.1189429154599448e-05,31.710842224134836,0.03695549545065535,8.132479147738939e-05,0.0001612010097129656,0.000692542656300842,0.09589326880367194,0.0769418906141752,0.018951378189496746,0.09589327328634756,0.07694189061532726,0.0189513781897805,0.40483826693621067,0.40483826693621067,0.09971477229174154,0.0,5.5926612778102935,5.051875156127778,7.800896641984195,5.571770466339672,5.026503564431664,7.798415521800223,24928.93035374872,21189.590800686412,0.85,0.994042684360922,0.6847617453028388,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492954080453093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.69613207235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.4220603467,1541.0186940107299,0.40483826693621067,0.09971477229174154,6.112885165565336,3.349732947867015
1162.0,-29.63672442145435,5.2030533390690605,35.02738454271774,24.334124160837405,5.116751327311609,-26.16132456599328,-39.729160722903885,1.641351471851044,0.6120138620933631,-4.954355794103106,40.05645953414436,45550.17042158676,20575.942796263313,20575.942796263313,66126.11321785007,82985.23953181252,82985.23953181252,20575.942796263313,103561.18232807584,103561.18232807584,103561.18232807584,128490.16538005322,97992.85229174321,60558.46557511897,41593.76301847138,24928.98305197738,0.0,66522.74607044876,21189.63559418077,1541.0250194187727,0.0,0.8869464924804548,2.8140578670442147,0.0014959162575277712,355287.3956067386,1556969.0406661634,4.382280542227694,1556969.0406661634,4.382280542227694,0.85,0.09589501148348138,4.296143414572793,1.2680187489138923,1.0,0.0,4.296143414573557,1.2840417849661034,1.2843531423865147,3.3457972044782047,19388.068881835607,1977.0328177140623,3099.015535412006,3099.015535412006,6.639509405856462,5.2030533390690605,-0.9082137322917978,6.111267071360858,3.3501358527759413,3.3501358527759413,0.9571816722216975,0.0,0.0,0.00024246968853614356,1.0002305703055012,0.00024241379511334658,198.62258957118345,0.0,1.1145138004588582e-05,31.58532110500404,0.03696664058865994,8.130709760504372e-05,0.00016116259093109986,0.0006923776037041335,0.09589501148258597,0.07694176924448945,0.018953242238096517,0.09589504469969157,0.0769417692452079,0.018953242238273483,0.40483659439565073,0.40483659439565073,0.09972432549666553,0.0,5.587531432456558,5.045683663906573,7.7999064014013015,5.566369656196457,5.020453185488066,7.795460777544065,24928.98305197738,21189.63559418077,0.85,0.9940376356054417,0.6847307592105161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493087288408342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.57061095322,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.389645491026,1541.0250194187727,0.40483659439565073,0.09972432549666553,6.112885165565336,3.3501358527759413
1163.0,-29.638937128636567,5.203237644442149,35.0274449300549,24.3333502317779,5.116273396984826,-26.163364116709477,-39.731087687518425,1.6407003850575856,0.6069374820220901,-4.954657465838989,40.05652800774794,45548.46848140321,20577.883355229358,20577.883355229358,66126.35183663256,82983.9528254016,82983.9528254016,20577.883355229358,103561.83618063095,103561.83618063095,103561.83618063095,128490.90405613708,97992.31176430573,60557.506918479536,41594.227606473556,24929.067875506127,0.0,66523.29548197969,21189.707694180208,1541.0345391180751,0.0,0.886944711618955,2.8140890311578324,0.0014959162575277712,355283.2196278064,1556971.9965476054,4.382340371095163,1556971.9965476054,4.382340371095163,0.85,0.09589676376077483,4.296143414572793,1.268017791719176,1.0,0.0,4.296143414573661,1.2840449427145488,1.284356229127255,3.345788976428259,19387.961937472366,1977.0219124239538,3099.015535412006,3099.015535412006,6.640135591476983,5.203237644442149,-0.9078787541820477,6.111116398624197,3.3505344180170646,3.3505344180170646,0.9572955480048756,0.0,0.0,0.00024241379511334658,1.000229644667115,0.00024235813885922563,198.62441215862006,0.0,1.110169637593283e-05,31.46220752939364,0.03697774228503588,8.12894101762161e-05,0.00016112438493713047,0.0006922134652747447,0.09589676375949341,0.076941671097993,0.018955092661500396,0.09589650653600094,0.07694167109902114,0.018955092661753686,0.4048349153294455,0.4048349153294455,0.09973377525043735,0.0,5.5824939418484405,5.039609226706261,7.798908595467424,5.561594947861067,5.014739717284954,7.794321215751609,24929.067875506127,21189.707694180208,0.85,0.9940330129096708,0.6846995199409763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493220006477714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.44749737761,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.357321371152,1541.0345391180751,0.4048349153294455,0.09973377525043735,6.112885165565336,3.3505344180170646
1164.0,-29.641142296495914,5.20340728707957,35.0275035148404,24.332655581552558,5.115891497475243,-26.165387276622766,-39.7329970850609,1.640136477601783,0.6011059518170327,-4.95488985714006,40.05659627845562,45546.72354111324,20579.642883509474,20579.642883509474,66126.36642462271,82982.59382858916,82982.59382858916,20579.642883509474,103562.23671209863,103562.23671209863,103562.23671209863,128491.36784329647,97991.73717570941,60556.543928306535,41594.65916378097,24929.13113119784,0.0,66523.79029497881,21189.761461518163,1541.0412604376672,0.0,0.88694328358563,2.814138137090088,0.0014959162575277712,355280.0027097503,1556974.9436746223,4.382388346654594,1556974.9436746223,4.382388346654594,0.85,0.09589846108577613,4.296143414572793,1.268016729024239,1.0,0.0,4.296143414572829,1.2840476926141333,1.2843589082244824,3.3457818111307636,19387.848254045224,1977.0103199405735,3099.015535412006,3099.015535412006,6.640703361551065,5.20340728707957,-0.907513006519852,6.110920293599422,3.350928439036395,3.350928439036395,0.95740812543897,0.0,0.0,0.00024235813885922563,1.0002288662479784,0.00024230268395307423,198.62622856520096,0.0,1.105469075772439e-05,31.328993607390924,0.0369887969757936,8.12718875022829e-05,0.00016108625135694273,0.0006920496379453471,0.0958984610849547,0.07694154156029008,0.01895691952466462,0.09589844379629447,0.07694154156094912,0.018956919524827,0.40483323401640037,0.40483323401640037,0.09974314112416242,0.0,5.577317328605545,5.033535020654597,7.797200766095955,5.555995808957107,5.0087981481923975,7.789910299230314,24929.13113119784,21189.761461518163,0.85,0.9940258384467595,0.684668196733088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493352191709938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.314283455606,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.325102656552,1541.0412604376672,0.40483323401640037,0.09974314112416242,6.112885165565336,3.350928439036395
1165.0,-29.64333910344471,5.203561061235897,35.02756029684063,24.331858741957717,5.115390749651965,-26.167414796596102,-39.734918356966205,1.639466442803193,0.5960011495371305,-4.955214447545933,40.05666093727337,45545.07007793311,20581.547101240776,20581.547101240776,66126.61717917389,82981.30660749966,82981.30660749966,20581.547101240776,103562.85370874044,103562.85370874044,103562.85370874044,128492.07571159585,97991.17943607086,60555.617237801416,41595.06910918827,24929.222002855407,0.0,66524.29111204368,21189.838702427096,1541.0517381233892,0.0,0.8869413999939892,2.814167007855311,0.0014959162575277712,355275.5095473922,1556977.734886556,4.382451627105081,1556977.734886556,4.382451627105081,0.85,0.0959001814293225,4.296143414572793,1.2680158075457442,1.0,0.0,4.2961434145738195,1.2840509380268297,1.2843620832131406,3.3457733547351114,19387.737904215846,1976.999067389562,3099.015535412006,3099.015535412006,6.6413178204685925,5.203561061235897,-0.907213637726775,6.110774698962672,3.351318343972754,3.351318343972754,0.9575195268493583,0.0,0.0,0.00024230268395307423,1.0002280025056802,0.00024224745092726817,198.62803811386684,0.0,1.1014798864290205e-05,31.21593998139844,0.036999811774657894,8.125425938080747e-05,0.00016104842457226676,0.000691887128653467,0.09590018142788795,0.07694144716517994,0.01895873426270802,0.09589987600358796,0.07694144716633086,0.018958734262991633,0.4048315468702816,0.4048315468702816,0.09975239615389092,0.0,5.572254990762019,5.027564131223528,7.795653975777782,5.551215597083058,5.003065303947096,7.788825445066777,24929.222002855407,21189.838702427096,0.85,0.9940221244567642,0.6846381872934765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449348392883646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.20122982961,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.292961222814,1541.0517381233892,0.4048315468702816,0.09975239615389092,6.112885165565336,3.351318343972754
1166.0,-29.645529120369975,5.203700443228359,35.02761518369227,24.331137688737385,5.114974857500731,-26.169427717608485,-39.73681853441519,1.6388734547390251,0.5903158061295812,-4.95547135548077,40.05671930022318,45543.354594738936,20583.27416090453,20583.27416090453,66126.62875564347,82979.98036146362,82979.98036146362,20583.27416090453,103563.25452236815,103563.25452236815,103563.25452236815,128492.50905908266,97990.61639835639,60554.662737842475,41595.504067237685,24929.25453671451,0.0,66524.7586039522,21189.866356207334,1541.0573505992697,0.0,0.8869398831517071,2.8142113541123615,0.0014959162575277712,355271.95331535325,1556980.2543197537,4.382502586512134,1556980.2543197537,4.382502586512134,0.85,0.09590183871291219,4.296143414572793,1.2680147679289804,1.0,0.0,4.296143414573913,1.2840538229676681,1.284364897927174,3.3457658376372965,19387.626506152254,1976.987707948408,3099.015535412006,3099.015535412006,6.641875113468264,5.203700443228359,-0.9068843137049178,6.110584756933277,3.351703744655045,3.351703744655045,0.9576296413300128,0.0,0.0,0.00024224745092726817,1.0002273017797472,0.0002421924001636697,198.62984209828693,0.0,1.0970827554950448e-05,31.091325290729568,0.03701078260221284,8.123682828251891e-05,0.00016101062264474924,0.0006917247261515045,0.09590183871196789,0.07694131428308637,0.018960524428881527,0.09590157247481744,0.07694131428384397,0.018960524429068214,0.40482985727610826,0.40482985727610826,0.0997615711395718,0.0,5.567093262762057,5.021608806070162,7.7935371406319405,5.545787161610349,4.997300884482115,7.78456228388211,24929.25453671451,21189.866356207334,0.85,0.9940153131456072,0.6846075889711418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449361516875088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.07661513894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.260913780392,1541.0573505992697,0.40482985727610826,0.0997615711395718,6.112885165565336,3.351703744655045
1167.0,-29.647710573833468,5.203825630462524,35.02766853798947,24.330420756619446,5.114565236305526,-26.171432303854242,-39.73870984101666,1.6382869663256692,0.5845277469440475,-4.955735640565786,40.0567844344138,45541.63963713508,20584.977531900196,20584.977531900196,66126.61716903528,82978.64482181646,82978.64482181646,20584.977531900196,103563.62235371665,103563.62235371665,103563.62235371665,128492.96339935886,97990.04308437885,60553.70723806479,41595.928718126735,24929.341045642217,0.0,66525.26976376896,21189.939888795885,1541.066264881554,0.0,0.886938304306671,2.8142561866717246,0.0014959162575277712,355268.29499472276,1556983.066059993,4.382555629072166,1556983.066059993,4.382555629072166,0.85,0.09590349094651851,4.296143414572793,1.2680137118278076,1.0,0.0,4.296143414573621,1.2840566771726458,1.284367682131631,3.3457584006591023,19387.513074910814,1976.9761411808124,3099.015535412006,3099.015535412006,6.642424762534619,5.203825630462524,-0.906569643460017,6.110395273922541,3.3520850599914978,3.3520850599914978,0.9577385885689994,0.0,0.0,0.0002421924001636697,1.000226416925734,0.00024213757611808037,198.6316390573245,0.0,1.0934724480951397e-05,30.98900917901626,0.03702171732669379,8.121948199271592e-05,0.0001609729181709538,0.0006915627423247082,0.09590349094550085,0.07694119234869164,0.01896229859680922,0.09590348429616802,0.07694119234950808,0.018962298597010437,0.40482816268713107,0.40482816268713107,0.09977064647610152,0.0,5.5618616376829095,5.01567639205058,7.790971170450234,5.54026338750981,4.9914461277543865,7.780185296386492,24929.341045642217,21189.939888795885,0.85,0.9940075012675741,0.6845765496157071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493746005276527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.97429902723,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.228929137873,1541.066264881554,0.40482816268713107,0.09977064647610152,6.112885165565336,3.3520850599914978
1168.0,-29.649884274138174,5.203936377142784,35.0277202662667,24.329658492375188,5.114108759181098,-26.173434596992873,-39.74060450037939,1.6376590820356733,0.5789136256242386,-4.956033753089004,40.05684378106127,45539.97550932919,20586.710398368745,20586.710398368745,66126.68590769793,82977.31609148881,82977.31609148881,20586.710398368745,103564.02648985756,103564.02648985756,103564.02648985756,128493.44252012878,97989.45300805711,60552.77924664312,41596.30417934888,24929.416030271223,0.0,66525.7202096201,21190.00362573054,1541.075338975147,0.0,0.8869365744398394,2.814294807901593,0.0014959162575277712,355264.16845910135,1556985.6279644698,4.382613745477438,1556985.6279644698,4.382613745477438,0.8500000000000001,0.09590513082696514,4.296143414572793,1.2680127375992019,1.0,0.0,4.296143414572954,1.284059724361367,1.2843706596573827,3.345750460874785,19387.396327208266,1976.964236228301,3099.015535412006,3099.015535412006,6.642983929292175,5.203936377142784,-0.90628559239582,6.110221969538604,3.352462325545851,3.352462325545851,0.9578463787273861,0.0,0.0,0.00024213757611808037,1.0002256161395187,0.00024208295829558646,198.6334296581428,0.0,1.0889790035164733e-05,30.861664959656853,0.037032607116728955,8.120210838582125e-05,0.00016093546773225914,0.0006914018498691373,0.09590513082574204,0.07694107677425908,0.018964054051482954,0.09590517807424412,0.07694107677524034,0.018964054051724803,0.40482646152203616,0.40482646152203616,0.09977961343456136,0.0,5.556625748615488,5.009773310402181,7.788264976038931,5.534947378713241,4.985596136516506,7.776851407532661,24929.416030271223,21190.00362573054,0.85,0.9940018041042648,0.6845468995425288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493876332440623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.84695480787,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.197043049475,1541.075338975147,0.40482646152203616,0.09977961343456136,6.112885165565336,3.352462325545851
1169.0,-29.652050180075847,5.204033281767017,35.0277703086179,24.328924517054134,5.113672328647442,-26.17542786885581,-39.74249021904541,1.637050017427428,0.5733130606160444,-4.956315206939342,40.05689813077963,45538.30786092572,20588.371445092125,20588.371445092125,66126.67930601785,82976.02274947971,82976.02274947971,20588.371445092125,103564.39419457184,103564.39419457184,103564.39419457184,128493.85665026585,97988.90362371744,60551.853027156096,41596.722885068164,24929.462455694014,0.0,66526.18534076218,21190.043087339913,1541.08243739221,0.0,0.8869349472971182,2.81433519689406,0.0014959162575277712,355260.27255081746,1556987.9741619132,4.382668410916104,1556987.9741619132,4.382668410916104,0.85,0.0959067337378722,4.296143414572793,1.2680117760086436,1.0,0.0,4.296143414571927,1.284062683195232,1.284373549071371,3.345742751344793,19387.287630490384,1976.9531522477487,3099.015535412006,3099.015535412006,6.643519921030324,5.204033281767017,-0.9060016667279935,6.11003494849501,3.352835443511834,3.352835443511834,0.9579529838605241,0.0,0.0,0.00024208295829558646,1.000224811033384,0.00024202854760769032,198.63521386649364,0.0,1.0848925402425491e-05,30.74585459047384,0.03704345604213138,8.118482017433845e-05,0.000160898138121248,0.0006912414765066232,0.09590673373677909,0.0769409460320435,0.018965787704735584,0.09590682025708032,0.07694094603292044,0.018965787704951765,0.4048247529206016,0.4048247529206016,0.09978848347298191,0.0,5.551366526785387,5.0039235074204385,7.785222753466428,5.529628267555381,4.979991113123333,7.77249808915019,24929.462455694014,21190.043087339913,0.85,0.9939947551073615,0.6845170458469578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494006198628324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.73114443869,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.165239567577,1541.08243739221,0.4048247529206016,0.09978848347298191,6.112885165565336,3.352835443511834
1170.0,-29.65420820298326,5.204116777482658,35.02781883002222,24.32820339398461,5.113253203842101,-26.177412314284798,-39.74436322515828,1.6364573151438848,0.56752707160706,-4.956589177687856,40.05695391411527,45536.62048660671,20589.980514122995,20589.980514122995,66126.60100072972,82974.71037237073,82974.71037237073,20589.980514122995,103564.69088649371,103564.69088649371,103564.69088649371,128494.21442297967,97988.33928372213,60550.91113552318,41597.142386887725,24929.523536485955,0.0,66526.66592337369,21190.09500601306,1541.090240688341,0.0,0.886933352985247,2.814378884950494,0.0014959162575277712,355256.4802564701,1556990.3822492857,4.382721973502774,1556990.3822492857,4.382721973502774,0.85,0.09590831458003063,4.296143414572793,1.2680107319960374,1.0,0.0,4.296143414570883,1.2840655651542898,1.2843763618576103,3.34573524215376,19387.175974768095,1976.9417665327198,3099.015535412006,3099.015535412006,6.6440391404445185,5.204116777482658,-0.9057230399757783,6.109839817458436,3.353204570368715,3.353204570368715,0.9580584486767758,0.0,0.0,0.00024202854760769032,1.0002239966809077,0.0002419743461572863,198.6369916090347,0.0,1.0807878626871939e-05,30.629528028555075,0.03705426392075825,8.116765187935046e-05,0.00016086089572833986,0.000691081477845588,0.0959083145789803,0.07694081253376663,0.01896750204521368,0.09590862228942554,0.07694081253460923,0.0189675020454214,0.40482303766694666,0.40482303766694666,0.09979725378553299,0.0,5.546053553416755,4.998103384017725,7.781786256917883,5.524116249294934,4.9743039508892934,7.767499409108552,24929.523536485955,21190.09500601306,0.85,0.9939863975281015,0.6844867370785785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449413560135395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.61481787677,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.133519776155,1541.090240688341,0.40482303766694666,0.09979725378553299,6.112885165565336,3.353204570368715
