time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1171.0,-29.656358261833855,5.204185670018763,35.02786551498555,24.327381688077026,5.1127051253205815,-26.179402487198026,-39.74625208703799,1.6357493506843321,0.562715631378012,-4.956953100676779,40.05699746599234,45535.04035530358,20591.732895667395,20591.732895667395,66126.77325097097,82973.52037077748,82973.52037077748,20591.732895667395,103565.25326644487,103565.25326644487,103565.25326644487,128494.81122793126,97987.83820159509,60550.017345936336,41597.578728509725,24929.557961486396,0.0,66527.13668999611,21190.124267263436,1541.098643074759,0.0,0.886931345673208,2.814399355638047,0.0014959162575277712,355251.44289520953,1556992.26232392,4.382789411451299,1556992.26232392,4.382789411451299,0.85,0.09590990417375633,4.296143414572793,1.268009972064756,1.0,0.0,4.29614341457393,1.2840689853118765,1.284379713240991,3.3457263306841254,19387.07683473321,1976.931657062627,3099.015535412006,3099.015535412006,6.644604604387625,5.204185670018763,-0.9055086561798982,6.109694326198661,3.3535698137125456,3.3535698137125456,0.9581628039178701,0.0,0.0,0.0002419743461572863,1.0002231738743819,0.0002419203558541785,198.63876281871123,0.0,1.0766413049102791e-05,30.51201458115731,0.037065030333807356,8.11503416466223e-05,0.00016082400451066398,0.0006909229878837142,0.09590990417207991,0.07694070189004877,0.018969202282031136,0.09590962574763372,0.07694070189139364,0.018969202282362697,0.4048213149922079,0.4048213149922079,0.09980591836995222,0.0,5.540947788978997,4.992446985395873,7.778737312666635,5.519668732054811,4.969131559303378,7.7658228641087135,24929.557961486396,21190.124267263436,0.85,0.9939819529451455,0.6844581417578253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449426453529645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.49730442937,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.101885711241,1541.098643074759,0.4048213149922079,0.09980591836995222,6.112885165565336,3.3535698137125456
1172.0,-29.65850175051286,5.204242309579407,35.027910491544766,24.326691578049235,5.112320878872407,-26.181370361008934,-39.74810742130501,1.6351894893687478,0.556600321290432,-4.957195190104971,40.05704107443888,45533.34199625353,20593.203252722684,20593.203252722684,66126.54524897621,82972.19139383816,82972.19139383816,20593.203252722684,103565.39464656085,103565.39464656085,103565.39464656085,128494.9434819665,97987.26607108214,60549.073684301475,41597.9915408674,24929.548835405654,0.0,66527.54037627306,21190.116510094806,1541.1017655173027,0.0,0.8869299574081349,2.814451070719158,0.0014959162575277712,355248.0919648031,1556994.1448422978,4.382836051928915,1556994.1448422978,4.382836051928915,0.85,0.09591141454482388,4.296143414572793,1.2680088906874887,1.0,0.0,4.296143414573212,1.2840717129646928,1.2843823722228334,3.3457192236201223,19386.963637642453,1976.9201141717563,3099.015535412006,3099.015535412006,6.645079063788839,5.204242309579407,-0.905230658869999,6.109472968449406,3.353930790923408,3.353930790923408,0.9582659402638309,0.0,0.0,0.0002419203558541785,1.0002224957286963,0.000241866541581762,198.64052864352033,0.0,1.072456701353962e-05,30.393422916371286,0.03707575490082089,8.113334199573175e-05,0.00016078701385844674,0.0006907640707367903,0.09591141454400709,0.07694053735199756,0.018970877192009537,0.09591143230612612,0.07694053735265279,0.01897087719217109,0.4048195924331565,0.4048195924331565,0.09981451959237429,0.0,5.5356416591732795,4.986747572380523,7.774843584031487,5.513795511395415,4.9634915517259515,7.75879097688329,24929.548835405654,21190.116510094806,0.85,0.9939724943229697,0.68442845983365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494392995590761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.378712764585,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.070339258833,1541.1017655173027,0.4048195924331565,0.09981451959237429,6.112885165565336,3.353930790923408
1173.0,-29.66063696797868,5.204285592872401,35.02795406876045,24.325921665318333,5.11184238769122,-26.18334021555444,-39.74997428068889,1.6345456352670176,0.5510977422961219,-4.9575202361787305,40.05709026826157,45531.7331900041,20594.806004840844,20594.806004840844,66126.53919484495,82970.92463019164,82970.92463019164,20594.806004840844,103565.7306350325,103565.7306350325,103565.7306350325,128495.34909411635,97986.7118882781,60548.174789906814,41598.37455374588,24929.61845908385,0.0,66527.99301282973,21190.175690221273,1541.1113558546808,0.0,0.8869281272523394,2.814485112116835,0.0014959162575277712,355243.5928120047,1556996.2684759689,4.382897538422131,1556996.2684759689,4.382897538422131,0.8500000000000001,0.09591295866100395,4.296143414572793,1.2680079977819698,1.0,0.0,4.296143414573925,1.2840748327655522,1.2843854236733252,3.3457110948277475,19386.853991539432,1976.9089333808622,3099.015535412006,3099.015535412006,6.645596244841935,5.204285592872401,-0.905011862557469,6.10929745542987,3.3542881866409004,3.3542881866409004,0.9583680533259715,0.0,0.0,0.000241866541581762,1.0002216409541762,0.00024181294592969397,198.64228768184404,0.0,1.0689695521379298e-05,30.29459710758893,0.03708644459634227,8.111624006774868e-05,0.00016075030151401333,0.0006906063492400192,0.09591295865961118,0.07694041549278519,0.018972543166825992,0.0959129913293673,0.07694041549390244,0.01897254316710151,0.40481786358618277,0.40481786358618277,0.09982301684231654,0.0,5.5303926676979245,4.981118012036404,7.77095685574983,5.508617978474831,4.957983864764287,7.754768381405086,24929.61845908385,21190.175690221273,0.85,0.9939656406302929,0.6843996207915582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449452106549589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.2798869558,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.038852760237,1541.1113558546808,0.40481786358618277,0.09982301684231654,6.112885165565336,3.3542881866409004
1174.0,-29.66276461999842,5.204316180479503,35.02799601428128,24.325169529207074,5.11138347206905,-26.185301301699774,-39.75182842751963,1.6339201537703383,0.5454288833732903,-4.957823551123735,40.05712989557429,45530.103202120496,20596.329487147734,20596.329487147734,66126.43268926823,82969.65021023214,82969.65021023214,20596.329487147734,103565.97969737987,103565.97969737987,103565.97969737987,128495.60824606146,97986.15524973218,60547.260132243144,41598.7723527656,24929.628548681594,0.0,66528.4009014472,21190.184266379354,1541.1170700713647,0.0,0.8869264421365863,2.8145238632538545,0.0014959162575277712,355239.39449279755,1556997.9791373755,4.382954152256735,1556997.9791373755,4.382954152256735,0.85,0.0959144584829587,4.296143414572793,1.2680070317955692,1.0,0.0,4.296143414572534,1.2840778662738275,1.2843883890907692,3.34570319091276,19386.74385956329,1976.8977030446981,3099.015535412006,3099.015535412006,6.646087846865055,5.204316180479503,-0.9047894525394939,6.109105633018997,3.3546416476169196,3.3546416476169196,0.9584690421762627,0.0,0.0,0.00024181294592969397,1.000220859405875,0.00024175955105888247,198.64404051480548,0.0,1.0646362936593296e-05,30.171792562305402,0.037097090959278864,8.109925789540026e-05,0.0001607136880342937,0.0006904490524802372,0.09591445848176164,0.07694027093507458,0.018974187546687057,0.09591448530754046,0.07694027093603485,0.018974187546923843,0.40481613014699114,0.40481613014699114,0.09983142874314394,0.0,5.525111755083344,4.975515892924307,7.7667963699830125,5.503252434497028,4.95253281068193,7.749555917694352,24929.628548681594,21190.184266379354,0.85,0.9939579456783513,0.6843709240744741,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494648643355068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.15708241052,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.007460511988,1541.1170700713647,0.40481613014699114,0.09983142874314394,6.112885165565336,3.3546416476169196
1175.0,-29.664884767889387,5.204334355576082,35.02803645475577,24.324432166200154,5.110930070249683,-26.187255081857995,-39.75367384320123,1.6333003842182798,0.5398603178982739,-4.958126989539801,40.05716994849165,45528.46946502765,20597.818988410563,20597.818988410563,66126.28845343822,82968.41579053113,82968.41579053113,20597.818988410563,103566.2347789417,103566.2347789417,103566.2347789417,128495.88452990032,97985.6377612589,60546.34089540425,41599.21873983849,24929.649750958615,0.0,66528.8684907971,21190.202288314824,1541.12346532916,0.0,0.8869247548324565,2.8145612923864807,0.0014959162575277712,355235.1945035313,1556999.7081730443,4.383010839759478,1556999.7081730443,4.383010839759478,0.8500000000000001,0.09591594133202426,4.296143414572793,1.268006108668633,1.0,0.0,4.296143414573397,1.2840808726892534,1.2843913276663215,3.3456953576260116,19386.641473502154,1976.887262572046,3099.015535412006,3099.015535412006,6.6465684837788785,5.204334355576082,-0.9045762595681177,6.108910615144199,3.354991350866516,3.354991350866516,0.9585689573904331,0.0,0.0,0.00024175955105888247,1.0002200841831446,0.00024170635531311252,198.64578719263272,0.0,1.0606572880762144e-05,30.059027544079918,0.037107697532159624,8.108235895527412e-05,0.00016067719210360835,0.0006902922607279645,0.09591594133082346,0.07694012587610977,0.018975815454713687,0.09591597638702418,0.076940125877073,0.018975815454951268,0.40481439094575306,0.40481439094575306,0.09983975316557317,0.0,5.519833749634586,4.969985336043862,7.76235891993332,5.497987307438052,4.947288277930568,7.744010495970372,24929.649750958615,21190.202288314824,0.85,0.9939487917577529,0.6843415572493251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494775771313677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.04431739229,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.976148650927,1541.12346532916,0.40481439094575306,0.09983975316557317,6.112885165565336,3.354991350866516
1176.0,-29.66699800621677,5.204340146610894,35.02807538423867,24.323671403713547,5.110457650896546,-26.189204544167005,-39.75551859531549,1.6326641888469695,0.5342509113829692,-4.9584455274653445,40.05720681815546,45526.86464351484,20599.305075822474,20599.305075822474,66126.16971933731,82967.16248795387,82967.16248795387,20599.305075822474,103566.46756377634,103566.46756377634,103566.46756377634,128496.13394188185,97985.09020366988,60545.43957140414,41599.6118136286,24929.66637810551,0.0,66529.2781917341,21190.216421389683,1541.1299803831075,0.0,0.8869230022663036,2.8145974988637867,0.0014959162575277712,355230.7855589932,1557001.2997928155,4.383069719992623,1557001.2997928155,4.383069719992623,0.85,0.09591740968474953,4.296143414572793,1.2680051805963743,1.0,0.0,4.29614341457231,1.2840839554666181,1.284394342877656,3.345687325414509,19386.5331382103,1976.876215446692,3099.015535412006,3099.015535412006,6.6470480191006365,5.204340146610894,-0.9043812032350562,6.1087213498459505,3.355337360654783,3.355337360654783,0.958667817329938,0.0,0.0,0.00024170635531311252,1.0002193706484104,0.00024165334366242275,198.6475282048828,0.0,1.0567110793772117e-05,29.94719198955018,0.0371182646429534,8.106546934500296e-05,0.00016064088596810957,0.0006901362843630328,0.09591740968344432,0.07693998268593046,0.018977426997513865,0.09591742620246872,0.07693998268697744,0.018977426997772093,0.4048126477415738,0.4048126477415738,0.09984798802912685,0.0,5.5145586414386685,4.964496744024473,7.757765977186864,5.492696438848327,4.941938901009678,7.738765847992795,24929.66637810551,21190.216421389683,0.85,0.993940886127833,0.6843132208996565,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494902453012934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.932481837764,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.944916200844,1541.1299803831075,0.4048126477415738,0.09984798802912685,6.112885165565336,3.355337360654783
1177.0,-29.66910435311663,5.20433389455184,35.02811278942166,24.32291500680151,5.109990045125185,-26.19114732159307,-39.757358527835436,1.632033013601867,0.5285695438750508,-4.958760335138611,40.05724027821794,45525.270406920274,20600.750247086606,20600.750247086606,66126.02065400688,82965.90731276947,82965.90731276947,20600.750247086606,103566.65755985607,103566.65755985607,103566.65755985607,128496.32633477589,97984.5398865436,60544.54795225011,41599.99103810387,24929.668774919825,0.0,66529.6598130237,21190.21845868185,1541.1356297536256,0.0,0.8869212809722652,2.814635084392467,0.0014959162575277712,355226.4282877827,1557002.7442251947,4.383127549743586,1557002.7442251947,4.383127549743586,0.85,0.09591885376474063,4.296143414572793,1.2680043063731867,1.0,0.0,4.296143414572951,1.2840870144187269,1.2843973344940554,3.345679355318102,19386.42425693884,1976.8651126469122,3099.015535412006,3099.015535412006,6.647514351472198,5.20433389455184,-0.9041928420372871,6.108526736589127,3.3556796648762446,3.3556796648762446,0.9587656185360699,0.0,0.0,0.00024165334366242275,1.0002186589599893,0.00024160051554496083,198.64926356623604,0.0,1.0530633375582666e-05,29.843814986401277,0.03712879527632898,8.104862709998847e-05,0.0001606047165624343,0.000689980895409032,0.09591885376348211,0.07693983266831093,0.018979021095171175,0.0959188725207331,0.07693983266932043,0.0189790210954202,0.4048109001938719,0.4048109001938719,0.09985613885405648,0.0,5.5092635198264475,4.959038487982468,7.752948288613311,5.487329879013657,4.936609102056707,7.733056667350979,24929.668774919825,21190.21845868185,0.85,0.9939329441913394,0.68428533281044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495028723957453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.829104834615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.913751500757,1541.1356297536256,0.4048109001938719,0.09985613885405648,6.112885165565336,3.3556796648762446
1178.0,-29.67120322243556,5.204315930770896,35.02814875142509,24.32217289404946,5.109530948017115,-26.19308251736115,-39.759189694281645,1.6314102429426485,0.5229170120024378,-4.959071552482218,40.057273052531,45523.67214646631,20602.155653713206,20602.155653713206,66125.82780017951,82964.67715076508,82964.67715076508,20602.155653713206,103566.8328044783,103566.8328044783,103566.8328044783,128496.50630138637,97984.01503699027,60543.65258549729,41600.40272388108,24929.67349690807,0.0,66530.07622078915,21190.22247237186,1541.1413677550213,0.0,0.8869195803874628,2.814672714894058,0.0014959162575277712,355222.1207517586,1557004.1590555438,4.383184683882995,1557004.1590555438,4.383184683882995,0.85,0.09592027781783467,4.296143414572793,1.2680033848946914,1.0,0.0,4.296143414573311,1.2840900337303776,1.28440028669578,3.345671488542104,19386.32041447427,1976.8545236624404,3099.015535412006,3099.015535412006,6.647967852466477,5.204315930770896,-0.904011037358635,6.108326968129531,3.3560183457494484,3.3560183457494484,0.9588623844998424,0.0,0.0,0.00024160051554496083,1.000217886378691,0.00024154788555089766,198.65099279350557,0.0,1.0494266629402047e-05,29.740751627725402,0.03713928954295838,8.103186830886671e-05,0.00016056864723609413,0.0006898259364102077,0.09592027781660266,0.07693967917650678,0.018980598640095884,0.09592032813073997,0.07693967917749502,0.018980598640339658,0.40480914735267315,0.40480914735267315,0.09986420575154484,0.0,5.503957489432196,4.9536331300540155,7.7478598093985624,5.481988564484652,4.9314221720284195,7.726892264688445,24929.67349690807,21190.22247237186,0.85,0.9939238244779987,0.6842570267827408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495154585210428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.72604147594,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.882654417654,1541.1413677550213,0.40480914735267315,0.09986420575154484,6.112885165565336,3.3560183457494484
1179.0,-29.673294128102363,5.204286293084226,35.028183280340684,24.32141750995072,5.109055380281624,-26.19501219187245,-39.761016180831916,1.6307734440512607,0.5173514303248794,-4.9593964248786255,40.05730323444243,45522.09015637012,20603.556522400366,20603.556522400366,66125.64667877048,82963.46070172807,82963.46070172807,20603.556522400366,103567.01722412843,103567.01722412843,103567.01722412843,128496.69347711821,97983.49335894061,60542.76280027621,41600.81173184934,24929.676252989775,0.0,66530.48798483911,21190.224815041307,1541.1473440813688,0.0,0.8869178197430554,2.814707620163756,0.0014959162575277712,355217.6242608946,1557005.4619756797,4.383243835987471,1557005.4619756797,4.383243835987471,0.85,0.0959216879169587,4.296143414572793,1.2680025134189057,1.0,0.0,4.296143414574451,1.2840931182029365,1.2844033043282563,3.3456634520284343,19386.217199497623,1976.8439986639296,3099.015535412006,3099.015535412006,6.6484198891443045,5.204286293084226,-0.9038460502138106,6.108132343298037,3.3563534831664503,3.3563534831664503,0.9589581380475573,0.0,0.0,0.00024154788555089766,1.0002170632916594,0.0002414954657501811,198.65271548593404,0.0,1.0455000571363409e-05,29.6294716192439,0.03714974454352974,8.101515553916229e-05,0.00016053273001173537,0.0006896716308633091,0.09592168791563406,0.07693952754059162,0.01898216037504244,0.0959216992094402,0.07693952754165412,0.01898216037530458,0.4048073898469918,0.4048073898469918,0.09987218586732224,0.0,5.49866944184339,4.948288826167186,7.742614577544316,5.4767478552034845,4.926296179508711,7.72099316126662,24929.676252989775,21190.224815041307,0.85,0.993914950598876,0.684229013422292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495280001725983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.614761467456,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.851636923862,1541.1473440813688,0.4048073898469918,0.09987218586732224,6.112885165565336,3.3563534831664503
1180.0,-29.675377112679,5.204245265288281,35.028216357589265,24.320656537916534,5.108580980246621,-26.19693461945447,-39.76283777793867,1.6301384870220597,0.5116212041238555,-4.959720116020463,40.057330009031055,45520.52309974524,20604.923335513402,20604.923335513402,66125.44643525864,82962.2151286241,82962.2151286241,20604.923335513402,103567.1384641375,103567.1384641375,103567.1384641375,128496.80406129554,97982.9396513437,60541.885057557214,41601.171770873865,24929.665597158037,0.0,66530.8373680319,21190.21575758433,1541.1525559009008,0.0,0.8869160774053619,2.8147448194572213,0.0014959162575277712,355213.1441639494,1557006.6178061026,4.383302373201209,1557006.6178061026,4.383302373201209,0.85,0.09592307561483718,4.296143414572793,1.2680016534822065,1.0,0.0,4.2961434145739625,1.2840961936486561,1.284406313201311,3.3456554390724005,19386.107647415218,1976.83282746047,3099.015535412006,3099.015535412006,6.64886093666324,5.204245265288281,-0.9036888594732435,6.107934124761525,3.3566850690155894,3.3566850690155894,0.959052876861597,0.0,0.0,0.0002414954657501811,1.0002162445820602,0.00024144325495442222,198.6544316782904,0.0,1.0413335757578966e-05,29.51139353697879,0.03716015787928732,8.099849068268476e-05,0.00016049697506749633,0.000689518022495078,0.09592307561353311,0.0769393703449927,0.01898370526854042,0.0959231028649177,0.07693937034603868,0.018983705268798497,0.4048056287100977,0.4048056287100977,0.09988008365575127,0.0,5.493356945505241,4.942962866863979,7.737171270131,5.47134132014429,4.921045877602978,7.714760013968316,24929.665597158037,21190.21575758433,0.85,0.9939067213218624,0.6842018663907252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44954049444365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.496683385194,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.820709006255,1541.1525559009008,0.4048056287100977,0.09988008365575127,6.112885165565336,3.3566850690155894
1181.0,-29.677453632454007,5.20419259531387,35.02824788450107,24.319870804343395,5.108063028966259,-26.198855582875577,-39.76465906072406,1.629464979387995,0.5063566356483875,-4.960074518391979,40.05735100630854,45518.98472712289,20606.320396929328,20606.320396929328,66125.30512405222,82961.05076583553,82961.05076583553,20606.320396929328,103567.37116276486,103567.37116276486,103567.37116276486,128497.01196580245,97982.44556580958,60541.01485757833,41601.5896758125,24929.640803037593,0.0,66531.23047885009,21190.194682581954,1541.157709006222,0.0,0.8869141998189302,2.8147723525081125,0.0014959162575277712,355208.2390543645,1557007.5242366223,4.383365454533623,1557007.5242366223,4.383365454533623,0.85,0.09592445461486801,4.296143414572793,1.2680008353060113,1.0,0.0,4.296143414572648,1.2840994488319213,1.2844095021233848,3.3456469578588885,19386.009891669313,1976.822859148569,3099.015535412006,3099.015535412006,6.649311744798909,5.20419259531387,-0.9035586570664496,6.10775125238032,3.3570131694522867,3.3570131694522867,0.9591466198435105,0.0,0.0,0.00024144325495442222,1.000215577035547,0.00024139121655155098,198.65614257015707,0.0,1.0371905958948592e-05,29.39398148766031,0.03717052978524627,8.098183186984677e-05,0.00016046142308457544,0.0006893652860777775,0.0959244546133523,0.07693921837101786,0.01898523624233444,0.09592415882608976,0.0769392183722336,0.018985236242634408,0.40480386221826875,0.40480386221826875,0.09988790006889645,0.0,5.488136381533707,4.9377410328164615,7.731771686500565,5.466431154040379,4.916182253320301,7.709474707341371,24929.640803037593,21190.194682581954,0.85,0.9938987246759713,0.6841747011066197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495529415861954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.37927133587,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.789870077633,1541.157709006222,0.40480386221826875,0.09988790006889645,6.112885165565336,3.3570131694522867
1182.0,-29.67952246133506,5.204129764097625,35.02827808414562,24.319168226234638,5.107649809009445,-26.200759149486586,-39.76645882995797,1.6288864971610968,0.5002439267136651,-4.9603556849125106,40.05737540037766,45517.386759962974,20607.539745949365,20607.539745949365,66124.92650591234,82959.79326353878,82959.79326353878,20607.539745949365,103567.33300948815,103567.33300948815,103567.33300948815,128496.9456678403,97981.90025782802,60540.12660629869,41601.97072392148,24929.612658352136,0.0,66531.58338227362,21190.170759599314,1541.1610049614444,0.0,0.8869126822260305,2.8148195179976336,0.0014959162575277712,355204.34760412434,1557008.5773035882,4.383416441284317,1557008.5773035882,4.383416441284317,0.8499999999999999,0.09592578571516573,4.296143414572793,1.2679998731659725,1.0,0.0,4.296143414572532,1.2841022596005565,1.2844122467445869,3.34563963457956,19385.902001466497,1976.8118574096657,3099.015535412006,3099.015535412006,6.649705208144317,5.204129764097625,-0.9033924958786779,6.107522259976303,3.357337689452153,3.357337689452153,0.9592393398434723,0.0,0.0,0.00024139121655155098,1.0002147821498788,0.00024133938116041492,198.65784715106525,0.0,1.033774837991387e-05,29.297178908675907,0.037180867533626184,8.096537294737616e-05,0.0001604258436041748,0.0006892124315273604,0.0959257857141621,0.07693903798874915,0.018986747725412947,0.09592580718172386,0.07693903798955413,0.0189867477256116,0.40480209420878466,0.40480209420878466,0.09989565040551909,0.0,5.482765340490062,4.9324940294732755,7.725709496205525,5.460599611626151,4.910973618920707,7.700907051441618,24929.612658352136,21190.170759599314,0.85,0.9938877619366921,0.6841470538651035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495653503003685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.28246875689,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.759091227717,1541.1610049614444,0.40480209420878466,0.09989565040551909,6.112885165565336,3.357337689452153
1183.0,-29.681583608556636,5.204055890474665,35.028307089373044,24.318394192401342,5.107155825789158,-26.202663878960212,-39.768262510746695,1.6282360961932765,0.4946086045028437,-4.960703805348591,40.05740100948979,45515.84155176601,20608.86483475521,20608.86483475521,66124.70638652123,82958.5759827405,82958.5759827405,20608.86483475521,103567.4408174957,103567.4408174957,103567.4408174957,128497.06926217064,97981.35698415467,60539.25293103536,41602.33783679923,24929.62844467494,0.0,66531.96628147418,21190.1841779737,1541.1683983429518,0.0,0.8869108198438891,2.8148526386944783,0.0014959162575277712,355199.5295328996,1557009.6828232931,4.383479012122617,1557009.6828232931,4.383479012122617,0.85,0.09592713617807444,4.296143414572793,1.2679990396043288,1.0,0.0,4.2961434145732325,1.284105406055705,1.2844153273937302,3.3456314367283526,19385.79451375536,1976.8008967134917,3099.015535412006,3099.015535412006,6.650132791933655,5.204055890474665,-0.9032744920021676,6.107330382476833,3.3576590563607756,3.3576590563607756,0.9593311589602216,0.0,0.0,0.00024133938116041492,1.0002139881832315,0.00024128774843349164,198.65954542833845,0.0,1.0297507209322751e-05,29.183135431220677,0.03719116504083551,8.094888135608874e-05,0.00016039049980432618,0.0006890605894943947,0.09592713617658663,0.07693888763148371,0.018988248545102927,0.09592719465235088,0.07693888763267702,0.018988248545397428,0.40480031997701643,0.40480031997701643,0.09990330408306365,0.0,5.477436334628067,4.927294898078856,7.719667637096165,5.4553124098514445,4.905838937178373,7.694814363283285,24929.62844467494,21190.1841779737,0.85,0.9938787335214178,0.6841198914699729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495777132573127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.16842527944,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.728397234718,1541.1683983429518,0.40480031997701643,0.09990330408306365,6.112885165565336,3.3576590563607756
1184.0,-29.683637727406396,5.203971003770085,35.02833454606582,24.317603988479846,5.10663041424404,-26.20456542418,-39.77006559781728,1.6275581110174238,0.48932436359956455,-4.961065289626484,40.057413915250265,45514.326526994395,20610.18640454963,20610.18640454963,66124.51293154403,82957.42462600741,82957.42462600741,20610.18640454963,103567.61103055705,103567.61103055705,103567.61103055705,128497.19088247503,97980.8630402662,60538.39304606365,41602.74443800283,24929.579851917977,0.0,66532.32428992081,21190.14287413028,1541.1724514198713,0.0,0.8869089354494819,2.8148796126247695,0.0014959162575277712,355194.52655714063,1557010.2399522627,4.383542322693377,1557010.2399522627,4.383542322693377,0.85,0.09592845754851652,4.296143414572793,1.267998247253709,1.0,0.0,4.296143414573153,1.2841086810158298,1.2844185368387884,3.345622904109806,19385.69678603431,1976.7909312593304,3099.015535412006,3099.015535412006,6.6505592401974045,5.203971003770085,-0.9031727439477439,6.107143747717829,3.3579769874246783,3.3579769874246783,0.959421996407051,0.0,0.0,0.00024128774843349164,1.0002132620101702,0.00024123630189482352,198.66123793997954,0.0,1.0257334059804564e-05,29.069284725486135,0.037201422374895314,8.093239829706711e-05,0.0001603553501364245,0.0006889095814801145,0.09592845754697718,0.07693872594149616,0.01898973160548103,0.09592816235775475,0.07693872594273077,0.018989731605785754,0.40479854017365025,0.40479854017365025,0.0999108776253108,0.0,5.472193401935556,4.922189341766398,7.713682952556667,5.450389653226068,4.901082327122083,7.689032019515082,24929.579851917977,21190.14287413028,0.85,0.9938704778056496,0.6840934389825534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495900305099771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.054574573696,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.697788170002,1541.1724514198713,0.40479854017365025,0.0999108776253108,6.112885165565336,3.3579769874246783
1185.0,-29.68568451562595,5.203876575738413,35.02836072634249,24.316901864390843,5.106211850209007,-26.206449685418338,-39.77184343440456,1.6269770200011713,0.4832389369053658,-4.961353309275758,40.05743165008733,45512.73355034029,20611.33136380066,20611.33136380066,66124.06491414094,82956.19228024024,82956.19228024024,20611.33136380066,103567.52364404089,103567.52364404089,103567.52364404089,128497.06006403526,97980.33109325833,60537.49810401793,41603.147765822665,24929.536419994372,0.0,66532.68418581704,21190.105956995216,1541.1751306056763,0.0,0.8869074070448157,2.8149256339007094,0.0014959162575277712,355190.54037820274,1557011.0055479594,4.383593673103096,1557011.0055479594,4.383593673103096,0.85,0.09592973329799658,4.296143414572793,1.2679972856631507,1.0,0.0,4.296143414574213,1.2841115027935497,1.2844212932308727,3.345615552252783,19385.591539325098,1976.7801990817557,3099.015535412006,3099.015535412006,6.6509286992201,5.203876575738413,-0.9030345101596309,6.1069110858980435,3.3582914730862545,3.3582914730862545,0.9595118494532155,0.0,0.0,0.00024123630189482352,1.0002125044158579,0.00024118504900687065,198.6629244366754,0.0,1.0220433059535618e-05,28.964707290723943,0.03721164280795485,8.091614910508922e-05,0.0001603201527897343,0.000688758368630921,0.0959297332969671,0.07693853743033031,0.0189911958666368,0.09592973216442592,0.07693853743115597,0.018991195866840605,0.4047967581238064,0.4047967581238064,0.09991838650000452,0.0,5.466811211169272,4.91706780018751,7.707055395900284,5.4445922461811165,4.896036290534937,7.679978379289537,24929.536419994372,21190.105956995216,0.85,0.9938583678581961,0.6840657957407702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449602305960227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.94999713894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.667251202094,1541.1751306056763,0.4047967581238064,0.09991838650000452,6.112885165565336,3.3582914730862545
1186.0,-29.68772419883646,5.203771674173383,35.02838575846442,24.31612356975677,5.105709209357842,-26.20833595976695,-39.7736328310333,1.6263209702884354,0.47762274028372076,-4.961710569023952,40.057450568001315,45511.224705329565,20612.588187803583,20612.588187803583,66123.81289313314,82954.99406918658,82954.99406918658,20612.588187803583,103567.58225699016,103567.58225699016,103567.58225699016,128497.11974002438,97979.79391207366,60536.64799501961,41603.49546339339,24929.53748303421,0.0,66533.0329464276,21190.10686057908,1541.1819906776548,0.0,0.886905522329271,2.814957448918383,0.0014959162575277712,355185.5959682001,1557011.8222162507,4.3836569947944914,1557011.8222162507,4.3836569947944914,0.85,0.09593102999895681,4.296143414572793,1.2679964966094124,1.0,0.0,4.296143414572767,1.2841146744886123,1.2844243998730913,3.345607288760013,19385.48525702423,1976.7693613032209,3099.015535412006,3099.015535412006,6.651334255109888,5.203771674173383,-0.9029454253199471,6.10671709949333,3.35860293896965,3.35860293896965,0.9596008397056143,0.0,0.0,0.00024118504900687065,1.0002117702117814,0.0002411339840120087,198.6646051040665,0.0,1.018204860654128e-05,28.85592575093799,0.03722182485656139,8.089979730120966e-05,0.000160285251705661,0.000688608428568418,0.09593102999742803,0.07693837992447743,0.018992650072950607,0.09593103953597547,0.07693837992570353,0.01899265007325327,0.4047949699033033,0.4047949699033033,0.09992580064995737,0.0,5.461479808695913,4.9119953798145275,7.700487719707894,5.439333309307699,4.891029005789676,7.673513574803906,24929.53748303421,21190.10686057908,0.85,0.9938493702275085,0.6840395317913014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496145377996894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.841215599154,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.636792620515,1541.1819906776548,0.4047949699033033,0.09992580064995737,6.112885165565336,3.35860293896965
1187.0,-29.689756285653058,5.2036565391789695,35.0284093368647,24.31534705627712,5.105194564957302,-26.21021659620375,-39.77541377590967,1.6256548755078795,0.47225716837181153,-4.962067796588451,40.05745828925157,45509.71362746511,20613.816199329518,20613.816199329518,66123.52982679463,82953.85537603663,82953.85537603663,20613.816199329518,103567.67157536616,103567.67157536616,103567.67157536616,128497.14882028461,97979.30779671736,60535.78705222925,41603.91193832012,24929.477244918453,0.0,66533.38918323857,21190.055658180685,1541.185375979021,0.0,0.8869036782546491,2.814985992203989,0.0014959162575277712,355180.6520576195,1557012.155535351,4.3837189512303825,1557012.155535351,4.3837189512303825,0.85,0.0959322933178738,4.296143414572793,1.267995693818666,1.0,0.0,4.296143414571205,1.2841178927549848,1.2844275533388145,3.3455989039726863,19385.389078192897,1976.7595537918553,3099.015535412006,3099.015535412006,6.651730513699722,5.2036565391789695,-0.9028641047793071,6.106520643958277,3.3589110879570967,3.3589110879570967,0.9596888822734562,0.0,0.0,0.0002411339840120087,1.0002109849467207,0.00024108311910296952,198.66627953699063,0.0,1.0144807038888491e-05,28.750383148209984,0.03723196966360028,8.088352576394135e-05,0.00016025045824806736,0.0006884589508847069,0.09593229331638499,0.07693820710997508,0.018994086206409907,0.09593202351973987,0.07693820711116912,0.018994086206704678,0.40479317631193173,0.40479317631193173,0.0999331382344946,0.0,5.456212720534381,4.907008743077313,7.693898240681847,5.43432496496024,4.886385573054213,7.666837019169122,24929.477244918453,21190.055658180685,0.85,0.9938397944028502,0.6840131576963188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496267273746253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.73567299642,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.606408149677,1541.185375979021,0.40479317631193173,0.0999331382344946,6.112885165565336,3.3589110879570967
1188.0,-29.69178138386844,5.20353178588879,35.028431566823635,24.314585979469143,5.104714272657438,-26.21208750641234,-39.77718564039094,1.6250203952008155,0.46638353433655766,-4.96240211905929,40.057466169633905,45508.1948361182,20614.970394821492,20614.970394821492,66123.16523093969,82952.63512435678,82952.63512435678,20614.970394821492,103567.60551917827,103567.60551917827,103567.60551917827,128497.02096495053,97978.75194997387,60534.930410158464,41604.24615535045,24929.41544577226,0.0,66533.6616011227,21190.00312890642,1541.1881667729901,0.0,0.8869019500298635,2.8150238557004705,0.0014959162575277712,355176.0251948287,1557012.495724086,4.383777015551656,1557012.495724086,4.383777015551656,0.85,0.09593353104392419,4.296143414572793,1.2679948261892426,1.0,0.0,4.296143414572603,1.2841209628783783,1.2844305588824612,3.345590905192387,19385.279102876346,1976.7483394305239,3099.015535412006,3099.015535412006,6.652102953101453,5.20353178588879,-0.902776503178341,6.106308289067131,3.359215975024071,3.359215975024071,0.9597759928640203,0.0,0.0,0.00024108311910296952,1.0002102627563239,0.00024103243895799077,198.667948236001,0.0,1.0105142237803823e-05,28.637973101936034,0.037242074805838084,8.086734019166784e-05,0.00016021577891130168,0.0006883099634804392,0.0959335310426036,0.0769380238779349,0.018995507164668704,0.09593330065194759,0.07693802387899401,0.018995507164930182,0.40479138024645894,0.40479138024645894,0.09994040886554326,0.0,5.450882160955871,4.902008649583138,7.687042080373203,5.428785653395835,4.881375155724982,7.658959542917955,24929.41544577226,21190.00312890642,0.85,0.9938302453178665,0.6839875296349283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496388717463096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.62326295015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.57610787049,1541.1881667729901,0.40479138024645894,0.09994040886554326,6.112885165565336,3.359215975024071
1189.0,-29.693799797754867,5.203398041001945,35.0284527381313,24.31388092171403,5.104277939120303,-26.213948003680194,-39.77894458277149,1.6244261450455721,0.4605260115769738,-4.962712028826452,40.05747979395355,45506.649767739764,20616.049386421506,20616.049386421506,66122.69915416127,82951.46694715053,82951.46694715053,20616.049386421506,103567.51633357204,103567.51633357204,103567.51633357204,128496.90128904676,97978.26428371262,60534.06369126977,41604.667324936505,24929.38495547471,0.0,66534.05228041121,21189.977212153502,1541.1922249193638,0.0,0.8869003251207767,2.815064358433785,0.0014959162575277712,355171.736234402,1557013.0838733558,4.38383160884676,1557013.0838733558,4.38383160884676,0.85,0.09593474916161684,4.296143414572793,1.2679939426248894,1.0,0.0,4.296143414573625,1.284123844624034,1.2844333762399225,3.345583397238931,19385.18261719557,1976.7385006292232,3099.015535412006,3099.015535412006,6.652451125476741,5.203398041001945,-0.9026812801971289,6.106079321199074,3.359517768680165,3.359517768680165,0.9598622196229043,0.0,0.0,0.00024103243895799077,1.0002095721266924,0.00024098193586119792,198.66961145157248,0.0,1.0068520419231358e-05,28.534186868101667,0.037252143326257314,8.085127562124207e-05,0.0001601811633367487,0.0006881612500077819,0.09593474916045483,0.07693783598560495,0.01899691317484988,0.09593475779028394,0.07693783598653686,0.018996913175079976,0.4047895780609041,0.4047895780609041,0.09994760536215058,0.0,5.445498565115031,4.8970550243528805,7.679727085118998,5.423238040403419,4.876653734138358,7.649857705339684,24929.38495547471,21189.977212153502,0.85,0.993817404589814,0.6839602911295652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496509745450137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.51947671631,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.545879860054,1541.1922249193638,0.4047895780609041,0.09994760536215058,6.112885165565336,3.359517768680165
1190.0,-29.6958119064604,5.203254694223499,35.02847281436766,24.31311240596699,5.103776866544881,-26.215809299779767,-39.78071113871408,1.623774259864568,0.45494187137018116,-4.9630711297509835,40.05749024014081,45505.16763226207,20617.201613413454,20617.201613413454,66122.36924567552,82950.30432751344,82950.30432751344,20617.201613413454,103567.5059409269,103567.5059409269,103567.5059409269,128496.86908113722,97977.75150306488,60533.22935031724,41605.024614164045,24929.363140210316,0.0,66534.38775437436,21189.95866917877,1541.1979444532385,0.0,0.8868984615896234,2.8150955525185903,0.0014959162575277712,355166.766549466,1557013.5348257036,4.383894219474642,1557013.5348257036,4.383894219474642,0.8500000000000001,0.0959359709416494,4.296143414572793,1.2679931332403798,1.0,0.0,4.296143414571734,1.2841269953680756,1.284436462887669,3.345575188489335,19385.081162586514,1976.7281551382496,3099.015535412006,3099.015535412006,6.652822929676747,5.203254694223499,-0.9026226965013429,6.105877390724842,3.359816641949115,3.359816641949115,0.9599476119854614,0.0,0.0,0.00024098193586119792,1.0002089208352531,0.00024093160023003899,198.67126949589593,0.0,1.0033430616936821e-05,28.43474236839895,0.03726217675687425,8.083514448479766e-05,0.00016014679137640026,0.0006880135831366849,0.09593597094013656,0.07693766480158942,0.01899830613854713,0.09593597530535394,0.07693766480280267,0.018998306138846732,0.40478777046496267,0.40478777046496267,0.0999547101444446,0.0,5.440165146086713,4.892157319574608,7.67244103618043,5.418013001121153,4.8718864240743756,7.642590424153013,24929.363140210316,21189.95866917877,0.85,0.9938074351834439,0.6839345662915535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496630375872455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.420032216614,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.515718255732,1541.1979444532385,0.40478777046496267,0.0999547101444446,6.112885165565336,3.359816641949115
1191.0,-29.697816948284494,5.203102248131832,35.028491644302285,24.312351748254173,5.103291963327247,-26.21766261737056,-39.78246512180192,1.6231376324133469,0.4491163634155555,-4.963413300166262,40.05749409126168,45503.66259360243,20618.293531000083,20618.293531000083,66121.95612460251,82949.10570495478,82949.10570495478,20618.293531000083,103567.39923595486,103567.39923595486,103567.39923595486,128496.69977545965,97977.20666064872,60532.37581589163,41605.36760528565,24929.300539504802,0.0,66534.66814479046,21189.90545857908,1541.2009630761204,0.0,0.8868967079706027,2.815131882115138,0.0014959162575277712,355162.03122073016,1557013.7010750945,4.3839531374552365,1557013.7010750945,4.3839531374552365,0.85,0.09593715754658487,4.296143414572793,1.267992300228216,1.0,0.0,4.296143414574045,1.284130074475679,1.2844394780964574,3.3455671664157105,19384.97336449668,1976.7171627922564,3099.015535412006,3099.015535412006,6.653175273049716,5.203102248131832,-0.9025610571294651,6.105663305261297,3.360112395739287,3.360112395739287,0.9600321130683678,0.0,0.0,0.00024093160023003899,1.000208190413151,0.00024088145102123045,198.67292174106365,0.0,1.000024374322264e-05,28.340690768292962,0.037272177000617475,8.081913109968944e-05,0.00016011246913034955,0.0006878661298453407,0.09593715754522561,0.07693747690386947,0.018999680641356136,0.09593721159851676,0.07693747690495954,0.018999680641625327,0.4047859586308025,0.4047859586308025,0.09996173843470095,0.0,5.434794966969662,4.88725689725851,7.6649807844199245,5.412529663581836,4.86700728905231,7.634466935291925,24929.300539504802,21189.90545857908,0.85,0.9937970379698924,0.6839090636866021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44967506313714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.32598061651,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.48561568474,1541.2009630761204,0.4047859586308025,0.09996173843470095,6.112885165565336,3.360112395739287
1192.0,-29.69981497794101,5.202940783158511,35.028509287637895,24.311597376968734,5.102799669960318,-26.21951036220092,-39.78421442499382,1.6224950542201273,0.4435434421260993,-4.963763278803464,40.057497188782406,45502.16939832147,20619.375796798475,20619.375796798475,66121.54519511995,82947.96626885491,82947.96626885491,20619.375796798475,103567.34206565339,103567.34206565339,103567.34206565339,128496.58562287957,97976.71479406526,60531.527932182464,41605.76317986978,24929.243557226186,0.0,66535.00673709596,21189.857023642257,1541.2045207170434,0.0,0.8868949173541403,2.815163999563489,0.0014959162575277712,355157.18788452575,1557013.834792261,4.384013298636945,1557013.834792261,4.384013298636945,0.85,0.09593833140921013,4.296143414572793,1.2679915221640843,1.0,0.0,4.296143414572845,1.2841331810232537,1.284442520990921,3.345559072891051,19384.876047774313,1976.7072392482971,3099.015535412006,3099.015535412006,6.653524501953549,5.202940783158511,-0.9025110377349153,6.1054518208934265,3.360405165658673,3.360405165658673,0.9601157616167637,0.0,0.0,0.00024088145102123045,1.0002074656373854,0.0002408314867633266,198.67456823190915,0.0,9.963289836993625e-06,28.23596339803993,0.03728214029045447,8.08031633615355e-05,0.00016007828765969497,0.0006877192813452877,0.09593833140779577,0.07693729020470456,0.019001041203091207,0.09593833389576117,0.0769372902058388,0.019001041203371337,0.40478413997606694,0.40478413997606694,0.09996869010565669,0.0,5.429456925861587,4.88242284298974,7.657414444573249,5.407306720929569,4.8624239134315985,7.626460970444953,24929.243557226186,21189.857023642257,0.85,0.9937858044621571,0.6838831410676355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496870466404341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.22125324625,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.455587616649,1541.2045207170434,0.40478413997606694,0.09996869010565669,6.112885165565336,3.360405165658673
1193.0,-29.70180618099417,5.2027705978611305,35.02852577131527,24.310846777539723,5.102315835801765,-26.22135111600278,-39.785958838742204,1.6218607708105932,0.43783154309983274,-4.964107849756169,40.05749869782478,45500.68627130674,20620.422235685764,20620.422235685764,66121.1085069925,82946.80672217488,82946.80672217488,20620.422235685764,103567.22895786064,103567.22895786064,103567.22895786064,128496.41016504321,97976.20353194827,60530.690889672376,41606.12515808432,24929.18120718257,0.0,66535.3063652669,21189.804026105183,1541.2076733534684,0.0,0.8868931599546469,2.8151985694767876,0.0014959162575277712,355152.41943562205,1557013.8999362574,4.384072343954551,1557013.8999362574,4.384072343954551,0.85,0.095939485050182,4.296143414572793,1.2679906984930858,1.0,0.0,4.2961434145734785,1.2841362484382828,1.284445524980617,3.345551081357292,19384.7748936094,1976.6969243941,3099.015535412006,3099.015535412006,6.653862170117949,5.2027705978611305,-0.9024645721340967,6.105235169995227,3.3606949608052745,3.3606949608052745,0.9601985602300784,0.0,0.0,0.0002408314867633266,1.0002067600970872,0.0002407817027150964,198.67620912109996,0.0,9.926627366073638e-06,28.13206195545269,0.03729206691782055,8.078724315867897e-05,0.00016004424360464766,0.0006875730232023909,0.0959394850488119,0.07693709818966847,0.01900238685914343,0.09593951815251986,0.07693709819076723,0.01900238685941477,0.404782316624251,0.404782316624251,0.09997556907166019,0.0,5.424110671869869,4.877621176559728,7.649675545155787,5.401939392855979,4.85776208319993,7.6180426753830375,24929.18120718257,21189.804026105183,0.85,0.9937747658964623,0.6838577705123372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496989884221525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.11735180367,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.425633190922,1541.2076733534684,0.404782316624251,0.09997556907166019,6.112885165565336,3.3606949608052745
1194.0,-29.703789829568745,5.202591838403187,35.02854114223956,24.310101626347773,5.101829895935059,-26.22318528028629,-39.78769846782086,1.6212253466524695,0.4322422866511033,-4.964455794966614,40.05749925377923,45499.21684509904,20621.451134953328,20621.451134953328,66120.66798005237,82945.67987615486,82945.67987615486,20621.451134953328,103567.13101110818,103567.13101110818,103567.13101110818,128496.25197442007,97975.72080846856,60529.86316503483,41606.50849270414,24929.120963311885,0.0,66535.62945601603,21189.7528188151,1541.2110568395267,0.0,0.8868913888227941,2.815231144290399,0.0014959162575277712,355147.60434201657,1557013.923936309,4.384131850814523,1557013.923936309,4.384131850814523,0.85,0.09594062408469162,4.296143414572793,1.267989893504419,1.0,0.0,4.296143414572453,1.2841393208268246,1.2844485341761431,3.3455430769043155,19384.679385867184,1976.6871853147798,3099.015535412006,3099.015535412006,6.6541941785431415,5.202591838403187,-0.9024267926175149,6.105018631020702,3.360981856212496,3.360981856212496,0.9602805303464274,0.0,0.0,0.0002407817027150964,1.0002059789328872,0.00024073211697053112,198.67784380855957,0.0,9.89090597708124e-06,28.030827539048236,0.03730195782379763,8.077136951030591e-05,0.00016001033320479048,0.0006874273392613589,0.09594062408329712,0.07693690549797348,0.019003718585323633,0.09594064730229816,0.07693690549909178,0.019003718585599835,0.4047804882569302,0.4047804882569302,0.09998237436086138,0.0,5.418786406934714,4.872882605786742,7.641792258109774,5.396698081617728,4.853269512571842,7.609575343546226,24929.120963311885,21189.7528188151,0.85,0.9937633193019092,0.683832364961343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449710889589428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.01611738726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.395748923824,1541.2110568395267,0.4047804882569302,0.09998237436086138,6.112885165565336,3.360981856212496
