time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1195.0,-29.705767331439926,5.20240454982267,35.02855537570706,24.30933213271203,5.101331305528924,-26.225015176730494,-39.78942985469473,1.6205791508194143,0.426475990622464,-4.96481301677885,40.057496864683195,45497.73934501448,20622.474629662014,20622.474629662014,66120.2139746765,82944.50234431271,82944.50234431271,20622.474629662014,103566.97697397473,103566.97697397473,103566.97697397473,128496.03020979057,97975.17929120052,60529.01968940264,41606.84400199765,24929.053235815845,0.0,66535.8972378135,21189.695250443467,1541.2142481106218,0.0,0.8868895811536555,2.8152649577071966,0.0014959162575277712,355142.660926019,1557013.82080119,4.384192585428471,1557013.82080119,4.384192585428471,0.85,0.09594174907202307,4.296143414572793,1.267989080273547,1.0,0.0,4.296143414572713,1.2841424431618143,1.284451593584499,3.3455349423657648,19384.57224566412,1976.6762600545671,3099.015535412006,3099.015535412006,6.654524443008419,5.20240454982267,-0.9024011921763853,6.104805741999055,3.3612658814391176,3.3612658814391176,0.9603616804111764,0.0,0.0,0.00024073211697053112,1.000205343930856,0.00024068269424000688,198.6794734541652,0.0,9.851588813871244e-06,27.919402698511107,0.0373118094126115,8.075557393265017e-05,0.00015997654303788095,0.0006872821718583133,0.09594174907057666,0.07693671251510373,0.01900503655547293,0.09594180274415302,0.07693671251626362,0.019005036555759462,0.40477865650389766,0.40477865650389766,0.09998910678983831,0.0,5.4134484335806405,4.868145437103237,7.633835385257555,5.391289007401326,4.8485204048839705,7.601305951339441,24929.053235815845,21189.695250443467,0.85,0.9937524963156167,0.6838074067355829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497227457898303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.90469254673,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.36594962468,1541.2142481106218,0.40477865650389766,0.09998910678983831,6.112885165565336,3.3612658814391176
1196.0,-29.7077384689403,5.202209123047343,35.02856850519706,24.30858617825436,5.100849324094529,-26.226837683049073,-39.791156247351296,1.6199485382030998,0.4207433783237775,-4.965158661100662,40.057493175846666,45496.269552867154,20623.451213039265,20623.451213039265,66119.72076590642,82943.35479417251,82943.35479417251,20623.451213039265,103566.80600721178,103566.80600721178,103566.80600721178,128495.78485957613,97974.67218949426,60528.18829025112,41607.20433249238,24928.978852364347,0.0,66536.18318485672,21189.632024509694,1541.2168225622718,0.0,0.8868878370289448,2.815299683713206,0.0014959162575277712,355137.8777765863,1557013.6615574588,4.384251185217029,1557013.6615574588,4.384251185217029,0.85,0.09594285157470815,4.296143414572793,1.267988243964501,1.0,0.0,4.296143414571966,1.2841454923464286,1.2844545800339073,3.3455269984421725,19384.471914644244,1976.666029137804,3099.015535412006,3099.015535412006,6.654839569978933,5.202209123047343,-0.9023750936000399,6.104584216647383,3.3615470357813337,3.3615470357813337,0.9604420102232382,0.0,0.0,0.00024068269424000688,1.0002046862928697,0.00024063343987325872,198.68109787831673,0.0,9.819282077222364e-06,27.82784540684818,0.037321628694688726,8.073982676082647e-05,0.00015994286747918042,0.0006871374968285698,0.09594285157334564,0.0769365116454111,0.01900633992793455,0.09594295776183044,0.07693651164650371,0.019006339928204437,0.4047768189683087,0.4047768189683087,0.09999577121090557,0.0,5.408095961695437,4.863438908303749,7.625681069339237,5.385902039424423,4.843958417288036,7.592384895896657,24928.978852364347,21189.632024509694,0.85,0.9937408129078692,0.6837823778749885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449734565435674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.81313525506,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.336207342876,1541.2168225622718,0.4047768189683087,0.09999577121090557,6.112885165565336,3.3615470357813337
1197.0,-29.709702806404238,5.2020055440011195,35.02858056543448,24.307837080583,5.100353053524347,-26.2286554976685,-39.7928781696595,1.6193057447885078,0.41524933967934885,-4.965516579961677,40.05748829050444,45494.81122045164,20624.429485546803,20624.429485546803,66119.24070599844,82942.25554549485,82942.25554549485,20624.429485546803,103566.68503104165,103566.68503104165,103566.68503104165,128495.59371060523,97974.20428953865,60527.35911936443,41607.60574463802,24928.90867956358,0.0,66536.5144242016,21189.572377629043,1541.2199542658059,0.0,0.8868860347967062,2.8153298590027327,0.0014959162575277712,355132.9248209783,1557013.450661679,4.384311737489747,1557013.450661679,4.384311737489747,0.85,0.09594394420457467,4.296143414572793,1.2679875115072359,1.0,0.0,4.296143414574503,1.284148598125154,1.2844576233069598,3.3455189071148976,19384.379339763964,1976.6565891271703,3099.015535412006,3099.015535412006,6.655155242003276,5.2020055440011195,-0.9023627088861721,6.104368252887292,3.3618254229538147,3.3618254229538147,0.9605215494153756,0.0,0.0,0.00024063343987325872,1.00020398337747,0.00024058436466198847,198.68271672174723,0.0,9.785911660826361e-06,27.733273646781907,0.037331414606349554,8.072412319258483e-05,0.0001599093166806739,0.0006869933577865123,0.09594394420312986,0.07693631355797508,0.019007630645154785,0.09594398609769117,0.07693631355913366,0.01900763064544101,0.4047749755073818,0.4047749755073818,0.1000023639428505,0.0,5.40279116960528,4.85881257333142,7.617443270682543,5.380765919641021,4.839629595061069,7.583789093545306,24928.90867956358,21189.572377629043,0.85,0.9937286507744779,0.6837570560189072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497463472242091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.71856349499,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.306526643904,1541.2199542658059,0.4047749755073818,0.1000023639428505,6.112885165565336,3.3618254229538147
1198.0,-29.711658784534947,5.2017934314263385,35.02859136338559,24.307038320135348,5.099804384477948,-26.23047102787868,-39.79460344472898,1.6186166278219059,0.4099868382140812,-4.965908895257227,40.05747564412246,45493.40657033062,20625.453508973736,20625.453508973736,66118.86007930436,82941.16807722798,82941.16807722798,20625.453508973736,103566.62158620171,103566.62158620171,103566.62158620171,128495.43385280627,97973.72194196908,60526.556928458966,41607.96112612235,24928.812266604553,0.0,66536.7733927269,21189.49042661387,1541.2224041215593,0.0,0.8868840857193588,2.81535299540569,0.0014959162575277712,355127.49594263005,1557012.9047289693,4.384377223723901,1557012.9047289693,4.384377223723901,0.85,0.09594503003038822,4.296143414572793,1.2679868103703487,1.0,0.0,4.2961434145727395,1.2841519200452496,1.2844608830031545,3.345510252728828,19384.28390639627,1976.6468576319407,3099.015535412006,3099.015535412006,6.655485677077006,5.2017934314263385,-0.9023774899446844,6.104170921371023,3.362101025146616,3.362101025146616,0.9606002928990331,0.0,0.0,0.00024058436466198847,1.000203118485722,0.00024053550745395201,198.68432869914693,0.0,9.750396298866671e-06,27.632623110988145,0.03734116500264842,8.070839187959414e-05,0.00015987597278239432,0.0006868501076175024,0.09594503002869484,0.0769361202383314,0.019008909790363435,0.0959447162210426,0.07693612023968928,0.01900890979069894,0.4047731290335908,0.4047731290335908,0.1000088888226675,0.0,5.397586177281255,4.854265788953796,7.6093900640870515,5.375895733471282,4.8353358153268005,7.57640639647974,24928.812266604553,21189.49042661387,0.85,0.9937190625256827,0.6837332838761231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497580885495729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.6179129592,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.276916467745,1541.2224041215593,0.4047731290335908,0.1000088888226675,6.112885165565336,3.362101025146616
1199.0,-29.71360895636668,5.2015748073841355,35.02860124837844,24.306372308079176,5.099412806231278,-26.23226562099353,-39.79629913866518,1.6180694708579166,0.40363369661042725,-4.96619156608711,40.05747064815692,45491.897752106845,20626.234885064372,20626.234885064372,66118.13263717122,82939.9754266248,82939.9754266248,20626.234885064372,103566.21031168918,103566.21031168918,103566.21031168918,128494.93131860295,97973.19975620644,60525.71669339211,41608.31451423814,24928.72100691377,0.0,66537.0355211519,21189.412855876704,1541.2226361118098,0.0,0.886882666460816,2.8154031980503293,0.0014959162575277712,355123.584370155,1557012.6890577606,4.3844249089208445,1557012.6890577606,4.3844249089208445,0.85,0.09594605809424331,4.296143414572793,1.26798588229809,1.0,0.0,4.296143414572456,1.284154578068227,1.2844634789221705,3.345503327983727,19384.180590967662,1976.6363223901806,3099.015535412006,3099.015535412006,6.6557378139513474,5.2015748073841355,-0.9023322976083783,6.103907104992514,3.362373713759893,3.362373713759893,0.9606782039313979,0.0,0.0,0.00024053550745395201,1.0002025187059425,0.00024048680437753326,198.68593591429527,0.0,9.707161580837942e-06,27.510095920094727,0.037350872164229255,8.069293305329429e-05,0.00015984257440065773,0.0006867066233797474,0.09594605809332113,0.0769358879760646,0.019010170117256524,0.09594628798383724,0.07693588797680406,0.019010170117439246,0.40477128189135464,0.40477128189135464,0.10001536512750142,0.0,5.392165955832525,4.849656527252762,7.600497896078991,5.369825262697532,4.830684562878503,7.564375181290131,24928.72100691377,21189.412855876704,0.85,0.9937042147925644,0.6837079138827146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449769780089374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.49538576831,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.24740827898,1541.2226361118098,0.40477128189135464,0.10001536512750142,6.112885165565336,3.362373713759893
1200.0,-29.715551990548196,5.201347613385707,35.02861022876401,24.30555468834939,5.098848989114389,-26.23407101494754,-39.79801145670933,1.6173680135136812,0.3983512872933943,-4.966607334146821,40.05746406949744,45490.49569649196,20627.263279811483,20627.263279811483,66117.75897630345,82938.87199029674,82938.87199029674,20627.263279811483,103566.13527010822,103566.13527010822,103566.13527010822,128494.8189781832,97972.6893264539,60524.905357861855,41608.64885399116,24928.683708074986,0.0,66537.33256206615,21189.381151863738,1541.229064716661,0.0,0.8868805761226012,2.815423866145779,0.0014959162575277712,355117.8310721136,1557012.405063152,4.384495141689944,1557012.405063152,4.384495141689944,0.85,0.0959471376804202,4.296143414572793,1.2679851987445732,1.0,0.0,4.296143414571422,1.2841579569244514,1.2844667960454728,3.345494525347975,19384.079601487614,1976.626024329166,3099.015535412006,3099.015535412006,6.656069659576308,5.201347613385707,-0.9023730193326571,6.103720632718364,3.3626440845595384,3.3626440845595384,0.9607554527312967,0.0,0.0,0.00024048680437753326,1.0002017806242596,0.00024043828858956578,198.68753726974586,0.0,9.676616320164788e-06,27.42353065134701,0.03736054878054942,8.067732545059895e-05,0.0001598094789269343,0.0006865644404782583,0.09594713767850174,0.07693571124371007,0.019011426434791666,0.09594716639502661,0.07693571124524841,0.01901142643517179,0.4047694273928818,0.4047694273928818,0.10002174630655213,0.0,5.386906956150938,4.845131086863887,7.592086287951474,5.364958621440223,4.82624211814931,7.557623202179627,24928.683708074986,21189.381151863738,0.85,0.9936941628164712,0.6836837899093466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497814371020084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.40882049956,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.217951210465,1541.229064716661,0.4047694273928818,0.10002174630655213,6.112885165565336,3.3626440845595384
1201.0,-29.71748946284168,5.2011134235778185,35.02861803194208,24.30482682483273,5.09838172289248,-26.235861745642815,-39.799706417229004,1.6167540056940948,0.39252071126378496,-4.966940483763577,40.05744774154277,45489.04266985346,20628.10277694667,20628.10277694667,66117.14544680013,82937.739225476,82937.739225476,20628.10277694667,103565.84200242268,103565.84200242268,103565.84200242268,128494.39883238068,97972.18887507121,60524.08283963351,41609.00670604189,24928.556829958005,0.0,66537.56353599989,21189.273305464303,1541.228478474011,0.0,0.8868789411404803,2.8154613485003686,0.0014959162575277712,355113.22108092776,1557011.7002007137,4.384550075216382,1557011.7002007137,4.384550075216382,0.85,0.09594814535258786,4.296143414572793,1.2679843640839685,1.0,0.0,4.296143414572369,1.2841609267036516,1.2844697042335802,3.3454867884827197,19383.98058624668,1976.6159275845146,3099.015535412006,3099.015535412006,6.65634055113061,5.2011134235778185,-0.90237022892435,6.1034836525021685,3.3629115057156524,3.3629115057156524,0.9608318587759007,0.0,0.0,0.00024043828858956578,1.0002012061682157,0.00024038992065475315,198.68913406394458,0.0,9.639482429960193e-06,27.318293206507185,0.03737018826297938,8.066187880836299e-05,0.0001597764097812028,0.0006864223706855983,0.09594814535136494,0.07693548475684725,0.019012660594517686,0.09594823038161318,0.07693548475782785,0.01901266059476001,0.4047675690217381,0.4047675690217381,0.10002807461083034,0.0,5.381568468446801,4.840603981258653,7.583278317320321,5.359461195027336,4.821864996299098,7.547392975192224,24928.556829958005,21189.273305464303,0.85,0.9936814925756593,0.6836595789270491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497930516276465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.30358305472,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.18857212715,1541.228478474011,0.4047675690217381,0.10002807461083034,6.112885165565336,3.3629115057156524
1202.0,-29.71942025546493,5.200871813887429,35.02862490369045,24.304073012340837,5.097878440845799,-26.23765006614016,-39.80140102850271,1.6161082515214436,0.38701109935783506,-4.967309096526974,40.057436218025984,45487.61879211687,20628.993162846742,20628.993162846742,66116.6119549636,82936.64993663714,82936.64993663714,20628.993162846742,103565.64309948389,103565.64309948389,103565.64309948389,128494.12381680246,97971.713467135,60523.27069813597,41609.38085444337,24928.480717318573,0.0,66537.86157176194,21189.208609720787,1541.2316504302219,0.0,0.8868771084212431,2.8154904962747027,0.0014959162575277712,355108.12041962537,1557011.202741483,4.384611652647055,1557011.202741483,4.384611652647055,0.85,0.09594916539124262,4.296143414572793,1.2679835909651596,1.0,0.0,4.296143414574274,1.284164044562699,1.2844727607267228,3.3454786658785283,19383.88652589841,1976.6063360983019,3099.015535412006,3099.015535412006,6.656627863630303,5.200871813887429,-0.9023944689296579,6.103266282817087,3.3631764378125824,3.3631764378125824,0.9609075536607378,0.0,0.0,0.00024038992065475315,1.0002005155892681,0.00024034172839145903,198.69072537544346,0.0,9.610183084383287e-06,27.23525886114224,0.03737979844606376,8.064643808202076e-05,0.00015974348257273238,0.0006862809106757679,0.09594916538973564,0.0769352789137727,0.019013886475962933,0.09594922290237747,0.07693527891498103,0.019013886476261593,0.40476570443447435,0.40476570443447435,0.10003433096155993,0.0,5.376282742402225,4.836147042005393,7.574453916710468,5.354320195884782,4.817621519884085,7.538433060303021,24928.480717318573,21189.208609720787,0.85,0.993669023818206,0.68363511717397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449804633083702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.22054870935,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.159239699185,1541.2316504302219,0.40476570443447435,0.10003433096155993,6.112885165565336,3.3631764378125824
1203.0,-29.721344436838333,5.2006230099621416,35.028630735579796,24.303319095075153,5.0973749284331555,-26.239432458342307,-39.80309466188771,1.6154629499374684,0.38148545350600216,-4.967674678534729,40.057419673396545,45486.221418649635,20629.85647103452,20629.85647103452,66116.07788968415,82935.5613248338,82935.5613248338,20629.85647103452,103565.41779586833,103565.41779586833,103565.41779586833,128493.79608477696,97971.23579186117,60522.482138523774,41609.72628148599,24928.378288908625,0.0,66538.10457039461,21189.121545572332,1541.233269912987,0.0,0.8868753092547831,2.815520210469033,0.0014959162575277712,355103.06175304274,1557010.4885258165,4.384672102908094,1557010.4885258165,4.384672102908094,0.8500000000000001,0.09595016281967442,4.296143414572793,1.2679828986199575,1.0,0.0,4.296143414573537,1.2841671599585807,1.2844758149814095,3.3454705497307375,19383.792016953164,1976.596698867928,3099.015535412006,3099.015535412006,6.656906438609328,5.2006230099621416,-0.9024226966134066,6.103045706575548,3.3634387412619446,3.3634387412619446,0.9609824975034128,0.0,0.0,0.00024034172839145903,1.000199832084408,0.00024029370999851984,198.69231126040236,0.0,9.575355751393509e-06,27.136558199449205,0.03738937380181515,8.06310089959012e-05,0.00015971071939555783,0.000686140155367909,0.09595016281821162,0.07693506461668573,0.019015098201525884,0.0959501417055013,0.07693506461785862,0.01901509820181579,0.4047638361130028,0.4047638361130028,0.10004052288071816,0.0,5.37102072540182,4.831739351791384,7.565550618398504,5.3491601320407085,4.813416592077601,7.529220284215739,24928.378288908625,21189.121545572332,0.85,0.9936573684592416,0.6836116194221772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498161747868425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.12184804766,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.129976504872,1541.233269912987,0.4047638361130028,0.10004052288071816,6.112885165565336,3.3634387412619446
1204.0,-29.723261446768287,5.200367371070738,35.02863560622735,24.302572721522324,5.096889572025195,-26.24120657955233,-39.80477188071234,1.6148347048093092,0.3756841910594062,-4.968028901892058,40.05740333896526,45484.78467674374,20630.676666968462,20630.676666968462,66115.4613437122,82934.42676162225,82934.42676162225,20630.676666968462,103565.10342859071,103565.10342859071,103565.10342859071,128493.381392069,97970.71691800517,60521.658793796785,41610.064582453764,24928.277963478296,0.0,66538.34254593206,21189.03626895655,1541.2347682894663,0.0,0.8868735670635259,2.8155548615042867,0.0014959162575277712,355098.1603134138,1557009.7833844444,4.384730639016009,1557009.7833844444,4.384730639016009,0.85,0.09595114191887011,4.296143414572793,1.267982112313621,1.0,0.0,4.296143414571912,1.2841701952933753,1.2844787893787604,3.3454626421938696,19383.689356791467,1976.586230444797,3099.015535412006,3099.015535412006,6.657171101991802,5.200367371070738,-0.9024497086534797,6.102817079724217,3.363698471767629,3.363698471767629,0.9610567062193225,0.0,0.0,0.00024029370999851984,1.000199090362734,0.00024024587935925286,198.6938912568792,0.0,9.540885476097204e-06,27.038869439259475,0.03739891468729125,8.06157321365197e-05,0.00015967797786200014,0.0006859994930441321,0.09595114191749712,0.07693484498915594,0.019016296928341184,0.0959512273732926,0.07693484499025681,0.019016296928613303,0.4047619648206473,0.4047619648206473,0.10004665258522494,0.0,5.365717099826838,4.827326162519455,7.5564598539020835,5.343713092951475,4.8090029756066315,7.519402255048931,24928.277963478296,21189.03626895655,0.85,0.9936445486010125,0.6835875817818148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449827677144259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.02415928747,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.100781396175,1541.2347682894663,0.4047619648206473,0.10004665258522494,6.112885165565336,3.363698471767629
1205.0,-29.72517249255499,5.200104834274527,35.02863954445561,24.30182355400177,5.096387911528425,-26.242976962673456,-39.80644850581882,1.6141923816467847,0.37017818787211354,-4.968396687679069,40.057385921571324,45483.37284349168,20631.50441554522,20631.50441554522,66114.8772590369,82933.35064958768,82933.35064958768,20631.50441554522,103564.8550651329,103564.8550651329,103564.8550651329,128493.03749094508,97970.24688784192,60520.851119125946,41610.43974301774,24928.18242581218,0.0,66538.62216882993,21188.955061940353,1541.2368850491534,0.0,0.8868717597978175,2.8155840677660158,0.0014959162575277712,355093.07126467087,1557009.0314929015,4.384791361733935,1557009.0314929015,4.384791361733935,0.85,0.09595211296441433,4.296143414572793,1.2679813304031273,1.0,0.0,4.296143414573485,1.284173296051457,1.2844818294559461,3.345454564257382,19383.596360445626,1976.576747456637,3099.015535412006,3099.015535412006,6.657438202484621,5.200104834274527,-0.902490380644565,6.102595214919092,3.3639557257186588,3.3639557257186588,0.9611302073481882,0.0,0.0,0.00024024587935925286,1.0001984740056766,0.00024019820625910027,198.6954663597027,0.0,9.50365583726139e-06,26.933360642798778,0.03740841834312851,8.060046335930215e-05,0.00015964541599995072,0.0006858596026149223,0.0959521129629378,0.07693462891085436,0.019017484052083453,0.09595215894417021,0.07693462891203823,0.0190174840523761,0.4047600878795149,0.4047600878795149,0.10005271520952985,0.0,5.360451464313712,4.822974265789696,7.54731371097796,5.33857487555116,4.80487056467166,7.510008007242277,24928.18242581218,21188.955061940353,0.85,0.9936315947643484,0.6835634908111818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498391368053671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.91865049101,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.071665816018,1541.2368850491534,0.4047600878795149,0.10005271520952985,6.112885165565336,3.3639557257186588
1206.0,-29.72707638850094,5.199835544031562,35.02864250040538,24.3010694970377,5.0958829898789215,-26.24474123589475,-39.8081241530366,1.6135478372732361,0.364642743450986,-4.968765659892108,40.05736518708603,45481.98991526694,20632.314829155846,20632.314829155846,66114.30474442279,82932.2676264125,82932.2676264125,20632.314829155846,103564.58245556835,103564.58245556835,103564.58245556835,128492.65512365813,97969.76546011447,60520.067503052414,41610.77550784673,24928.072668089782,0.0,66538.84817593651,21188.861767876315,1541.238238165178,0.0,0.8868699584751499,2.815613524227186,0.0014959162575277712,355087.9658568712,1557008.1364061886,4.384851884937681,1557008.1364061886,4.384851884937681,0.85,0.09595306669141758,4.296143414572793,1.2679806259693582,1.0,0.0,4.296143414571056,1.2841764068802815,1.2844848798083157,3.3454464601243097,19383.50110907042,1976.5670345194762,3099.015535412006,3099.015535412006,6.657699709276493,5.199835544031562,-0.9025372602391464,6.102372804270709,3.3642104727369198,3.3642104727369198,0.9612029922105485,0.0,0.0,0.00024019820625910027,1.0001977344629371,0.00024015072018542045,198.69703559138435,0.0,9.472428867630052e-06,26.844863410863567,0.03741789077199614,8.058520615864571e-05,0.00015961300010045455,0.0006857203392617743,0.09595306668994796,0.07693440841621553,0.01901865827373244,0.09595305214045871,0.07693440841739385,0.019018658274023725,0.4047582071956491,0.4047582071956491,0.100058714749539,0.0,5.355205852236452,4.81866337285129,7.538103672419425,5.333408403343071,4.800721463683772,7.500540184643455,24928.072668089782,21188.861767876315,0.85,0.9936196155606544,0.6835403852349117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498505609854941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.83015325908,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.0426058172,1541.238238165178,0.4047582071956491,0.100058714749539,6.112885165565336,3.3642104727369198
1207.0,-29.72897325560438,5.199559763104038,35.02864451334179,24.30031910715627,5.095387652882803,-26.246498223739437,-39.80978736709801,1.6129126210182099,0.3589497157587971,-4.969128521124847,40.05734363173729,45480.58430916312,20633.093711303034,20633.093711303034,66113.67802046615,82931.1588456129,82931.1588456129,20633.093711303034,103564.25255691593,103564.25255691593,103564.25255691593,128492.21331457011,97969.25938763529,60519.26236001054,41611.10780847194,24927.96075765417,0.0,66539.06856612611,21188.766644006046,1541.239348630282,0.0,0.8868681911739723,2.8156457602977167,0.0014959162575277712,355082.9450618797,1557007.2058840462,4.384911265205117,1557007.2058840462,4.384911265205117,0.85,0.09595400360266876,4.296143414572793,1.2679798638401558,1.0,0.0,4.296143414572602,1.284179473740187,1.284487886421098,3.345438470574699,19383.400981685038,1976.5568243676523,3099.015535412006,3099.015535412006,6.657951041397383,5.199559763104038,-0.9025858275642316,6.102145590668269,3.3644627449040834,3.3644627449040834,0.9612750699725953,0.0,0.0,0.00024015072018542045,1.000197007454258,0.0002401034180222772,198.69859905141118,0.0,9.435342072054781e-06,26.73975943220325,0.037427326114068196,8.057006480531503e-05,0.00015958065538010542,0.0006855813817044503,0.09595400360124093,0.0769341835183096,0.019019820082931328,0.09595402863408964,0.07693418351945441,0.019019820083214352,0.40475632310389537,0.40475632310389537,0.10006465384834774,0.0,5.349940737841337,4.81436033204551,7.528764109580379,5.328078236883641,4.796461447776608,7.490694746167435,24927.96075765417,21188.766644006046,0.85,0.9936069056145983,0.6835169966944277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498619425948116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.725049280416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.013625351996,1541.239348630282,0.40475632310389537,0.10006465384834774,6.112885165565336,3.3644627449040834
1208.0,-29.730864225652972,5.1992776567672285,35.0286456449697,24.299578566011064,5.0948956990060115,-26.248249564925874,-39.81144967311991,1.6122810382784163,0.35334900903166044,-4.969490791554829,40.05732198765461,45479.20206909805,20633.852760417118,20633.852760417118,66113.05482951517,82930.07813636085,82930.07813636085,20633.852760417118,103563.93089677798,103563.93089677798,103563.93089677798,128491.78427871874,97968.78031045083,60518.479852416,41611.44495337204,24927.853381940757,0.0,66539.2983353128,21188.675374649643,1541.2407324066332,0.0,0.8868664271736484,2.8156768594175436,0.0014959162575277712,355077.93249721115,1557006.2715317735,4.384970534726211,1557006.2715317735,4.384970534726211,0.85,0.09595492722152536,4.296143414572793,1.2679791313828903,1.0,0.0,4.296143414572862,1.2841825232523938,1.2844908759179117,3.345430526255828,19383.306195369154,1976.5471588533449,3099.015535412006,3099.015535412006,6.658195973733285,5.1992776567672285,-0.9026392540874282,6.101916910854657,3.364712610230999,3.364712610230999,0.9613464600659997,0.0,0.0,0.0002401034180222772,1.0001963979731776,0.00024005627145711446,198.70015767241938,0.0,9.398873548666264e-06,26.636407636920193,0.03743672498761686,8.055493434629863e-05,0.00015954848367597858,0.0006854431674496301,0.09595492722010991,0.07693395726856493,0.019020969951544984,0.09595498375172601,0.07693395726969982,0.019020969951825548,0.4047544338882654,0.4047544338882654,0.10007053059636412,0.0,5.344680472998846,4.8100955123767335,7.519294801395745,5.322839800586507,4.792350657170289,7.48070780802351,24927.853381940757,21188.675374649643,0.85,0.993594108797937,0.6834938631290312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449873282354756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.621697485134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.984722234742,1541.2407324066332,0.4047544338882654,0.10007053059636412,6.112885165565336,3.364712610230999
1209.0,-29.732748173310224,5.198989214021608,35.02864588017605,24.298824194725626,5.094390715807526,-26.249995888073855,-39.81310359723864,1.6116384305716873,0.3477794184055938,-4.969862860327263,40.057298140756274,45477.81537954177,20634.61312947456,20634.61312947456,66112.42850901633,82928.99398452404,82928.99398452404,20634.61312947456,103563.6071139986,103563.6071139986,103563.6071139986,128491.34922384923,97968.28913965865,60517.68390284795,41611.78359645633,24927.742109850635,0.0,66539.52570630696,21188.58079337304,1541.2421421846743,0.0,0.8868646212891298,2.815706411285886,0.0014959162575277712,355072.78441531217,1557005.242086758,4.3850312117010946,1557005.242086758,4.3850312117010946,0.85,0.09595583970689417,4.296143414572793,1.2679783956287434,1.0,0.0,4.296143414571741,1.2841856239861575,1.2844939168481178,3.345422448537784,19383.209016310386,1976.5372493471662,3099.015535412006,3099.015535412006,6.658441331992626,5.198989214021608,-0.9027037348264102,6.101692948848018,3.3649601077579017,3.3649601077579017,0.9614171736451148,0.0,0.0,0.00024005627145711446,1.000195671571488,0.00024000930845855664,198.70171052663767,0.0,9.368029931549053e-06,26.548996826010015,0.03744609301754841,8.053988278697385e-05,0.00015951638867014062,0.0006853052827016587,0.09595583970540915,0.07693373166383659,0.019022108041572564,0.09595588322533771,0.07693373166502722,0.019022108041866943,0.4047525400235895,0.4047525400235895,0.10007634336615373,0.0,5.33943623279697,4.805861098002083,7.509784661737967,5.317642278732876,4.788219328565788,7.471015171632416,24927.742109850635,21188.58079337304,0.85,0.993581300847022,0.6834706874868984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498845870296009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.53428667422,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.955874026247,1541.2421421846743,0.4047525400235895,0.10007634336615373,6.112885165565336,3.3649601077579017
1210.0,-29.734625701999068,5.198694655134574,35.02864520562747,24.298084701318317,5.093890510901137,-26.251735955118402,-39.81475654346866,1.6110007640202977,0.3423577000085629,-4.970230846389699,40.0572721126597,45476.45407252716,20635.347066444043,20635.347066444043,66111.8011389712,82927.95359356585,82927.95359356585,20635.347066444043,103563.30066000989,103563.30066000989,103563.30066000989,128490.9215938872,97967.84103147089,60516.912822309816,41612.14245462341,24927.620933877308,0.0,66539.76338850072,21188.47779379571,1541.2429185713586,0.0,0.8868628440345541,2.8157345055055836,0.0014959162575277712,355067.69288091874,1557004.1184823394,4.385090926885656,1557004.1184823394,4.385090926885656,0.85,0.09595673417446572,4.296143414572793,1.267977673611604,1.0,0.0,4.296143414573372,1.2841887012613944,1.2844969345496204,3.345414431970088,19383.120357268348,1976.5282086409068,3099.015535412006,3099.015535412006,6.658678161063373,5.198694655134574,-0.9027708674019035,6.101465522536477,3.3652052236242516,3.3652052236242516,0.9614872067497862,0.0,0.0,0.00024000930845855664,1.0001950078172166,0.00023996251389250868,198.7032581112133,0.0,9.331628144897815e-06,26.44583416264041,0.037455424645693305,8.052484272448712e-05,0.00015948446573406952,0.000685168137190083,0.09595673417302253,0.07693350057173148,0.019023233601291042,0.09595669668468046,0.07693350057288857,0.019023233601577153,0.40475064144105166,0.40475064144105166,0.10008209616338044,0.0,5.334228284955543,4.801694876444458,7.5001822147414146,5.312588546398274,4.784333626832847,7.461051697038101,24927.620933877308,21188.47779379571,0.85,0.9935683232440908,0.6834477875583537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498958498900965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.43112401085,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.927103467326,1541.2429185713586,0.40475064144105166,0.10008209616338044,6.112885165565336,3.3652052236242516
1211.0,-29.736497949342674,5.198394229299908,35.028643689369154,24.29734346168118,5.093401079297139,-26.253470190726482,-39.8163972311653,1.6103733206808604,0.3366626593612523,-4.970592724368596,40.05724624702325,45475.062980831965,20636.05110015983,20636.05110015983,66111.1140809918,82926.85891665248,82926.85891665248,20636.05110015983,103562.91001681231,103562.91001681231,103562.91001681231,128490.41332963418,97967.3410173244,60516.11468423289,41612.47370343502,24927.503312821857,0.0,66539.97701625687,21188.377815898577,1541.243774933081,0.0,0.8868610972310074,2.815766895462706,0.0014959162575277712,355062.68591515906,1557003.0018917567,4.385149619083873,1557003.0018917567,4.385149619083873,0.85,0.0959576136700326,4.296143414572793,1.2679768746672204,1.0,0.0,4.29614341457337,1.284191730421412,1.2844999043403793,3.345406540784216,19383.02142853541,1976.518120717616,3099.015535412006,3099.015535412006,6.658905340858939,5.198394229299908,-0.9028392752958343,6.101233504595743,3.3654480137166987,3.3654480137166987,0.9615565753476282,0.0,0.0,0.00023996251389250868,1.0001944622051013,0.0002399158593254655,198.70480136365413,0.0,9.298232735629838e-06,26.35119157277496,0.03746472287842893,8.050991676924896e-05,0.00015945259712325972,0.0006850312250676209,0.09595761366863437,0.07693326651109995,0.019024347157534406,0.09595766480808894,0.07693326651222099,0.019024347157811605,0.40474874039831227,0.40474874039831227,0.10008778904248518,0.0,5.328992703725589,4.797530152831314,7.490434919440986,5.307255383729853,4.780186504170558,7.450737238502768,24927.503312821857,21188.377815898577,0.85,0.9935548078839839,0.6834246872330841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499070745419222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.336481420985,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.89839870348,1541.243774933081,0.40474874039831227,0.10008778904248518,6.112885165565336,3.3654480137166987
1212.0,-29.73836263719976,5.198087855882909,35.028641326887296,24.29658902054655,5.092894423210688,-26.25519934457388,-39.81803715052081,1.6097311305848758,0.33110476521886767,-4.970968002023719,40.05721856649436,45473.70337836578,20636.76481003999,20636.76481003999,66110.46818840576,82925.78174653741,82925.78174653741,20636.76481003999,103562.5465565774,103562.5465565774,103562.5465565774,128489.93204669183,97966.84781440363,60515.336647787946,41612.79018512854,24927.385490114415,0.0,66540.17567524296,21188.277666597252,1541.2449534643206,0.0,0.8868592888224789,2.815795929078346,0.0014959162575277712,355057.49360918516,1557001.8069549673,4.385210381360864,1557001.8069549673,4.385210381360864,0.85,0.09595848479869613,4.296143414572793,1.267976178475656,1.0,0.0,4.29614341457256,1.2841948282309315,1.2845029429766226,3.3453984707998177,19382.92384741621,1976.5081702126831,3099.015535412006,3099.015535412006,6.659135642989407,5.198087855882909,-0.9029206230397726,6.101008478922681,3.3656885430151324,3.3656885430151324,0.9616252980043235,0.0,0.0,0.0002399158593254655,1.0001936799192233,0.00023986940143917065,198.7063384059224,0.0,9.27048647702489e-06,26.27255867588854,0.03747399336490596,8.04950003597059e-05,0.0001594208589657596,0.0006848948733912861,0.09595848479720165,0.07693303518326684,0.019025449613934813,0.09595853194130709,0.07693303518446504,0.019025449614231096,0.4047468347008058,0.4047468347008058,0.10009341879799724,0.0,5.323772568232243,4.793389353291786,7.480670372243196,5.302072767242578,4.776116048564006,7.4408774171378695,24927.385490114415,21188.277666597252,0.85,0.9935421347708122,0.6834022140293927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499182677847215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.2578485241,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.869737158298,1541.2449534643206,0.4047468347008058,0.10009341879799724,6.112885165565336,3.3656885430151324
1213.0,-29.740221663222098,5.197775900356925,35.02863812969778,24.295857978891604,5.092405369121336,-26.256921641295804,-39.819668408576376,1.6091053471950327,0.3255693820714214,-4.971329974183305,40.057189528949266,45472.33177134146,20637.434663118005,20637.434663118005,66109.76643445947,82924.72964757738,82924.72964757738,20637.434663118005,103562.16431069539,103562.16431069539,103562.16431069539,128489.42290205885,97966.38484954023,60514.55235200696,41613.14721948141,24927.25859136347,0.0,66540.40581084488,21188.169802658947,1541.2453304260205,0.0,0.8868575529683381,2.8158262228865456,0.0014959162575277712,355052.48545323714,1557000.553438083,4.385268705978826,1557000.553438083,4.385268705978826,0.85,0.09595933442912358,4.296143414572793,1.2679754410730677,1.0,0.0,4.296143414573253,1.2841978489656098,1.2845059047718372,3.3453906016376154,19382.832248953142,1976.4988297688958,3099.015535412006,3099.015535412006,6.659351793270152,5.197775900356925,-0.9029987797700185,6.100774680126944,3.365926777416504,3.365926777416504,0.961693364976144,0.0,0.0,0.00023986940143917065,1.0001930947253213,0.0002398230928649282,198.70787080201072,0.0,9.231476475727289e-06,26.162004332211136,0.03748322484138168,8.048016526638078e-05,0.00015938923617278986,0.0006847590173375187,0.09595933442773594,0.07693279527175756,0.01902653915597838,0.09595939996133666,0.07693279527287007,0.019026539156253505,0.40474492395439715,0.40474492395439715,0.10009899050982318,0.0,5.318556451219592,4.78929058607406,7.470756270553693,5.296899356254698,4.7722106364605,7.430391497298331,24927.25859136347,21188.169802658947,0.85,0.9935281522386624,0.6833792372803698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499294159969214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.147294180424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.841164646583,1541.2453304260205,0.40474492395439715,0.10009899050982318,6.112885165565336,3.365926777416504
1214.0,-29.74207507375994,5.197457718281571,35.02863396176709,24.295068997330986,5.091849898419639,-26.25864552536073,-39.82130738496778,1.6084203500199934,0.3204438848181326,-4.97173888275711,40.05715485972903,45471.0204416882,20638.181849042445,20638.181849042445,66109.20229073064,82923.7142596041,82923.7142596041,20638.181849042445,103561.89610864654,103561.89610864654,103561.89610864654,128489.01883799717,97965.92749633048,60513.79724928883,41613.478052268496,24927.12272935063,0.0,66540.60078161913,21188.054319948034,1541.2463027889178,0.0,0.886855598753415,2.8158456745413356,0.0014959162575277712,355046.8279635249,1556999.0568093662,4.385334367694511,1556999.0568093662,4.385334367694511,0.85,0.09596018843566097,4.296143414572793,1.2679748086212208,1.0,0.0,4.296143414572248,1.2842011461668048,1.284509143291351,3.3453820123088156,19382.741760766232,1976.4896025417684,3099.015535412006,3099.015535412006,6.659592897555014,5.197457718281571,-0.9031100326643617,6.100567750945933,3.366162817259304,3.366162817259304,0.9617608049312297,0.0,0.0,0.0002398230928649282,1.0001925143199035,0.00023977693237186407,198.70939858993745,0.0,9.201878187595655e-06,26.078122783646087,0.037492426719569275,8.046526252592654e-05,0.00015935783033900166,0.0006846240933715104,0.09596018843392982,0.07693256815587393,0.019027620278055896,0.09595991193628726,0.07693256815726178,0.019027620278399184,0.4047430089582945,0.4047430089582945,0.10010450020402961,0.0,5.313457907766292,4.7852737740902285,7.461107298634317,5.292182767575241,4.768432755015908,7.421710571879203,24927.12272935063,21188.054319948034,0.85,0.9935167629113494,0.6833575276983208,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499405305220774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.06341263186,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.812643404028,1541.2463027889178,0.4047430089582945,0.10010450020402961,6.112885165565336,3.366162817259304
1215.0,-29.743920742871644,5.197134870478823,35.02862898674864,24.294377071224176,5.091411141412435,-26.26035076887802,-39.8229209362529,1.6078411674191198,0.3144802853263968,-4.972063012065595,40.05712301579546,45469.632225821355,20638.741736329728,20638.741736329728,66108.37396215109,82922.61389590819,82922.61389590819,20638.741736329728,103561.35563223792,103561.35563223792,103561.35563223792,128488.32788421196,97965.43223621334,60513.01168383263,41613.80061375634,24926.972251974046,0.0,66540.7728657304,21187.92641417794,1541.2444950493875,0.0,0.8868540654725361,2.8158859991465666,0.0014959162575277712,355042.34349488636,1556997.6821458477,4.385385886143671,1556997.6821458477,4.385385886143671,0.85,0.09596099225835703,4.296143414572793,1.267973993192427,1.0,0.0,4.2961434145733906,1.2842039485067698,1.2845118870208432,3.345374712146157,19382.64377262688,1976.479610532331,3099.015535412006,3099.015535412006,6.659773563731381,5.197134870478823,-0.9031749653679588,6.100309835846782,3.3663964588338335,3.3663964588338335,0.9618275596668096,0.0,0.0,0.00023977693237186407,1.0001917130400364,0.00023973097281827422,198.71092001704176,0.0,9.172523815385549e-06,25.994932492802644,0.03750159924338466,8.04505934606625e-05,0.00015932633891120156,0.0006844888016813515,0.0959609922572435,0.07693230687782167,0.01902868537942183,0.09596100767940603,0.0769323068787144,0.019028685379642623,0.40474109280187615,0.40474109280187615,0.10010996975927867,0.0,5.308218614400687,4.781216892506109,7.450907511946411,5.286543297391972,4.764376215018103,7.409474869533767,24926.972251974046,21187.92641417794,0.85,0.993501745096171,0.6833348978012693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499516116358289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.980222341015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.784172690814,1541.2444950493875,0.40474109280187615,0.10010996975927867,6.112885165565336,3.3663964588338335
1216.0,-29.74576032671271,5.1968063851126365,35.02862337167593,24.293623747676634,5.090894552646877,-26.26205831888482,-39.82453850386662,1.6071925448195121,0.30913695285363474,-4.9724525433494104,40.05709442288268,45468.29009686573,20639.418243942397,20639.418243942397,66107.70834080812,82921.58462646799,82921.58462646799,20639.418243942397,103561.00287041039,103561.00287041039,103561.00287041039,128487.87758328296,97964.97183838866,60512.23647795305,41614.15040048402,24926.874712872563,0.0,66541.02511335658,21187.843505941677,1541.24725835608,0.0,0.8868521877691959,2.815910570888089,0.0014959162575277712,355036.9542205464,1556996.4478256877,4.385448977399949,1556996.4478256877,4.385448977399949,0.85,0.09596182254436653,4.296143414572793,1.2679733129357924,1.0,0.0,4.29614341457415,1.2842070750042582,1.284514955243376,3.3453665675829947,19382.552682057227,1976.4703218792583,3099.015535412006,3099.015535412006,6.659991861318126,5.1968063851126365,-0.9032835503208139,6.10008993543345,3.366628162610474,3.366628162610474,0.9618937607458496,0.0,0.0,0.00023973097281827422,1.0001910837726151,0.0002396851728712021,198.71243644830108,0.0,9.132665177412683e-06,25.881973112787545,0.03751073190856208,8.043589036367596e-05,0.00015929508245459827,0.0006843545194611523,0.09596182254276482,0.07693207754997934,0.019029744992785484,0.0959618139198211,0.07693207755126341,0.019029744993103108,0.4047391706084414,0.4047391706084414,0.10011536735461794,0.0,5.303061098010289,4.777229446344677,7.440842117045179,5.281589496203026,4.760542660557348,7.399818364666487,24926.874712872563,21187.843505941677,0.85,0.9934879756990478,0.6833121374281175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499626466259206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.867262961,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.755795283818,1541.24725835608,0.4047391706084414,0.10011536735461794,6.112885165565336,3.366628162610474
1217.0,-29.74759420149176,5.196472806374765,35.028616930987866,24.29289281079548,5.090402193272732,-26.263758306199776,-39.82615111218763,1.6065662979809998,0.3036504978705352,-4.972817647398008,40.05705914499727,45466.95252213698,20640.02944854453,20640.02944854453,66106.9819706815,82920.54725528779,82920.54725528779,20640.02944854453,103560.57670383232,103560.57670383232,103560.57670383232,128487.30702954881,97964.51134755061,60511.47395034045,41614.48599690018,24926.730325716486,0.0,66541.21632261666,21187.720776859012,1541.2467935949346,0.0,0.8868504584695911,2.8159398703407494,0.0014959162575277712,355031.9029621257,1556994.9249246665,4.385507082417786,1556994.9249246665,4.385507082417786,0.85,0.09596261739676812,4.296143414572793,1.267972629382275,1.0,0.0,4.2961434145735975,1.2842100966029437,1.2845179187466536,3.345358696320146,19382.461573084693,1976.4610313496141,3099.015535412006,3099.015535412006,6.660189086725727,5.196472806374765,-0.9033820155978383,6.099854821972603,3.3668576276424727,3.3668576276424727,0.9619593221835636,0.0,0.0,0.0002396851728712021,1.0001904935597419,0.00023963952308539473,198.71394819364198,0.0,9.101019071905914e-06,25.792288049781362,0.037519832927633986,8.042123481752543e-05,0.00015926393805367666,0.0006842207186482322,0.09596261739538406,0.07693182825388704,0.01903078914149702,0.09596259634102988,0.07693182825499664,0.01903078914177147,0.40473724509322145,0.40473724509322145,0.10012070873527332,0.0,5.297901248672417,4.773272240127085,7.43064311054701,5.276468145268552,4.756752700317747,7.389133169776699,24926.730325716486,21187.720776859012,0.85,0.9934742047721246,0.6832900724521809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499736453924723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.77757789799,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.72747826277,1541.2467935949346,0.40473724509322145,0.10012070873527332,6.112885165565336,3.3668576276424727
1218.0,-29.749421218700718,5.196134156117417,35.02860974736565,24.292151920404308,5.0899052183270275,-26.265452582657336,-39.82775526875628,1.605936582283734,0.29809120154897073,-4.973189003971357,40.05702462416244,45465.60928934092,20640.638030881844,20640.638030881844,66106.24732022277,82919.4870607388,82919.4870607388,20640.638030881844,103560.12509162065,103560.12509162065,103560.12509162065,128486.72318349262,97964.02308567034,60510.70046896252,41614.80290745314,24926.598091871972,0.0,66541.40099932511,21187.608378091176,1541.2471885962518,0.0,0.8868486946046952,2.8159693979263993,0.0014959162575277712,355026.7652571271,1556993.4347056374,4.3855663489990375,1556993.4347056374,4.3855663489990375,0.85,0.09596340487932703,4.296143414572793,1.267971867253073,1.0,0.0,4.296143414574611,1.2842131341189733,1.284520898363662,3.345350783629959,19382.36496955958,1976.4511805315356,3099.015535412006,3099.015535412006,6.660385465972736,5.196134156117417,-0.9034885847334078,6.099622740850824,3.3670850086984023,3.3670850086984023,0.9620242881995436,0.0,0.0,0.00023963952308539473,1.0001897840054679,0.00023959405196652625,198.7154543060908,0.0,9.071249171974281e-06,25.707920153375113,0.03752890417680596,8.040665853088121e-05,0.00015923286455451352,0.0006840872224394347,0.09596340487788768,0.07693158202598668,0.019031822851901005,0.09596343632383825,0.07693158202714057,0.019031822852186464,0.40473531609683255,0.40473531609683255,0.10012599032814809,0.0,5.292737913171948,4.769325252645615,7.420386553585331,5.271280205520327,4.752834780954572,7.378634260724141,24926.598091871972,21187.608378091176,0.85,0.9934604070162761,0.6832679896505643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499846101832878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.69321000159,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.699214293807,1541.2471885962518,0.40473531609683255,0.10012599032814809,6.112885165565336,3.3670850086984023
