time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1219.0,-29.751242683984252,5.195790479866192,35.02860179197058,24.291406908910744,5.089400704099562,-26.267142615140536,-39.82935876175759,1.6053006352556802,0.29261949067824844,-4.973565169400136,40.05698777747076,45464.28873530674,20641.24115014699,20641.24115014699,66105.52988545373,82918.44148804108,82918.44148804108,20641.24115014699,103559.68263818807,103559.68263818807,103559.68263818807,128486.1410169695,97963.54380250181,60509.94442094131,41615.1104239561,24926.45837878143,0.0,66541.56880273753,21187.489621964214,1541.2472885358295,0.0,0.8868469146725042,2.8159972197774397,0.0014959162575277712,355021.5610812662,1556991.844083618,4.385626155610348,1556991.844083618,4.385626155610348,0.85,0.09596417935987422,4.296143414572793,1.2679712051292888,1.0,0.0,4.296143414572238,1.2842162004056281,1.2845239069873708,3.3453427960306277,19382.27014248936,1976.441510861442,3099.015535412006,3099.015535412006,6.660580082378579,5.195790479866192,-0.9036023751469955,6.099392855013187,3.3673103038813936,3.3673103038813936,0.9620886582518268,0.0,0.0,0.00023959405196652625,1.0001892100613163,0.0002395487269372142,198.71695586175971,0.0,9.035814043755443e-06,25.607497000002926,0.037537939990849714,8.039209071459919e-05,0.00015920196125192705,0.0006839544574195394,0.09596417935841085,0.07693133404748392,0.019032845310926926,0.0959641980643003,0.07693133404865704,0.01903284531121718,0.40473338229730765,0.40473338229730765,0.10013121380006594,0.0,5.287589725192845,4.765402188280746,7.41011118198162,5.266184660078409,4.7489983319936755,7.368274290471163,24926.45837878143,21187.489621964214,0.85,0.9934471199713304,0.6832464210467538,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499955341297828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.59278684822,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.671026575672,1541.2472885358295,0.40473338229730765,0.10013121380006594,6.112885165565336,3.3673103038813936
1220.0,-29.753057933059655,5.195442025432861,35.028593084014034,24.29067059364172,5.088906679649731,-26.268826003421538,-39.83095366330815,1.6046747500116216,0.28707277762310923,-4.973933930027126,40.05694994681178,45462.95895976467,20641.814531999702,20641.814531999702,66104.77349176437,82917.38839435433,82917.38839435433,20641.814531999702,103559.20292635403,103559.20292635403,103559.20292635403,128485.5170021196,97963.05885048569,60509.18080269174,41615.42005310438,24926.31407576557,0.0,66541.73412886995,21187.366964400735,1541.2469747898642,0.0,0.8868451759392277,2.816026891384711,0.0014959162575277712,355016.4594075135,1556990.2109863334,4.385684578075034,1556990.2109863334,4.385684578075034,0.85,0.09596493687692043,4.296143414572793,1.2679704693751415,1.0,0.0,4.29614341457359,1.2842192193755944,1.2845268684703979,3.345334931727341,19382.174193827053,1976.4317268207853,3099.015535412006,3099.015535412006,6.660765103023411,5.195442025432861,-0.9037159561125705,6.0991579815454315,3.3675335184724697,3.3675335184724697,0.9621524338492771,0.0,0.0,0.0002395487269372142,1.000188567079438,0.00023950356444955097,198.71845231284354,0.0,9.006851849238082e-06,25.525418140740722,0.03754694684269895,8.03776033724442e-05,0.00015917112356476999,0.0006838219742929389,0.09596493687551147,0.07693108057902472,0.019033856296486747,0.09596500153752895,0.07693108058015422,0.019033856296766204,0.40473144347528467,0.40473144347528467,0.10013638279609198,0.0,5.282432523654279,4.761490936263499,7.399743520452546,5.2610067076502105,4.745148382760988,7.357552206809146,24926.31407576557,21187.366964400735,0.85,0.9934332844969244,0.6832247394051608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450006425036962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.51070798896,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.642889180535,1541.2469747898642,0.40473144347528467,0.10013638279609198,6.112885165565336,3.3675335184724697
1221.0,-29.754867174236136,5.195088355909229,35.02858351992299,24.28990501156079,5.088364863009515,-26.270508763091534,-39.832552162092156,1.6040064518649173,0.28204028243618495,-4.974336124042996,40.05690759425409,45461.67307439674,20642.440342835813,20642.440342835813,66104.11341723255,82916.41504950935,82916.41504950935,20642.440342835813,103558.85539234517,103558.85539234517,103558.85539234517,128485.01660258624,97962.63042281043,60508.43791437051,41615.76945382213,24926.16121024107,0.0,66541.9306640632,21187.23702870491,1541.2469708517933,0.0,0.8868432834892684,2.816045926045847,0.0014959162575277712,355010.8952601578,1556988.3826864657,4.385748165687926,1556988.3826864657,4.385748165687926,0.85,0.0959656938958616,4.296143414572793,1.2679698374727746,1.0,0.0,4.296143414574897,1.2842224362651382,1.2845300281288843,3.345326551891684,19382.08942861118,1976.423083174293,3099.015535412006,3099.015535412006,6.660967041616154,5.195088355909229,-0.903853921474612,6.098942277383841,3.367754718851525,3.367754718851525,0.9622156339575786,0.0,0.0,0.00023950356444955097,1.000187945710786,0.00023945855924043072,198.71994383086837,0.0,8.974619651033137e-06,25.43407209102791,0.037555921462349984,8.0363085776354e-05,0.00015914047867319697,0.0006836903194438171,0.09596569389421603,0.0769308350230523,0.01903485887116373,0.09596544517616726,0.07693083502437147,0.019034858871490132,0.40472949873650277,0.40472949873650277,0.1001414957622347,0.0,5.27739323195658,4.757678202739953,7.389574823475186,5.256376406479205,4.741666425097264,7.348113577883851,24926.16121024107,21187.23702870491,0.85,0.9934204306598652,0.6832033970266043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500172789314383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.41936193924,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.614815601257,1541.2469708517933,0.40472949873650277,0.1001414957622347,6.112885165565336,3.367754718851525
1222.0,-29.756670107533395,5.194730716218907,35.028573248342596,24.289213853795104,5.08791636939482,-26.27217651168252,-39.83413330335168,1.6034227735442996,0.27628743486872054,-4.974671244539871,40.056867859037965,45460.33947921499,20642.916762838704,20642.916762838704,66103.2562420537,82915.36033502908,82915.36033502908,20642.916762838704,103558.27709786779,103558.27709786779,103558.27709786779,128484.27678483691,97962.15821208718,60507.68481270625,41616.0815548677,24925.99968696912,0.0,66542.08124183682,21187.09973392375,1541.2449348224088,0.0,0.8868417227083345,2.8160822298588886,0.0014959162575277712,355006.25909270835,1556986.6673749983,4.38580060913348,1556986.6673749983,4.38580060913348,0.85,0.09596641023204296,4.296143414572793,1.267969094575383,1.0,0.0,4.29614341457058,1.2842252573239743,1.284532792063574,3.345319203209687,19381.99600083747,1976.4135561927335,3099.015535412006,3099.015535412006,6.661120774308827,5.194730716218907,-0.9039556501417358,6.098686366360643,3.367973765254284,3.367973765254284,0.9622782186440811,0.0,0.0,0.00023945855924043072,1.0001872931490456,0.00023941371869113233,198.7214301683338,0.0,8.943432628472234e-06,25.34568806909031,0.037564864894978456,8.03487282063052e-05,0.00015910983103412552,0.0006835586527910481,0.09596641023088487,0.07693056284453911,0.019035847386345763,0.09596638667159542,0.07693056284546748,0.019035847386575478,0.404727552633601,0.404727552633601,0.10014656906321255,0.0,5.272252465624206,4.7538475044557345,7.3789649921848195,5.250958679408598,4.737890897184798,7.335871526010237,24925.99968696912,21187.09973392375,0.85,0.9934053009525164,0.683181809628053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500280970571902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.33097791731,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.586801871921,1541.2449348224088,0.404727552633601,0.10014656906321255,6.112885165565336,3.367973765254284
1223.0,-29.758466452830895,5.194368356891254,35.0285624075505,24.28846388300883,5.087407156901119,-26.273844402865787,-39.83571060290558,1.6027851069355799,0.2708283590584415,-4.975057512735873,40.05683073645869,45459.01947814324,20643.483119318364,20643.483119318364,66102.5025974616,82914.3137477824,82914.3137477824,20643.483119318364,103557.79686710077,103557.79686710077,103557.79686710077,128483.67749036575,97961.66506893904,60506.9161614574,41616.387674979596,24925.880623264984,0.0,66542.26829824458,21186.998529775236,1541.2465320487977,0.0,0.8868398922864149,2.8161087191535707,0.0014959162575277712,355000.91539006727,1556985.0648485492,4.385862112884323,1556985.0648485492,4.385862112884323,0.85,0.09596714566325824,4.296143414572793,1.2679683720087636,1.0,0.0,4.296143414574799,1.284228330402795,1.2845358082898064,3.3453111980681176,19381.898431544392,1976.4036068937296,3099.015535412006,3099.015535412006,6.6613035279843675,5.194368356891254,-0.9040919363464912,6.098460293237745,3.3681910245408857,3.3681910245408857,0.9623402927259673,0.0,0.0,0.00023941371869113233,1.0001866114558347,0.000239369049684289,198.72291109409946,0.0,8.910778086110204e-06,25.253145096036317,0.037573775673064566,8.033440788356871e-05,0.00015907931080756362,0.0006834275335206929,0.09596714566171673,0.07693031573826774,0.01903682992344899,0.0959671907516255,0.07693031573950346,0.019036829923754786,0.4047256018077188,0.4047256018077188,0.10015157709077888,0.0,5.26714453827509,4.7500339043238,7.368454380191736,5.245885871794314,4.734048887706649,7.325657282188786,24925.880623264984,21186.998529775236,0.85,0.9933911825967228,0.6831600521099529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500388776189579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.23843494425,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.55885420239,1541.2465320487977,0.4047256018077188,0.10015157709077888,6.112885165565336,3.3681910245408857
1224.0,-29.760257600074535,5.194000592101559,35.02855053277027,24.287653213273757,5.086815825462048,-26.27551582682043,-39.83730351375414,1.602074052207962,0.2660618999313442,-4.975492121266299,40.056778937879756,45457.792508214196,20644.131774763373,20644.131774763373,66101.92428297756,82913.35977183301,82913.35977183301,20644.131774763373,103557.49154659639,103557.49154659639,103557.49154659639,128483.18877624784,97961.22684017979,60506.203267366254,41616.69285868171,24925.69722965146,0.0,66542.39008833317,21186.842645203742,1541.2455873616943,0.0,0.886837869060068,2.81612049237077,0.0014959162575277712,354994.9030141417,1556982.8287831438,4.385930095230464,1556982.8287831438,4.385930095230464,0.85,0.09596787333068789,4.296143414572793,1.2679678439581772,1.0,0.0,4.296143414573824,1.2842317461686257,1.2845391675051177,3.345302300297355,19381.81172716574,1976.3947655076647,3099.015535412006,3099.015535412006,6.661512838146773,5.194000592101559,-0.9042616249648416,6.0982622170664005,3.3684062640040753,3.3684062640040753,0.9624017897154501,0.0,0.0,0.000239369049684289,1.000186074142586,0.00023932451757988053,198.7243877538611,0.0,8.876755075586752e-06,25.156723884212855,0.03758265242814015,8.031994822026686e-05,0.00015904910146402216,0.0006832977498483787,0.09596787332881085,0.07693007032336474,0.0190378030054461,0.09596731419732231,0.07693007032486943,0.01903780300581846,0.40472364568694136,0.40472364568694136,0.10015653184569914,0.0,5.2622100546003026,4.74632384728136,7.35840452959485,5.241554021197658,4.730661494577873,7.317355206483512,24925.69722965146,21186.842645203742,0.85,0.9933806735109619,0.6831403628254147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500496189401348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.142013732424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.53097841468,1541.2455873616943,0.40472364568694136,0.10015653184569914,6.112885165565336,3.3684062640040753
1225.0,-29.76204143158661,5.193629183575015,35.0285377932691,24.28696317309516,5.086358259584259,-26.27716728824475,-39.83886694824321,1.601484116242131,0.2604968091802107,-4.975828877918129,40.05673000161952,45456.46910594682,20644.569023185304,20644.569023185304,66101.03812913212,82912.34907500449,82912.34907500449,20644.569023185304,103556.9180981898,103556.9180981898,103556.9180981898,128482.41146456325,97960.78650587333,60505.44791444846,41617.04287936097,24925.493366373463,0.0,66542.53624573443,21186.669361417444,1541.2412265097896,0.0,0.8868363331874398,2.816154153235553,0.0014959162575277712,354990.24437639304,1556980.7162818871,4.385981702164846,1556980.7162818871,4.385981702164846,0.85,0.09596854729225793,4.296143414572793,1.2679671142483135,1.0,0.0,4.29614341457216,1.2842345955398822,1.2845419603658146,3.3452948779710514,19381.724606200638,1976.3858816416043,3099.015535412006,3099.015535412006,6.661653930831511,5.193629183575015,-0.9043765822554244,6.09800576583044,3.3686192688873358,3.3686192688873358,0.9624626482535245,0.0,0.0,0.00023932451757988053,1.0001853167848966,0.0002392801749471698,198.7258584015589,0.0,8.849615183966817e-06,25.07980943136196,0.037591502043324114,8.030575846853137e-05,0.00015901875911134917,0.00068316739474976,0.09596854729111792,0.07692978513871555,0.019038762152402376,0.09596802354785787,0.0769297851396294,0.01903876215262853,0.4047216890694617,0.4047216890694617,0.10016146492828594,0.0,5.2571793386345576,4.74261907399557,7.347844918824762,5.236325687098315,4.727163121910337,7.304949350924744,24925.493366373463,21186.669361417444,0.85,0.9933651744957256,0.6831189742765584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500603293304721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.06509927958,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.503146883138,1541.2412265097896,0.4047216890694617,0.10016146492828594,6.112885165565336,3.3686192688873358
1226.0,-29.763819579901448,5.1932543044183905,35.02852476162232,24.286284029390686,5.085930596794556,-26.278810643858087,-39.84042158173395,1.600921660750696,0.25450041323460937,-4.976160906752307,40.05669601333649,45455.1329922736,20644.98549879496,20644.98549879496,66100.11849106856,82911.25646978256,82911.25646978256,20644.98549879496,103556.24196857752,103556.24196857752,103556.24196857752,128481.62480196323,97960.27472972301,60504.69081315846,41617.3154628495,24925.382833385713,0.0,66542.69829623522,21186.575408377856,1541.2421145990302,0.0,0.8868347672467329,2.816194023276586,0.0014959162575277712,354985.6511894886,1556979.2490625288,4.386034319543314,1556979.2490625288,4.386034319543314,0.85,0.09596923146990698,4.296143414572793,1.2679662982700397,1.0,0.0,4.296143414572313,1.2842373160834017,1.2845446246110324,3.3452877912588157,19381.623350333273,1976.3755564166433,3099.015535412006,3099.015535412006,6.661788320480383,5.1932543044183905,-0.904492006153653,6.0977463105720435,3.3688305616353316,3.3688305616353316,0.9625230176100947,0.0,0.0,0.0002392801749471698,1.0001847290128425,0.00023923598112054098,198.72732438289782,0.0,8.81202774922661e-06,24.973286641308214,0.03760031407107334,8.029165089267688e-05,0.0001589885240544929,0.0006830375006093577,0.09596923146875176,0.07692951641944949,0.019039715049302266,0.09596926806681297,0.07692951642037552,0.01903971504953146,0.40471972990179683,0.40471972990179683,0.10016634304765505,0.0,5.252019842297841,4.738858115263838,7.3368619080840745,5.230661319986893,4.723186421239632,7.292282495573772,24925.382833385713,21186.575408377856,0.85,0.9933489350973358,0.6830972316439009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500709961254714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.958576489524,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.475402205178,1541.2421145990302,0.40471972990179683,0.10016634304765505,6.112885165565336,3.3688305616353316
1227.0,-29.7655917539891,5.1928751361469185,35.028511285797535,24.285553965624445,5.085425948809329,-26.280456320930494,-39.84198030140249,1.6002905157507514,0.24929578233070515,-4.976547583910078,40.05665701247159,45453.842542725724,20645.500192576616,20645.500192576616,66099.34273530234,82910.27614419657,82910.27614419657,20645.500192576616,103555.77633677318,103555.77633677318,103555.77633677318,128481.04534103931,97959.83941469871,60503.94347009386,41617.66216067206,24925.269004266123,0.0,66542.93116493819,21186.478653626204,1541.2441037756187,0.0,0.8868329414398357,2.8162171405637393,0.0014959162575277712,354980.3020729158,1556977.5654593855,4.38609566887903,1556977.5654593855,4.38609566887903,0.85,0.09596992177575418,4.296143414572793,1.2679656059248372,1.0,0.0,4.296143414570914,1.2842403573999823,1.2845476098969273,3.3452798690041012,19381.537222442523,1976.3667738159845,3099.015535412006,3099.015535412006,6.661954403475376,5.1928751361469185,-0.9046437750336764,6.097518911180595,3.369040188395708,3.369040188395708,0.9625829109702023,0.0,0.0,0.00023923598112054098,1.0001841109773477,0.000239191943258094,198.72878545775419,0.0,8.782520920184553e-06,24.889664287803022,0.037609096591993525,8.027750853677813e-05,0.00015895847258376285,0.0006829083951812825,0.09596992177421503,0.07692926399755959,0.019040657776655437,0.09596998212913621,0.07692926399879338,0.0190406577769608,0.4047177628155512,0.4047177628155512,0.10017114447044462,0.0,5.246949202670237,4.73517391220804,7.326019470800304,5.225843366240781,4.71970581112862,7.281894986741008,24925.269004266123,21186.478653626204,0.85,0.9933338008730584,0.6830754483907614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500816290855827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.874954136016,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.44771191955,1541.2441037756187,0.4047177628155512,0.10017114447044462,6.112885165565336,3.369040188395708
1228.0,-29.767357998395575,5.192491972052642,35.02849711038825,24.284817859903,5.084925284588224,-26.282096261633992,-39.843534341175086,1.5996635478262258,0.24390115733757511,-4.976923194217746,40.05660968402824,45452.558847832806,20645.97969131318,20645.97969131318,66098.53853914599,82909.2527463635,82909.2527463635,20645.97969131318,103555.23243767669,103555.23243767669,103555.23243767669,128480.33612486249,97959.36019692232,60503.20206562123,41617.95347922343,24925.1036871858,0.0,66543.05716640924,21186.33813410793,1541.2429014003894,0.0,0.886831202041414,2.8162440426967508,0.0014959162575277712,354975.10611069563,1556975.5223702341,4.386154114944348,1556975.5223702341,4.386154114944348,0.85,0.09597058050292653,4.296143414572793,1.2679649339104078,1.0,0.0,4.296143414573907,1.2842433788840097,1.2845505755455624,3.3452719984478985,19381.44240831026,1976.3571054651957,3099.015535412006,3099.015535412006,6.662109129623434,5.192491972052642,-0.9047926462554621,6.097284618308104,3.369247896474511,3.369247896474511,0.9626422561355746,0.0,0.0,0.000239191943258094,1.0001834975436876,0.00023914806017647395,198.73024166266438,0.0,8.751590918242203e-06,24.8020086622984,0.037617848182911764,8.026341093428798e-05,0.00015892853232380604,0.0006827797675306385,0.0959705805015089,0.07692899526761315,0.01904158523389575,0.09597063578648056,0.07692899526874951,0.01904158523417702,0.4047157915436462,0.4047157915436462,0.10017588574208645,0.0,5.241884415837035,4.731496146263851,7.315182488182359,5.220824351555336,4.716074772844536,7.271101661740204,24925.1036871858,21186.33813410793,0.85,0.9933198346124733,0.6830548637728826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500922264690488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.78729851051,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.420082046,1541.2429014003894,0.4047157915436462,0.10017588574208645,6.112885165565336,3.369247896474511
1229.0,-29.76911822771304,5.192105051193796,35.02848230046332,24.284100613463693,5.084437754369827,-26.283729474426853,-39.845083526428766,1.599049001083702,0.23856251447301702,-4.977290609215722,40.05656285169927,45451.28166134574,20646.430503061514,20646.430503061514,66097.71216440725,82908.25403357961,82908.25403357961,20646.430503061514,103554.68453664111,103554.68453664111,103554.68453664111,128479.62665304277,97958.90874652955,60502.47022691734,41618.26502179133,24924.94211640165,0.0,66543.20713819299,21186.2007989414,1541.2417471170093,0.0,0.8868295025124189,2.8162711698827083,0.0014959162575277712,354970.0235750991,1556973.5006995,4.386211221495157,1556973.5006995,4.386211221495157,0.85,0.09597122400484885,4.296143414572793,1.267964284974151,1.0,0.0,4.296143414572721,1.2842463420026178,1.2845534830133403,3.345264279961668,19381.353088006716,1976.3479973290284,3099.015535412006,3099.015535412006,6.662254598964641,5.192105051193796,-0.9049401563499346,6.09704520754373,3.3694537671996496,3.3694537671996496,0.962701076342757,0.0,0.0,0.00023914806017647395,1.0001828752096111,0.00023910433392128919,198.73169292702326,0.0,8.720895415257441e-06,24.715017606839588,0.037626569078327024,8.024935964790977e-05,0.00015889870052856418,0.0006826516058599653,0.09597122400348548,0.07692872250986153,0.019042501493623944,0.09597130441754877,0.07692872251095437,0.019042501493894488,0.40471381485759633,0.40471381485759633,0.10018057199543497,0.0,5.236834983985034,4.7278534494457745,7.304282213172087,5.21585312368876,4.712587885610731,7.259964472905608,24924.94211640165,21186.2007989414,0.85,0.9933051772984046,0.6830341309963497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501027885407638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.70030745505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.392511891254,1541.2417471170093,0.40471381485759633,0.10018057199543497,6.112885165565336,3.3694537671996496
1230.0,-29.77087324938578,5.191713800552628,35.02846672540725,24.28333981605249,5.083892558893574,-26.285363766377834,-39.84664036016909,1.5983830758856166,0.23370913656674475,-4.9776983228162734,40.05651094589785,45450.06251004159,20646.950076940153,20646.950076940153,66097.01258698174,82907.31640330884,82907.31640330884,20646.950076940153,103554.26648024899,103554.26648024899,103554.26648024899,128479.0376393236,97958.49123517257,60501.769525676544,41618.5796772178,24924.771159074604,0.0,66543.3508362924,21186.055485213412,1541.2410098536889,0.0,0.8868276163206432,2.8162872347147583,0.0014959162575277712,354964.3836465744,1556971.260018044,4.386274600350512,1556971.260018044,4.386274600350512,0.85,0.09597187034177893,4.296143414572793,1.2679637030744928,1.0,0.0,4.296143414571297,1.2842495449677833,1.2845566305861817,3.345255936750646,19381.270482604803,1976.3395739222674,3099.015535412006,3099.015535412006,6.662422256684555,5.191713800552628,-0.9051155361596841,6.096829336712312,3.3696578660273184,3.3696578660273184,0.9627593902935195,0.0,0.0,0.00023910433392128919,1.000182336746092,0.00023906074436304367,198.73313991637048,0.0,8.689792718226565e-06,24.626872563454086,0.03763525887104525,8.023524127979105e-05,0.00015886909264149814,0.0006825244061309272,0.0959718703401289,0.07692846023868843,0.01904341010144046,0.09597160183528193,0.07692846024001106,0.019043410101767865,0.40471183351591367,0.40471183351591367,0.10018520316975527,0.0,5.23192145228262,4.724309468862316,7.293671496830655,5.211407459382997,4.709362506761636,7.250432722902758,24924.771159074604,21186.055485213412,0.85,0.9932925191818379,0.6830143348485145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501133147885088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.612162411664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.36500336398,1541.2410098536889,0.40471183351591367,0.10018520316975527,6.112885165565336,3.3696578660273184
1231.0,-29.77262277943204,5.191319113242793,35.02845039699951,24.282621836196654,5.083408514349174,-26.286986999359627,-39.84817285146562,1.5977727342765906,0.22827003737819496,-4.978058995871724,40.0564578529484,45448.760996333694,20647.362477180166,20647.362477180166,66096.12347351386,82906.2994795196,82906.2994795196,20647.362477180166,103553.66195669977,103553.66195669977,103553.66195669977,128478.23856545455,97958.01847499439,60501.01042144578,41618.89783727623,24924.576608754778,0.0,66543.474446031,21185.890117441562,1541.237844825504,0.0,0.8868259736985035,2.8163164710571618,0.0014959162575277712,354959.39449156105,1556968.9680920301,4.386329795052223,1556968.9680920301,4.386329795052223,0.8500000000000001,0.09597248236350991,4.296143414572793,1.2679629442421723,1.0,0.0,4.296143414572486,1.2842524878521158,1.2845595181912943,3.3452482710452047,19381.17694612041,1976.3300358553033,3099.015535412006,3099.015535412006,6.662555331280438,5.191319113242793,-0.9052662631302928,6.096585376373086,3.369860013835889,3.369860013835889,0.962817146810254,0.0,0.0,0.00023906074436304367,1.0001817687521921,0.0002390172984869454,198.73458239639862,0.0,8.662689777697946e-06,24.55006282999598,0.03764392156082295,8.022134590721535e-05,0.0001588393984558283,0.0006823968356507107,0.09597248236221818,0.07692817559798128,0.019044306764236903,0.09597222328258016,0.07692817559901667,0.019044306764493243,0.4047098520100451,0.4047098520100451,0.10018980058056225,0.0,5.226956834083069,4.720750575699583,7.2828634412495035,5.206329033249915,4.7058330230350975,7.238927938834081,24924.576608754778,21185.890117441562,0.85,0.9932773126705314,0.6829935072475689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501238100394447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.535352678206,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.337540488881,1541.237844825504,0.4047098520100451,0.10018980058056225,6.112885165565336,3.369860013835889
1232.0,-29.774365152720588,5.190921361631478,35.02843365336514,24.28194007314744,5.082960485421374,-26.288600188931994,-39.84970006914807,1.597195521632678,0.22270217191402253,-4.978402728468488,40.056413101871435,45447.46913684071,20647.730193357835,20647.730193357835,66095.19933019855,82905.28349323489,82905.28349323489,20647.730193357835,103553.01368659272,103553.01368659272,103553.01368659272,128477.44306690905,97957.55912141093,60500.27293665534,41619.20687195066,24924.429380316327,0.0,66543.63625226698,21185.764973268877,1541.2370182691388,0.0,0.8868243870418033,2.8163493757067832,0.0014959162575277712,354954.63972346525,1556967.0362714545,4.386383109358542,1556967.0362714545,4.386383109358542,0.85,0.09597308888820308,4.296143414572793,1.267962232115679,1.0,0.0,4.296143414570542,1.2842552755976826,1.284562250804836,3.3452410094818577,19381.086062155824,1976.3207682700845,3099.015535412006,3099.015535412006,6.6626739870837,5.190921361631478,-0.9054099455208222,6.0963313071523,3.3700604728316765,3.3700604728316765,0.9628744208090504,0.0,0.0,0.0002390172984869454,1.00018102771479,0.00023897403756303122,198.73601899401524,0.0,8.63419804323664e-06,24.469317254532637,0.03765255575886618,8.020750056460474e-05,0.00015880979792234066,0.0006822696675136998,0.09597308888700824,0.0769278934380846,0.01904519544892365,0.09597312140174977,0.0769278934390423,0.019045195449160782,0.4047078671054776,0.4047078671054776,0.1001943519348338,0.0,5.221933645889692,4.717191000960327,7.271762166522706,5.201104900382518,4.70230281093427,7.226687403850008,24924.429380316327,21185.764973268877,0.85,0.9932610096573562,0.6829724327740269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501342725940038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.45460710274,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.310129128642,1541.2370182691388,0.4047078671054776,0.1001943519348338,6.112885165565336,3.3700604728316765
1233.0,-29.776102333568385,5.190519869467474,35.028416418510346,24.281199706625216,5.082450306854613,-26.290214919767056,-39.85123116346074,1.5965628930536524,0.2174642402247855,-4.97879204654193,40.05636530684819,45446.21875513008,20648.179059680493,20648.179059680493,66094.39781481057,82904.28290352148,82904.28290352148,20648.179059680493,103552.46196320197,103552.46196320197,103552.46196320197,128476.7488527968,97957.08609189566,60499.5484535453,41619.48626483374,24924.28688959482,0.0,66543.77315442855,21185.643856155595,1541.237532775454,0.0,0.8868225794763518,2.816372637336209,0.0014959162575277712,354949.254443096,1556964.9730513908,4.386443846724566,1556964.9730513908,4.386443846724566,0.85,0.09597370301722703,4.296143414572793,1.267961563398131,1.0,0.0,4.296143414572293,1.2842583220059767,1.2845652423802183,3.345233074185833,19380.99247238259,1976.311224769171,3099.015535412006,3099.015535412006,6.6628188286688825,5.190519869467474,-0.9055842190822219,6.096104088549696,3.370259349617668,3.370259349617668,0.9629312427479052,0.0,0.0,0.00023897403756303122,1.0001804907559197,0.00023893091274197783,198.7374513286183,0.0,8.59750379670605e-06,24.365325759864945,0.03766115326266289,8.019362229495506e-05,0.00015878041526807616,0.0006821434354170788,0.09597370301570161,0.07692762659942949,0.019046076416272123,0.09597375051171116,0.07692762660065218,0.01904607641657485,0.4047058770680066,0.4047058770680066,0.10019884144987844,0.0,5.21696250443614,4.713656558536968,7.260824810462907,5.1962562867666975,4.698782663037264,7.216316216737653,24924.28688959482,21185.643856155595,0.85,0.9932469212622628,0.6829522373139671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501446924927974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.35061560808,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.282802824448,1541.237532775454,0.4047058770680066,0.10019884144987844,6.112885165565336,3.370259349617668
1234.0,-29.777833049335587,5.190115157046683,35.02839856825004,24.2804916453548,5.081967820441993,-26.291821061644146,-39.8527572286315,1.5959558327506258,0.21219492264248174,-4.979155956733202,40.05631291225168,45444.97578462842,20648.565490494973,20648.565490494973,66093.5412751234,82903.30224366586,82903.30224366586,20648.565490494973,103551.86773416084,103551.86773416084,103551.86773416084,128475.9766702956,97956.6421673015,60498.84017188215,41619.77999491039,24924.108936134755,0.0,66543.88893104513,21185.492595714542,1541.2354479231956,0.0,0.8868209177908258,2.8163992780537477,0.0014959162575277712,354944.22067772044,1556962.7112788889,4.386499682417898,1556962.7112788889,4.386499682417898,0.85,0.09597428594082234,4.296143414572793,1.2679609281988822,1.0,0.0,4.296143414572679,1.2842612486320661,1.284568114319312,3.345225450934411,19380.904641072353,1976.3022684680654,3099.015535412006,3099.015535412006,6.6629435233695276,5.190115157046683,-0.905746547344898,6.095861704391581,3.370456435084246,3.370456435084246,0.9629875528812131,0.0,0.0,0.00023893091274197783,1.0001798215341415,0.00023888795554332412,198.73887835071304,0.0,8.570517025154473e-06,24.288845249287778,0.03766972377968804,8.017979181986721e-05,0.00015875112092211062,0.0006820175827055747,0.09597428593951163,0.07692734170956471,0.019046944229946926,0.09597434869088525,0.0769273417106153,0.01904694423020704,0.4047038820758567,0.4047038820758567,0.10020328403709088,0.0,5.211994619620782,4.710151087598945,7.2497874306585,5.191350879375705,4.6954411778230565,7.2049287985428805,24924.108936134755,21185.492595714542,0.85,0.9932323213572865,0.6829323701192146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501550814814963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.2741350975,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.255522463038,1541.2354479231956,0.4047038820758567,0.10020328403709088,6.112885165565336,3.370456435084246
1235.0,-29.7795580083151,5.189707078967743,35.028380154502614,24.279770242888503,5.081469468405707,-26.293423608173075,-39.854275121446676,1.595335068263727,0.2070447826142754,-4.979533770369698,40.05626079908239,45443.723396065645,20648.969369472838,20648.969369472838,66092.69276553848,82902.33243245399,82902.33243245399,20648.969369472838,103551.30180192682,103551.30180192682,103551.30180192682,128475.24432185438,97956.19976237946,60498.1133587561,41620.09600402596,24923.94251992756,0.0,66544.03852395352,21185.351141938427,1541.2343635379002,0.0,0.8868191843316828,2.8164227359577634,0.0014959162575277712,354938.9946530654,1556960.4616575162,4.386557929988405,1556960.4616575162,4.386557929988405,0.85,0.09597486644576765,4.296143414572793,1.2679602034343413,1.0,0.0,4.296143414570992,1.2842642389836743,1.2845710502141785,3.345217661727172,19380.817110432094,1976.293342826765,3099.015535412006,3099.015535412006,6.6630738482979615,5.189707078967743,-0.9059203872735662,6.095627466241309,3.3706518799530865,3.3706518799530865,0.9630433942723104,0.0,0.0,0.00023888795554332412,1.0001792258841566,0.00023884514831044165,198.7403006441159,0.0,8.537265477527206e-06,24.1946103633121,0.03767826104516556,8.016603759684762e-05,0.0001587219179464765,0.0006818921225341182,0.09597486644434766,0.07692706246217128,0.019047803982176377,0.09597489293732257,0.07692706246330948,0.019047803982458176,0.40470188252127226,0.40470188252127226,0.10020767572235967,0.0,5.207070934198157,4.706689927846355,7.238795555692377,5.186578552983974,4.692130974691281,7.194091731254446,24923.94251992756,21185.351141938427,0.85,0.9932173374440961,0.6829120144204578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450165431947815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.17990021152,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.228313712716,1541.2343635379002,0.40470188252127226,0.10020767572235967,6.112885165565336,3.3706518799530865
1236.0,-29.7812771285145,5.18929579412268,35.02836114056064,24.279048141930275,5.0809747738354085,-26.295020533187888,-39.85578833436591,1.594718178508702,0.201805001119169,-4.979907402389499,40.05620648976131,45442.477421017014,20649.354181407594,20649.354181407594,66091.83160242462,82901.34389799877,82901.34389799877,20649.354181407594,103550.69807940637,103550.69807940637,103550.69807940637,128474.46260643358,97955.73770010796,60497.39200107725,41620.38411003412,24923.764527027204,0.0,66544.14863706133,21185.199847973123,1541.2325337827613,0.0,0.8868174800709472,2.8164478601154044,0.0014959162575277712,354933.82652909437,1556958.1172352708,4.386615196586919,1556958.1172352708,4.386615196586919,0.85,0.09597543190795246,4.296143414572793,1.2679595918627462,1.0,0.0,4.2961434145712225,1.2842672109272057,1.2845739678889208,3.3452099205048573,19380.72569054852,1976.284020593018,3099.015535412006,3099.015535412006,6.663198020613445,5.18929579412268,-0.9060948884773232,6.095390682600003,3.3708456349943505,3.3708456349943505,0.9630987528555287,0.0,0.0,0.00023884514831044165,1.0001786216891726,0.00023880249300576233,198.74171814104122,0.0,8.507522332803607e-06,24.11031829116542,0.03768676856749837,8.015232795130466e-05,0.000158692820359137,0.0006817671151258896,0.09597543190657554,0.07692677793602623,0.01904865397054931,0.0959754507047478,0.07692677793712988,0.019048653970822584,0.40469987966797144,0.40469987966797144,0.10021202208844719,0.0,5.2021569640562575,4.703242926195799,7.227796923413393,5.181712403508641,4.688748544923271,7.1830743879667125,24923.764527027204,21185.199847973123,0.85,0.9932027527002608,0.6828921603440294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501757481261777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.09560813938,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.201162599515,1541.2325337827613,0.40469987966797144,0.10021202208844719,6.112885165565336,3.3708456349943505
1237.0,-29.782991022939097,5.1888814585478995,35.028341569216465,24.27833533091473,5.08048735672405,-26.296612026395408,-39.8572969372384,1.5941083601807577,0.19657662111592344,-4.980276815876039,40.056152226468576,45441.23514547867,20649.720268973637,20649.720268973637,66090.9554144523,82900.36399367108,82900.36399367108,20649.720268973637,103550.08426264473,103550.08426264473,103550.08426264473,128473.67282655975,97955.28516180185,60496.67542328845,41620.67748723711,24923.588563915015,0.0,66544.26605115212,21185.050279327763,1541.2307403941347,0.0,0.8868157970819117,2.8164733296567657,0.0014959162575277712,354928.716814449,1556955.7748026412,4.386671748560127,1556955.7748026412,4.386671748560127,0.85,0.09597598597320493,4.296143414572793,1.2679589132545521,1.0,0.0,4.296143414570848,1.2842701495156532,1.284576852395486,3.345202266200013,19380.636154999294,1976.2748905078997,3099.015535412006,3099.015535412006,6.663316150891225,5.1888814585478995,-0.9062699196254211,6.095151378173321,3.3710377425310365,3.3710377425310365,0.9631536407231532,0.0,0.0,0.00023880249300576233,1.0001780811690757,0.00023875997435040156,198.74313134677033,0.0,8.477388539797421e-06,24.024919121785892,0.03769524595603817,8.013866223013267e-05,0.00015866383077562968,0.0006816425717176135,0.09597598597185461,0.07692649082157202,0.019049495150282585,0.09597602480357939,0.07692649082265432,0.01904949515055061,0.40469787272718255,0.40469787272718255,0.10021632446132941,0.0,5.197252194419832,4.6998184289903975,7.216754819943617,5.176853436991962,4.685422071392395,7.171866821471042,24923.588563915015,21185.050279327763,0.85,0.993187833248452,0.6828722870058902,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501860295248177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.01020897,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.174070957912,1541.2307403941347,0.40469787272718255,0.10021632446132941,6.112885165565336,3.3710377425310365
1238.0,-29.784698509612465,5.188464161744224,35.02832147753058,24.277627339493506,5.080001857215067,-26.29819756003198,-39.85880082529036,1.5935009076346707,0.19139877933878324,-4.9806458042465005,40.05609792783154,45440.00171548463,20650.07561644105,20650.07561644105,66090.07733192568,82899.39673751367,82899.39673751367,20650.07561644105,103549.47235395471,103549.47235395471,103549.47235395471,128472.88801335693,97954.84334005606,60495.96540230849,41620.97548638619,24923.415659402217,0.0,66544.39114578841,21184.903310491885,1541.2291297889526,0.0,0.886814116360525,2.8164981885158604,0.0014959162575277712,354923.6130376222,1556953.4308469398,4.386728224481084,1556953.4308469398,4.386728224481084,0.8500000000000001,0.09597653036244212,4.296143414572793,1.2679582428885627,1.0,0.0,4.296143414573194,1.2842730767763801,1.2845797257468794,3.345194641435939,19380.548739741538,1976.2659766323402,3099.015535412006,3099.015535412006,6.663430815520477,5.188464161744224,-0.9064476724327681,6.094911834176992,3.371228244289515,3.371228244289515,0.9632080697970044,0.0,0.0,0.00023875997435040156,1.0001774178004679,0.00023871762159504524,198.74453928651545,0.0,8.450290707054834e-06,23.9481238637934,0.03770369624674522,8.01250413621456e-05,0.00015863493298825596,0.0006815184226786922,0.09597653036110121,0.07692620267228117,0.019050327688820028,0.09597658971541649,0.07692620267335594,0.019050327689086186,0.40469586158367177,0.40469586158367177,0.10022058166997364,0.0,5.192366251482383,4.696427264612112,7.205673989143406,5.1720445835852615,4.68216506363467,7.160632058126282,24923.415659402217,21184.903310491885,0.85,0.9931727707468628,0.68285246785011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501962798085464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.93341371201,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.147026701987,1541.2291297889526,0.40469586158367177,0.10022058166997364,6.112885165565336,3.371228244289515
1239.0,-29.786401251733437,5.1880443642328995,35.02830098551404,24.276945331972115,5.079550906485413,-26.299775367660505,-39.86029221033675,1.5929250224121596,0.1859420555767315,-4.980991956469454,40.05604608407045,45438.734780023915,20650.375701358906,20650.375701358906,66089.11048138281,82898.3925254414,82898.3925254414,20650.375701358906,103548.76822680031,103548.76822680031,103548.76822680031,128472.01942830905,97954.37744148872,60495.23525946693,41621.26909113532,24923.251201508734,0.0,66544.52029264405,21184.763521282424,1541.2274879990855,0.0,0.8868125429134284,2.8165293734202277,0.0014959162575277712,354918.8251783927,1556951.1928654532,4.386781095882653,1556951.1928654532,4.386781095882653,0.85,0.09597705663972751,4.296143414572793,1.2679575093323368,1.0,0.0,4.296143414572399,1.284275856147294,1.2845824513859774,3.345187401919099,19380.456560839666,1976.2565770002668,3099.015535412006,3099.015535412006,6.663527647857851,5.1880443642328995,-0.9066145063042725,6.094658870537172,3.371417162184653,3.371417162184653,0.9632620463384722,0.0,0.0,0.00023871762159504524,1.0001769272393228,0.00023867539341659372,198.74594333152672,0.0,8.417378850806679e-06,23.85485166318613,0.03771211362559603,8.011153584873331e-05,0.00015860608574631193,0.0006813944907901857,0.09597705663853644,0.07692590685205371,0.019051149786482733,0.09597737985996417,0.07692590685300836,0.01905114978671915,0.40469384681717685,0.40469384681717685,0.1002247930363671,0.0,5.1874264766142915,4.693024005658913,7.194370702364267,5.16693401204617,4.67875666052754,7.1484840355767005,24923.251201508734,21184.763521282424,0.85,0.993156313859376,0.682832103683326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502064919069164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.8401415114,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.120053684866,1541.2274879990855,0.40469384681717685,0.1002247930363671,6.112885165565336,3.371417162184653
1240.0,-29.788097272700526,5.187621090885773,35.02827992981792,24.276198364701145,5.0790116232196425,-26.301355959344928,-39.861795225273795,1.5922703098640418,0.18126784900084658,-4.981400926242292,40.05598868178114,45437.550760484286,20650.79280165522,20650.79280165522,66088.3435621395,82897.48918331496,82897.48918331496,20650.79280165522,103548.28198497018,103548.28198497018,103548.28198497018,128471.36534658729,97953.9713707558,60494.54639281485,41621.58330882327,24923.08336161711,0.0,66544.66667044038,21184.620857374543,1541.227127949118,0.0,0.8868106699661271,2.8165429645772857,0.0014959162575277712,354913.1685136006,1556948.7149373295,4.386844031338516,1556948.7149373295,4.386844031338516,0.8499999999999999,0.09597759670774125,4.296143414572793,1.2679569279821599,1.0,0.0,4.296143414571289,1.2842790037498815,1.2845855455044057,3.3451792032952086,19380.376218986596,1976.2483844112512,3099.015535412006,3099.015535412006,6.663662239082565,5.187621090885773,-0.9068219985790789,6.094443089464852,3.371604630204977,3.371604630204977,0.9633156086299934,0.0,0.0,0.00023867539341659372,1.0001762312523286,0.00023863333876445592,198.7473418517651,0.0,8.392679161518035e-06,23.784852743742114,0.037720506304757546,8.009792714782203e-05,0.0001585774662687717,0.0006812715374102227,0.095977596706102,0.0769256306294427,0.01905196607665929,0.09597761787193251,0.07692563063075654,0.019051966076984714,0.4046918261577809,0.4046918261577809,0.1002289468460767,0.0,5.182645328703586,4.689728085785134,7.183437157523599,5.162668775243162,4.675771266457161,7.1389060751234865,24923.08336161711,21184.620857374543,0.85,0.9931426043418207,0.6828128088087332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502166757658097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.77014259196,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.093118800722,1541.227127949118,0.4046918261577809,0.1002289468460767,6.112885165565336,3.371604630204977
1241.0,-29.78978766670317,5.187195248156375,35.02825820054327,24.275494564231508,5.078531139748408,-26.30292560516402,-39.86328151132909,1.591669078209198,0.17606887374745384,-4.98176096964785,40.0559269511227,45436.31847814225,20651.10112752774,20651.10112752774,66087.41960567,82896.518308406,82896.518308406,20651.10112752774,103547.61943593374,103547.61943593374,103547.61943593374,128470.4907672566,97953.52074012982,60493.832568419406,41621.87574634491,24922.871331322865,0.0,66544.74707766777,21184.440631624435,1541.2231147569805,0.0,0.8868090615864352,2.8165691521955356,0.0014959162575277712,354908.1886323438,1556946.0501665438,4.386898076841541,1556946.0501665438,4.386898076841541,0.85,0.09597809686607416,4.296143414572793,1.267956245527603,1.0,0.0,4.296143414573334,1.2842819010124298,1.284588389445655,3.3451716567725835,19380.287060875446,1976.2392928141055,3099.015535412006,3099.015535412006,6.663761730636898,5.187195248156375,-0.9070031443260334,6.094198392482408,3.371790350018982,3.371790350018982,0.9633686714339948,0.0,0.0,0.00023863333876445592,1.0001756489448297,0.0002385914304314552,198.74873574929865,0.0,8.358250324889706e-06,23.687281420737428,0.03772886455508244,8.008447201624591e-05,0.00015854886674821,0.0006811486697683016,0.09597809686482364,0.07692532714629002,0.019052769718533622,0.09597808626091511,0.07692532714729232,0.019052769718781833,0.4046898050271288,0.4046898050271288,0.10023306950592561,0.0,5.177833824379093,4.6864308057136554,7.172356337696556,5.157829843395291,4.672561125237223,7.1273323088873894,24922.871331322865,21184.440631624435,0.85,0.9931275195701925,0.6827934656526865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502268195620802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.67257126895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.066261805623,1541.2231147569805,0.4046898050271288,0.10023306950592561,6.112885165565336,3.371790350018982
1242.0,-29.79147345058611,5.186766682659711,35.02823597974935,24.27478175321596,5.078040361491789,-26.304492130757836,-39.864763466734416,1.5910590416639725,0.17094505243846925,-4.982134553853449,40.05586917615213,45435.08855421931,20651.42785959958,20651.42785959958,66086.51641381888,82895.55319984147,82895.55319984147,20651.42785959958,103546.98105944105,103546.98105944105,103546.98105944105,128469.67380245544,97953.069446165,60493.11498131101,41622.17162761554,24922.692743014384,0.0,66544.86437062992,21184.288831562226,1541.2213467825197,0.0,0.8868073699728833,2.8165927761267713,0.0014959162575277712,354903.0215216993,1556943.556156839,4.386954919350116,1556943.556156839,4.386954919350116,0.85,0.0959786024624244,4.296143414572793,1.2679555702162912,1.0,0.0,4.296143414574458,1.284284839144352,1.2845912744537111,3.3451640038319503,19380.197771521463,1976.2301878339151,3099.015535412006,3099.015535412006,6.6638671615610425,5.186766682659711,-0.907195146927382,6.093961829587093,3.371974589280423,3.371974589280423,0.963421311222978,0.0,0.0,0.0002385914304314552,1.0001751722852805,0.00023854964314531257,198.7501258624612,0.0,8.32922820125287e-06,23.605032722350632,0.03773719378328369,8.007105816977814e-05,0.00015852037226167704,0.0006810262533676314,0.09597860246106321,0.07692503418767552,0.019053568273387687,0.09597859809368783,0.07692503418876648,0.019053568273657926,0.40468778123967336,0.40468778123967336,0.10023715102217359,0.0,5.173039552728142,4.683153227762716,7.161284233925699,5.153079606291897,4.669336767454695,7.116268629268518,24922.692743014384,21184.288831562226,0.85,0.9931121963934255,0.6827737795235845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502369298385311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.59032257056,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.039461003347,1541.2213467825197,0.40468778123967336,0.10023715102217359,6.112885165565336,3.371974589280423
