time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1243.0,-29.793152980492646,5.186335587164001,35.02821326420907,24.274077952746325,5.077558569733879,-26.306052128346305,-39.866244479175634,1.5904577175872863,0.16578923723614025,-4.9825010908368474,40.055810324137816,45433.88315527631,20651.731459485356,20651.731459485356,66085.61461476167,82894.58808612947,82894.58808612947,20651.731459485356,103546.31954561482,103546.31954561482,103546.31954561482,128468.82719812458,97952.61933366548,60492.42260910454,41622.44080506771,24922.50765250976,0.0,66544.94845757747,21184.131504633297,1541.2190579548087,0.0,0.8868057180905278,2.8166176448146856,0.0014959162575277712,354897.9519398333,1556941.0156567958,4.387010426931818,1556941.0156567958,4.387010426931818,0.85,0.0959790942989363,4.296143414572793,1.2679549773270264,1.0,0.0,4.296143414572929,1.2842877363126108,1.2845941186435523,3.3451564576234967,19380.1087159226,1976.2211066901136,3099.015535412006,3099.015535412006,6.66396512811923,5.186335587164001,-0.9073856465626333,6.093721233726634,3.372157297435857,3.372157297435857,0.963473513553102,0.0,0.0,0.00023854964314531257,1.0001745247722058,0.00023850801758787377,198.75151083554834,0.0,8.305228380298769e-06,23.53701722976671,0.03774549901166399,8.005765493355624e-05,0.00015849198821175632,0.0006809043114184856,0.09597909429762627,0.0769247361407159,0.019054358156910367,0.09597912420240853,0.07692473614176586,0.01905435815717044,0.40468575432385046,0.40468575432385046,0.10024119276510167,0.0,5.168243417788403,4.679888093642035,7.150153435383174,5.14829032807296,4.666134764168191,7.1049170242128525,24922.50765250976,21184.131504633297,0.85,0.9930973897574115,0.6827548027066321,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502470126757114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.52230707798,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.01269621067,1541.2190579548087,0.40468575432385046,0.10024119276510167,6.112885165565336,3.372157297435857
1244.0,-29.794826893123176,5.185901935722794,35.028190065796046,24.273375200014584,5.0770694222911255,-26.307607805192614,-39.8677209514193,1.5898503343601726,0.1608193350162992,-4.982873466937793,40.05575082847487,45432.6839627946,20652.038172944776,20652.038172944776,66084.72213573937,82893.65937805413,82893.65937805413,20652.038172944776,103545.69755099891,103545.69755099891,103545.69755099891,128468.02184410677,97952.20003252312,60491.73104261798,41622.74332211682,24922.32429310786,0.0,66545.06761522467,21183.97564914168,1541.217021522211,0.0,0.8868040388061156,2.816639395150086,0.0014959162575277712,354892.8016551843,1556938.4473751686,4.3870668554384995,1556938.4473751686,4.3870668554384995,0.85,0.09597957945949556,4.296143414572793,1.2679543064115575,1.0,0.0,4.29614341457098,1.2842906614836505,1.284596991050329,3.3451488385111836,19380.025756408308,1976.2126471739389,3099.015535412006,3099.015535412006,6.664064099375075,5.185901935722794,-0.907582316570263,6.093484252293057,3.3723385280990836,3.3723385280990836,0.9635252937425953,0.0,0.0,0.00023850801758787377,1.0001739434012717,0.00023846653790718072,198.75289119341636,0.0,8.273142430332963e-06,23.446085647563617,0.037753772154094326,8.004429485091966e-05,0.00015846372273695412,0.0006807828788850544,0.0959795794581498,0.07692443910763849,0.01905514035051131,0.09597955679749573,0.07692443910871709,0.019055140350778467,0.4046837234752073,0.4046837234752073,0.10024519174715517,0.0,5.163489047935684,4.676673873880475,7.13902865424501,5.143692801954103,4.663113172777969,7.093804974884449,24922.32429310786,21183.97564914168,0.85,0.9930821998386552,0.6827355593880285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502570582402645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.43137549578,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.986000513187,1541.217021522211,0.4046837234752073,0.10024519174715517,6.112885165565336,3.3723385280990836
1245.0,-29.79649464130455,5.185465862461713,35.02816637680019,24.27267167894172,5.0765847516500235,-26.309157485538996,-39.8691889719106,1.589247595884572,0.1557444444828775,-4.9832421036217145,40.0556901424967,45431.475712087005,20652.328791329586,20652.328791329586,66083.80450341658,82892.70782126207,82892.70782126207,20652.328791329586,103545.03661259165,103545.03661259165,103545.03661259165,128467.17181255776,97951.75716140802,60491.029531978085,41623.030699366594,24922.13519996612,0.0,66545.16589933271,21183.814919971202,1541.2145821627878,0.0,0.8868023828338426,2.8166629618901267,0.0014959162575277712,354887.70314769127,1556935.8277138576,4.38712250073629,1556935.8277138576,4.38712250073629,0.85,0.09598005239331421,4.296143414572793,1.2679536481341351,1.0,0.0,4.296143414571717,1.2842935646542077,1.2845998416384914,3.345141276737236,19379.93813353088,1976.2037121270648,3099.015535412006,3099.015535412006,6.664157877022038,5.185465862461713,-0.9077793763875643,6.093245238849278,3.3725182692262594,3.3725182692262594,0.9635766483503598,0.0,0.0,0.00023846653790718072,1.0001733051415511,0.00023842521759109676,198.75426648467266,0.0,8.244206463524663e-06,23.364081117628896,0.03776201636055785,8.003101328869009e-05,0.00015843552461849064,0.0006806617357241142,0.09598005239199822,0.07692413847589703,0.019055913916101196,0.09598002871435328,0.07692413847695175,0.019055913916362466,0.40468169039235635,0.40468169039235635,0.10024914946503251,0.0,5.158742696354352,4.673476730088396,7.127876509062503,5.138986548104583,4.659991429424224,7.082550833762468,24922.13519996612,21183.814919971202,0.85,0.9930669434859617,0.6827163941677479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502670703390046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.34937096584,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.959361364141,1541.2145821627878,0.40468169039235635,0.10024914946503251,6.112885165565336,3.3725182692262594
1246.0,-29.79815678842016,5.185027497406767,35.02814223624769,24.271967040281766,5.076106246911418,-26.31070150724274,-39.87065231250597,1.588650965734347,0.15052661082160057,-4.983607070631936,40.0556296120687,45430.27272915406,20652.603806593543,20652.603806593543,66082.87653574761,82891.72500864071,82891.72500864071,20652.603806593543,103544.32881523426,103544.32881523426,103544.32881523426,128466.27744964683,97951.28328745613,60490.333713386644,41623.277304521645,24921.948634412573,0.0,66545.22593893422,21183.656339250687,1541.2122141708437,0.0,0.8868007449478645,2.816688835178866,0.0014959162575277712,354882.6554510196,1556933.214770574,4.387177538422865,1556933.214770574,4.387177538422865,0.85,0.09598051499622118,4.296143414572793,1.2679529794165867,1.0,0.0,4.296143414573483,1.2842964389545093,1.2846026635539556,3.3451337901941853,19379.84437668427,1976.1941515894082,3099.015535412006,3099.015535412006,6.664246619805293,5.185027497406767,-0.9079767757345341,6.093004273141301,3.3726965570187053,3.3726965570187053,0.9636275877196301,0.0,0.0,0.00023842521759109676,1.0001727254066486,0.00023838404261039835,198.75563717372893,0.0,8.212589114181273e-06,23.274477549589726,0.03777022894967203,8.001777609425772e-05,0.00015840744149683904,0.00068054108660597,0.09598051499492824,0.07692383586554251,0.019056679129385724,0.09598058562545245,0.07692383586657876,0.019056679129642422,0.40467965441526815,0.40467965441526815,0.1002530650949628,0.0,5.15397345946883,4.670263480546566,7.11667541053265,5.134133681453534,4.656720730636721,7.071161263663441,24921.948634412573,21183.656339250687,0.85,0.9930521025864291,0.6826977005208987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502770456977603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.2597673978,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.93278991247,1541.2122141708437,0.40467965441526815,0.1002530650949628,6.112885165565336,3.3726965570187053
1247.0,-29.799814452282558,5.1845867907043965,35.028117636950505,24.271263798605673,5.0756184813656615,-26.312242419500883,-39.87211132245136,1.5880464485840615,0.14554685352766228,-4.983979004324191,40.05556796916122,45429.07152398761,20652.884804284517,20652.884804284517,66081.95632827212,82890.788218736,82890.788218736,20652.884804284517,103543.67302302051,103543.67302302051,103543.67302302051,128465.43439672106,97950.84950780867,60489.634082961195,41623.572694274975,24921.76137370055,0.0,66545.33406797552,21183.497167645466,1541.209986480613,0.0,0.8867990756188883,2.8167107736604597,0.0014959162575277712,354877.51145922695,1556930.5538078113,4.3872336328268355,1556930.5538078113,4.3872336328268355,0.85,0.095980970267142,4.296143414572793,1.2679523502616217,1.0,0.0,4.29614341457211,1.2842993498361321,1.284605522245888,3.3451262084037894,19379.7585525707,1976.185399965401,3099.015535412006,3099.015535412006,6.664337293016755,5.1845867907043965,-0.9081808688097226,6.092767659514119,3.372873426664566,3.372873426664566,0.9636781219041618,0.0,0.0,0.00023838404261039835,1.0001722618204723,0.0002383429852138686,198.75700418223818,0.0,8.183759524328472e-06,23.19277449194689,0.03777841270919636,8.000458008940467e-05,0.00015837946252099367,0.0006804208849131454,0.0959809702658021,0.07692353388729109,0.01905743637851101,0.09598101378467054,0.07692353388836495,0.01905743637877705,0.4046776130142788,0.4046776130142788,0.10025693664993561,0.0,5.149238976018012,4.667087540007117,7.105500228173582,5.1295258578518315,4.6536808696852745,7.060076187008804,24921.76137370055,21183.497167645466,0.85,0.9930366607036631,0.6826785402802573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502869876849336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.17806434016,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.90627507721,1541.209986480613,0.4046776130142788,0.10025693664993561,6.112885165565336,3.372873426664566
1248.0,-29.80146541246723,5.184143986615676,35.02809259473727,24.270579206664138,5.075144805568052,-26.31377588859032,-39.87356547787783,1.587455281691105,0.1406002005190885,-4.984340305093138,40.05550586980619,45427.879596816754,20653.136490646502,20653.136490646502,66081.01608746326,82889.87127301228,82889.87127301228,20653.136490646502,103543.00776365878,103543.00776365878,103543.00776365878,128464.57751694649,97950.43876881727,60488.94625637633,41623.88056937882,24921.569753287713,0.0,66545.45032266654,21183.334290294555,1541.207279965753,0.0,0.8867974620227729,2.816733521074279,0.0014959162575277712,354872.5145810446,1556927.8731448827,4.3872878545777505,1556927.8731448827,4.3872878545777505,0.85,0.09598141031510651,4.296143414572793,1.2679516870388765,1.0,0.0,4.29614341457261,1.28430219808004,1.2846083184359574,3.3451187897951797,19379.677287093968,1976.1771131929831,3099.015535412006,3099.015535412006,6.664418507957149,5.184143986615676,-0.908381033031266,6.092525019646942,3.3730488593050283,3.3730488593050283,0.9637282455157223,0.0,0.0,0.0002383429852138686,1.000171567448157,0.00023830210033062442,198.7583656789391,0.0,8.160445133774158e-06,23.126701509115964,0.037786573154330136,7.99914299929852e-05,0.00015835155522088342,0.0006803009911495583,0.09598141031384601,0.07692322581785346,0.019058184495992544,0.09598144571668539,0.0769232258188637,0.01905818449624282,0.40467556739541494,0.40467556739541494,0.10026076704979109,0.0,5.144530093843514,4.663960364940124,7.094257720674648,5.124940505612244,4.650768878168151,7.048585371692013,24921.569753287713,21183.334290294555,0.85,0.9930207965690918,0.6826594361679934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502969029854422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.11199135733,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.879794651551,1541.207279965753,0.40467556739541494,0.10026076704979109,6.112885165565336,3.3730488593050283
1249.0,-29.803110880291843,5.18369895648386,35.02806711283538,24.269875860214256,5.074656407490425,-26.315305885944948,-39.87501523280514,1.5868514131437412,0.13565449377261984,-4.984713052347465,40.055442978624164,45426.6938268041,20653.403615818017,20653.403615818017,66080.09744262212,82888.93676503102,82888.93676503102,20653.403615818017,103542.34038084903,103542.34038084903,103542.34038084903,128463.72169099092,97950.00174681893,60488.25623332601,41624.16168165881,24921.381310141893,0.0,66545.5429918007,21183.174113620607,1541.2050317795304,0.0,0.8867957930278125,2.816754922361897,0.0014959162575277712,354867.3594530308,1556925.1583044543,4.387343938039825,1556925.1583044543,4.387343938039825,0.85,0.09598184649084404,4.296143414572793,1.267951047443785,1.0,0.0,4.296143414573785,1.2843051053562025,1.284611173893687,3.3451112174635917,19379.590821475216,1976.1682961536526,3099.015535412006,3099.015535412006,6.66450470474076,5.18369895648386,-0.9085904719377682,6.092289428421628,3.373222924722772,3.373222924722772,0.9637779784922206,0.0,0.0,0.00023830210033062442,1.0001709989412868,0.00023826135789067557,198.75972266258728,0.0,8.126212574588704e-06,23.029686436384388,0.03779469936690472,7.9978321679887e-05,0.0001583237786507374,0.000680181659020646,0.09598184648951077,0.0769229213208472,0.01905892516866358,0.0959818543214251,0.07692292132191572,0.019058925168928327,0.40467351924339645,0.40467351924339645,0.10026455299103933,0.0,5.1398525703902465,4.6608596371422095,7.083068204275833,5.120367546120065,4.647752315426885,7.037585468505995,24921.381310141893,21183.174113620607,0.85,0.9930056089671411,0.6826406665943243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503067783165329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.0149762846,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.853393267444,1541.2050317795304,0.40467351924339645,0.10026455299103933,6.112885165565336,3.373222924722772
1250.0,-29.804750825326256,5.183251821043821,35.0280411507234,24.269172024820023,5.0741703645265,-26.31683067641601,-39.87645664075387,1.5862502156161833,0.13065603738760956,-4.985082440090957,40.05537802780074,45425.49654810567,20653.65625280472,20653.65625280472,66079.1528009104,82887.99007375549,82887.99007375549,20653.65625280472,103541.6463265602,103541.6463265602,103541.6463265602,128462.82815965594,97949.55118127301,60487.55333293249,41624.44205371169,24921.181833095736,0.0,66545.62388680743,21183.004558131375,1541.202086169201,0.0,0.8867941485605448,2.816777410405233,0.0014959162575277712,354862.2508453286,1556922.3545586937,4.387399197434778,1556922.3545586937,4.387399197434778,0.85,0.09598226948521034,4.296143414572793,1.267950364439749,1.0,0.0,4.296143414573925,1.2843079998649236,1.2846140167636457,3.3451036784203145,19379.501676240274,1976.1592058695146,3099.015535412006,3099.015535412006,6.664586226431703,5.183251821043821,-0.9088003124814987,6.0920521335253195,3.3733955806107003,3.3733955806107003,0.9638273087459144,0.0,0.0,0.00023826135789067557,1.0001704272490424,0.00023822075858212564,198.7610751079246,0.0,8.097956064831447e-06,22.94960748773232,0.03780279732296955,7.996529080672339e-05,0.00015829606708395218,0.0006800626061554942,0.09598226948390572,0.07692261223428612,0.019059657249619593,0.09598225917416349,0.07692261223533166,0.019059657249878677,0.40467146858453856,0.40467146858453856,0.10026829908519017,0.0,5.135183286021345,4.657766024588227,7.071893023990697,5.115738477478544,4.644693542480013,7.026474306232785,24921.181833095736,21183.004558131375,0.85,0.9929902064380598,0.682621844907088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450316620922366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.934897335945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.827046881608,1541.202086169201,0.40467146858453856,0.10026829908519017,6.112885165565336,3.3733955806107003
1251.0,-29.80638524943935,5.1828027455247785,35.02801475098432,24.26847709519791,5.073694066862345,-26.31834952276896,-39.877897140663094,1.5856583401913886,0.12561378408895507,-4.985445636090396,40.055313356873356,45424.32074117034,20653.889062285067,20653.889062285067,66078.20980345541,82887.03963948789,82887.03963948789,20653.889062285067,103540.92870177297,103540.92870177297,103540.92870177297,128461.91307434658,97949.09870410169,60486.87373702898,41624.694407858566,24920.98437257362,0.0,66545.67878043218,21182.836716687576,1541.199126753872,0.0,0.8867925345643909,2.8168011983986623,0.0014959162575277712,354857.2279253005,1556919.5628990517,4.38745343303756,1556919.5628990517,4.38745343303756,0.85,0.0959826814999219,4.296143414572793,1.2679497539671143,1.0,0.0,4.296143414574865,1.2843108505126988,1.2846168159458085,3.34509625365056,19379.412152786677,1976.1500770178072,3099.015535412006,3099.015535412006,6.664661350121045,5.1828027455247785,-0.9090087555092623,6.091811501034041,3.373566859680428,3.373566859680428,0.9638762456229795,0.0,0.0,0.00023822075858212564,1.0001698557283034,0.0002381803022934121,198.7624230163293,0.0,8.069562216021077e-06,22.869139320203733,0.037810866885185576,7.995227010346207e-05,0.0001582684884786636,0.0006799441245120005,0.09598268149865574,0.07692230006975878,0.019060381428896964,0.09598271075602512,0.0769223000707735,0.019060381429148406,0.40466941428471537,0.40466941428471537,0.10027200671170973,0.0,5.130509521624106,4.654676124827631,7.060681440968494,5.111059420179345,4.641630228028873,7.015129374026003,24920.98437257362,21182.836716687576,0.85,0.9929752166399987,0.682603612640997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450326430619643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.854429168416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.800756286742,1541.199126753872,0.40466941428471537,0.10027200671170973,6.112885165565336,3.373566859680428
1252.0,-29.808014192664636,5.182351829424188,35.02798796541999,24.267797008529328,5.0732227897888285,-26.31986293337706,-39.87933296067638,1.5850715305011107,0.12073817125684627,-4.985806369925254,40.05524931951962,45423.14981561369,20654.10993207091,20654.10993207091,66077.2597476846,82886.1318184427,82886.1318184427,20654.10993207091,103540.24175051361,103540.24175051361,103540.24175051361,128461.03429429476,97948.6886491235,60486.198844367915,41624.988671950654,24920.79254378115,0.0,66545.78121573181,21182.673662213976,1541.1964513066087,0.0,0.8867909307820107,2.8168230888637265,0.0014959162575277712,354852.2391116897,1556916.7985927076,4.387507325556619,1556916.7985927076,4.387507325556619,0.85,0.09598308457216595,4.296143414572793,1.26794910887722,1.0,0.0,4.296143414571952,1.284313677196578,1.2846195913418275,3.345088891329483,19379.33102264324,1976.1418040455449,3099.015535412006,3099.015535412006,6.664732621072519,5.182351829424188,-0.9092179444476631,6.091569773871851,3.3737368082672567,3.3737368082672567,0.9639248023620733,0.0,0.0,0.0002381803022934121,1.0001692883457893,0.00023813998796878255,198.7637664206552,0.0,8.041189970953793e-06,22.78873237768305,0.03781890807515653,7.993929365231211e-05,0.00015824100864109998,0.0006798260671888181,0.09598308457092117,0.07692198671743244,0.01906109785348872,0.09598311646487044,0.07692198671843001,0.019061097853735935,0.4046673552349544,0.4046673552349544,0.10027567390557135,0.0,5.125866427714129,4.651635087151021,7.049427865865937,5.106544541182075,4.6387893076718,7.003712796022171,24920.79254378115,21182.673662213976,0.85,0.9929594114083906,0.6825849661056408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503362074182675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.774022225894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.774521629499,1541.1964513066087,0.4046673552349544,0.10027567390557135,6.112885165565336,3.3737368082672567
1253.0,-29.809638722521484,5.181898963988622,35.02796076620529,24.26709806257861,5.072737419953176,-26.321373780501368,-39.88076458973808,1.5844724779327244,0.11584833466582722,-4.986177021436595,40.05518370005284,45421.98070083536,20654.343852267946,20654.343852267946,66076.3245531033,82885.20336246266,82885.20336246266,20654.343852267946,103539.54721473061,103539.54721473061,103539.54721473061,128460.14542293036,97948.24997491285,60485.518101453745,41625.25763717678,24920.598208199754,0.0,66545.85584537653,21182.50847696979,1541.193871954732,0.0,0.8867892822385636,2.8168440106230275,0.0014959162575277712,354847.1131976625,1556913.9659949946,4.387562722337092,1556913.9659949946,4.387562722337092,0.85,0.09598348199998992,4.296143414572793,1.26794843796175,1.0,0.0,4.296143414572828,1.284316560831962,1.2846224238850221,3.345081380707115,19379.24423013119,1976.1329536723745,3099.015535412006,3099.015535412006,6.664808103171384,5.181898963988622,-0.909435309605203,6.091334273593825,3.3739054531527866,3.3739054531527866,0.9639729866150819,0.0,0.0,0.00023813998796878255,1.0001688318946254,0.0002380997891302738,198.76510620115016,0.0,8.013027004071601e-06,22.708918529538916,0.037826921102160606,7.992635701604774e-05,0.0001582136309527348,0.0006797084487132418,0.09598348199867643,0.07692167518517833,0.019061806813498103,0.09598349030042831,0.07692167518623096,0.019061806813758967,0.4046652932896098,0.4046652932896098,0.1002792987313984,0.0,5.1212517159698905,4.64861525623013,7.0382334671322155,5.102025356102445,4.635835574320424,6.9927357504864744,24920.598208199754,21182.50847696979,0.85,0.992944244441544,0.6825666320435668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503459515564456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.694208377754,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.748342291905,1541.193871954732,0.4046652932896098,0.1002792987313984,6.112885165565336,3.3739054531527866
1254.0,-29.811256653588075,5.181444330152332,35.02793313322301,24.2664081620984,5.07226054595704,-26.322877838421988,-39.882187627349026,1.5838817307911035,0.11094298439638806,-4.98654033767491,40.0551166673364,45420.80406847257,20654.556060354797,20654.556060354797,66075.36012882736,82884.27732941683,82884.27732941683,20654.556060354797,103538.83338977162,103538.83338977162,103538.83338977162,128459.22826540038,97947.81454902336,60484.83000689176,41625.53838014622,24920.39487562876,0.0,66545.93325577499,21182.335644284445,1541.1906210324069,0.0,0.8867876761158706,2.8168659945070322,0.0014959162575277712,354842.0887829692,1556911.0723955052,4.387616693767557,1556911.0723955052,4.387616693767557,0.85,0.09598386536193876,4.296143414572793,1.267947809356265,1.0,0.0,4.2961434145717545,1.2843194054155316,1.2846252175152,3.3450739718308693,19379.15808030556,1976.1241688349803,3099.015535412006,3099.015535412006,6.6648765791388085,5.181444330152332,-0.9096504820257572,6.091094812178089,3.3740727584620975,3.3740727584620975,0.9640207881320279,0.0,0.0,0.0002380997891302738,1.0001681482783726,0.00023805975979151504,198.76644055529474,0.0,7.990126405356827e-06,22.644018232781246,0.037834911228565964,7.991349993275948e-05,0.00015818628919751432,0.0006795909846116085,0.09598386536068414,0.0769213580232412,0.01906250733744294,0.09598386308990933,0.07692135802424666,0.019062507337692106,0.40466322828698303,0.40466322828698303,0.10028288575044744,0.0,5.116648584217103,4.6456132300262425,7.027026729295756,5.097483322071298,4.632918657049004,6.981494128033944,24920.39487562876,21182.335644284445,0.85,0.9929285967763208,0.6825481565326288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503556694188113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.62930808099,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.722197070683,1541.1906210324069,0.40466322828698303,0.10028288575044744,6.112885165565336,3.3740727584620975
1255.0,-29.812869725872588,5.1809880447149945,35.027905119751,24.265727621410065,5.071790505034586,-26.324376839178292,-39.883609861694254,1.5832976183397514,0.10606742483378184,-4.986899930571509,40.055050318907,45419.64637452957,20654.754252480427,20654.754252480427,66074.40062700999,82883.36218091444,82883.36218091444,20654.754252480427,103538.11643339487,103538.11643339487,103538.11643339487,128458.31330862848,97947.39086898969,60484.162238464654,41625.809589472265,24920.196875233618,0.0,66546.00646470589,21182.167343948575,1541.1876039716628,0.0,0.8867860864417558,2.816888024201178,0.0014959162575277712,354837.115914515,1556908.2083386187,4.387670112598082,1556908.2083386187,4.387670112598082,0.85,0.09598423980185786,4.296143414572793,1.267947167013772,1.0,0.0,4.2961434145725566,1.2843222186456342,1.2846279800019214,3.3450666446487523,19379.07425441944,1976.115620973466,3099.015535412006,3099.015535412006,6.664940532392147,5.1809880447149945,-0.9098655220597163,6.090853566774711,3.3742387755281316,3.3742387755281316,0.9640682215794661,0.0,0.0,0.00023805975979151504,1.0001676454895407,0.00023801985683609533,198.76777091795645,0.0,7.956489182859013e-06,22.548690344222443,0.03784286771774882,7.990065201730155e-05,0.0001581591077742135,0.0006794742093188959,0.0959842398006279,0.076921039440768,0.019063200359859894,0.09598425378033845,0.0769210394417537,0.019063200360104154,0.4046611599054627,0.4046611599054627,0.10028643431256935,0.0,5.112061304732663,4.64263930332794,7.015787385488238,5.092967355405278,4.630064186218306,6.9701317818378925,24920.196875233618,21182.167343948575,0.85,0.9929130858070946,0.6825300087484417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503653479310141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.533980192435,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.696129894233,1541.1876039716628,0.4046611599054627,0.10028643431256935,6.112885165565336,3.3742387755281316
1256.0,-29.81447683239229,5.180530111745797,35.02787673852321,24.265036987513326,5.071317073343993,-26.3258708091447,-39.885023749060906,1.5827110500962314,0.10110197837587975,-4.987262417473079,40.05498358039681,45418.4793570343,20654.951956303765,20654.951956303765,66073.43131333806,82882.41814446913,82882.41814446913,20654.951956303765,103537.3701007729,103537.3701007729,103537.3701007729,128457.3705892968,97946.9342670454,60483.48077896119,41626.05943120469,24920.00048852391,0.0,66546.0599197286,21182.000415245322,1541.184755780328,0.0,0.8867844834318647,2.8169108984136293,0.0014959162575277712,354832.1030797491,1556905.327447168,4.387723979690899,1556905.327447168,4.387723979690899,0.85,0.09598460700349991,4.296143414572793,1.2679465175280349,1.0,0.0,4.296143414573617,1.284325043107204,1.2846307538848838,3.3450592882460746,19378.983914871806,1976.1064089033264,3099.015535412006,3099.015535412006,6.665004328078575,5.180530111745797,-0.9100843563071797,6.090614468052976,3.374403536638122,3.374403536638122,0.9641152961823206,0.0,0.0,0.00023801985683609533,1.0001670276212282,0.00023798010758482578,198.7690963760071,0.0,7.931421501814003e-06,22.477648536140883,0.037850799139250636,7.988788139800451e-05,0.0001581319754380908,0.0006793576449117404,0.09598460700224691,0.07692072106921549,0.019063885933031415,0.09598468231600513,0.07692072107021963,0.019063885933280275,0.4046590885241801,0.4046590885241801,0.10028994265989542,0.0,5.107471821351396,4.639660985412775,7.00455624905544,5.0883643958489415,4.627062860065962,6.958927914810317,24920.00048852391,21182.000415245322,0.85,0.9928977221647585,0.6825119234981077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503749975005276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.46293838436,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.670106124346,1541.184755780328,0.4046590885241801,0.10028994265989542,6.112885165565336,3.374403536638122
1257.0,-29.81607928177339,5.180070040653924,35.027847820516016,24.264312057662778,5.0707941040487965,-26.327365540761527,-39.88644521506501,1.5820803630368658,0.09661302714130215,-4.987657510474846,40.05491118323917,45417.36760926869,20655.208531024673,20655.208531024673,66072.57614029336,82881.5399818154,82881.5399818154,20655.208531024673,103536.74851284007,103536.74851284007,103536.74851284007,128456.5349414391,97946.52014366601,60482.831589877096,41626.32061532102,24919.786428599018,0.0,66546.10704392004,21181.818464309166,1541.1816667512253,0.0,0.8867827349578592,2.816923712715605,0.0014959162575277712,354826.63939821423,1556902.2022942675,4.387782735069646,1556902.2022942675,4.387782735069646,0.8500000000000001,0.09598497488244556,4.296143414572793,1.2679459944227713,1.0,0.0,4.296143414574168,1.2843280735118654,1.284633733957142,3.3450513954938494,19378.901979787588,1976.0980538499477,3099.015535412006,3099.015535412006,6.665087120409875,5.180070040653924,-0.9103249801844449,6.090395020838369,3.374567040266939,3.374567040266939,0.9641620115048397,0.0,0.0,0.00023798010758482578,1.0001665457491846,0.00023794047960938786,198.77041800857995,0.0,7.9009227564717e-06,22.3912150918408,0.03785870006200711,7.98750442285255e-05,0.0001581050633563003,0.0006792420267487837,0.09598497488098033,0.07692040902995269,0.01906456585102764,0.09598473731767405,0.07692040903112689,0.01906456585131868,0.4046570124940694,0.4046570124940694,0.10029341184040302,0.0,5.102993720402708,4.636751114803758,6.993612882853256,5.084270537616135,4.6243651503050955,6.949071713226374,24919.786428599018,21181.818464309166,0.85,0.992884168215668,0.6824947337534484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503846115040344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.37650494005,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.644148099538,1541.1816667512253,0.4046570124940694,0.10029341184040302,6.112885165565336,3.374567040266939
1258.0,-29.817676596563988,5.179609157086071,35.02781853756224,24.263675521966093,5.0703763272945,-26.328845130596854,-39.887841779831774,1.5815448613269747,0.09140481951476431,-4.987976772926824,40.05484271749468,45416.16922098397,20655.30602814233,20655.30602814233,66071.47524912629,82880.58926922,82880.58926922,20655.30602814233,103535.89529736232,103535.89529736232,103535.89529736232,128455.46151090454,97946.07668675607,60482.13883321829,41626.59761504198,24919.566213542224,0.0,66546.1638285842,21181.63128151089,1541.1764800025394,0.0,0.886781358123933,2.8169548245474147,0.0014959162575277712,354822.2244141457,1556899.246852218,4.387829002038546,1556899.246852218,4.387829002038546,0.85,0.09598530278560786,4.296143414572793,1.2679452416347345,1.0,0.0,4.296143414574032,1.2843306587020666,1.2846362688645259,3.3450446623414236,19378.814241009553,1976.0891069845009,3099.015535412006,3099.015535412006,6.66511858108393,5.179609157086071,-0.9105220757664503,6.090131232852522,3.3747291356738005,3.3747291356738005,0.9642083244782287,0.0,0.0,0.00023794047960938786,1.0001660142307793,0.0002379009846604178,198.77173542175169,0.0,7.876869242628469e-06,22.32304743360908,0.037866576931249736,7.986243379770853e-05,0.00015807804581167935,0.0006791259555023824,0.09598530278465017,0.07692006815006242,0.019065234634587754,0.09598532536917516,0.0769200681508299,0.01906523463477797,0.4046549349118208,0.4046549349118208,0.10029685965809221,0.0,5.098404463894667,4.63380733513651,6.982244747090988,5.079381592441564,4.621429110350164,6.936153267901716,24919.566213542224,21181.63128151089,0.85,0.9928667777051633,0.6824761429970803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503941977687718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.30833728182,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.618229802525,1541.1764800025394,0.4046549349118208,0.10029685965809221,6.112885165565336,3.3747291356738005
1259.0,-29.819268600568346,5.179146544253303,35.027789033981904,24.262981360685103,5.069890297639136,-26.330326766047936,-39.889246167708166,1.5809484631189779,0.08669140922455654,-4.988353120308489,40.05477772544222,45415.0299887647,20655.513539932203,20655.513539932203,66070.5435286969,82879.68447668765,82879.68447668765,20655.513539932203,103535.19801661985,103535.19801661985,103535.19801661985,128454.59252592354,97945.64738709333,60481.47341735709,41626.859966373595,24919.39450930369,0.0,66546.25447567728,21181.485332908134,1541.1754081162107,0.0,0.886779678192254,2.816972778300599,0.0014959162575277712,354817.0200751779,1556896.4413620029,4.387885454401626,1556896.4413620029,4.387885454401626,0.85,0.09598565719687625,4.296143414572793,1.2679446163261314,1.0,0.0,4.2961434145729145,1.2843335283113635,1.2846390884293264,3.3450371884485057,19378.729303269327,1976.0804457454205,3099.015535412006,3099.015535412006,6.665185541635595,5.179146544253303,-0.9107551876785394,6.0899017319318425,3.374890219198588,3.374890219198588,0.9642543483424537,0.0,0.0,0.0002379009846604178,1.000165464377273,0.0002378616270344234,198.77304847005155,0.0,7.850479547173262e-06,22.248259036689024,0.03787442741079691,7.984975458328723e-05,0.00015805123007713056,0.0006790107512609938,0.0959856571955175,0.07691975595367902,0.019065901241838476,0.09598568853280501,0.0769197559547679,0.019065901242108354,0.4046528520907987,0.4046528520907987,0.10030025732059587,0.0,5.093887185529695,4.630908622271875,6.9710598806304915,5.075044529533045,4.618602775052466,6.925589811213058,24919.39450930369,21181.485332908134,0.85,0.9928514241601042,0.682458093946729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504037534373946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.233548884906,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.592360953495,1541.1754081162107,0.4046528520907987,0.10030025732059587,6.112885165565336,3.374890219198588
1260.0,-29.820854170805124,5.178682659453876,35.0277591457451,24.26231475491079,5.069428845832047,-26.33180015212157,-39.890641684737034,1.5803748271481954,0.08193803870437932,-4.988705252566657,40.05470751444487,45413.88148902965,20655.666175931256,20655.666175931256,66069.5476649609,82878.79249019508,82878.79249019508,20655.666175931256,103534.45866612633,103534.45866612633,103534.45866612633,128453.64148358698,97945.23873740823,60480.806239780264,41627.14721958663,24919.18281746064,0.0,66546.33003704727,21181.305394841544,1541.1714981072491,0.0,0.8867781403648164,2.8169940856493745,0.0014959162575277712,354812.1506505271,1556893.4105916293,4.387937131626291,1556893.4105916293,4.387937131626291,0.85,0.0959859823367368,4.296143414572793,1.2679439816763631,1.0,0.0,4.296143414571903,1.2843362912385317,1.284641801462773,3.3450299924405837,19378.64845116575,1976.0722011253335,3099.015535412006,3099.015535412006,6.665234794695904,5.178682659453876,-0.9109757423178317,6.0896584017717075,3.3750500129225127,3.3750500129225127,0.9643000036921465,0.0,0.0,0.0002378616270344234,1.0001647977740107,0.00023782243442662009,198.77435622710223,0.0,7.8232352994513e-06,22.17104883864498,0.03788225064609636,7.983715730074799e-05,0.0001580244697336754,0.0006788957849876872,0.09598598233557254,0.07691942574330167,0.019066556592270877,0.0959860045837285,0.07691942574423467,0.01906655659250213,0.40465076585029064,0.40465076585029064,0.1003036183985316,0.0,5.089383744194663,4.628043565692735,6.959809503197221,5.07064329127104,4.615918130409398,6.914124892901214,24919.18281746064,21181.305394841544,0.85,0.9928353318384209,0.6824400603872085,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504132774546652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.15633868686,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.566545253387,1541.1714981072491,0.40465076585029064,0.1003036183985316,6.112885165565336,3.3750500129225127
1261.0,-29.822434513349165,5.178217386032154,35.02772892434982,24.2616286961362,5.068956777359705,-26.33326989426968,-39.89203287111593,1.5797921582798558,0.07709082552935342,-4.989067031081177,40.05463803412302,45412.737817769295,20655.832810606702,20655.832810606702,66068.570628376,82877.86241569357,82877.86241569357,20655.832810606702,103533.69522630027,103533.69522630027,103533.69522630027,128452.6776845158,97944.78516521338,60480.137420967214,41627.386382495744,24918.98245821553,0.0,66546.36884071128,21181.1350894832,1541.168468667373,0.0,0.8867765507811572,2.817015501312879,0.0014959162575277712,354807.1478882316,1556890.411366425,4.387990548197365,1556890.411366425,4.387990548197365,0.85,0.09598630572679664,4.296143414572793,1.267943315706216,1.0,0.0,4.2961434145730335,1.2843390960646586,1.284644556616876,3.345022687339036,19378.558711059704,1976.0630501812245,3099.015535412006,3099.015535412006,6.665288564892774,5.178217386032154,-0.911203918804393,6.089421304836547,3.375208651915108,3.375208651915108,0.9643453291186023,0.0,0.0,0.00023782243442662009,1.0001642565124371,0.00023778337695840536,198.7756596874913,0.0,7.790485384964987e-06,22.078235580990775,0.037890041131481325,7.982460093954266e-05,0.00015799783348707742,0.0006787813518522763,0.09598630572556355,0.07691910022986326,0.01906720549570029,0.09598637356101164,0.07691910023085138,0.019067205495945264,0.40464867698353324,0.40464867698353324,0.10030693877790298,0.0,5.084887408598547,4.625175715306511,6.948608042621743,5.066157856610516,4.613020898387788,6.903100308279306,24918.98245821553,21181.1350894832,0.85,0.9928200708669925,0.6824224763708971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504227631011355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.06352542921,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.540805376291,1541.168468667373,0.40464867698353324,0.10030693877790298,6.112885165565336,3.375208651915108
1262.0,-29.824009168939316,5.177750300036401,35.02769819154986,24.26091277683156,5.068440397876218,-26.334738948532085,-39.893427619803674,1.5791701774687188,0.07268486885180891,-4.989457073332465,40.054562695723234,45411.636530044656,20656.050319490325,20656.050319490325,66067.68684953498,82876.99469004283,82876.99469004283,20656.050319490325,103533.04500953316,103533.04500953316,103533.04500953316,128451.80616594231,97944.37235857543,60479.489264575604,41627.64788222203,24918.761156409142,0.0,66546.40903863117,21180.94698294777,1541.1649096567812,0.0,0.8867748385454174,2.817027824965075,0.0014959162575277712,354801.75435004116,1556887.1592731925,4.388048086530021,1556887.1592731925,4.388048086530021,0.85,0.09598662756230343,4.296143414572793,1.2679427871061493,1.0,0.0,4.29614341457426,1.2843420844046352,1.2846474955018221,3.3450149043152293,19378.477036495242,1976.0547216934674,3099.015535412006,3099.015535412006,6.665358751337837,5.177750300036401,-0.9114510778229432,6.089201377859344,3.3753660988653116,3.3753660988653116,0.9643903139615176,0.0,0.0,0.00023778337695840536,1.000163667490943,0.0002377444659181829,198.77695847226678,0.0,7.76367401010435e-06,22.002252144635726,0.03789780480549143,7.981201425882868e-05,0.00015797136269957667,0.0006786676295528764,0.09598662756088511,0.07691877896169202,0.019067848599193086,0.0959863864767392,0.07691877896282859,0.01906784859947484,0.4046465839362477,0.4046465839362477,0.10031022206579397,0.0,5.080497767261818,4.622371611449353,6.937689592563856,5.062141942184269,4.610418371331775,6.893258520878987,24918.761156409142,21180.94698294777,0.85,0.9928061905065638,0.6824055149795165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504322175908226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.98754199285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.515117374965,1541.1649096567812,0.4046465839362477,0.10031022206579397,6.112885165565336,3.3753660988653116
1263.0,-29.82557972568699,5.177281800510514,35.02766687804641,24.260219348967098,5.067947376098486,-26.336201976960155,-39.89481768859548,1.5785696273716356,0.06816337123484573,-4.989826520785258,40.054484316069725,45410.53334380757,20656.219943106415,20656.219943106415,66066.75328691398,82876.12334487286,82876.12334487286,20656.219943106415,103532.34328797928,103532.34328797928,103532.34328797928,128450.85830647385,97943.9642575761,60478.84801463282,41627.906936603635,24918.515018494574,0.0,66546.42195509821,21180.737765720387,1541.1594634547475,0.0,0.8867732421090428,2.8170440719411354,0.0014959162575277712,354796.6456578515,1556883.7759052014,4.388101733652195,1556883.7759052014,4.388101733652195,0.85,0.0959869291309628,4.296143414572793,1.267942228834145,1.0,0.0,4.296143414573066,1.2843449722681572,1.2846503340742654,3.34500738301314,19378.396292950165,1976.0464881432667,3099.015535412006,3099.015535412006,6.665413486015397,5.177281800510514,-0.9116879405894789,6.088969741099993,3.375522223566646,3.375522223566646,0.9644349210190418,0.0,0.0,0.0002377444659181829,1.0001632435296517,0.0002377056620068987,198.77825389117314,0.0,7.734618226412225e-06,21.919908053652247,0.03790553942371784,7.979947163658611e-05,0.0001579449942815968,0.0006785543470476195,0.09598692912970774,0.07691844444168962,0.019068484688018122,0.0959864280675471,0.07691844444269536,0.019068484688267443,0.40464448949992876,0.40464448949992876,0.100313485382165,0.0,5.076147704821665,4.619607715759969,6.926809211682269,5.057989892020089,4.6078542464300085,6.88257073129688,24918.515018494574,21180.737765720387,0.85,0.9927919690632221,0.6823888048323327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504416381749563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.90519790186,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.489490624199,1541.1594634547475,0.40464448949992876,0.100313485382165,6.112885165565336,3.375522223566646
1264.0,-29.82714399575617,5.176813586798419,35.027635558147274,24.259654129296564,5.067606710893325,-26.337644110400664,-39.89617066746575,1.5781068255378334,0.06262046463996285,-4.990096737294163,40.054421502813746,45409.29493505394,20656.185645451427,20656.185645451427,66065.48058050536,82875.14774322932,82875.14774322932,20656.185645451427,103531.33338868074,103531.33338868074,103531.33338868074,128449.65660512504,97943.5149846617,60478.13396748603,41628.201130195186,24918.323216444307,0.0,66546.52434663949,21180.57473397766,1541.1548420005493,0.0,0.8867720943122281,2.8170853200189274,0.0014959162575277712,354792.9091604021,1556881.064486667,4.388140304638389,1556881.064486667,4.388140304638389,0.85,0.09598719657334973,4.296143414572793,1.2679413348296658,1.0,0.0,4.296143414571176,1.2843472159530704,1.28465252845234,3.3450015394667014,19378.307403464787,1976.0374239383264,3099.015535412006,3099.015535412006,6.6654024187411,5.176813586798419,-0.9118666037870424,6.088680190585461,3.3756771433763975,3.3756771433763975,0.9644791838218278,0.0,0.0,0.0002377056620068987,1.0001625921258614,0.00023766701922099643,198.77954413950334,0.0,7.713373729220538e-06,21.859701148611006,0.03791325279744706,7.978726542747674e-05,0.00015791839657942197,0.0006784400795045784,0.09598719657265672,0.07691808574467619,0.019069110827980525,0.09598742145301285,0.07691808574523151,0.01906911082811821,0.4046423945222761,0.4046423945222761,0.10031672775188338,0.0,5.0715752316423846,4.616763654349029,6.915128201697996,5.052717201934115,4.604877098338136,6.867881899656993,24918.323216444307,21180.57473397766,0.85,0.992771316445794,0.6823691452091148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504510343535355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.844990996826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.463893498389,1541.1548420005493,0.4046423945222761,0.10031672775188338,6.112885165565336,3.3756771433763975
1265.0,-29.8287032786046,5.176343337391929,35.02760415090233,24.25893412381413,5.067081147739856,-26.33910024586315,-39.89755584681404,1.5774781149985018,0.058405315450841044,-4.990506934721919,40.05435631890441,45408.22227983556,20656.42992877879,20656.42992877879,66064.65220861435,82874.30215635886,82874.30215635886,20656.42992877879,103530.73208513764,103530.73208513764,103530.73208513764,128448.91172605037,97943.11373154717,60477.50407159708,41628.45517772232,24918.17964091273,0.0,66546.63481863505,21180.45269477582,1541.1562391058744,0.0,0.8867702426700077,2.817092790300985,0.0014959162575277712,354787.2370950618,1556878.2507394706,4.38820252804731,1556878.2507394706,4.38820252804731,0.85,0.09598752237317586,4.296143414572793,1.267940826560371,1.0,0.0,4.2961434145718345,1.2843502349352391,1.2846554985187202,3.344993676736017,19378.228014786517,1976.0293285460905,3099.015535412006,3099.015535412006,6.6654812448471885,5.176343337391929,-0.912130693630826,6.088474031022755,3.3758313685741,3.3758313685741,0.9645232481640286,0.0,0.0,0.00023766701922099643,1.0001620757781202,0.00023762850539608082,198.7808302889232,0.0,7.68139536593553e-06,21.76907446706129,0.037920934192813,7.977477050251823e-05,0.00015789224871847818,0.0006783277445439796,0.0959875223715586,0.07691778459597454,0.019069737775584062,0.09598756257692613,0.0769177845972705,0.01906973777590536,0.40464029240557225,0.40464029240557225,0.1003198975391935,0.0,5.067209287431524,4.6140270875127385,6.904059061522844,5.048912250172748,4.6023059696156565,6.858986349405654,24918.17964091273,21180.45269477582,0.85,0.9927572203863608,0.6823518935794466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504603930362328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.754364315275,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.438369963813,1541.1562391058744,0.40464029240557225,0.1003198975391935,6.112885165565336,3.3758313685741
1266.0,-29.830256872056086,5.17587183613753,35.0275721155753,24.258234933391236,5.066589361993738,-26.34054788147744,-39.89892838345838,1.5768803714153103,0.053813523813005304,-4.9908737326816865,40.05427521034594,45407.12003340683,20656.580150527847,20656.580150527847,66063.70018393468,82873.40068595414,82873.40068595414,20656.580150527847,103529.98083648199,103529.98083648199,103529.98083648199,128447.90322687337,97942.66873452677,60476.85651310825,41628.68024602058,24917.922390391373,0.0,66546.60263641196,21180.234031832668,1541.1501235014557,0.0,0.8867686695373715,2.817110275807513,0.0014959162575277712,354782.16520252207,1556874.7495897007,4.38825539243491,1556874.7495897007,4.38825539243491,0.85,0.09598779322910589,4.296143414572793,1.2679402226815002,1.0,0.0,4.296143414569663,1.2843531088939317,1.2846583236925675,3.3449861917433097,19378.13997129475,1976.0203506084902,3099.015535412006,3099.015535412006,6.665529718869773,5.17587183613753,-0.9123708455747366,6.088242681712266,3.375984199314473,3.375984199314473,0.9645669140898494,0.0,0.0,0.00023762850539608082,1.000161486417633,0.00023759013781586002,198.78211176010404,0.0,7.655810094328079e-06,21.696565807325776,0.037928590002907325,7.97623914045409e-05,0.00015786611399153992,0.000678215466008952,0.09598779322787383,0.07691744375467675,0.01907034947319708,0.09598760718327178,0.07691744375566405,0.019070349473441838,0.404638189202924,0.404638189202924,0.10032303859333877,0.0,5.062854891294478,4.611283682353985,6.8930775815196625,5.044687256494683,4.599617251851953,6.848440301402093,24917.922390391373,21180.234031832668,0.85,0.9927433943530416,0.6823356600410679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450469721996174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.68185565554,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.412894197558,1541.1501235014557,0.404638189202924,0.10032303859333877,6.112885165565336,3.375984199314473
