time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1267.0,-29.83180615389899,5.175399886651512,35.02753981543319,24.257613345421873,5.066171523036389,-26.341984240787546,-39.90028412137178,1.5763496099249619,0.04900459271789259,-4.991194889537788,40.05420342649536,45405.96326869452,20656.6339383222,20656.6339383222,66062.59720701672,82872.51495553397,82872.51495553397,20656.6339383222,103529.14889385618,103529.14889385618,103529.14889385618,128446.85382109985,97942.26955646498,60476.18493141375,41628.98291672358,24917.704927243674,0.0,66546.68784396726,21180.04918815712,1541.1452497076095,0.0,0.8867672949141276,2.8171359440082524,0.0014959162575277712,354777.7244582853,1556871.6509572722,4.388301586111359,1556871.6509572722,4.388301586111359,0.85,0.09598804835663502,4.296143414572793,1.2679395286878572,1.0,0.0,4.296143414574442,1.2843556694194562,1.2846608355463929,3.3449795230901262,19378.06099316954,1976.0122970810155,3099.015535412006,3099.015535412006,6.665547075283039,5.175399886651512,-0.9125851396659064,6.087985026317418,3.3761358686650493,3.3761358686650493,0.9646102481900141,0.0,0.0,0.00023759013781586002,1.0001610402617285,0.0002375518823985445,198.7833896893655,0.0,7.626788619414549e-06,21.61431894742083,0.03793621679152674,7.975016556001055e-05,0.00015783997225584946,0.00067810315736332,0.09598804835568567,0.07691709400694723,0.01907095434873844,0.09598802942407897,0.07691709400770796,0.019070954348927048,0.4046360828922841,0.4046360828922841,0.1003261545995758,0.0,5.058456335255187,4.6085589043508435,6.881797414491189,5.040199482255673,4.597053247410713,6.836054885526664,24917.704927243674,21180.04918815712,0.85,0.9927255487442802,0.6823174036123086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504790170311692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.59960879564,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.387480432793,1541.1452497076095,0.4046360828922841,0.1003261545995758,6.112885165565336,3.3761358686650493
1268.0,-29.833350164364116,5.1749268095416125,35.02750733717501,24.256936751212947,5.065701981677382,-26.343421026086762,-39.90164740299804,1.5757728434000153,0.0443753509216549,-4.991558391637934,40.054133638263224,45404.86445857299,20656.76925318789,20656.76925318789,66061.63371176088,82871.61503614821,82871.61503614821,20656.76925318789,103528.3842893361,103528.3842893361,103528.3842893361,128445.9045290708,97941.8315901185,60475.546416301724,41629.2057486853,24917.520239734702,0.0,66546.72598842,21179.892203774496,1541.1432409322126,0.0,0.886765697529753,2.8171543102496437,0.0014959162575277712,354772.69824469433,1556868.6384724781,4.388355265710645,1556868.6384724781,4.388355265710645,0.85,0.09598832078165073,4.296143414572793,1.267938944040798,1.0,0.0,4.296143414573808,1.2843584447994383,1.284663562449586,3.3449722948983034,19377.974340709745,1976.003460989201,3099.015535412006,3099.015535412006,6.665590739106,5.1749268095416125,-0.9128262720933362,6.087753081634949,3.3762866169636627,3.3762866169636627,0.9646533191324751,0.0,0.0,0.0002375518823985445,1.000160494315842,0.00023751376278968253,198.78466328490572,0.0,7.604541527961882e-06,21.551270690243975,0.037943821333054704,7.973787343428292e-05,0.00015781400896426156,0.000677991615339144,0.09598832078039886,0.07691676492596035,0.01907155585443851,0.09598835719131339,0.07691676492696346,0.01907155585468727,0.40463397339636153,0.40463397339636153,0.10032922512615339,0.0,5.054100280137789,4.605850119589888,6.870669205177364,5.035933742559564,4.594328438586331,6.825451794781941,24917.520239734702,21179.892203774496,0.85,0.9927105012387305,0.6823005006508364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45048828638333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.53656053846,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.362101257471,1541.1432409322126,0.40463397339636153,0.10032922512615339,6.112885165565336,3.3762866169636627
1269.0,-29.834888515044337,5.174452815418742,35.027474514785595,24.25627486025917,5.065238746564315,-26.344852086005705,-39.90300226779652,1.5752023175258056,0.0398784349321204,-4.991911704113054,40.054058658290344,45403.754437659016,20656.879294744525,20656.879294744525,66060.63373240354,82870.75128176076,82870.75128176076,20656.879294744525,103527.6305765053,103527.6305765053,103527.6305765053,128444.9320906189,97941.43007574552,60474.89686103648,41629.48134967671,24917.301514113595,0.0,66546.7828637903,21179.706286996556,1541.139059718225,0.0,0.8867641707837852,2.8171721299049155,0.0014959162575277712,354767.812978564,1556865.4018854664,4.388406571651235,1556865.4018854664,4.388406571651235,0.85,0.0959885720883648,4.296143414572793,1.2679383060941478,1.0,0.0,4.296143414571934,1.284361190735219,1.2846662600758079,3.3449651434216188,19377.894900341,1975.9953603260035,3099.015535412006,3099.015535412006,6.665626247658759,5.174452815418742,-0.9130629257463028,6.087515741165045,3.376436238513262,3.376436238513262,0.9646960681466463,0.0,0.0,0.00023751376278968253,1.000159907972008,0.00023747578851793962,198.78593222619037,0.0,7.57759361217717e-06,21.4749002969101,0.03795139892666688,7.972565893480581e-05,0.00015778810385487673,0.0006778803232740566,0.09598857208720679,0.0769164240770437,0.019072148010163093,0.0959885386692774,0.0769164240779716,0.019072148010393197,0.4046318605059509,0.4046318605059509,0.10033226096766007,0.0,5.049782698773242,4.6031807924028385,6.859576772678452,5.031790139045199,4.591836208994891,6.814522433811931,24917.301514113595,21179.706286996556,0.85,0.9926946260891105,0.6822832372016031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504975243093117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.460190145124,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.33677604269,1541.139059718225,0.4046318605059509,0.10033226096766007,6.112885165565336,3.376436238513262
1270.0,-29.836421232204863,5.173978050887942,35.02744140392678,24.25561639191585,5.06478621608063,-26.346277004392604,-39.90434861099345,1.5746419882689187,0.03522705652761715,-4.992258388618417,40.05398461132193,45402.632798007675,20656.971743696,20656.971743696,66059.60454170368,82869.85626528566,82869.85626528566,20656.971743696,103526.82800898167,103526.82800898167,103526.82800898167,128443.91593885155,97940.9994969707,60474.23789339754,41629.73511508129,24917.087929869882,0.0,66546.82304495118,21179.5247403894,1541.135027812939,0.0,0.8867626743746336,2.817192754377387,0.0014959162575277712,354763.01940895984,1556862.2055775367,4.388456858246643,1556862.2055775367,4.388456858246643,0.85,0.09598881454084623,4.296143414572793,1.2679376379260794,1.0,0.0,4.2961434145730495,1.284363888712237,1.2846689099183435,3.3449581168778466,19377.809709526056,1975.986673280484,3099.015535412006,3099.015535412006,6.665656079374806,5.173978050887942,-0.9132971067276845,6.087275157615626,3.3765847949687657,3.3765847949687657,0.9647385128482188,0.0,0.0,0.00023747578851793962,1.0001593243368085,0.0002374379588726091,198.78719653472842,0.0,7.548751009025462e-06,21.393160359578157,0.03795894767767591,7.971352297348394e-05,0.00015776226554445569,0.0006777693181868976,0.09598881453973551,0.07691608107794974,0.019072733461785767,0.0959888282933701,0.07691608107883977,0.019072733462006476,0.40462974548785274,0.40462974548785274,0.10033526381276393,0.0,5.045465035267682,4.600514787719021,6.848471683817365,5.0274854451460556,4.589196039523358,6.8033797712269575,24917.087929869882,21179.5247403894,0.85,0.9926785610348613,0.6822659703430022,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505067284840567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.37845020779,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.311512745251,1541.135027812939,0.40462974548785274,0.10033526381276393,6.112885165565336,3.3765847949687657
1271.0,-29.837949795292158,5.173502430665628,35.02740800982495,24.25495411679151,5.0643243140932634,-26.347699120546313,-39.90569446524603,1.5740736393472647,0.030727294923224235,-4.992612175171388,40.0539101396402,45401.52833543745,20657.07442667764,20657.07442667764,66058.60276211509,82868.98513998924,82868.98513998924,20657.07442667764,103526.05956666687,103526.05956666687,103526.05956666687,128442.93654516382,97940.58697583161,60473.590715761195,41629.99584452269,24916.876978496948,0.0,66546.87282301963,21179.345431722406,1541.1313235304983,0.0,0.8867611433367326,2.8172105598539283,0.0014959162575277712,354758.12769250333,1556858.9909414537,4.388508308655032,1556858.9909414537,4.388508308655032,0.85,0.09598905304429774,4.296143414572793,1.2679370109690358,1.0,0.0,4.2961434145740816,1.2843666238945726,1.2846715971605889,3.3449509934676116,19377.728091448076,1975.978350552745,3099.015535412006,3099.015535412006,6.665689213439627,5.173502430665628,-0.9135370232539106,6.087039453919538,3.3767323290276723,3.3767323290276723,0.9647806654364778,0.0,0.0,0.0002374379588726091,1.0001588944819073,0.000237400237284901,198.78845743075132,0.0,7.520049141159263e-06,21.31181926604535,0.03796646772681707,7.970139312640044e-05,0.00015773656574620865,0.0006776589081679027,0.09598905304313528,0.07691574005382823,0.01907331298930705,0.09598903851987788,0.07691574005475971,0.019073312989538026,0.40462762718961837,0.40462762718961837,0.10033823209797124,0.0,5.041184272397857,4.597879182842178,6.837431254724947,5.0233394700946405,4.586668630300096,6.792584165706046,24916.876978496948,21179.345431722406,0.85,0.9926627647522508,0.6822488632363253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505158990634892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.29710911426,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.286311027634,1541.1313235304983,0.40462762718961837,0.10033823209797124,6.112885165565336,3.3767323290276723
1272.0,-29.83947367408206,5.173026101454693,35.02737432383012,24.25429568337279,5.063870539496645,-26.349116207390967,-39.907035779301054,1.573513072805093,0.026133620516816336,-4.992959247965041,40.053834849525416,45400.42538666886,20657.159505312182,20657.159505312182,66057.58489198104,82868.09571565887,82868.09571565887,20657.159505312182,103525.25522097106,103525.25522097106,103525.25522097106,128441.91547925457,97940.15764843565,60472.946385545634,41630.23473654446,24916.660258283522,0.0,66546.89499482798,21179.161219540994,1541.1271417430244,0.0,0.886759649414632,2.8172303848762086,0.0014959162575277712,354753.3288569206,1556855.7409820813,4.388558511906152,1556855.7409820813,4.388558511906152,0.85,0.09598928013547772,4.296143414572793,1.2679363466473297,1.0,0.0,4.296143414572128,1.2843693224815014,1.2846742479373259,3.344943965394868,19377.643148220777,1975.969688754139,3099.015535412006,3099.015535412006,6.665716666878817,5.173026101454693,-0.9137743736511839,6.086800475105877,3.3768788136787538,3.3768788136787538,0.9648225181939296,0.0,0.0,0.000237400237284901,1.0001584094887155,0.0002373626367909668,198.7897144767609,0.0,7.4986162323286624e-06,21.25107840241943,0.0379739663430494,7.968930589671245e-05,0.00015771093138818856,0.0006775487792895079,0.09598928013436578,0.07691539452922945,0.019073885605136336,0.09598929182882032,0.07691539453012043,0.019073885605357287,0.4046255063341935,0.4046255063341935,0.10034116925456135,0.0,5.036907657269694,4.595248101886909,6.826394677881694,5.019092868481835,4.584068350879363,6.781576197548475,24916.660258283522,21179.161219540994,0.85,0.9926471384895573,0.682232061919604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505250448984017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.23636825063,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.26114143938,1541.1271417430244,0.4046255063341935,0.10034116925456135,6.112885165565336,3.3768788136787538
1273.0,-29.840991409917816,5.172549028273924,35.02734035620567,24.253637983370595,5.063411812833277,-26.350528260166833,-39.90837251823393,1.5729486630820801,0.021675327461025518,-4.9933103213111485,40.053759274566396,45399.33066354427,20657.248781692273,20657.248781692273,66056.57944523654,82867.23062267386,82867.23062267386,20657.248781692273,103524.47940436614,103524.47940436614,103524.47940436614,128440.9250247762,97939.74786730754,60472.305057202684,41630.492011227616,24916.445620410064,0.0,66546.93763163767,21178.978777348555,1541.1231842123811,0.0,0.8867581361428244,2.8172479660906977,0.0014959162575277712,354748.4747591372,1556852.4787323333,4.388609365521264,1556852.4787323333,4.388609365521264,0.85,0.0959895022215416,4.296143414572793,1.2679357444169002,1.0,0.0,4.29614341457363,1.2843720387969397,1.2846769166021144,3.344936891180653,19377.56207225909,1975.9614213068776,3099.015535412006,3099.015535412006,6.665745474859631,5.172549028273924,-0.914015539798763,6.086564568072687,3.3770242917512316,3.3770242917512316,0.9648640833574947,0.0,0.0,0.0002373626367909668,1.0001577728332538,0.00023732519332281377,198.79096646936424,0.0,7.47459145336743e-06,21.182992178843296,0.037981440934502765,7.967726158164807e-05,0.0001576853752093187,0.0006774389862799546,0.09598950222040714,0.07691504973860132,0.019074452481805823,0.09598948055489087,0.07691504973951034,0.019074452482031257,0.4046233819503975,0.4046233819503975,0.10034407438167477,0.0,5.0326663130814495,4.592648802821088,6.815408806172059,5.014985648772154,4.581588635650576,6.7707853978937464,24916.445620410064,21178.978777348555,0.85,0.9926313936620877,0.6822151744208973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505341628153567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.16828202706,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.236014741111,1541.1231842123811,0.4046233819503975,0.10034407438167477,6.112885165565336,3.3770242917512316
1274.0,-29.84250409843834,5.172071343571855,35.027306112682695,24.25297888638454,5.062961025912331,-26.351934975429227,-39.909704647120066,1.5723919029035753,0.017036318925534033,-4.993655388726273,40.05368330327684,45398.238845193904,20657.32216424823,20657.32216424823,66055.56100944214,82866.32543927373,82866.32543927373,20657.32216424823,103523.64760352197,103523.64760352197,103523.64760352197,128439.87567242398,97939.29925321271,60471.66822183868,41630.70114597114,24916.22806890201,0.0,66546.92921487315,21178.79385856671,1541.1189266598094,0.0,0.8867566548569042,2.817268624771478,0.0014959162575277712,354743.7037528459,1556849.1993798858,4.388659144362323,1556849.1993798858,4.388659144362323,0.85,0.09598971417230241,4.296143414572793,1.26793510647025,1.0,0.0,4.296143414573749,1.2843747190364538,1.2846795493839027,3.34492991094981,19377.47331312239,1975.9523703938034,3099.015535412006,3099.015535412006,6.665769154171697,5.172071343571855,-0.9142544901512171,6.086325833723072,3.3771687515107907,3.3771687515107907,0.9649053575745116,0.0,0.0,0.00023732519332281377,1.0001572500601572,0.00023728787978944231,198.79221431220955,0.0,7.44342322210528e-06,21.094661411446364,0.03798888435772487,7.966526047832481e-05,0.00015765993284448895,0.00067732968223184,0.09598971417120132,0.07691470128097799,0.01907501289022333,0.0959897589072126,0.07691470128186027,0.01907501289044214,0.404621254917952,0.404621254917952,0.10034694960360037,0.0,5.028412038185195,4.590033818535005,6.804422419198659,5.010691707651802,4.578922282688723,6.75980876781324,24916.22806890201,21178.79385856671,0.85,0.9926162151848595,0.6821988539637598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505432440855228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.07995125966,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.210960310731,1541.1189266598094,0.404621254917952,0.10034694960360037,6.112885165565336,3.3771687515107907
1275.0,-29.844012168347586,5.171593012862474,35.0272716027286,24.25233107004317,5.062505175610107,-26.353338039589268,-39.91103241043163,1.5718310468518548,0.012720721524885903,-4.994004297451647,40.05360705594618,45397.14909024792,20657.3996851257,20657.3996851257,66054.54877537362,82865.49068264548,82865.49068264548,20657.3996851257,103522.89036777118,103522.89036777118,103522.89036777118,128438.90283287129,97938.91689155836,60471.02940529344,41630.986095849905,24916.01246510011,0.0,66546.99856095001,21178.610595335093,1541.114886522063,0.0,0.8867551549997701,2.81728458755238,0.0014959162575277712,354738.8796866374,1556845.9081171867,4.388709547406939,1556845.9081171867,4.388709547406939,0.85,0.09598992094420238,4.296143414572793,1.267934493799694,1.0,0.0,4.296143414571619,1.2843774181676104,1.28468220122851,3.3449228815483183,19377.397662154806,1975.9446561419861,3099.015535412006,3099.015535412006,6.665794168850255,5.171593012862474,-0.914497091451965,6.086090104314439,3.3773122316727897,3.3773122316727897,0.9649463519065113,0.0,0.0,0.00023728787978944231,1.0001567718376958,0.00023725068556347192,198.7934583588106,0.0,7.417639922723515e-06,21.02159154099844,0.03799630199764759,7.965330036719686e-05,0.00015763457942224546,0.0006772207602938317,0.09598992094307905,0.07691435325572453,0.019075567687354522,0.09598988878814659,0.07691435325662462,0.019075567687577757,0.40461912308215076,0.40461912308215076,0.10034979354620191,0.0,5.0242166179575065,4.587481132083269,6.7934820646174785,5.0067250189765105,4.576611537655481,6.749045110603845,24916.01246510011,21178.610595335093,0.85,0.9925999700027739,0.6821817673515197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505522952633831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.006881389214,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.185956403706,1541.114886522063,0.40461912308215076,0.10034979354620191,6.112885165565336,3.3773122316727897
1276.0,-29.845514641305954,5.17111424553878,35.02723685365568,24.251686012744926,5.062064271836904,-26.354734571077966,-39.912351582292445,1.5712842016088557,0.00814613096110861,-4.994342449583383,40.05353107127479,45396.04733649754,20657.452078843384,20657.452078843384,66053.49941534092,82864.60343602905,82864.60343602905,20657.452078843384,103522.05551487244,103522.05551487244,103522.05551487244,128437.85133844877,97938.48608380742,60470.38233991533,41631.22638210232,24915.795823576333,0.0,66547.02220567866,21178.426450039882,1541.1105425489986,0.0,0.8867537089246827,2.8173052111415697,0.0014959162575277712,354734.20439188695,1556842.6281975652,4.388758143203096,1556842.6281975652,4.388758143203096,0.85,0.0959901162325123,4.296143414572793,1.2679338311264292,1.0,0.0,4.296143414573666,1.2843800515600148,1.28468478747181,3.3449160233800534,19377.31242603651,1975.9359644768103,3099.015535412006,3099.015535412006,6.665811075418514,5.17111424553878,-0.9147345324599021,6.085848777998682,3.3774547208147463,3.3774547208147463,0.9649870630899275,0.0,0.0,0.00023725068556347192,1.0001561918843371,0.00023721363471887472,198.79469780197033,0.0,7.393968811632855e-06,20.95450761216751,0.03800369596645922,7.96414192892607e-05,0.00015760926627421122,0.0006771120113796023,0.09599011623146345,0.07691400046173748,0.019076115769725968,0.09599016436362637,0.07691400046257788,0.019076115769934426,0.40461698943974406,0.40461698943974406,0.10035260793371802,0.0,5.020008778359625,4.584923885411115,6.782498496556457,5.00248858054448,4.574056392624243,6.73790980456414,24915.795823576333,21178.426450039882,0.85,0.9925838486234231,0.6821649689476829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505613189130597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.93979746038,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.16099459991,1541.1105425489986,0.40461698943974406,0.10035260793371802,6.112885165565336,3.3774547208147463
1277.0,-29.847012160676233,5.170634435341022,35.02720173980492,24.25100222406911,5.061568653752529,-26.356132115235976,-39.91368220942093,1.5706886083121636,0.0040880539029330976,-4.99471854395713,40.05345094831219,45395.01912159794,20657.57722373104,20657.57722373104,66052.59634532899,82863.78523277996,82863.78523277996,20657.57722373104,103521.36245651101,103521.36245651101,103521.36245651101,128436.93479241639,97938.09855987615,60469.78324823372,41631.46145738048,24915.572335905377,0.0,66547.03379328585,21178.23648551957,1541.1066984584786,0.0,0.8867520846852843,2.817314619106561,0.0014959162575277712,354729.00456411816,1556839.1696520117,4.388812726393816,1556839.1696520117,4.388812726393816,0.85,0.09599031885584279,4.296143414572793,1.2679333278024574,1.0,0.0,4.296143414573498,1.2843829125753399,1.2846876015759991,3.3449085724431793,19377.235753702793,1975.9281460746324,3099.015535412006,3099.015535412006,6.665851457561238,5.170634435341022,-0.9149961425809288,6.08563057792195,3.3775962810268694,3.3775962810268694,0.9650275088648198,0.0,0.0,0.00023721363471887472,1.0001556787980799,0.00023717671133352178,198.79593317227872,0.0,7.365511455009942e-06,20.873859463498178,0.038011061477914235,7.962943669955986e-05,0.00015758419801931487,0.0006770043145614145,0.09599031885455007,0.07691365852626732,0.019076660328282754,0.09599006965070271,0.07691365852730314,0.019076660328539646,0.40461485237360867,0.40461485237360867,0.10035538876197829,0.0,5.015920412335902,4.582441468026559,6.771817291109983,4.998806597860039,4.5718016222537585,6.728363901711759,24915.572335905377,21178.23648551957,0.85,0.9925701053860232,0.6821493992145146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505703091794975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.85914931171,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.136094652698,1541.1066984584786,0.40461485237360867,0.10035538876197829,6.112885165565336,3.3775962810268694
1278.0,-29.848504519966266,5.170154862776701,35.02716640016794,24.25039153257387,5.061175126390874,-26.35751480480018,-39.91498416345564,1.570185411225001,-0.0008876153584083113,-4.995020099470989,40.05337414419166,45393.887819798045,20657.548707718528,20657.548707718528,66051.43652751658,82862.84186906982,82862.84186906982,20657.548707718528,103520.39057678834,103520.39057678834,103520.39057678834,128435.72940284011,97937.62774181024,60469.122874482375,41631.67207480874,24915.338826051775,0.0,66547.0109008605,21178.038002144007,1541.1005556581597,0.0,0.8867508278245434,2.8173447902222866,0.0014959162575277712,354724.83534332056,1556835.8543712976,4.388854963776398,1556835.8543712976,4.388854963776398,0.85,0.09599048261617207,4.296143414572793,1.2679325464414433,1.0,0.0,4.296143414572582,1.2843853413645068,1.284689983515014,3.3449022471781333,19377.142601468942,1975.9186471903192,3099.015535412006,3099.015535412006,6.665842255925368,5.170154862776701,-0.9152142718105534,6.085369134587254,3.37773672869311,3.37773672869311,0.96506763676946,0.0,0.0,0.00023717671133352178,1.0001551442246481,0.00023713992044443132,198.79716429925475,0.0,7.340218847115846e-06,20.80218021272631,0.03801840169676135,7.961771393057516e-05,0.0001575589974029466,0.0006768960490993608,0.09599048261534289,0.076913287865356,0.01907719474998688,0.09599057895293783,0.07691328786602042,0.019077194750151655,0.4046127154033026,0.4046127154033026,0.10035815376378712,0.0,5.011686458850932,4.579875219826761,6.760740168984455,4.994132484112583,4.569040893102738,6.715848881999364,24915.338826051775,21178.038002144007,0.85,0.9925530182853408,0.6821326338372181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505792699112345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.78747006094,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.111243859938,1541.1005556581597,0.4046127154033026,0.10035815376378712,6.112885165565336,3.37773672869311
1279.0,-29.849991930526958,5.169674604777402,35.0271309664317,24.249738896638178,5.060714236287601,-26.358899776898195,-39.916293940599985,1.5696220826592997,-0.005107269414907023,-4.995377711854752,40.0533007241167,45392.81414183997,20657.630959915827,20657.630959915827,66050.44510175579,82862.00812963856,82862.00812963856,20657.630959915827,103519.63908955439,103519.63908955439,103519.63908955439,128434.79118306957,97937.23532562896,60468.48896645232,41631.94039908516,24915.152093515175,0.0,66547.09249260034,21177.879279487897,1541.098409036225,0.0,0.8867492733524793,2.817358482911322,0.0014959162575277712,354719.89114601957,1556832.6851692575,4.388907202636661,1556832.6851692575,4.388907202636661,0.85,0.09599067310528431,4.296143414572793,1.2679319733334706,1.0,0.0,4.296143414573017,1.2843880510198231,1.2846926465567925,3.344895190485143,19377.06496119442,1975.9107300856483,3099.015535412006,3099.015535412006,6.665868797320969,5.169674604777402,-0.9154670487907719,6.085141653568174,3.377876448361775,3.377876448361775,0.9651075566747929,0.0,0.0,0.00023713992044443132,1.0001546316058085,0.0002371032567870919,198.79839135711714,0.0,7.313924423232392e-06,20.727661815440598,0.038025715621184585,7.960592233230602e-05,0.0001575339981121253,0.0006767886485607299,0.09599067310409488,0.07691294503948774,0.01907772806460714,0.09599074350135862,0.07691294504044077,0.01907772806484353,0.404610571768979,0.404610571768979,0.10036087496468597,0.0,5.007548049121112,4.577378511649272,6.749865774811269,4.990270442439851,4.5667164623926055,6.70567604551178,24915.152093515175,21177.879279487897,0.85,0.9925369032328532,0.6821156633836015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505881998716126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.712951663656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.086446523472,1541.098409036225,0.404610571768979,0.10036087496468597,6.112885165565336,3.377876448361775
1280.0,-29.851474163401466,5.16919439056115,35.0270953576724,24.249125376250618,5.060304304170486,-26.360274991873663,-39.91759470719842,1.5691051326427108,-0.009726106113816968,-4.995693409819248,40.05322475877975,45391.72442404965,20657.625705950308,20657.625705950308,66049.35012999996,82861.12341478243,82861.12341478243,20657.625705950308,103518.74912073274,103518.74912073274,103518.74912073274,128433.68251347388,97936.81171242654,60467.858728746345,41632.169981866886,24914.933392741128,0.0,66547.103374608,21177.69338382996,1541.0934654846023,0.0,0.8867479414349756,2.817382317666109,0.0014959162575277712,354715.5264846644,1556829.4061052653,4.388951962531509,1556829.4061052653,4.388951962531509,0.85,0.09599083014639667,4.296143414572793,1.2679312793398276,1.0,0.0,4.296143414572723,1.2843905435905678,1.2846950926257497,3.3448886991667997,19376.981148530984,1975.9021835724723,3099.015535412006,3099.015535412006,6.665867101954986,5.16919439056115,-0.9156958373204374,6.084890227881587,3.378015161969948,3.378015161969948,0.9651471891342709,0.0,0.0,0.0002371032567870919,1.0001540951638037,0.00023706672595112403,198.7996141568494,0.0,7.28867610034565e-06,20.65610806837957,0.03803300429728493,7.959421345158595e-05,0.00015750904333550593,0.0006766814392614944,0.09599083014548472,0.07691257989505539,0.01907825025042934,0.09599110347596342,0.0769125798957861,0.01907825025061057,0.4046084253113706,0.4046084253113706,0.10036356603893787,0.0,5.003360632228407,4.574868203775964,6.738799498358617,4.985967303705422,4.564230949552439,6.6939242012654745,24914.933392741128,21177.69338382996,0.85,0.9925202868439504,0.6820991767069084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450597100324247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.641397916595,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.06169858124,1541.0934654846023,0.4046084253113706,0.10036356603893787,6.112885165565336,3.378015161969948
1281.0,-29.852952538276018,5.168713273987501,35.027059492979944,24.248445394355826,5.059815805283429,-26.361654591249657,-39.91890361122785,1.5685178582566848,-0.013787494278233225,-4.996066810407126,40.053146086745755,45390.688651363824,20657.733988837917,20657.733988837917,66048.42264020174,82860.29092073509,82860.29092073509,20657.733988837917,103518.02490957301,103518.02490957301,103518.02490957301,128432.75007405173,97936.40473136332,60467.247245158316,41632.39720689445,24914.725164478725,0.0,66547.12237137317,21177.516389806915,1541.0904691564,0.0,0.8867463255754825,2.8173920900528535,0.0014959162575277712,354710.36411390535,1556826.0102114785,4.389006264591544,1556826.0102114785,4.389006264591544,0.85,0.09599100566041585,4.296143414572793,1.2679307298595086,1.0,0.0,4.2961434145748125,1.284393364684435,1.2846978674661362,3.3448813523171075,19376.900626567367,1975.893972617292,3099.015535412006,3099.015535412006,6.665902043014935,5.168713273987501,-0.9159604087190187,6.084673682706519,3.3781530883560076,3.3781530883560076,0.965186596673145,0.0,0.0,0.00023706672595112403,1.0001536959120774,0.00023703029536368815,198.80083378703418,0.0,7.262316095240126e-06,20.581403813910516,0.03804026661338017,7.958243292869155e-05,0.0001574842930224325,0.0006765751083669753,0.09599100565913343,0.0769122359195366,0.019078769739596838,0.09599107487806087,0.07691223592056412,0.01907876973985173,0.40460627410561395,0.40460627410561395,0.1003662141214178,0.0,4.999294889940586,4.572418850919348,6.728103281593405,4.982279316128881,4.561916434834075,6.684595547775814,24914.725164478725,21177.516389806915,0.85,0.9925060661768605,0.6820834174925903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506059698980307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.56669366212,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.037004784968,1541.0904691564,0.40460627410561395,0.1003662141214178,6.112885165565336,3.3781530883560076
1282.0,-29.854425282820728,5.1682319757126685,35.02702325273359,24.247815529257082,5.059375351864986,-26.36302431766258,-39.92019969793034,1.5679743867066656,-0.018005093916428905,-4.9963991056026655,40.05306341867607,45389.62216779814,20657.755792979886,20657.755792979886,66047.37796077802,82859.46740755197,82859.46740755197,20657.755792979886,103517.22320053185,103517.22320053185,103517.22320053185,128431.69980046283,97936.02505442745,60466.62284134747,41632.66912564442,24914.47659993097,0.0,66547.14572557539,21177.305109941324,1541.084221602092,0.0,0.8867449334094654,2.8174087169910877,0.0014959162575277712,354705.7700866246,1556822.4418340572,4.389053049387545,1556822.4418340572,4.389053049387545,0.85,0.09599114812081219,4.296143414572793,1.2679301061993469,1.0,0.0,4.296143414572208,1.2843959807908722,1.2847004373990614,3.344874539335933,19376.825506776346,1975.8863125304101,3099.015535412006,3099.015535412006,6.665909078843482,5.1682319757126685,-0.9162016402221136,6.084433615934782,3.378289942173892,3.378289942173892,0.9652256977639692,0.0,0.0,0.00023703029536368815,1.0001531123723113,0.00023699400864880037,198.80204878540786,0.0,7.242431157603565e-06,20.525049900648504,0.03804750904453777,7.957076935383669e-05,0.00015745952600985146,0.0006764687057289767,0.0959911481198277,0.07691186833555334,0.019079279784274355,0.09599110152080718,0.07691186833634214,0.019079279784470046,0.40460412112573785,0.40460412112573785,0.10036884288325024,0.0,4.995249518833418,4.570010374798358,6.717344976903576,4.978394011686248,4.559749114378235,6.673669135492389,24914.47659993097,21177.305109941324,0.85,0.9924900195290374,0.6820671521356325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506148164889259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.510339748864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.012338869537,1541.084221602092,0.40460412112573785,0.10036884288325024,6.112885165565336,3.378289942173892
1283.0,-29.85589361724502,5.1677505059231885,35.02698682748571,24.247179238032572,5.058941858680649,-26.364389378112353,-39.92148747257886,1.5674376195479085,-0.02246624512690687,-4.996731984604084,40.05298554969663,45388.53936640049,20657.776374737583,20657.776374737583,66046.31574113807,82858.5860414943,82858.5860414943,20657.776374737583,103516.36241623189,103516.36241623189,103516.36241623189,128430.62197838532,97935.58863335085,60465.98359614433,41632.89448578502,24914.259562153435,0.0,66547.15404793846,21177.12062783042,1541.0797979879908,0.0,0.8867435208766322,2.817428478497061,0.0014959162575277712,354701.16803496267,1556819.080615613,4.389100518727805,1556819.080615613,4.389100518727805,0.85,0.0959912934119681,4.296143414572793,1.2679294622084125,1.0,0.0,4.296143414574259,1.284398565265329,1.2847029758771178,3.3448678087594272,19376.739160051085,1975.8775076148415,3099.015535412006,3099.015535412006,6.665915720229259,5.1677505059231885,-0.9164442454496253,6.084194751372814,3.37842593931763,3.37842593931763,0.9652645540907514,0.0,0.0,0.00023699400864880037,1.0001526556814855,0.00023695783568890996,198.80326015849687,0.0,7.213873263382152e-06,20.44411682842502,0.038054722917801154,7.955918214486718e-05,0.0001574348265039332,0.0006763625931092827,0.09599129341095165,0.07691150701118486,0.01907978639976679,0.09599134636025922,0.0769115070119993,0.019079786399968816,0.40460196757351957,0.40460196757351957,0.10037144529108606,0.0,4.991187676731215,4.567586817182587,6.706565643859392,4.974265739477175,4.557264150813012,6.662804666393015,24914.259562153435,21177.12062783042,0.85,0.9924739334992507,0.6820507956464077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506236294903272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.42940667664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.987736469215,1541.0797979879908,0.40460196757351957,0.10037144529108606,6.112885165565336,3.37842593931763
1284.0,-29.8573560492389,5.167268696813034,35.02695018450909,24.24653487922626,5.058491975002302,-26.36575076509865,-39.92277846029026,1.566886690862419,-0.026697828737212603,-4.997076121150132,40.05290635746195,45387.49803271969,20657.81709321855,20657.81709321855,66045.31512593824,82857.74084113861,82857.74084113861,20657.81709321855,103515.55793435716,103515.55793435716,103515.55793435716,128429.59889688813,97935.17875597115,60465.375748466955,41633.11445278244,24914.04096253097,0.0,66547.1554153134,21176.934818151323,1541.0755564514354,0.0,0.8867420558115995,2.8174439097948283,0.0014959162575277712,354696.4103970243,1556815.662284413,4.3891497535647845,1556815.662284413,4.3891497535647845,0.85,0.09599143663225626,4.296143414572793,1.2679288654727863,1.0,0.0,4.296143414572994,1.2844012157253413,1.2847055805022936,3.34486090636922,19376.65806504584,1975.8692382256777,3099.015535412006,3099.015535412006,6.665928859395712,5.167268696813034,-0.916694677393858,6.083963374206892,3.378561082557325,3.378561082557325,0.96530316644495,0.0,0.0,0.00023695783568890996,1.0001520438115186,0.00023692181319340014,198.80446667501175,0.0,7.1913023557965475e-06,20.380150876327416,0.03806191422015695,7.95475675909706e-05,0.00015741026809793936,0.0006762570866750999,0.09599143663117884,0.07691114841221783,0.01908028821896101,0.09599144931729967,0.0769111484130811,0.01908028821917516,0.4045998110428328,0.4045998110428328,0.10037401816780131,0.0,4.987164877414955,4.565189438519383,6.695878797915725,4.970378292412931,4.554950240442906,6.652465856168362,24914.04096253097,21176.934818151323,0.85,0.9924588769235404,0.6820351335750019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506324162030069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.36544072454,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.96317332682,1541.0755564514354,0.4045998110428328,0.10037401816780131,6.112885165565336,3.378561082557325
1285.0,-29.858813583854307,5.166786741688199,35.02691330214955,24.245899076946102,5.0580541764498905,-26.367106534876314,-39.92405718946827,1.5663471274719198,-0.031027838336171953,-4.997410059421215,40.05282609905434,45386.42527064254,20657.83461498016,20657.83461498016,66044.2598856227,82856.88023807516,82856.88023807516,20657.83461498016,103514.71485305531,103514.71485305531,103514.71485305531,128428.52802568367,97934.75658839483,60464.739887842625,41633.351889502446,24913.813172628357,0.0,66547.1650621308,21176.741196734103,1541.0705593209686,0.0,0.886740646504995,2.817461827417628,0.0014959162575277712,354691.7937966366,1556812.1979376685,4.389197114693527,1556812.1979376685,4.389197114693527,0.85,0.09599156727843805,4.296143414572793,1.2679281786223875,1.0,0.0,4.296143414573548,1.2844038127482853,1.2847081318708153,3.344854143168712,19376.57453840223,1975.8607208784072,3099.015535412006,3099.015535412006,6.665934513372405,5.166786741688199,-0.9169400716522524,6.083726813340451,3.378695320985633,3.378695320985633,0.9653415202816095,0.0,0.0,0.00023692181319340014,1.0001515364213147,0.0002368859163493767,198.80566916398496,0.0,7.16143300813276e-06,20.29550114504824,0.038069075653165085,7.953606486795486e-05,0.0001573857483254453,0.0006761517462159727,0.09599156727742851,0.07691078348512335,0.01908078379230516,0.09599159595116151,0.07691078348593224,0.019080783792505822,0.40459765210185594,0.40459765210185594,0.10037656584428217,0.0,4.983143441768959,4.56279482748397,6.685188653359148,4.966382221085041,4.552585978886327,6.641782478161701,24913.813172628357,21176.741196734103,0.85,0.9924428760257694,0.6820189143785187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506411676957107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.28079099326,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.938679485302,1541.0705593209686,0.40459765210185594,0.10037656584428217,6.112885165565336,3.378695320985633
1286.0,-29.86026617327551,5.166304740415013,35.026876246932005,24.245277523901336,5.057625215296669,-26.368456969524853,-39.92533515030516,1.5658160115460187,-0.035278125271702265,-4.9977391493126175,40.052747299543164,45385.37172414509,20657.840152782315,20657.840152782315,66043.21187692741,82856.04318671046,82856.04318671046,20657.840152782315,103513.88333949278,103513.88333949278,103513.88333949278,128427.47722077886,97934.35965977889,60464.12491630996,41633.59415940992,24913.59388128608,0.0,66547.188040696,21176.554799093166,1541.0659483069721,0.0,0.8867392565800425,2.817479265022017,0.0014959162575277712,354687.24426983343,1556808.7965697213,4.38924382458298,1556808.7965697213,4.38924382458298,0.8499999999999999,0.09599169170281192,4.296143414572793,1.267927578589879,1.0,0.0,4.296143414573323,1.2844063700267716,1.2847106436466726,3.344847483497957,19376.496005334084,1975.8527127341229,3099.015535412006,3099.015535412006,6.665936300327679,5.166304740415013,-0.9171835268362925,6.0834882672513055,3.3788287123509964,3.3788287123509964,0.9653796321002847,0.0,0.0,0.0002368859163493767,1.0001510240414342,0.00023685014628307074,198.80686758583846,0.0,7.136496096957684e-06,20.224829938778075,0.038076212149262045,7.952457059280183e-05,0.00015736134575657486,0.0006760469092804214,0.09599169170182656,0.07691041763159237,0.019081274070234196,0.09599175237484554,0.07691041763238186,0.019081274070430063,0.4045954898022973,0.4045954898022973,0.1003790860358957,0.0,4.979140101749692,4.560429421377478,6.6744724960979624,4.96246102404092,4.550346561284357,6.630971829102293,24913.59388128608,21176.554799093166,0.85,0.9924267849836061,0.6820028473087443,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506498899817621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.21011978699,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.914235006865,1541.0659483069721,0.4045954898022973,0.1003790860358957,6.112885165565336,3.3788287123509964
1287.0,-29.86171478728213,5.16582255781007,35.02683900300149,24.244647414330416,5.057183657336468,-26.36980508533386,-39.92661269204689,1.5652739553881514,-0.039387094792516564,-4.998077368809398,40.05266769250702,45384.33486517637,20657.86191259324,20657.86191259324,66042.19677776961,82855.22346640904,82855.22346640904,20657.86191259324,103513.08537900227,103513.08537900227,103513.08537900227,128426.46062627906,97933.97291228974,60463.5197744996,41633.836819766824,24913.375247276792,0.0,66547.21206704361,21176.36896018527,1541.0615954642424,0.0,0.8867378230866928,2.8174937804175233,0.0014959162575277712,354682.5685778645,1556805.3603507958,4.389291998738376,1556805.3603507958,4.389291998738376,0.8499999999999999,0.09599181356938177,4.296143414572793,1.267926973612048,1.0,0.0,4.2961434145718265,1.2844089782036041,1.2847132064955915,3.3448406913049227,19376.419486620893,1975.844909996879,3099.015535412006,3099.015535412006,6.665943321851348,5.16582255781007,-0.9174334303821619,6.0832559881922315,3.378961286536399,3.378961286536399,0.9654175104389712,0.0,0.0,0.00023685014628307074,1.0001506124797221,0.00023681447906714434,198.80806274054737,0.0,7.11133483562387e-06,20.153522924158047,0.03808332348409767,7.951308162198575e-05,0.000157337064661085,0.0006759425942119339,0.09599181356833794,0.07691005430784606,0.01908175926049189,0.0959918205995049,0.07691005430868239,0.019081759260699376,0.40459332499123163,0.40459332499123163,0.10038157553474825,0.0,4.975186633406565,4.558108002934944,6.663831262296526,4.958690274016874,4.5481838618725305,6.620612543092989,24913.375247276792,21176.36896018527,0.85,0.992411172856269,0.6819870202744707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450658582774007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.13881277237,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.889841012666,1541.0615954642424,0.40459332499123163,0.10038157553474825,6.112885165565336,3.378961286536399
1288.0,-29.86315811759312,5.165339821778005,35.0268014030207,24.243975919112586,5.0567040622669275,-26.37115224912223,-39.92789002424104,1.564698193796202,-0.04339264592908876,-4.998439124445248,40.052582834040024,45383.32166279762,20657.92832384772,20657.92832384772,66041.24998664534,82854.3893047821,82854.3893047821,20657.92832384772,103512.31762862983,103512.31762862983,103512.31762862983,128425.45415083853,97933.55302126764,60462.91919438055,41634.0375854301,24913.136522208708,0.0,66547.17410763881,21176.1660438774,1541.0566406252426,0.0,0.8867362887757136,2.8175041891227988,0.0014959162575277712,354677.5675657102,1556801.6974614074,4.389343561100697,1556801.6974614074,4.389343561100697,0.85,0.09599193474190723,4.296143414572793,1.2679264197358866,1.0,0.0,4.296143414574298,1.2844117437660902,1.2847159268993598,3.3448334892795732,19376.336410397787,1975.8364385797177,3099.015535412006,3099.015535412006,6.665964751642106,5.165339821778005,-0.9176985985057771,6.083038420283782,3.3790930026845993,3.3790930026845993,0.9654551436241713,0.0,0.0,0.00023681447906714434,1.0001500648688653,0.00023677894686553288,198.8092535486155,0.0,7.09093010167597e-06,20.0956959081497,0.038090414414199344,7.950159606971755e-05,0.0001573128829974268,0.0006758387063168555,0.09599193474073589,0.07690969452821957,0.019082240212516324,0.09599170049475012,0.07690969452915807,0.019082240212749173,0.4045911592626078,0.4045911592626078,0.10038403788064373,0.0,4.971303938283256,4.55580891920971,6.65345883310863,4.955046478516181,4.54592968568943,6.61126937815601,24913.136522208708,21176.1660438774,0.85,0.9923975115731414,0.6819721839636789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450667251875025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.080985756365,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.865478239624,1541.0566406252426,0.4045911592626078,0.10038403788064373,6.112885165565336,3.3790930026845993
1289.0,-29.864596435910077,5.164857682460606,35.026763618484146,24.24339452935385,5.056318834341163,-26.372485464009692,-39.92914640167726,1.5642078624409512,-0.04784587244608929,-4.9987335238882595,40.05250225857652,45382.238725238814,20657.856718087885,20657.856718087885,66040.0954433267,82853.53677536029,82853.53677536029,20657.856718087885,103511.39349344818,103511.39349344818,103511.39349344818,128424.28990319057,97933.1533574717,60462.28755641453,41634.29533450797,24912.896409742392,0.0,66547.19174425036,21175.961948281034,1541.050057725187,0.0,0.8867350818351684,2.817528350783504,0.0014959162575277712,354673.4977454449,1556798.2194525632,4.389384121871726,1556798.2194525632,4.389384121871726,0.85,0.09599202298925427,4.296143414572793,1.267925701015629,1.0,0.0,4.296143414574162,1.2844141096360455,1.2847182476891794,3.344827328150543,19376.257336169172,1975.828375252423,3099.015535412006,3099.015535412006,6.665941645672155,5.164857682460606,-0.9179242943788646,6.08278197683947,3.37922374824461,3.37922374824461,0.9654924994984599,0.0,0.0,0.00023677894686553288,1.0001495454906202,0.00023674354293625334,198.81044023407406,0.0,7.064130479312707e-06,20.01974577837221,0.03809747854467866,7.949030043527503e-05,0.00015728864643025785,0.0006757345825484206,0.09599202298848009,0.0769093102387188,0.019082712749761276,0.09599198297223788,0.0769093102393391,0.019082712749915166,0.404588992607298,0.404588992607298,0.10038648771749759,0.0,4.967340345924299,4.553496803468988,6.6427303738203705,4.9508876514421445,4.543692654598715,6.599248305318099,24912.896409742392,21175.961948281034,0.85,0.9923798993220857,0.6819557299975745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450675889454579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.005035626586,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.841173029483,1541.050057725187,0.404588992607298,0.10038648771749759,6.112885165565336,3.37922374824461
1290.0,-29.866030440327176,5.164375368320934,35.02672579574185,24.24276389591398,5.055878898003162,-26.37382026714256,-39.93040672559289,1.563668724818377,-0.05194839362940229,-4.999074391232777,40.05242557670268,45381.193297733225,20657.87769676056,20657.87769676056,66039.07099449378,82852.70788501536,82852.70788501536,20657.87769676056,103510.58558177593,103510.58558177593,103510.58558177593,128423.28734025174,97932.75184966088,60461.66815578853,41634.53743763595,24912.701758475818,0.0,66547.23919611177,21175.796494704446,1541.0471639046766,0.0,0.8867336242180002,2.8175424768200377,0.0014959162575277712,354668.78559200244,1556794.9095144712,4.389433107049204,1556794.9095144712,4.389433107049204,0.85,0.09599213516698864,4.296143414572793,1.2679250954883177,1.0,0.0,4.296143414573751,1.2844167034420617,1.2847207966336207,3.344820573463202,19376.17789709876,1975.8202747216187,3099.015535412006,3099.015535412006,6.665948415135695,5.164375368320934,-0.9181785698294025,6.082553938150337,3.3793538692534915,3.3793538692534915,0.965529676929569,0.0,0.0,0.00023674354293625334,1.0001490986835149,0.00023670825004779413,198.8116233727652,0.0,7.038670766082594e-06,19.94759295107807,0.03810451721544474,7.94789708101431e-05,0.00015726457212611022,0.0006756311558851965,0.09599213516592024,0.07690895087244863,0.01908318429347161,0.09599212619097296,0.07690895087330461,0.019083184293684025,0.4045868228873081,0.4045868228873081,0.10038889903300592,0.0,4.963434664218312,4.551219883511578,6.632153420276154,4.947125997603393,4.541468782899187,6.589186899619392,24912.701758475818,21175.796494704446,0.85,0.9923637973902955,0.681939534170559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506844971376138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.932882799294,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.816920115281,1541.0471639046766,0.4045868228873081,0.10038889903300592,6.112885165565336,3.3793538692534915
