time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1291.0,-29.867459183111684,5.1638927186590555,35.02668765298926,24.24211094565692,5.055413285029987,-26.375152901780236,-39.93167047211898,1.5631070036984278,-0.05587794821195757,-4.999426092747065,40.052340610335044,45380.1873534468,20657.917959425416,20657.917959425416,66038.10531287221,82851.8935459454,82851.8935459454,20657.917959425416,103509.8115053708,103509.8115053708,103509.8115053708,128422.2742250405,97932.35153939694,60461.07460047758,41634.75215435485,24912.4627196697,0.0,66547.21487402455,21175.593311719244,1541.0419839840463,0.0,0.8867321414286882,2.8175530649634752,0.0014959162575277712,354663.9237183912,1556791.2419861965,4.389482938282478,1556791.2419861965,4.389482938282478,0.85,0.09599223433064867,4.296143414572793,1.26792449655477,1.0,0.0,4.29614341457356,1.2844194026180282,1.2847234511154022,3.3448135444045586,19376.098694965243,1975.8121983516537,3099.015535412006,3099.015535412006,6.665961407217988,5.1638927186590555,-0.918440417327278,6.0823331359863335,3.379483133958791,3.379483133958791,0.9655666097025117,0.0,0.0,0.00023670825004779413,1.0001485533125745,0.0002366730914760581,198.81280218262947,0.0,7.016636448089209e-06,19.885147693884818,0.03811153385189283,7.946761191652852e-05,0.0001572406381312656,0.0006755283320108603,0.09599223432953952,0.07690858539166207,0.019083648937877444,0.09599200374636199,0.07690858539255072,0.019083648938097955,0.4045846513093744,0.4045846513093744,0.10039128157048012,0.0,4.959598557308084,4.548976905591076,6.621791978918623,4.9435481445351,4.539341127009379,6.579666334214551,24912.4627196697,21175.593311719244,0.85,0.9923496488603454,0.6819246671607906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506930791009607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.8704375421,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.792705678929,1541.0419839840463,0.4045846513093744,0.10039128157048012,6.112885165565336,3.379483133958791
1292.0,-29.868882867584528,5.163411112141527,35.02664947457386,24.241549777239584,5.055064662250724,-26.376469283394567,-39.93290533600373,1.562651078060883,-0.06070638781369553,-4.9996964264739265,40.05226328610554,45379.07693129512,20657.79278210346,20657.79278210346,66036.86971339858,82850.9703396228,82850.9703396228,20657.79278210346,103508.76312172625,103508.76312172625,103508.76312172625,128420.99989675234,97931.89070651367,60460.4249736647,41634.961925387746,24912.236775026086,0.0,66547.19870041384,21175.401258772174,1541.0356735284593,0.0,0.8867310451902324,2.817584975928896,0.0014959162575277712,354660.1866974914,1556787.904332444,4.389519778999924,1556787.904332444,4.389519778999924,0.8500000000000001,0.09599229731921145,4.296143414572793,1.267923714644276,1.0,0.0,4.2961434145732325,1.2844216068797873,1.2847256107381753,3.3448078041985796,19376.007518318424,1975.802900921153,3099.015535412006,3099.015535412006,6.66592101460926,5.163411112141527,-0.9186541585599297,6.082065270701457,3.379611493591326,3.379611493591326,0.965603283883236,0.0,0.0,0.0002366730914760581,1.0001480290649478,0.00023663806216498478,198.81397683128748,0.0,6.989974167576926e-06,19.80958679091301,0.03811852382606041,7.945651407757717e-05,0.00015721657739848092,0.0006754249636521576,0.09599229731855646,0.07690819348084103,0.019084103837715423,0.09599257917251172,0.0769081934813658,0.019084103837845656,0.4045824787862892,0.4045824787862892,0.10039364710863063,0.0,4.955587043160222,4.54664008794424,6.610924431295189,4.938990038660222,4.536782624675652,6.566933202989958,24912.236775026086,21175.401258772174,0.85,0.9923313227756937,0.6819081466612197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507016296718365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.79487663913,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.768548850467,1541.0356735284593,0.4045824787862892,0.10039364710863063,6.112885165565336,3.379611493591326
1293.0,-29.87030241897548,5.1629288393582105,35.02661122342537,24.240883660409622,5.054581674969932,-26.377795382281185,-39.9341642280109,1.5620746382758632,-0.06443042968851387,-5.000068928777567,40.05218481079299,45378.09210721071,20657.87273399796,20657.87273399796,66035.96484120867,82850.17415176895,82850.17415176895,20657.87273399796,103508.0468857669,103508.0468857669,103508.0468857669,128420.09648429537,97931.49708713032,60459.841418461016,41635.17296518812,24912.04959852847,0.0,66547.22256371658,21175.2421587492,1541.0339652089,0.0,0.8867294329623208,2.8175904356197794,0.0014959162575277712,354655.037376227,1556784.5169984156,4.3895739604198525,1556784.5169984156,4.3895739604198525,0.85,0.09599240362196167,4.296143414572793,1.2679231717577206,1.0,0.0,4.296143414572774,1.2844243743492165,1.2847283338677808,3.344800597348936,19375.929639988128,1975.7949595415487,3099.015535412006,3099.015535412006,6.665946813735979,5.1629288393582105,-0.9189298595136703,6.081858698871881,3.379739363489637,3.379739363489637,0.9656398181398963,0.0,0.0,0.00023663806216498478,1.0001476010097148,0.000236603139302722,198.81514808200657,0.0,6.964316640148146e-06,19.736873358179846,0.03812548814270056,7.944520177048402e-05,0.00015719286039450077,0.0006753230720016949,0.09599240362068515,0.07690784377083436,0.019084559849850784,0.09599248423521244,0.0769078437718571,0.019084559850104574,0.4045802983188209,0.4045802983188209,0.1003959614359145,0.0,4.951746185448769,4.544389319897903,6.6005728750178605,4.935638499089066,4.534683147150815,6.558446501585365,24912.04959852847,21175.2421587492,0.85,0.9923173694887355,0.6818931032585591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507101500660122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.722163206396,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.744445732093,1541.0339652089,0.4045802983188209,0.1003959614359145,6.112885165565336,3.379739363489637
1294.0,-29.87171669829731,5.162446477448082,35.026572511328276,24.240244819689565,5.054124979878582,-26.37911410557075,-39.93541445871813,1.5615223871519652,-0.06824778004562404,-5.00040863023146,40.052094882530184,45377.09325134607,20657.883429215348,20657.883429215348,66034.97668056142,82849.38227531457,82849.38227531457,20657.883429215348,103507.26570452991,103507.26570452991,103507.26570452991,128419.04557895819,97931.11686550782,60459.2525763137,41635.40476577124,24911.779874428277,0.0,66547.18464019953,21175.012893264036,1541.0267749787727,0.0,0.8867280291844453,2.817600954213772,0.0014959162575277712,354650.3415317998,1556780.6353123481,4.389621136661894,1556780.6353123481,4.389621136661894,0.85,0.09599246988785079,4.296143414572793,1.2679226431576538,1.0,0.0,4.296143414572569,1.2844270285152493,1.2847309438037195,3.34479368558522,19375.854412429842,1975.7872884654641,3099.015535412006,3099.015535412006,6.665950264902089,5.162446477448082,-0.9191870821936909,6.081633559641773,3.379866229720239,3.379866229720239,0.965676065634354,0.0,0.0,0.000236603139302722,1.0001470545002447,0.00023656835086211225,198.81631499490504,0.0,6.943194032223074e-06,19.67701188732019,0.03813243133673278,7.943396876674788e-05,0.00015716917053597412,0.0006752212969719935,0.09599246988683886,0.07690746445761887,0.01908500542922,0.09599224273998747,0.0769074644584296,0.01908500542942119,0.4045781151583101,0.4045781151583101,0.10039825885294831,0.0,4.947965434153048,4.542185584205015,6.590335407111752,4.932160850185824,4.53272948028831,6.5487291846467315,24911.779874428277,21175.012893264036,0.85,0.9923030859621266,0.6818784821128989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450718645819833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.66230173553,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.720377956974,1541.0267749787727,0.4045781151583101,0.10039825885294831,6.112885165565336,3.379866229720239
1295.0,-29.87312608858314,5.161964884883013,35.02653369012712,24.239666887465887,5.0537478064697705,-26.38042047548434,-39.93664394421501,1.5610421933707301,-0.07269677977274114,-5.000697863572549,40.052014280510775,45376.02512509277,20657.791107808254,20657.791107808254,66033.81623290102,82848.51006482533,82848.51006482533,20657.791107808254,103506.30117263358,103506.30117263358,103506.30117263358,128417.84821058117,97930.68854601242,60458.62681559871,41635.62414490412,24911.547037947596,0.0,66547.17118285171,21174.814982255455,1541.0205349484252,0.0,0.8867268485568329,2.8176256742681223,0.0014959162575277712,354646.34336902114,1556777.1561928042,4.38966081365437,1556777.1561928042,4.38966081365437,0.85,0.09599252040212865,4.296143414572793,1.2679218953149398,1.0,0.0,4.296143414573521,1.2844293455055813,1.284733216656667,3.3447876518904436,19375.76966861755,1975.7786470015299,3099.015535412006,3099.015535412006,6.665920474342461,5.161964884883013,-0.9194147202829583,6.081379605165972,3.3799922652762806,3.3799922652762806,0.965712075793223,0.0,0.0,0.00023656835086211225,1.000146547802823,0.00023653368736993452,198.81747788589138,0.0,6.916509566449575e-06,19.601388111318098,0.03813934784629923,7.942292358540339e-05,0.00015714542727670886,0.0006751192925250604,0.09599252040138603,0.07690707455109404,0.019085445850292,0.09599256841171501,0.07690707455168902,0.019085445850439628,0.4045759311961493,0.4045759311961493,0.10040054276210574,0.0,4.944089631919269,4.539941816427927,6.579780063364865,4.928001083799813,4.5304208941319075,6.537000847724073,24911.547037947596,21174.814982255455,0.85,0.9922858486570354,0.6818625693406716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450727110115728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.58667795953,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.696368480592,1541.0205349484252,0.4045759311961493,0.10040054276210574,6.112885165565336,3.3799922652762806
1296.0,-29.87453117471992,5.161483215386438,35.02649482387639,24.23904110854494,5.053307344666424,-26.381729300651386,-39.93788125282151,1.5605054705977062,-0.07658545093596558,-5.001037812595629,40.05193532596449,45375.011760055786,20657.80033958898,20657.80033958898,66032.81209964477,82847.70442789356,82847.70442789356,20657.80033958898,103505.50476748255,103505.50476748255,103505.50476748255,128416.85232863209,97930.29761509794,60458.02680731879,41635.85645308794,24911.34756114954,0.0,66547.20401423748,21174.64542697711,1541.017391969066,0.0,0.8867254037446874,2.817637104611227,0.0014959162575277712,354641.64419275493,1556773.7481907734,4.389709369113559,1556773.7481907734,4.389709369113559,0.85,0.09599259364421517,4.296143414572793,1.2679212974803526,1.0,0.0,4.296143414572548,1.2844319265520485,1.284735753788546,3.3447809305904093,19375.69232220584,1975.770759862526,3099.015535412006,3099.015535412006,6.66592345328226,5.161483215386438,-0.9196733778528845,6.081156593239323,3.380117728981565,3.380117728981565,0.9657479225661615,0.0,0.0,0.00023653368736993452,1.0001461019098679,0.00023649913439471735,198.81863723744033,0.0,6.891708089492328e-06,19.531100725621258,0.03814623955438872,7.941180955793301e-05,0.0001571218778120015,0.0006750181206473413,0.0959925936431604,0.07690670830335546,0.019085885339804938,0.09599260563727757,0.0769067083042005,0.019085885340014663,0.4045737426948984,0.4045737426948984,0.10040278975551577,0.0,4.940298388245196,4.537751268144973,6.569437808346436,4.924452361659689,4.528347479899367,6.527412235818815,24911.34756114954,21174.64542697711,0.85,0.9922702700705103,0.6818470051776782,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507355452450919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.51639057384,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.672409805258,1541.017391969066,0.4045737426948984,0.10040278975551577,6.112885165565336,3.380117728981565
1297.0,-29.875930982552422,5.161001879353286,35.02645576077194,24.23843768136578,5.052890920414709,-26.38303097040918,-39.93910996997727,1.5599909082715095,-0.08058970549512878,-5.001354175995661,40.05185185974259,45373.98452643224,20657.760323978204,20657.760323978204,66031.74485041044,82846.89167412919,82846.89167412919,20657.760323978204,103504.6519981074,103504.6519981074,103504.6519981074,128415.76361795233,97929.90767608258,60457.42074729389,41636.096587543,24911.111619844938,0.0,66547.20820738794,21174.444876868198,1541.0116195735245,0.0,0.8867240953364742,2.817652810959699,0.0014959162575277712,354637.27108867903,1556770.14545245,4.389753340570825,1556770.14545245,4.389753340570825,0.85,0.0959926418410249,4.296143414572793,1.2679206534894183,1.0,0.0,4.296143414571354,1.2844344037670343,1.2847381872061665,3.344774479703216,19375.615172043228,1975.7628927353612,3099.015535412006,3099.015535412006,6.665910540920154,5.161001879353286,-0.9199187075041433,6.080920586857429,3.3802423668249033,3.3802423668249033,0.9657835333785438,0.0,0.0,0.00023649913439471735,1.0001455546992037,0.00023646471584413034,198.81979224564463,0.0,6.869775445178257e-06,19.46894361163518,0.0381531093298339,7.940077412533592e-05,0.00015709836026938143,0.0006749170859114872,0.09599264184013333,0.07690632551881298,0.01908631632132035,0.09599263951206352,0.07690632551952727,0.01908631632149764,0.4045715522951794,0.4045715522951794,0.10040501310681492,0.0,4.936518762369872,4.535582109685151,6.559068405779271,4.920764470500558,4.526308421153999,6.516980212271278,24911.111619844938,21174.444876868198,0.85,0.9922541700717014,0.6818315260503282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507439547075298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.45423345985,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.648490376698,1541.0116195735245,0.4045715522951794,0.10040501310681492,6.112885165565336,3.3802423668249033
1298.0,-29.87732531199628,5.160520415562726,35.026416457354465,24.23780352054166,5.052435846617626,-26.3843315741042,-39.940346021298296,1.5594421087254309,-0.08428097918289268,-5.0016987247170785,40.05176673399197,45373.01517839425,20657.775654867273,20657.775654867273,66030.79083326152,82846.11295450418,82846.11295450418,20657.775654867273,103503.88860937145,103503.88860937145,103503.88860937145,128414.76790569552,97929.53272163332,60456.85346387024,41636.31028640342,24910.879296324074,0.0,66547.1895827275,21174.247401875462,1541.006716141326,0.0,0.886722649422296,2.8176611107984018,0.0014959162575277712,354632.50842590746,1556766.471088671,4.389801933270657,1556766.471088671,4.389801933270657,0.85,0.09599269741540897,4.296143414572793,1.2679201160976663,1.0,0.0,4.296143414572942,1.284437040794021,1.2847407806460776,3.344767612678763,19375.540986605003,1975.7553279259487,3099.015535412006,3099.015535412006,6.665915487939262,5.160520415562726,-0.9201817369009779,6.0807021524637035,3.3803663024805464,3.3803663024805464,0.9658189435658704,0.0,0.0,0.00023646471584413034,1.0001449866629977,0.00023643043658409894,198.82094274527506,0.0,6.84308907710447e-06,19.39331444451407,0.03815995241891101,7.938967425310246e-05,0.00015707504159102789,0.000674816905525042,0.09599269741434857,0.07690595276209303,0.019086744652255547,0.09599246030020575,0.07690595276294257,0.0190867446524664,0.4045693602139697,0.4045693602139697,0.1004072090026374,0.0,4.932836324474124,4.533475162130969,6.548939327512812,4.9174177455341805,4.524397111351732,6.5077575262980645,24910.879296324074,21174.247401875462,0.85,0.9922401118258491,0.6818171505498248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507523326717577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.378604292724,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.624629853963,1541.006716141326,0.4045693602139697,0.1004072090026374,6.112885165565336,3.3803663024805464
1299.0,-29.878715295357367,5.160039792424972,35.02637702883731,24.237230407912307,5.052059188933643,-26.385620423457947,-39.941557590477146,1.5589643170346306,-0.08858388529688455,-5.001986257950281,40.05168448341643,45371.95769875967,20657.67477653039,20657.67477653039,66029.63247529005,82845.25947541404,82845.25947541404,20657.67477653039,103502.93425194443,103502.93425194443,103502.93425194443,128413.57547063412,97929.11500183733,60456.230383438946,41636.53846488709,24910.6412186897,0.0,66547.17968357679,21174.045035886244,1541.000165599802,0.0,0.8867214833670796,2.817684114921137,0.0014959162575277712,354628.53392099094,1556762.920835038,4.389841120855422,1556762.920835038,4.389841120855422,0.85,0.09599272356052183,4.296143414572793,1.2679194177081814,1.0,0.0,4.296143414571869,1.2844393455369707,1.2847430419021233,3.344761610971014,19375.458339963043,1975.746900313873,3099.015535412006,3099.015535412006,6.665882936202838,5.160039792424972,-0.9204112485250056,6.080451040949978,3.380489397369316,3.380489397369316,0.9658541135340902,0.0,0.0,0.00023643043658409894,1.0001445363587553,0.00023639626872819363,198.82208967050468,0.0,6.815434796054704e-06,19.314942212019034,0.03816676785370706,7.937879562529264e-05,0.00015705164095880628,0.0006747163730530263,0.09599272355979012,0.07690555864234473,0.019087164917445384,0.09599270972561728,0.07690555864293094,0.019087164917590875,0.4045671691155902,0.4045671691155902,0.10040939060081773,0.0,4.9290655680087525,4.531329123610874,6.53852269615038,4.913402372653422,4.52220236758842,6.496301833989605,24910.6412186897,21174.045035886244,0.85,0.9922228528579633,0.6818013612973148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507606779391926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.30023206023,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.600832421353,1541.000165599802,0.4045671691155902,0.10040939060081773,6.112885165565336,3.380489397369316
1300.0,-29.880101134412143,5.159558847999434,35.02633744717418,24.236582416947954,5.0515907708192715,-26.386914719167198,-39.942785050347425,1.558404355574446,-0.09219142874906083,-5.002343354580373,40.05160116573527,45370.98966460305,20657.71333106456,20657.71333106456,66028.70299566761,82844.47879236582,82844.47879236582,20657.71333106456,103502.19212343037,103502.19212343037,103502.19212343037,128412.62025524098,97928.72866682116,60455.655398291696,41636.74807614385,24910.428131810604,0.0,66547.17620795446,21173.863912039014,1540.9966680010946,0.0,0.8867199669850372,2.817689850496077,0.0014959162575277712,354623.59790610615,1556759.3245272308,4.389892081968597,1556759.3245272308,4.389892081968597,0.8500000000000001,0.09599277905721113,4.296143414572793,1.267918878667988,1.0,0.0,4.296143414572836,1.2844420342554317,1.284745687367397,3.344754609392078,19375.3819028584,1975.7391058983853,3099.015535412006,3099.015535412006,6.665895377100191,5.159558847999434,-0.9206831265079796,6.080241974507413,3.380611943415365,3.380611943415365,0.9658891266901043,0.0,0.0,0.00023639626872819363,1.0001441070227548,0.0002363622072742116,198.82323318772012,0.0,6.793324510652928e-06,19.2522816631904,0.03817356117821771,7.936777572097433e-05,0.0001570284930072193,0.0006746169261332551,0.09599277905606009,0.07690519335105876,0.01908758570500133,0.09599252309330553,0.07690519335198093,0.019087585705230198,0.4045649750273244,0.4045649750273244,0.10041153656327768,0.0,4.925425178191915,4.529248036883359,6.528503347598075,4.910151925831315,4.520249771690658,6.487736178142484,24910.428131810604,21173.863912039014,0.85,0.99220893745113,0.6817868503213785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507689972858846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.2375715114,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.57707557762,1540.9966680010946,0.4045649750273244,0.10041153656327768,6.112885165565336,3.380611943415365
1301.0,-29.88148244478337,5.159078979374984,35.02629773352059,24.236017127428227,5.051230163882051,-26.388194156279408,-39.943987608980365,1.5579418753779242,-0.09666987154224671,-5.002617963458124,40.05151815795707,45369.93238828502,20657.58423493402,20657.58423493402,66027.51662321904,82843.58978955293,82843.58978955293,20657.58423493402,103501.17402448696,103501.17402448696,103501.17402448696,128411.3565345421,97928.27862150842,60455.03566563236,41636.93661764007,24910.18251005514,0.0,66547.11912769522,21173.65513354687,1540.9893958922576,0.0,0.8867188694501831,2.8177166761590238,0.0014959162575277712,354619.80212564167,1556755.7416022532,4.389928966941037,1556755.7416022532,4.389928966941037,0.85,0.09599278738548428,4.296143414572793,1.2679181143408642,1.0,0.0,4.29614341457275,1.284444266974614,1.2847478768620963,3.34474879528401,19375.292860552567,1975.7300261100954,3099.015535412006,3099.015535412006,6.665853719958085,5.159078979374984,-0.920906215461879,6.079985194836863,3.380733591501036,3.380733591501036,0.9659238832860103,0.0,0.0,0.0002363622072742116,1.00014363769912,0.00023632826162647453,198.82437297964634,0.0,6.7722084077825685e-06,19.1924386276558,0.03818033338662549,7.935698074686422e-05,0.00015700522652734738,0.000674516969998973,0.09599278738482317,0.07690479200405648,0.019087995380766692,0.0959928651677889,0.07690479200458611,0.019087995380898164,0.4045627810568661,0.4045627810568661,0.10041367117456425,0.0,4.921640702008119,4.527083461128541,6.518094451500474,4.905948091915889,4.517906985879563,6.47592979308007,24910.18251005514,21173.65513354687,0.85,0.9921919609550771,0.6817715474839122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507772919186768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.17772847587,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.553355425376,1540.9893958922576,0.4045627810568661,0.10041367117456425,6.112885165565336,3.380733591501036
1302.0,-29.88285840740874,5.158598758377844,35.02625790152636,24.235374654550128,5.050759157313375,-26.389479820812035,-39.945206163078524,1.5573805707167674,-0.10008295495805442,-5.00297779659207,40.051435283771966,45368.9706121854,20657.626519656867,20657.626519656867,66026.59713184227,82842.84405215504,82842.84405215504,20657.626519656867,103500.47057181191,103500.47057181191,103500.47057181191,128410.44657920249,97927.92186100071,60454.461207428474,41637.178503969146,24909.976007390578,0.0,66547.15451135972,21173.47960628199,1540.9863560956314,0.0,0.8867173374951569,2.8177195368967043,0.0014959162575277712,354614.82838139083,1556752.164449872,4.389980451622778,1556752.164449872,4.389980451622778,0.85,0.09599283426160302,4.296143414572793,1.2679175972798844,1.0,0.0,4.296143414572458,1.2844469615347904,1.284750528455544,3.34474177854671,19375.22227481967,1975.7228283684715,3099.015535412006,3099.015535412006,6.665867364524357,5.158598758377844,-0.9211809724988438,6.079779730876687,3.3808547625459924,3.3808547625459924,0.9659585035845693,0.0,0.0,0.00023632826162647453,1.0001430831808114,0.00023629445186469365,198.8255083703089,0.0,6.749222126710591e-06,19.127295507097813,0.038187082608752206,7.9346043571276e-05,0.00015698221805519853,0.0006744181223028714,0.0959928342604327,0.07690442729754748,0.019088406962885225,0.09599260742445105,0.07690442729848508,0.019088406963117935,0.40456058072826157,0.40456058072826157,0.1004157663927953,0.0,4.918034717487217,4.525028639467223,6.508144453974012,4.902894841634009,4.516130299756867,6.46764950930833,24909.976007390578,21173.47960628199,0.85,0.9921776162581287,0.6817567324300972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507855595361168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.11258535531,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.529679803125,1540.9863560956314,0.40456058072826157,0.1004157663927953,6.112885165565336,3.3808547625459924
1303.0,-29.884230410356402,5.158119711020931,35.026217933314996,24.234818829596065,5.050404275656434,-26.390750307203763,-39.946403552871175,1.5569241725039131,-0.10447896514023114,-5.003247445313054,40.0513516522201,45367.933439176006,20657.485682829432,20657.485682829432,66025.41912200543,82841.97115135918,82841.97115135918,20657.485682829432,103499.4568341886,103499.4568341886,103499.4568341886,128409.18392721395,97927.48638430992,60453.86021650479,41637.36240867236,24909.72709302535,0.0,66547.08950169772,21173.268029071547,1540.9787956456205,0.0,0.8867162674500331,2.817745861108293,0.0014959162575277712,354611.10123472963,1556748.5546130713,4.390016412888903,1556748.5546130713,4.390016412888903,0.85,0.09599282816842482,4.296143414572793,1.2679168697679422,1.0,0.0,4.29614341457364,1.284449165313428,1.284752689325843,3.3447360398451105,19375.1361149429,1975.7140425061464,3099.015535412006,3099.015535412006,6.665821918857554,5.158119711020931,-0.9214023070258586,6.07952201804679,3.3809750275108135,3.3809750275108135,0.9659928650030896,0.0,0.0,0.00023629445186469365,1.0001426729987084,0.0002362607438358935,198.82664050497183,0.0,6.722243073962724e-06,19.050836871610358,0.03819380485182617,7.93352977141183e-05,0.00015695915415057536,0.0006743190364609102,0.09599282816779023,0.07690402177659361,0.019088806391196624,0.09599291741731365,0.07690402177710198,0.01908880639132283,0.40455838052850457,0.40455838052850457,0.10041785099716455,0.0,4.914290343723337,4.522902323936705,6.497785023407346,4.898768480172805,4.5138882721574305,6.455827969199333,24909.72709302535,21173.268029071547,0.85,0.9921608836149179,0.6817418128860256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507937952348733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.036126719824,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.50606527037,1540.9787956456205,0.40455838052850457,0.10041785099716455,6.112885165565336,3.3809750275108135
1304.0,-29.885597476147147,5.157640325209343,35.026177852668624,24.234170943405502,5.049932919203697,-26.3920279982666,-39.94761327104641,1.5563634413234952,-0.10793796347905982,-5.003607219657759,40.05126844093239,45366.97379458846,20657.52629739054,20657.52629739054,66024.500091979,82841.2038140622,82841.2038140622,20657.52629739054,103498.73011145275,103498.73011145275,103498.73011145275,128408.25132505596,97927.10404317001,60453.28403338457,41637.57778865049,24909.5212136032,0.0,66547.09900225369,21173.09303156272,1540.9758013294886,0.0,0.8867147369815437,2.817749334839429,0.0014959162575277712,354606.1283988334,1556744.9629226546,4.390067847817195,1556744.9629226546,4.390067847817195,0.85,0.09599286381768676,4.296143414572793,1.2679163433657963,1.0,0.0,4.296143414572573,1.2844518567216234,1.284755338071442,3.3447290313691274,19375.060468034135,1975.7063286682135,3099.015535412006,3099.015535412006,6.665835024490827,5.157640325209343,-0.9216782002940915,6.079318525503434,3.3810948461554413,3.3810948461554413,0.9660270989015547,0.0,0.0,0.0002362607438358935,1.0001421611470998,0.00023622716151163687,198.82776857693932,0.0,6.702054124377606e-06,18.993621388486137,0.038200506905950546,7.932444258335643e-05,0.00015693630125253707,0.0006742208571334991,0.09599286381651918,0.07690365557039704,0.019089208246122147,0.09599268354803872,0.07690365557133243,0.01908920824635433,0.4045561747246498,0.4045561747246498,0.10041989563817488,0.0,4.91070910274135,4.52085957855121,6.487913080466285,4.895669256178678,4.512009688149874,6.447730598709086,24909.5212136032,21173.09303156272,0.85,0.9921469317504437,0.6817272950253183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508020073221966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.9789112367,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.482484197739,1540.9758013294886,0.4045561747246498,0.10041989563817488,6.112885165565336,3.3810948461554413
1305.0,-29.886959285011514,5.157162168261571,35.02613762923232,24.233630345575534,5.0495805450093165,-26.3932890579782,-39.94880161536855,1.5559103179760982,-0.11208052416986902,-5.003874311846635,40.05118412063141,45365.94381984128,20657.378833732557,20657.378833732557,66023.32265357384,82840.3857562008,82840.3857562008,20657.378833732557,103497.76458993336,103497.76458993336,103497.76458993336,128407.0341464647,97926.72010186463,60452.686545202974,41637.815062957394,24909.269556531344,0.0,66547.08461948874,21172.879123051644,1540.9680432756468,0.0,0.8867136824242567,2.817772627117452,0.0014959162575277712,354602.4366600813,1556741.3233697317,4.390103288720517,1556741.3233697317,4.390103288720517,0.8500000000000001,0.09599284462811096,4.296143414572793,1.2679156098095703,1.0,0.0,4.296143414573328,1.2844540447346107,1.2847574834642,3.3447233337650837,19374.98450452964,1975.6985825465006,3099.015535412006,3099.015535412006,6.665787440457672,5.157162168261571,-0.9218991504307343,6.079061318692306,3.3812137642873137,3.3812137642873137,0.966061075510661,0.0,0.0,0.00023622716151163687,1.0001416160228045,0.0002361937126974332,198.82889232221902,0.0,6.677098595574238e-06,18.92289741985739,0.03820718400454612,7.931378058292243e-05,0.00015691338092871444,0.0006741223881352486,0.09599284462748706,0.07690324681650541,0.019089597810981643,0.09599287960655586,0.07690324681700525,0.01908959781110571,0.40455396808989513,0.40455396808989513,0.10042193097646032,0.0,4.907033765228846,4.518800549535456,6.477631631203167,4.891793787676761,4.510060482745928,6.43599154605522,24909.269556531344,21172.879123051644,0.85,0.9921294528692017,0.6817119649829946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508101899465506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.90818726807,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.458956299386,1540.9680432756468,0.40455396808989513,0.10042193097646032,6.112885165565336,3.3812137642873137
1306.0,-29.888316921872363,5.156684154871279,35.02609742061738,24.2330125294626,5.049150736414004,-26.394554106459832,-39.94999429034067,1.5553879210010668,-0.11586570757896197,-5.004205832607836,40.05110410546679,45364.95223716854,20657.361606835144,20657.361606835144,66022.31384400369,82839.56880791811,82839.56880791811,20657.361606835144,103496.93041475325,103496.93041475325,103496.93041475325,128406.0038924339,97926.30203403812,60452.0925389009,41638.01055015247,24909.073477680646,0.0,66547.08402783312,21172.71245602855,1540.9649662067625,0.0,0.8867122842075912,2.8177836940971717,0.0014959162575277712,354597.8544338426,1556737.8696471804,4.390150279202046,1556737.8696471804,4.390150279202046,0.85,0.09599285987452484,4.296143414572793,1.2679150037327784,1.0,0.0,4.296143414573394,1.2844565563859986,1.2847599527431535,3.344716793427879,19374.901789029194,1975.6901479128137,3099.015535412006,3099.015535412006,6.665781881628677,5.156684154871279,-0.9221590698043913,6.07884322467567,3.381332254150085,3.381332254150085,0.9660949297571672,0.0,0.0,0.0002361937126974332,1.0001411837127074,0.0002361603706995035,198.83001263595793,0.0,6.650590677605672e-06,18.847773980334473,0.03821383459522373,7.93030810593613e-05,0.0001568906316380719,0.0006740246539200684,0.09599285987352847,0.07690287145459901,0.019089988418929463,0.09599291357442787,0.07690287145539723,0.01908998841912761,0.40455175844071684,0.40455175844071684,0.10042392744788703,0.0,4.903427102169076,4.516760231213198,6.467622943400556,4.88834012502889,4.5079734108517755,6.426948649168139,24909.073477680646,21172.71245602855,0.85,0.9921143023545562,0.6816970705762972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508183411929598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.83306382855,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.435488145933,1540.9649662067625,0.40455175844071684,0.10042392744788703,6.112885165565336,3.381332254150085
1307.0,-29.889670403688612,5.156206735134556,35.02605702936432,24.232422129157953,5.048746634020905,-26.395812843808134,-39.951182215567655,1.5548890741404533,-0.11971437314230116,-5.0045110816969425,40.051018368569935,45363.95887936442,20657.29036840677,20657.29036840677,66021.2492477712,82838.75918808173,82838.75918808173,20657.29036840677,103496.0495564885,103496.0495564885,103496.0495564885,128404.88173689978,97925.90060798763,60451.506076379395,41638.21614623137,24908.832180411275,0.0,66547.04832664265,21172.50735334958,1540.9586962488197,0.0,0.8867110404698716,2.8177986662327457,0.0014959162575277712,354593.63537148887,1556734.1689619278,4.390192078126333,1556734.1689619278,4.390192078126333,0.8499999999999999,0.09599284695498547,4.296143414572793,1.267914375676774,1.0,0.0,4.296143414571478,1.2844589577113243,1.2847623118070293,3.3447105404035256,19374.82236613522,1975.6820490315472,3099.015535412006,3099.015535412006,6.665758894190389,5.156206735134556,-0.9224038721250185,6.0786106072595745,3.381449990391116,3.381449990391116,0.9661285686831761,0.0,0.0,0.0002361603706995035,1.0001407531521063,0.00023612713506094584,198.83112953204855,0.0,6.629389869672171e-06,18.787690890650932,0.0382204639850934,7.929242547232337e-05,0.00015686794522718012,0.0006739271898453154,0.09599284695416478,0.07690247668705903,0.019090370267105753,0.0959928984007578,0.0769024766877165,0.019090370267268963,0.404549546142429,0.404549546142429,0.10042590251905584,0.0,4.899823031699384,4.514724554088218,6.457609379353414,4.8847967085546316,4.506005898787635,6.4169666761822555,24908.832180411275,21172.50735334958,0.85,0.9920988369568159,0.6816825091429727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508264675544342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.77298073886,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.412058177986,1540.9586962488197,0.404549546142429,0.10042590251905584,6.112885165565336,3.381449990391116
1308.0,-29.89101882963923,5.15572981607364,35.02601652473468,24.231837631110125,5.048337803729501,-26.397067503057386,-39.95236947722731,1.5543864771474158,-0.12333314410659568,-5.004822048779283,40.05093428377762,45362.98608473235,20657.230287309918,20657.230287309918,66020.21637204227,82837.99556870667,82837.99556870667,20657.230287309918,103495.2258560166,103495.2258560166,103495.2258560166,128403.83060481591,97925.5409631388,60450.93568824136,41638.4503054416,24908.604748799324,0.0,66547.05505424092,21172.314036479424,1540.9533647384337,0.0,0.8867097616194839,2.817809947420208,0.0014959162575277712,354589.33731723716,1556730.5395933741,4.3902350571828626,1556730.5395933741,4.3902350571828626,0.85,0.09599283462861803,4.296143414572793,1.2679137668525802,1.0,0.0,4.296143414571053,1.2844613763606552,1.2847646883354624,3.3447042422912903,19374.751209730042,1975.6747930975455,3099.015535412006,3099.015535412006,6.665739507034642,5.15572981607364,-0.9226525831529413,6.078382399226581,3.3815671090286568,3.3815671090286568,0.9661620311510448,0.0,0.0,0.00023612713506094584,1.0001402288898116,0.00023609402785752822,198.83224226701893,0.0,6.608279555138795e-06,18.727864259263345,0.03822707226464854,7.928177715993462e-05,0.0001568453579010112,0.000673830151452742,0.09599283462776417,0.07690208594180697,0.01909074868595719,0.09599281214398979,0.07690208594249104,0.019090748686126997,0.4045473306462073,0.4045473306462073,0.10042785350173429,0.0,4.896280300903982,4.512748043188594,6.447666856080616,4.881488904672665,4.504255264390338,6.407297239204581,24908.604748799324,21172.314036479424,0.85,0.9920832156769487,0.6816678220810533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508345691316875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.71315410748,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.38866619487,1540.9533647384337,0.4045473306462073,0.10042785350173429,6.112885165565336,3.3815671090286568
1309.0,-29.89236217374641,5.1552535070169325,35.02597590987727,24.231251805927627,5.047936832205635,-26.398316802093166,-39.95354835698379,1.553891460552305,-0.12712896217749403,-5.005126714942594,40.050850063942335,45361.999640763344,20657.15708680485,20657.15708680485,66019.15672756819,82837.19225694738,82837.19225694738,20657.15708680485,103494.34934375223,103494.34934375223,103494.34934375223,128402.72428728476,97925.14283149464,60450.35284916446,41638.65553592242,24908.374943532534,0.0,66547.03047945496,21172.118702002652,1540.9477532609396,0.0,0.8867085153282404,2.8178242949846637,0.0014959162575277712,354585.1263912472,1556726.9044023445,4.39027694208657,1556726.9044023445,4.39027694208657,0.85,0.09599281443409646,4.296143414572793,1.2679131234111267,1.0,0.0,4.296143414570571,1.2844637593091788,1.2847670293194773,3.3446980371664057,19374.672438640515,1975.6667606818348,3099.015535412006,3099.015535412006,6.665715886467325,5.1552535070169325,-0.922897998435884,6.078151505452817,3.381683583003838,3.381683583003838,0.9661953094296679,0.0,0.0,0.00023609402785752822,1.0001397019086322,0.00023606104967833445,198.83335081930852,0.0,6.5827794907148524e-06,18.655597076685893,0.03823365504413925,7.927120533118189e-05,0.00015682282252634633,0.0006737333362512807,0.09599281443327146,0.07690169217565936,0.019091122257612107,0.09599281642882669,0.0769016921763203,0.019091122257776164,0.40454511482393807,0.40454511482393807,0.10042978284771807,0.0,4.89274541091703,4.510776772721897,6.437743587975206,4.877997752765111,4.5023168609326945,6.3974632877671525,24908.374943532534,21172.118702002652,0.85,0.9920676587958385,0.681653250549894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508426405317678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.6408869249,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.365330381537,1540.9477532609396,0.40454511482393807,0.10042978284771807,6.112885165565336,3.381683583003838
1310.0,-29.893700657389342,5.154777363678022,35.025935081106695,24.23063531694936,5.047496565132346,-26.399565655713467,-39.954730903822906,1.553361563456442,-0.13059894825136098,-5.005458160702396,40.05076260362697,45361.05190162436,20657.137200669247,20657.137200669247,66018.1891022936,82836.42625823551,82836.42625823551,20657.137200669247,103493.56345890477,103493.56345890477,103493.56345890477,128401.70157799935,97924.76295143424,60449.7897203872,41638.85914560782,24908.13811909458,0.0,66546.9972647024,21171.917401230392,1540.9423670293643,0.0,0.8867071443990528,2.8178312288640894,0.0014959162575277712,354580.5453771627,1556723.1293488694,4.390323015869366,1556723.1293488694,4.390323015869366,0.85,0.09599279929750891,4.296143414572793,1.267912592063658,1.0,0.0,4.296143414571521,1.284466305095214,1.2847695333450235,3.3446914080430714,19374.59727866093,1975.65909649686,3099.015535412006,3099.015535412006,6.665709469547055,5.154777363678022,-0.9231600484031688,6.077937412081191,3.381799446131854,3.381799446131854,0.9662284131805298,0.0,0.0,0.00023606104967833445,1.00013919793475,0.00023602819504104194,198.83445537148307,0.0,6.557161873017879e-06,18.58299674813267,0.03824021220601227,7.926060192649476e-05,0.0001568004477518397,0.0006736372110111314,0.09599279929654661,0.07690130588095685,0.019091493415589755,0.09599256869291016,0.07690130588172776,0.019091493415781147,0.40454289774107655,0.40454289774107655,0.10043168942414409,0.0,4.889299876776761,4.508853100572765,6.428080102487911,4.874859212451042,4.500533047017257,6.388786831238917,24908.13811909458,21171.917401230392,0.85,0.992053613474018,0.681639349123339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508506815982127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.568286596346,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.342051426936,1540.9423670293643,0.40454289774107655,0.10043168942414409,6.112885165565336,3.381799446131854
1311.0,-29.895034808309617,5.154302722203125,35.02589425724823,24.23011144800114,5.047168187638042,-26.400799419469156,-39.95588851450009,1.552932798797633,-0.1348477970144586,-5.0057101200260705,40.05068108917333,45360.013833578465,20656.95697698763,20656.95697698763,66016.9708105661,82835.57696954926,82835.57696954926,20656.95697698763,103492.53394653689,103492.53394653689,103492.53394653689,128400.43817997478,97924.346236175,60449.18287617146,41639.07040000393,24907.90423343789,0.0,66546.97463344183,21171.718598422205,1540.9353111386843,0.0,0.8867061566669439,2.8178576962813686,0.0014959162575277712,354577.0630007034,1556719.610943115,4.390356211337976,1556719.610943115,4.390356211337976,0.85,0.09599274813023206,4.296143414572793,1.2679118233406923,1.0,0.0,4.296143414573607,1.2844683777562413,1.2847715642924111,3.3446860109374286,19374.514830768443,1975.6506891515903,3099.015535412006,3099.015535412006,6.665651314407285,5.154302722203125,-0.9233747735631495,6.077677495766275,3.3819145654029774,3.3819145654029774,0.9662613044008507,0.0,0.0,0.00023602819504104194,1.000138748832634,0.00023599545094771598,198.8355563589378,0.0,6.532633912483997e-06,18.513484507979648,0.038246744839924754,7.925022338401184e-05,0.0001567779716570301,0.0006735406504844298,0.09599274812967197,0.07690089212450174,0.019091856005170233,0.09599292385642677,0.07690089212495045,0.01909185600528162,0.4045406812231921,0.4045406812231921,0.10043358692955733,0.0,4.885713839206517,4.506867783032135,6.417956548111761,4.870862323011636,4.498451182888289,6.376977700257669,24907.90423343789,21171.718598422205,0.85,0.9920356436067134,0.6816239819080177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508586936552246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.498774356194,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.318825065498,1540.9353111386843,0.4045406812231921,0.10043358692955733,6.112885165565336,3.3819145654029774
1312.0,-29.89636497178488,5.1538280946297625,35.0258534480206,24.22948465626689,5.046725583528349,-26.402041017708044,-39.95706233019007,1.5524016294513354,-0.13839470588482072,-5.006050294724339,40.0505998676056,45359.0660276026,20656.955308803612,20656.955308803612,66016.02133640621,82834.77664744614,82834.77664744614,20656.955308803612,103491.73195624974,103491.73195624974,103491.73195624974,128399.44338375088,97923.92744121591,60448.61535168647,41639.23565503271,24907.71142750114,0.0,66546.94708253385,21171.55471337597,1540.9326578583873,0.0,0.8867047186637764,2.817864624880176,0.0014959162575277712,354572.36142580095,1556716.1051851627,4.390404539500258,1556716.1051851627,4.390404539500258,0.85,0.0959927373282807,4.296143414572793,1.2679112238576637,1.0,0.0,4.296143414573001,1.2844709290256922,1.2847740741030391,3.3446793675833053,19374.431971403457,1975.642239847803,3099.015535412006,3099.015535412006,6.665650776112461,5.1538280946297625,-0.9236426471118158,6.077470741741578,3.3820293441641804,3.3820293441641804,0.966294098332623,0.0,0.0,0.00023599545094771598,1.0001383356271754,0.0002359628088845589,198.8366540665076,0.0,6.510690013934674e-06,18.451295499490865,0.03825325552993869,7.923970083857294e-05,0.00015675575010914305,0.0006734451835278132,0.09599273732723682,0.07690051686805892,0.019092220459177904,0.09599283892314034,0.07690051686889518,0.019092220459385523,0.40453846013502076,0.40453846013502076,0.10043544282499076,0.0,4.882237024472261,4.504912475496667,6.408264993260389,4.867655588839511,4.49644944385733,6.368842708808529,24907.71142750114,21171.55471337597,0.85,0.9920217865821979,0.68161002143865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450866679860953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.43658534771,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.295640886814,1540.9326578583873,0.40453846013502076,0.10043544282499076,6.112885165565336,3.3820293441641804
1313.0,-29.897690538227017,5.153354201694,35.025812387353035,24.228908714745216,5.046326638066568,-26.403274111363807,-39.95822357302529,1.5519102112035121,-0.14198934375122008,-5.00634812317863,40.050510925507616,45358.0836098254,20656.86715229147,20656.86715229147,66014.95076211687,82834.00733712074,82834.00733712074,20656.86715229147,103490.8744894122,103490.8744894122,103490.8744894122,128398.32861722168,97923.55653437202,60448.029909598714,41639.474027525896,24907.454127809462,0.0,66546.92815533536,21171.33600863804,1540.9253371570057,0.0,0.8867035242422683,2.8178771293163054,0.0014959162575277712,354568.2451610427,1556712.2661936264,4.390444681493057,1556712.2661936264,4.390444681493057,0.85,0.09599268765638673,4.296143414572793,1.2679105694266042,1.0,0.0,4.296143414572068,1.2844732942229666,1.2847763979284772,3.344673208773652,19374.358586791517,1975.6347566999452,3099.015535412006,3099.015535412006,6.665622329494128,5.153354201694,-0.923885769144289,6.077239970838289,3.382143336049888,3.382143336049888,0.9663266674428251,0.0,0.0,0.0002359628088845589,1.000137859006434,0.00023593028377005067,198.83774799103134,0.0,6.490438619981211e-06,18.39390304902675,0.03825974596855867,7.92292922721053e-05,0.0001567335166124536,0.0006733496652374279,0.09599268765561783,0.07690011245943353,0.019092575196184312,0.09599267954408637,0.07690011246004949,0.019092575196337242,0.4045362358876819,0.4045362358876819,0.10043728489137525,0.0,4.878780078973932,4.502988142908521,6.398548901550953,4.864358779427391,4.4947289337248435,6.359110721710181,24907.454127809462,21171.33600863804,0.85,0.9920059812231041,0.6815954525196043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508746422814423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.37919289724,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.272492118249,1540.9253371570057,0.4045362358876819,0.10043728489137525,6.112885165565336,3.382143336049888
1314.0,-29.899011993456153,5.1528810483319765,35.02577124896044,24.228331515938066,5.0459351088062405,-26.404502762849386,-39.95938404751939,1.5514258781994417,-0.1457427793263264,-5.006645594612601,40.05042654030648,45357.1171359865,20656.778403442895,20656.778403442895,66013.89553942939,82833.20062106769,82833.20062106769,20656.778403442895,103489.97902451058,103489.97902451058,103489.97902451058,128397.20486000586,97923.14965415599,60447.461989842806,41639.65296034798,24907.22583549528,0.0,66546.87879584325,21171.141960170986,1540.9196741469939,0.0,0.8867023151205025,2.817891766077175,0.0014959162575277712,354564.1338680684,1556708.6238972086,4.39048531760534,1556708.6238972086,4.39048531760534,0.85,0.09599264104402867,4.296143414572793,1.2679099765373394,1.0,0.0,4.296143414573666,1.2844756260574008,1.2847786885332746,3.344667136860724,19374.2780847807,1975.6265477793845,3099.015535412006,3099.015535412006,6.665593691738828,5.1528810483319765,-0.924129016012734,6.0770100643447105,3.382256758505316,3.382256758505316,0.9663590738586617,0.0,0.0,0.00023593028377005067,1.0001374328999875,0.00023589786364254942,198.8388385333283,0.0,6.467220521967776e-06,18.328102959256675,0.03826621318908063,7.921889185522682e-05,0.00015671139191482386,0.0006732546143634066,0.09599264104324881,0.07689971332297112,0.01909292772027769,0.0959926944751989,0.07689971332359587,0.019092927720432803,0.40453400968861747,0.40453400968861747,0.10043910794491466,0.0,4.875323120979829,4.501062518477966,6.388838764559239,4.860902815286295,4.492798829377477,6.349425168938808,24907.22583549528,21171.141960170986,0.85,0.9919908601867117,0.6815814348729404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508825772668625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.31339280747,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.2493911048,1540.9196741469939,0.40453400968861747,0.10043910794491466,6.112885165565336,3.382256758505316
