time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1315.0,-29.90032808464327,5.152408515260994,35.02573001903746,24.227755853813164,5.0455332956954235,-26.40572761446539,-39.96054019136352,1.5509328255174502,-0.14922836683223295,-5.006950156185762,40.05034159753896,45356.15609634566,20656.703968517893,20656.703968517893,66012.86006486355,82832.44497348866,82832.44497348866,20656.703968517893,103489.14894200655,103489.14894200655,103489.14894200655,128396.14710722894,97922.78709090583,60446.89237805673,41639.88301427678,24906.998165222394,0.0,66546.88117949918,21170.948440439035,1540.9142207785376,0.0,0.8867010719009587,2.8179020513716497,0.0014959162575277712,354559.9246224631,1556704.9575412022,4.390527099752709,1556704.9575412022,4.390527099752709,0.85,0.09599259284690159,4.296143414572793,1.2679093484813349,1.0,0.0,4.296143414573835,1.2844779984557866,1.2847810198463017,3.3446609593450907,19374.206350964367,1975.619232965831,3099.015535412006,3099.015535412006,6.665569672845039,5.152408515260994,-0.9243768870425955,6.07678540230359,3.382369614243929,3.382369614243929,0.9663913183554083,0.0,0.0,0.00023589786364254942,1.0001368764731726,0.00023586557919392652,198.83992465937752,0.0,6.446380497449979e-06,18.269042329773242,0.03827265956957809,7.920853150564924e-05,0.00015668933213690018,0.0006731598423937527,0.09599259284607986,0.07689931605387282,0.019093276792207035,0.09599257053686235,0.07689931605453111,0.01909327679237048,0.4045317805669124,0.4045317805669124,0.10044090967203638,0.0,4.871923965923088,4.499188811233296,6.379211115247813,4.857721789353548,4.491119415628475,6.340113730778796,24906.998165222394,21170.948440439035,0.85,0.9919752645778366,0.6815669689163185,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508904877245732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.25433217799,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.226328267103,1540.9142207785376,0.4045317805669124,0.10044090967203638,6.112885165565336,3.382369614243929
1316.0,-29.901640573536426,5.151936809868698,35.02568870703372,24.227188049722486,5.045147833557429,-26.406947588125636,-39.9616917950101,1.55045484814628,-0.15291224350028187,-5.0072423612556705,40.05025674694874,45355.191603604246,20656.604647075503,20656.604647075503,66011.79625067975,82831.65267305296,82831.65267305296,20656.604647075503,103488.25732012847,103488.25732012847,103488.25732012847,128395.02403811843,97922.39338708918,60446.3253536093,41640.07559275541,24906.766717989958,0.0,66546.84231074537,21170.751710291464,1540.9082667642595,0.0,0.8866998912574616,2.8179163904872158,0.0014959162575277712,354555.8861888972,1556701.2951703304,4.390566778916666,1556701.2951703304,4.390566778916666,0.85,0.09599253436433106,4.296143414572793,1.2679087000945586,1.0,0.0,4.296143414571636,1.284480300091476,1.284783280554073,3.34465496611107,19374.128455928785,1975.6112898827619,3099.015535412006,3099.015535412006,6.665537623492184,5.151936809868698,-0.9246177050420226,6.076554514910721,3.382481868514736,3.382481868514736,0.9664233910042103,0.0,0.0,0.00023586557919392652,1.0001365032698728,0.00023583338716543325,198.84100782298424,0.0,6.4194373318474e-06,18.19268539845553,0.03827907900690993,7.919821308660015e-05,0.00015666736610732638,0.0006730654731804549,0.0959925343635807,0.07689891334902905,0.019093621014551643,0.09599256027590658,0.07689891334963016,0.019093621014700905,0.4045295509729878,0.4045295509729878,0.10044269286885191,0.0,4.868521546044917,4.497316972420151,6.369560123814381,4.85433011775541,4.489278380269354,6.330393428411867,24906.766717989958,21170.751710291464,0.85,0.9919598580265133,0.6815528735655833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45089836615404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.17797524667,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.203328840538,1540.9082667642595,0.4045295509729878,0.10044269286885191,6.112885165565336,3.382481868514736
1317.0,-29.902948089189515,5.151465717124204,35.02564730831203,24.226601840369426,5.04474540225518,-26.408164782340307,-39.962839137855894,1.5499620954062854,-0.15653257966414458,-5.00754728092289,40.05017159712967,45354.23142246484,20656.531129339255,20656.531129339255,66010.7625518041,82830.85408080748,82830.85408080748,20656.531129339255,103487.38521014673,103487.38521014673,103487.38521014673,128393.9251959284,97921.98392077538,60445.75276002884,41640.256845273936,24906.539985781666,0.0,66546.7968310556,21170.558987914417,1540.9028811306412,0.0,0.8866986469385061,2.8179284093286228,0.0014959162575277712,354551.6720711442,1556697.6198905157,4.390608598168306,1556697.6198905157,4.390608598168306,0.85,0.09599247782575979,4.296143414572793,1.2679081083042552,1.0,0.0,4.296143414571104,1.2844826706332308,1.2847856103027306,3.344648793474853,19374.047442253697,1975.6030287869658,3099.015535412006,3099.015535412006,6.665513900559721,5.151465717124204,-0.9248664823517005,6.076332199475905,3.382593584913495,3.382593584913495,0.9664553099752843,0.0,0.0,0.00023583338716543325,1.000135987459663,0.00023580132114278587,198.84208689264003,0.0,6.401095389468922e-06,18.140704333754925,0.0382854801022994,7.918793408028729e-05,0.00015664545308514597,0.0006729713316945212,0.09599247782494685,0.07689851559450826,0.019093962230438587,0.09599249948553706,0.07689851559515949,0.019093962230600302,0.404527319865501,0.404527319865501,0.10044445340690086,0.0,4.865141272211474,4.4954453995907215,6.360020914536733,4.851014701258748,4.48738389224917,6.321276682086705,24906.539985781666,21170.558987914417,0.85,0.9919450025429121,0.6815389106947856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509062231006662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.125994181966,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.180357710224,1540.9028811306412,0.404527319865501,0.10044445340690086,6.112885165565336,3.382593584913495
1318.0,-29.904250857951173,5.150995051133368,35.02560569381901,24.226008261926495,5.044322517306069,-26.409379749139124,-39.96398613145573,1.5494514084937732,-0.15982879269620298,-5.007863454794576,40.05008251496336,45353.29153757152,20656.47991890038,20656.47991890038,66009.77145647189,82830.11207637133,82830.11207637133,20656.47991890038,103486.59199527171,103486.59199527171,103486.59199527171,128392.88713079892,97921.62016618137,60445.18965492499,41640.47834584042,24906.295135527216,0.0,66546.77348136764,21170.350865198132,1540.8967273012747,0.0,0.8866973595393501,2.8179348491911056,0.0014959162575277712,354547.30245707266,1556693.7748877457,4.390651865349405,1556693.7748877457,4.390651865349405,0.85,0.09599241740148204,4.296143414572793,1.267907495084219,1.0,0.0,4.296143414571583,1.2844851247829236,1.2847880238407507,3.3446424031565454,19373.975472727754,1975.5956899377213,3099.015535412006,3099.015535412006,6.66549737581556,5.150995051133368,-0.9251224894788699,6.076117540612238,3.3827046999520203,3.3827046999520203,0.9664870571291486,0.0,0.0,0.00023580132114278587,1.0001354951763854,0.00023576937552966217,198.84316205503166,0.0,6.376074861551769e-06,18.069796157637715,0.03829185617716095,7.917765943564501e-05,0.00015662366170714084,0.00067287771280941,0.09599241740060188,0.0768981173421075,0.019094300058494384,0.09599219612601831,0.07689811734281259,0.019094300058669446,0.4045250863154082,0.4045250863154082,0.10044619616539306,0.0,4.861845252732792,4.493630892558542,6.350677039447817,4.848034662098371,4.485776415955399,6.312692249132283,24906.295135527216,21170.350865198132,0.85,0.9919304573790328,0.6815250261572777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509140503567683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.05508600585,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.157442460855,1540.8967273012747,0.4045250863154082,0.10044619616539306,6.112885165565336,3.3827046999520203
1319.0,-29.905549828087693,5.150525740629681,35.02556404362243,24.225475696753733,5.04397872674486,-26.410583386435235,-39.96511629140002,1.549012285092188,-0.16374936511232363,-5.008124237579663,40.04999824606053,45352.294759415294,20656.31726044239,20656.31726044239,66008.61201985768,82829.29195730684,82829.29195730684,20656.31726044239,103485.60921774922,103485.60921774922,103485.60921774922,128391.66594752973,97921.2108200123,60444.60246399365,41640.67595113184,24906.05672978051,0.0,66546.73268091235,21170.148220313433,1540.8896613516006,0.0,0.8866963367679314,2.817955977663769,0.0014959162575277712,354543.6983955939,1556690.1376437284,4.390686238926745,1556690.1376437284,4.390686238926745,0.85,0.09599233245159211,4.296143414572793,1.2679067587805917,1.0,0.0,4.296143414573099,1.28448724406349,1.2847901025852033,3.3446368848178625,19373.894482823525,1975.5874312658784,3099.015535412006,3099.015535412006,6.665444888676941,5.150525740629681,-0.9253455527774035,6.075871293407085,3.382815158573325,3.382815158573325,0.9665186167352358,0.0,0.0,0.00023576937552966217,1.0001351015107234,0.00023573752703362572,198.84423409265366,0.0,6.352166727301812e-06,18.002040505173337,0.03829820834388825,7.916753679053215e-05,0.00015660183873913004,0.000672783958209104,0.0959923324510057,0.07689770078242672,0.01909463166857898,0.0959923649521761,0.07689770078289647,0.019094631668695645,0.404522853025507,0.404522853025507,0.10044793019104112,0.0,4.858455408187012,4.491774366705272,6.341029661300183,4.844374872467313,4.483856351360714,6.3019385456235,24906.05672978051,21170.148220313433,0.85,0.9919136426481684,0.6815104653879382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450921849276453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.98733035339,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.134578723691,1540.8896613516006,0.404522853025507,0.10044793019104112,6.112885165565336,3.382815158573325
1320.0,-29.906844092811582,5.150056506469627,35.0255222997371,24.224864411540352,5.043533809269522,-26.411792901818867,-39.966266218665965,1.5484826182766143,-0.16683754711766596,-5.0084608803187125,40.049912216816196,45351.40704101011,20656.308099206417,20656.308099206417,66007.71514021653,82828.56874885873,82828.56874885873,20656.308099206417,103484.87684806515,103484.87684806515,103484.87684806515,128390.71821251606,97920.8526855927,60444.07836298305,41640.860358455175,24905.84136445091,0.0,66546.70172290609,21169.96515978327,1540.8856827795398,0.0,0.8866949340463024,2.817957290452642,0.0014959162575277712,354539.0459794419,1556686.4244258609,4.3907333820606205,1556686.4244258609,4.3907333820606205,0.8499999999999999,0.09599227987343033,4.296143414572793,1.2679062702925883,1.0,0.0,4.2961434145727795,1.2844897865311005,1.2847926047410834,3.3446302645776416,19373.823625259596,1975.5802058052034,3099.015535412006,3099.015535412006,6.665441932500742,5.150056506469627,-0.9256143786355224,6.07567088510515,3.3829252416566016,3.3829252416566016,0.9665500690447433,0.0,0.0,0.00023573752703362572,1.0001346135128895,0.00023570579784816894,198.84530225703625,0.0,6.3328898013713965e-06,17.947409697086538,0.03830454123368962,7.915723832096957e-05,0.00015658028871265615,0.0006726913762047843,0.0959922798724244,0.07689731483646506,0.01909496503595933,0.09599200996349506,0.07689731483727089,0.01909496503615944,0.404520616184946,0.404520616184946,0.10044963258864491,0.0,4.855221918021641,4.490004991370313,6.331820428798153,4.841623333201028,4.482292439716048,6.294334594610689,24905.84136445091,21169.96515978327,0.85,0.9919006266466242,0.6814974426508605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509296255356545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.9326995453,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.111747660023,1540.8856827795398,0.404520616184946,0.10044963258864491,6.112885165565336,3.3829252416566016
1321.0,-29.908134113857127,5.149588867370158,35.02548048238136,24.22433952977883,5.043206773931515,-26.41298680806724,-39.96738352635873,1.5480594681415876,-0.17095159676688354,-5.008707195327977,40.049826589093975,45350.39478945305,20656.116691936335,20656.116691936335,66006.51148138939,82827.70955952101,82827.70955952101,20656.116691936335,103483.82625145734,103483.82625145734,103483.82625145734,128389.41651736225,97920.40765173522,60443.47894897744,41641.03189195309,24905.5902659049,0.0,66546.62215785799,21169.751726019163,1540.877560260364,0.0,0.886693989853583,2.817982658093848,0.0014959162575277712,354535.6419264891,1556682.7285452466,4.39076511485978,1556682.7285452466,4.39076511485978,0.85,0.09599217734162516,4.296143414572793,1.2679054988222203,1.0,0.0,4.296143414572267,1.2844918306885778,1.284794608622469,3.3446249418883096,19373.735574479546,1975.5712271244051,3099.015535412006,3099.015535412006,6.665380168605757,5.149588867370158,-0.9258293832455582,6.075418250615717,3.3830345655860348,3.3830345655860348,0.9665813044531528,0.0,0.0,0.00023570579784816894,1.0001341735276592,0.00023567417661251469,198.84636692914702,0.0,6.30919947252311e-06,17.880271305130496,0.038310850433162146,7.914723317069637e-05,0.0001565585646774726,0.0006725980466340925,0.09599217734110856,0.07689688970473167,0.019095287636376888,0.09599226586958685,0.07689688970514552,0.019095287636479642,0.4045183805533047,0.4045183805533047,0.10045132983306368,0.0,4.851827258999492,4.488139275972287,6.322187470224037,4.8377555985611025,4.480211823669265,6.283182189082993,24905.5902659049,21169.751726019163,0.85,0.9918837251395364,0.6814830463051229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509373737051268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.86556115335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.088967562453,1540.877560260364,0.4045183805533047,0.10045132983306368,6.112885165565336,3.3830345655860348
1322.0,-29.909419404142938,5.149121704673781,35.02543873503407,24.22375890836122,5.042799755055395,-26.414184455284076,-39.96851648027075,1.5475648061966973,-0.17427418517371507,-5.0090194107988735,40.04974499350888,45349.47357939949,20656.05952356531,20656.05952356531,66005.53310296481,82826.9550304547,82826.9550304547,20656.05952356531,103483.01455402002,103483.01455402002,103483.01455402002,128388.40786629241,97920.03069861441,60442.93385167396,41641.218718822725,24905.3933122724,0.0,66546.61203109512,21169.58431543154,1540.8740803521619,0.0,0.8866926954418521,2.8179899116019578,0.0014959162575277712,354531.32717149536,1556679.2067066985,4.390808618031363,1556679.2067066985,4.390808618031363,0.85,0.09599210959071319,4.296143414572793,1.2679048965917903,1.0,0.0,4.296143414572407,1.2844942090208182,1.2847969468959168,3.3446187490777266,19373.660993600424,1975.5636219912433,3099.015535412006,3099.015535412006,6.665361721337464,5.149121704673781,-0.9260839494160349,6.075205654089816,3.3831435886351446,3.3831435886351446,0.9666124538957556,0.0,0.0,0.00023567417661251469,1.0001336828637446,0.0002356426752248702,198.8474277068864,0.0,6.287767827658999e-06,17.819534023585604,0.0383171382009898,7.91370891070759e-05,0.0001565370875054388,0.0006725057776228959,0.09599210958983934,0.07689649768243961,0.019095611907399723,0.09599215603422849,0.07689649768313966,0.019095611907573532,0.4045161388645851,0.4045161388645851,0.10045299110939773,0.0,4.84853435878091,4.486333094051076,6.31282859442058,4.83474522562517,4.4785194390551055,6.274791803896505,24905.3933122724,21169.58431543154,0.85,0.9918691739276301,0.6814693069304433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509450965482447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.8048238718,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.066229337746,1540.8740803521619,0.4045161388645851,0.10045299110939773,6.112885165565336,3.3831435886351446
1323.0,-29.91070038807384,5.148655065853337,35.02539673668542,24.223169276397698,5.042382658103377,-26.415379233545284,-39.96964517338199,1.5470615035747617,-0.1775293148063497,-5.009329050117207,40.04965418794435,45348.55349337322,20655.996658453245,20655.996658453245,66004.55015182646,82826.20520263557,82826.20520263557,20655.996658453245,103482.2018610888,103482.2018610888,103482.2018610888,128387.34180097916,97919.65224308828,60442.38380224467,41641.409378715114,24905.139939890352,0.0,66546.54931860547,21169.3689489068,1540.867310653796,0.0,0.8866914474980414,2.8179965791129997,0.0014959162575277712,354527.04805911216,1556675.2873529815,4.390850559569799,1556675.2873529815,4.390850559569799,0.85,0.09599202177765818,4.296143414572793,1.267904340517707,1.0,0.0,4.296143414573044,1.2844966275184226,1.2847993254979957,3.344612451706243,19373.586115467602,1975.5559865466396,3099.015535412006,3099.015535412006,6.665341435827001,5.148655065853337,-0.9263374714212356,6.074992537274572,3.3832519760006874,3.3832519760006874,0.9666434217144821,0.0,0.0,0.0002356426752248702,1.000133236330445,0.0002356112832420796,198.84848494042006,0.0,6.263969902303002e-06,17.752090703126708,0.038323402170892105,7.91269843883235e-05,0.0001565156908365467,0.0006724138544647412,0.09599202177683001,0.07689609232297054,0.019095929453859475,0.09599182632191512,0.07689609232363397,0.019095929454024215,0.4045138946980902,0.4045138946980902,0.10045463381697971,0.0,4.845309899429765,4.4845642204915634,6.303665205466018,4.831799735310881,4.476904666005737,6.266415278189925,24905.139939890352,21169.3689489068,0.85,0.991855337769896,0.681456122935204,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509527911482276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.73738055134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.043542885225,1540.867310653796,0.4045138946980902,0.10045463381697971,6.112885165565336,3.3832519760006874
1324.0,-29.911976796397933,5.148189895755412,35.025354715171964,24.22265064613896,5.042047873625858,-26.41656166146864,-39.97075689313931,1.546632738696507,-0.18129976556582506,-5.009582195349798,40.04956951654629,45347.579458342814,20655.820411750887,20655.820411750887,66003.39987009371,82825.40651645747,82825.40651645747,20655.820411750887,103481.22692820836,103481.22692820836,103481.22692820836,128386.1275837881,97919.25850494778,60441.81329949104,41641.605783840816,24904.900655579746,0.0,66546.50643942057,21169.165557242784,1540.8600451441828,0.0,0.886690465027995,2.81801663051289,0.0014959162575277712,354523.54970631603,1556671.6327691434,4.390883578985586,1556671.6327691434,4.390883578985586,0.85,0.09599191061110926,4.296143414572793,1.2679036185005685,1.0,0.0,4.296143414571065,1.2844986972557657,1.2848013553980222,3.344607062468166,19373.50821364098,1975.548042771077,3099.015535412006,3099.015535412006,6.665284563991302,5.148189895755412,-0.9265573077670712,6.074747203522484,3.3833597427976434,3.3833597427976434,0.9666742122278981,0.0,0.0,0.0002356112832420796,1.0001327617758664,0.0002355800072219622,198.84953840742364,0.0,6.242248217186628e-06,17.690531447506903,0.03832964441910929,7.911703279096319e-05,0.0001564942504511164,0.0006723217434940691,0.0959919106105559,0.07689566962719913,0.019096240983356775,0.09599195036433504,0.07689566962764241,0.019096240983466847,0.4045116496086277,0.4045116496086277,0.100456267289845,0.0,4.842005388406619,4.48277130508302,6.29419505895936,4.828282429783997,4.4751221852928325,6.255827851519371,24904.900655579746,21169.165557242784,0.85,0.991838691489819,0.6814419251238106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450960460045025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.67582129572,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.020899860338,1540.8600451441828,0.4045116496086277,0.100456267289845,6.112885165565336,3.3833597427976434
1325.0,-29.91324930544869,5.147725318797095,35.02531273997888,24.222079035267257,5.041648986321185,-26.417746990287245,-39.971876540780045,1.5461466711594996,-0.1845802868881492,-5.009886816559946,40.0494868226849,45346.65860385692,20655.749234998104,20655.749234998104,66002.40783885503,82824.655798403,82824.655798403,20655.749234998104,103480.4050334011,103480.4050334011,103480.4050334011,128385.10163146831,97918.8833737343,60441.26681888738,41641.79617205213,24904.696598067207,0.0,66546.49277011934,21168.992108357124,1540.855997736999,0.0,0.8866892132314173,2.818024220482076,0.0014959162575277712,354519.3400146701,1556668.0635459311,4.390925650153574,1556668.0635459311,4.390925650153574,0.85,0.09599182424352333,4.296143414572793,1.267903054184281,1.0,0.0,4.296143414572603,1.284501034711905,1.2848036532287495,3.3446009761575284,19373.433993229628,1975.540474395398,3099.015535412006,3099.015535412006,6.665261596454688,5.147725318797095,-0.9268080668767826,6.0745333856738775,3.383467174927858,3.383467174927858,0.9667049071222451,0.0,0.0,0.0002355800072219622,1.0001323575591232,0.00023554883055369575,198.85058866600255,0.0,6.219222163567696e-06,17.625275611550848,0.03833586364127286,7.910701139636435e-05,0.00015647299582559785,0.0006722304305746183,0.09599182424270011,0.07689527155787876,0.019096552684821355,0.09599182124395758,0.0768952715585382,0.019096552684985123,0.4045094011430032,0.4045094011430032,0.1004578686560528,0.0,4.838786034196119,4.481027230451161,6.284958324791262,4.8253065296718205,4.473476360671896,6.247424947997899,24904.696598067207,21168.992108357124,0.85,0.9918239878825197,0.6814282273373008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450968101625896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.61056545976,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.998305800644,1540.855997736999,0.4045094011430032,0.1004578686560528,6.112885165565336,3.383467174927858
1326.0,-29.914516548385922,5.147261748613318,35.02527065932202,24.221529566589766,5.041275603340602,-26.41892502826811,-39.97298375526441,1.545684083223072,-0.18801104587339523,-5.010166725533982,40.04939980047408,45345.70701360753,20655.628422053232,20655.628422053232,66001.33543566076,82823.89062276257,82823.89062276257,20655.628422053232,103479.5190448158,103479.5190448158,103479.5190448158,128383.97523143624,97918.5025307971,60440.6979400355,41642.00510084622,24904.45618662045,0.0,66546.46128746666,21168.787758627383,1540.8492975751055,0.0,0.8866881029556937,2.81803667613899,0.0014959162575277712,354515.4718666381,1556664.3075096614,4.390962965067004,1556664.3075096614,4.390962965067004,0.85,0.09599171379187554,4.296143414572793,1.2679023387609054,1.0,0.0,4.29614341457395,1.284503262178344,1.2848058411713454,3.3445951762606767,19373.358642743067,1975.5327907841177,3099.015535412006,3099.015535412006,6.665222612156773,5.147261748613318,-0.9270443066170113,6.07430605523033,3.3835740107050247,3.3835740107050247,0.9667354316300071,0.0,0.0,0.00023554883055369575,1.0001318111491118,0.00023551778668359674,198.85163458793727,0.0,6.199498837426699e-06,17.569379705267266,0.03834206314011029,7.909710243863851e-05,0.00015645172811505723,0.0006721390614400362,0.09599171379119717,0.07689485687701762,0.019096856914179547,0.09599170792376786,0.07689485687756104,0.019096856914314515,0.40450715174417934,0.40450715174417934,0.10045945218385215,0.0,4.8355709415503725,4.479292960097837,6.275704056472932,4.822155679660568,4.4718279397404785,6.23814848916885,24904.45618662045,21168.787758627383,0.85,0.9918083420025736,0.6814142500789583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509757199391398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.55466955348,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.975747309447,1540.8492975751055,0.40450715174417934,0.10045945218385215,6.112885165565336,3.3835740107050247
1327.0,-29.91577986589792,5.1467991583644315,35.025228561039626,24.220984952431195,5.040904150261219,-26.420099339696204,-39.97409037603063,1.54522362405929,-0.19137303250397508,-5.010447795743734,40.049315125791814,45344.77093996168,20655.51082986649,20655.51082986649,66000.28176982817,82823.13822204102,82823.13822204102,20655.51082986649,103478.6490519075,103478.6490519075,103478.6490519075,128382.88059423392,97918.13360768047,60440.14412417472,41642.21053722861,24904.231542326415,0.0,66546.44207955502,21168.59681097745,1540.84353461218,0.0,0.8866869782512001,2.818048091903479,0.0014959162575277712,354511.58770445996,1556660.6528035514,4.391000764977161,1556660.6528035514,4.391000764977161,0.85,0.09599160337554433,4.296143414572793,1.2679017656529328,1.0,0.0,4.29614341457302,1.2845054794237487,1.2848080190609497,3.3445894029974217,19373.285650615275,1975.5253476585049,3099.015535412006,3099.015535412006,6.665184667143139,5.1467991583644315,-0.9272813726439209,6.074080531008352,3.3836803758975806,3.3836803758975806,0.966765821685023,0.0,0.0,0.00023551778668359674,1.0001314041841465,0.00023548684272715092,198.85267727966283,0.0,6.17312431312457e-06,17.49463430339503,0.038348236264423415,7.908719994091004e-05,0.0001564305867426867,0.0006720482350723515,0.09599160337485456,0.07689444544727053,0.019097157927584024,0.09599161600154288,0.07689444544782308,0.01909715792772125,0.40450490103087244,0.40450490103087244,0.10046101421936351,0.0,4.832383053132332,4.47758669911326,6.266474463735506,4.819074763239769,4.4702315322728055,6.2290154006874445,24904.231542326415,21168.59681097745,0.85,0.9917927947361344,0.6814003802900965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450983306800874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.47992415161,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.953251899089,1540.84353461218,0.40450490103087244,0.10046101421936351,6.112885165565336,3.3836803758975806
1328.0,-29.917038824781415,5.146337452162793,35.02518641580924,24.220420605875574,5.04052425682572,-26.421270571871403,-39.975192735996075,1.5447560039155055,-0.1948796000002062,-5.0107342047899674,40.04922956178337,45343.836128406714,20655.404744196636,20655.404744196636,65999.24087260335,82822.33689926995,82822.33689926995,20655.404744196636,103477.7416434666,103477.7416434666,103477.7416434666,128381.74631052813,97917.71024067885,60439.58591947528,41642.36035689285,24904.00466706155,0.0,66546.3650239544,21168.403967002316,1540.837766300174,0.0,0.8866858295672646,2.8180607881300546,0.0014959162575277712,354507.62979824946,1556656.9597191704,4.391039370873527,1556656.9597191704,4.391039370873527,0.85,0.09599149023685191,4.296143414572793,1.2679010842973368,1.0,0.0,4.2961434145737885,1.2845077299559746,1.284810230373423,3.344583543082329,19373.20188666313,1975.5168061124982,3099.015535412006,3099.015535412006,6.665150435088268,5.146337452162793,-0.9275218085846868,6.07385926074748,3.3837862640868552,3.3837862640868552,0.9667960754533872,0.0,0.0,0.00023548684272715092,1.0001309521433719,0.00023545600925806878,198.85371638353604,0.0,6.153288584875977e-06,17.43841984953852,0.03835438955300829,7.907733671008758e-05,0.00015640950601706336,0.0006719576692517903,0.09599149023613679,0.07689403514711246,0.019097455089024332,0.0959915647634719,0.07689403514768531,0.019097455089166604,0.40450264980903394,0.40450264980903394,0.10046255438851752,0.0,4.829190661472865,4.475853798927119,6.257330926321458,4.815854604789763,4.468382019024375,6.220205751082801,24904.00466706155,21168.403967002316,0.85,0.9917783014721525,0.6813871217771925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509908702368481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.42370969775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.930792886653,1540.837766300174,0.40450264980903394,0.10046255438851752,6.112885165565336,3.3837862640868552
1329.0,-29.918293901664615,5.145876654900394,35.02514418825962,24.219866597000532,5.04014492122424,-26.422438253776797,-39.976290765311546,1.5442892733366755,-0.198197340500883,-5.011018832220413,40.049142873630416,45342.9000544286,20655.295671487962,20655.295671487962,65998.19572591656,82821.57792749665,82821.57792749665,20655.295671487962,103476.87359898462,103476.87359898462,103476.87359898462,128380.64459457228,97917.32779524222,60439.0251658925,41642.558477055245,24903.770995587667,0.0,66546.32947264292,21168.205346249517,1540.83157595316,0.0,0.8866846940179405,2.818071207866116,0.0014959162575277712,354503.69654666336,1556653.2181216031,4.391077535398001,1556653.2181216031,4.391077535398001,0.85,0.0959913702239679,4.296143414572793,1.2679004359105606,1.0,0.0,4.29614341457223,1.2845099761080307,1.2848124374464853,3.3445776945927554,19373.12621911906,1975.50909017035,3099.015535412006,3099.015535412006,6.665115239166392,5.145876654900394,-0.9277613762477444,6.073638031148138,3.3838916479799686,3.3838916479799686,0.9668261851371339,0.0,0.0,0.00023545600925806878,1.000130549669831,0.0002354252745662043,198.85475229285674,0.0,6.131349915981767e-06,17.376245661892327,0.03836052090292427,7.906751335772334e-05,0.00015638849590034545,0.0006718674067772133,0.09599137022326658,0.07689362202650132,0.019097748196765258,0.09599141110811285,0.07689362202706311,0.019097748196904792,0.40450039542675126,0.40450039542675126,0.10046407613221342,0.0,4.826029387531321,4.474142269737001,6.248258720661056,4.812821491719546,4.466759342808473,6.211422336756755,24903.770995587667,21168.205346249517,0.85,0.9917631257641086,0.6813734192968373,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509984076527511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.36153551011,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.90837908149,1540.83157595316,0.40450039542675126,0.10046407613221342,6.112885165565336,3.3838916479799686
1330.0,-29.91954414952793,5.145416917255956,35.02510191671042,24.219326173793547,5.039779021582308,-26.42360024542989,-39.97738788658751,1.5438351174839353,-0.20154779994697947,-5.011294094501609,40.04905713696964,45341.982455132,20655.168517332553,20655.168517332553,65997.15097246456,82820.8195006648,82820.8195006648,20655.168517332553,103475.98801799736,103475.98801799736,103475.98801799736,128379.52795276261,97916.9496164286,60438.486326001424,41642.736989363526,24903.53993476525,0.0,66546.27692412878,21168.00894455046,1540.8253236227058,0.0,0.8866836027071803,2.818083153500132,0.0014959162575277712,354499.89274416043,1556649.5175986225,4.391114213177049,1556649.5175986225,4.391114213177049,0.85,0.09599124296327477,4.296143414572793,1.2678998073050756,1.0,0.0,4.296143414572741,1.2845121632623708,1.28481458563469,3.344571999740009,19373.051395734332,1975.501460308498,3099.015535412006,3099.015535412006,6.6650742086668835,5.145416917255956,-0.9279954703950377,6.073412387650993,3.383996536559416,3.383996536559416,0.9668561533026903,0.0,0.0,0.0002354252745662043,1.0001300486697415,0.00023539466180357246,198.85578422587972,0.0,6.111739537509683e-06,17.32066984930244,0.03836663264246178,7.905769925575211e-05,0.0001563675753104522,0.0006717775289227145,0.0959912429626194,0.07689320552353504,0.01909803743908436,0.09599131035380118,0.07689320552406002,0.01909803743921475,0.4044981386573535,0.4044981386573535,0.10046558136731096,0.0,4.822881718242797,4.47244869876738,6.239183101556421,4.809746294554657,4.4651552797871545,6.202351263115759,24903.53993476525,21168.00894455046,0.85,0.9917482092605978,0.6813601684558195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510059219014348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.305959697514,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.886001080438,1540.8253236227058,0.4044981386573535,0.10046558136731096,6.112885165565336,3.383996536559416
1331.0,-29.92078975828956,5.144958071609306,35.025059599175904,24.218777124211215,5.039400458241325,-26.424759327521116,-39.97848078198729,1.5433700274732043,-0.20475442303802538,-5.01157888656783,40.04897125446922,45341.06748333844,20655.061477598032,20655.061477598032,65996.12896093648,82820.0786882971,82820.0786882971,20655.061477598032,103475.14016589514,103475.14016589514,103475.14016589514,128378.4530542961,97916.58158696517,60437.94270579337,41642.93209019089,24903.31288840096,0.0,66546.24497859184,21167.815955140817,1540.8195274196025,0.0,0.8866824633788227,2.81809209308657,0.0014959162575277712,354495.9572848975,1556645.8107876522,4.3911525048411875,1556645.8107876522,4.3911525048411875,0.8500000000000001,0.09599111665499227,4.296143414572793,1.2678991743037482,1.0,0.0,4.296143414573333,1.2845144013022616,1.2848167848769176,3.344566172412931,19372.978580417494,1975.4940352125848,3099.015535412006,3099.015535412006,6.665039668751448,5.144958071609306,-0.9282354053699224,6.073193476979228,3.3841009767948442,3.3841009767948442,0.9668859933699555,0.0,0.0,0.00023539466180357246,1.000129567411046,0.00023536416627789486,198.85681233925328,0.0,6.0875249204723195e-06,17.252045624618553,0.03837272016738225,7.904792407527252e-05,0.00015634673772829994,0.0006716880076813754,0.09599111665428214,0.07689279267270263,0.019098323981579506,0.09599113042065441,0.07689279267327147,0.0190983239817208,0.40449587992670966,0.40449587992670966,0.10046706714031042,0.0,4.8197827673687925,4.470791320271189,6.230207691771739,4.806824463529779,4.46362469942062,6.193758237694624,24903.31288840096,21167.815955140817,0.85,0.9917333274351943,0.6813467461300757,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451013407312243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.23733547283,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.863677984851,1540.8195274196025,0.40449587992670966,0.10046706714031042,6.112885165565336,3.3841009767948442
1332.0,-29.922031450647648,5.144500293255785,35.02501722735448,24.218236421607457,5.039035212052202,-26.425913552433453,-39.979569137189515,1.5429173138379388,-0.20808693530983646,-5.01185285535035,40.04888503819959,45340.15054857157,20654.933402422514,20654.933402422514,65995.08395099409,82819.31637754384,82819.31637754384,20654.933402422514,103474.24977996635,103474.24977996635,103474.24977996635,128377.32965102725,97916.19612479438,60437.40140476897,41643.10524447268,24903.079871060887,0.0,66546.18511553356,21167.617890401754,1540.81314054335,0.0,0.8866813803723061,2.818103955515578,0.0014959162575277712,354492.17142181954,1556642.0895774378,4.391188903647603,1556642.0895774378,4.391188903647603,0.85,0.09599098079402726,4.296143414572793,1.2678985687764364,1.0,0.0,4.2961434145718025,1.2845165812333965,1.2848189261471759,3.3445604964068454,19372.90231600694,1975.4862584069933,3099.015535412006,3099.015535412006,6.664998341054296,5.144500293255785,-0.9284689938436967,6.072969287099482,3.384204919886865,3.384204919886865,0.9669156913962471,0.0,0.0,0.00023536416627789486,1.000129161318397,0.00023533377025786506,198.8578372293891,0.0,6.064243026858189e-06,17.186064738116105,0.03837878441040911,7.90381906141082e-05,0.00015632597566378665,0.0006715988108746437,0.09599098079337931,0.0768923745172141,0.019098606276165213,0.09599101934307412,0.07689237451773313,0.019098606276294137,0.4044936206936983,0.4044936206936983,0.10046853737258409,0.0,4.816687735978007,4.469138078174012,6.22123595068507,4.803765920040519,4.462008429647142,6.18482218172511,24903.079871060887,21167.617890401754,0.85,0.9917185160414127,0.6813335801271654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510208650214065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.17135458633,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.84140615101,1540.81314054335,0.4044936206936983,0.10046853737258409,6.112885165565336,3.384204919886865
1333.0,-29.923269420183804,5.144043054151762,35.02497469759804,24.217660759482555,5.038624926688724,-26.427068930549783,-39.98065759716553,1.542424437054668,-0.2110452735034869,-5.012157966576337,40.04879569441971,45339.25141125294,20654.868692482713,20654.868692482713,65994.12010373565,82818.59749248798,82818.59749248798,20654.868692482713,103473.46618497069,103473.46618497069,103473.46618497069,128376.30822744702,97915.83303548158,60436.85690662357,41643.30680984224,24902.84204247633,0.0,66546.14885231857,21167.415736104882,1540.8072051873523,0.0,0.8866801500730156,2.818107253959413,0.0014959162575277712,354487.9552513375,1556638.2333867636,4.391230252895568,1556638.2333867636,4.391230252895568,0.85,0.09599085344553036,4.296143414572793,1.2678979797335348,1.0,0.0,4.296143414575141,1.2845189487775013,1.2848212552022482,3.344554331924419,19372.83047810813,1975.4789329799812,3099.015535412006,3099.015535412006,6.664977460249065,5.144043054151762,-0.9287214814433469,6.072764535595109,3.3843084202029017,3.3843084202029017,0.9669452629151147,0.0,0.0,0.00023533377025786506,1.0001287753515475,0.00023530346897092798,198.85885905598354,0.0,6.044486803506465e-06,17.13007560113732,0.03838482889721261,7.902845732409831e-05,0.00015630531293376676,0.0006715100408231417,0.09599085344471944,0.07689196590312912,0.01909888754159033,0.09599062873845554,0.07689196590377868,0.019098887541751677,0.4044913602048155,0.4044913602048155,0.10046998941123828,0.0,4.813692817881872,4.467539283496706,6.212550194521839,4.8011126930728665,4.4605686822852135,6.177219959943102,24902.84204247633,21167.415736104882,0.85,0.9917045725695112,0.6813204399231474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510282993551111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.115365449354,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.819171255493,1540.8072051873523,0.4044913602048155,0.10046998941123828,6.112885165565336,3.3843084202029017
1334.0,-29.924502846799665,5.143587495714108,35.02493215248157,24.217164620663993,5.038309041241907,-26.42821077861233,-39.98172894408924,1.5420169730548625,-0.2146363536556919,-5.012394755040326,40.04871018752839,45338.297432820575,20654.66701251848,20654.66701251848,65992.96444533905,82817.81468458877,82817.81468458877,20654.66701251848,103472.48169710724,103472.48169710724,103472.48169710724,128375.08046316986,97915.44483402076,60436.29613342822,41643.498556213926,24902.598766062612,0.0,66546.09732227653,21167.20895115322,1540.7993770898552,0.0,0.886679253840892,2.818126866755082,0.0014959162575277712,354484.68322404975,1556634.542807821,4.391260374496802,1556634.542807821,4.391260374496802,0.85,0.09599069412189876,4.296143414572793,1.2678972720028838,1.0,0.0,4.2961434145720725,1.284520916725246,1.2848231846884786,3.344549207906531,19372.753671723927,1975.4711009084579,3099.015535412006,3099.015535412006,6.664912381529089,5.143587495714108,-0.9289331084760759,6.072520604190184,3.384411320228615,3.384411320228615,0.9669746629224614,0.0,0.0,0.00023530346897092798,1.0001283040585378,0.00023527328245392362,198.85987714203057,0.0,6.02567934823729e-06,17.07677527290448,0.03839085457656085,7.901887814553587e-05,0.0001562845908253921,0.0006714210156737118,0.09599069412142885,0.0768915322066354,0.01909916191479345,0.09599071208098056,0.07689153220701182,0.01909916191488693,0.4044891009122177,0.4044891009122177,0.10047143826358819,0.0,4.810600081547591,4.465904171925331,6.203517631546276,4.797758401384613,4.458917195396907,6.166932682490199,24902.598766062612,21167.20895115322,0.85,0.9916879742134432,0.6813066319013636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510357114717116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.06206512112,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.796969550765,1540.7993770898552,0.4044891009122177,0.10047143826358819,6.112885165565336,3.384411320228615
1335.0,-29.925732274570017,5.143132299811277,35.02488958617293,24.216579424124234,5.037891627056726,-26.429359181005232,-39.98281251462174,1.5415185334922152,-0.2175685142360635,-5.01270926254583,40.04862448003679,45337.416189007155,20654.6235083398,20654.6235083398,65992.03969734695,82817.08543371377,82817.08543371377,20654.6235083398,103471.70894205358,103471.70894205358,103471.70894205358,128374.0975989703,97915.06462220222,60435.7626904963,41643.668813006574,24902.388656916726,0.0,66546.0574699233,21167.030358379216,1540.7952547922584,0.0,0.8866779624880501,2.8181287242353363,0.0014959162575277712,354480.33728402556,1556630.8435773666,4.391303775842788,1556630.8435773666,4.391303775842788,0.85,0.09599057133156717,4.296143414572793,1.2678966840589423,1.0,0.0,4.296143414573455,1.2845233098652602,1.2848255396143327,3.3445429768210557,19372.678446105372,1975.4634300301707,3099.015535412006,3099.015535412006,6.664898343465007,5.143132299811277,-0.9291913480682439,6.072323647879521,3.384513965190175,3.384513965190175,0.9670039900543357,0.0,0.0,0.00023527328245392362,1.000127889351914,0.00023524319735387182,198.8608919365212,0.0,6.0028870628316555e-06,17.012181936064913,0.03839685746362368,7.900919076452935e-05,0.00015626409168939428,0.0006713329484455904,0.0959905713306925,0.07689113215993858,0.019099439170753914,0.09599037873401041,0.0768911321606392,0.019099439170927976,0.4044868393075597,0.4044868393075597,0.10047285773677728,0.0,4.807631752434759,4.464319889206422,6.194908681514903,4.795140748309791,4.457389632802972,6.159867583843152,24902.388656916726,21167.030358379216,0.85,0.9916746717440511,0.6812937972996856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510430964602954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.99747178428,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.774817590222,1540.7952547922584,0.4044868393075597,0.10047285773677728,6.112885165565336,3.384513965190175
1336.0,-29.926957153775014,5.142678796719655,35.02484696295602,24.21608321545648,5.037575619228527,-26.430493347465543,-39.98387890225274,1.5411118129192607,-0.2211245681252194,-5.012944350588261,40.0485376898655,45336.47966073584,20654.420370994645,20654.420370994645,65990.90003173047,82816.30262106718,82816.30262106718,20654.420370994645,103470.72299206183,103470.72299206183,103470.72299206183,128372.86112267098,97914.6726832295,60435.21563394117,41643.84116587592,24902.138130609146,0.0,66545.97929648506,21166.817411017775,1540.7869785864193,0.0,0.8866770795484669,2.8181480767348757,0.0014959162575277712,354477.0888084691,1556627.097624027,4.391333450792085,1556627.097624027,4.391333450792085,0.8500000000000001,0.09599040230426056,4.296143414572793,1.2678959642397243,1.0,0.0,4.296143414574247,1.2845252739031938,1.2848274654672927,3.344537863017995,19372.600900247457,1975.455522553314,3099.015535412006,3099.015535412006,6.664832794472807,5.142678796719655,-0.9294021430508161,6.072080939770471,3.3846159602523445,3.3846159602523445,0.9670331315006698,0.0,0.0,0.00023524319735387182,1.0001274174446386,0.00023521322708553135,198.86190298561078,0.0,5.982749830300422e-06,16.955113019071398,0.038402840213453984,7.89996580747675e-05,0.0001562435392791043,0.0006712446523434695,0.09599040230379649,0.07689069566470554,0.01909970663909096,0.09599042672317856,0.07689069566507725,0.019099706639183305,0.4044845778467963,0.4044845778467963,0.10047427338411434,0.0,4.80456274652272,4.462694592151308,6.185957546168197,4.791819782463051,4.455750097092846,6.14970164730272,24902.138130609146,21166.817411017775,0.85,0.9916587107046465,0.6812805242334227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510504575776986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.94040286729,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.75270462566,1540.7869785864193,0.4044845778467963,0.10047427338411434,6.112885165565336,3.3846159602523445
1337.0,-29.92817785730926,5.1422261194700685,35.02480443444415,24.215533257834636,5.037199970383245,-26.43162972002633,-39.984949271287746,1.5406518330999763,-0.22429701304048422,-5.013230064479979,40.04845520188909,45335.580405024455,20654.32126995038,20654.32126995038,65989.90167497483,82815.54542820924,82815.54542820924,20654.32126995038,103469.86669815962,103469.86669815962,103469.86669815962,128371.80330245497,97914.27880955933,60434.67840731582,41644.00044693723,24901.936604295344,0.0,66545.93705123257,21166.64611365104,1540.782688410898,0.0,0.886675923162702,2.818156464016491,0.0014959162575277712,354473.1408101356,1556623.5373641725,4.391372316126874,1556623.5373641725,4.391372316126874,0.8499999999999999,0.09599026177239946,4.296143414572793,1.2678953411290421,1.0,0.0,4.296143414570243,1.2845274867644085,1.2848296403494575,3.3445321013677427,19372.52297160604,1975.4475760434032,3099.015535412006,3099.015535412006,6.664800816238709,5.1422261194700685,-0.929643155844845,6.0718692753149135,3.384717707319391,3.384717707319391,0.9670622020912545,0.0,0.0,0.00023521322708553135,1.0001269843165947,0.0002351833624869715,198.86291059700028,0.0,5.959944595174729e-06,16.89048298272518,0.03840880015804916,7.899009086356094e-05,0.00015622313622197043,0.0006711569978839265,0.09599026177167937,0.07689028636575068,0.01909997540592868,0.09599031994100575,0.07689028636632748,0.019099975406071973,0.4044823129567571,0.4044823129567571,0.10047565947222731,0.0,4.801549308840038,4.461088251548858,6.17721124052423,4.7889330514394715,4.454124099803607,6.141676655760136,24901.936604295344,21166.64611365104,0.85,0.9916443377177233,0.6812674434221487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451057791531768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.875772830936,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.730641803102,1540.782688410898,0.4044823129567571,0.10047565947222731,6.112885165565336,3.384717707319391
1338.0,-29.929393944900625,5.141774519665856,35.024761820168514,24.21500236904251,5.036836508662391,-26.432760718600093,-39.98601132826877,1.5402032823620886,-0.22738503699304147,-5.013500453669814,40.04836764683624,45334.66536897333,20654.191976505484,20654.191976505484,65988.85734547881,82814.81775739016,82814.81775739016,20654.191976505484,103469.00973389565,103469.00973389565,103469.00973389565,128370.70781854844,97913.91773420792,60434.12854559257,41644.210209572615,24901.698084652784,0.0,66545.9082942254,21166.443371954865,1540.7759291171717,0.0,0.886674863176943,2.818165531173863,0.0014959162575277712,354469.4046005153,1556619.75841119,4.391407941583816,1556619.75841119,4.391407941583816,0.85,0.09599010095547507,4.296143414572793,1.2678947108751166,1.0,0.0,4.296143414571391,1.284529645969235,1.2848317616982246,3.3445264794423335,19372.45153217325,1975.440291248617,3099.015535412006,3099.015535412006,6.664759095426594,5.141774519665856,-0.9298751372818739,6.07164965694773,3.384818947676965,3.384818947676965,0.9670911279077042,0.0,0.0,0.0002351833624869715,1.0001265053726145,0.00023515361429137394,198.86391440717665,0.0,5.9389609934213765e-06,16.83101545535618,0.03841473911904258,7.898059900615524e-05,0.00015620276348081625,0.0006710694736661803,0.09599010095484489,0.07688986333422852,0.01910023762061637,0.09599009292508044,0.0768898633347333,0.019100237620741766,0.4044800453897906,0.4044800453897906,0.10047702837187272,0.0,4.7985691655918,4.459513681054204,6.168505020658415,4.7861154166767506,4.452705519789561,6.1331604502325945,24901.698084652784,21166.443371954865,0.85,0.991629072875771,0.6812539873756189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510651005544526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.81630530357,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.708621803842,1540.7759291171717,0.4044800453897906,0.10047702837187272,6.112885165565336,3.384818947676965
