time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1339.0,-29.930606214113574,5.141324071420554,35.02471918455133,24.21446997849273,5.036481903676168,-26.433887394319502,-39.98707268675787,1.5397630838822274,-0.2306687879251399,-5.013765826731121,40.04828179667958,45333.76499296844,20654.05378943622,20654.05378943622,65987.81878240466,82814.04549480724,82814.04549480724,20654.05378943622,103468.09928424346,103468.09928424346,103468.09928424346,128369.56796330278,97913.51424872635,60433.59576419351,41644.353871703155,24901.46867905932,0.0,66545.82255076247,21166.24837720042,1540.7695765391513,0.0,0.8866738225539121,2.8181777625902744,0.0014959162575277712,354465.7377332855,1556616.053049757,4.3914429163278355,1556616.053049757,4.3914429163278355,0.85,0.09598993657558327,4.296143414572793,1.2678940383112063,1.0,0.0,4.296143414572767,1.2845317658831317,1.284833843896224,3.344520959837175,19372.371701816992,1975.4321508177607,3099.015535412006,3099.015535412006,6.664714504792027,5.141324071420554,-0.9301041362042604,6.071428207624814,3.384919758601811,3.384919758601811,0.9671199310290889,0.0,0.0,0.00023515361429137394,1.000126109388837,0.00023512396295210513,198.86491507439072,0.0,5.915842623082819e-06,16.76549799381671,0.03842065496166566,7.897111444476375e-05,0.0001561824998466102,0.0006709824181875306,0.09598993657497568,0.07688944001137822,0.019100496563597448,0.09599000111914771,0.0768894400118649,0.01910049656371837,0.40447777653777506,0.40447777653777506,0.1004783801217442,0.0,4.79557941527014,4.45792375036757,6.1598131389135915,4.783097038805977,4.4510636213385055,6.124535672433126,24901.46867905932,21166.24837720042,0.85,0.9916147438416265,0.6812413349972035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451072382008843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.75078784203,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.686653587183,1540.7695765391513,0.40447777653777506,0.1004783801217442,6.112885165565336,3.384919758601811
1340.0,-29.93181356982855,5.14087426800892,35.024676411167654,24.213907622639113,5.036083521013966,-26.435014025247376,-39.9881377472542,1.5392839764327109,-0.2335150096408256,-5.014060932072332,40.048192512751086,45332.90386783344,20653.976409396062,20653.976409396062,65986.8802772295,82813.33296471962,82813.33296471962,20653.976409396062,103467.30937411569,103467.30937411569,103467.30937411569,128368.54130673858,97913.14947444611,60433.08088579523,41644.520654056534,24901.231932622886,0.0,66545.75258667942,21166.047142729454,1540.7634994294083,0.0,0.8866726429217477,2.8181807592985884,0.0014959162575277712,354461.66006683867,1556612.1994910557,4.391482563156576,1556612.1994910557,4.391482563156576,0.8500000000000001,0.0959897790215362,4.296143414572793,1.2678934965236115,1.0,0.0,4.2961434145728985,1.2845340675544978,1.2848361080187263,3.344514967011978,19372.299530544227,1975.4247913960658,3099.015535412006,3099.015535412006,6.664689535559288,5.14087426800892,-0.9303511045663324,6.0712253725752525,3.3850201642472544,3.3850201642472544,0.9671486183563583,0.0,0.0,0.00023512396295210513,1.0001255994620053,0.00023509443521752137,198.86591169458083,0.0,5.896611065534148e-06,16.710995759723776,0.0384265515727312,7.896159785980985e-05,0.00015616236509229526,0.0006708959163953765,0.09598977902078175,0.07688902488252011,0.01910075413826164,0.09598959688064708,0.07688902488312443,0.01910075413841177,0.40447550467615506,0.40447550467615506,0.10047971321749598,0.0,4.792688608942115,4.456387680069952,6.151403612995352,4.780545922431486,4.449686917535132,6.117197946176248,24901.231932622886,21166.047142729454,0.85,0.9916016832370789,0.6812291108855505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510796406697173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.69628560793,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.66472132912,1540.7634994294083,0.40447550467615506,0.10047971321749598,6.112885165565336,3.3850201642472544
1341.0,-29.933017414968592,5.140426129491803,35.02463361284365,24.2134160589427,5.035768906840439,-26.436129118648136,-39.98918220223857,1.5388806105197794,-0.23691816509909813,-5.0142948439393455,40.04810623956064,45331.96764376915,20653.776622053996,20653.776622053996,65985.74426582314,82812.56437382173,82812.56437382173,20653.776622053996,103466.34099587573,103466.34099587573,103466.34099587573,128367.32877681499,97912.76330460895,60432.525993065115,41644.70812393759,24900.987780939267,0.0,66545.69590487686,21165.839613798376,1540.7555826831456,0.0,0.8866717640586023,2.8181982410927673,0.0014959162575277712,354458.42797740974,1556608.475884828,4.3915121013402265,1556608.475884828,4.3915121013402265,0.85,0.09598959177303534,4.296143414572793,1.2678927690116693,1.0,0.0,4.296143414573799,1.2845360147861467,1.2848380177768266,3.3445098970526157,19372.22312612056,1975.41700031311,3099.015535412006,3099.015535412006,6.664625067556536,5.140426129491803,-0.9305614371198621,6.070987566611665,3.3851200136704462,3.3851200136704462,0.9671771467629846,0.0,0.0,0.00023509443521752137,1.00012523547558,0.00023506499674086232,198.86690542570764,0.0,5.872059858274569e-06,16.641417638350127,0.038432423632589474,7.895226641997022e-05,0.00015614216879755114,0.0006708091502167127,0.09598959177257603,0.07688858650716197,0.019101005265414053,0.09598960396443154,0.07688858650752989,0.019101005265505455,0.4044732326144279,0.4044732326144279,0.10048104272495097,0.0,4.789718884672993,4.454824364245496,6.142706083885287,4.777376678840255,4.44813004612098,6.107466969989559,24900.987780939267,21165.839613798376,0.85,0.991585456708513,0.6812156222480342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510868699791197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.62670748656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.642847095825,1540.7555826831456,0.4044732326144279,0.10048104272495097,6.112885165565336,3.3851200136704462
1342.0,-29.934216687304747,5.139978914278415,35.02459090610599,24.212880001310282,5.035402960867555,-26.4372452297737,-39.990230498928554,1.5384315033365348,-0.23995999855236505,-5.014571882872655,40.04802331053034,45331.069798424796,20653.66582560658,20653.66582560658,65984.73562403137,82811.82520978221,82811.82520978221,20653.66582560658,103465.49103538878,103465.49103538878,103465.49103538878,128366.27439304389,97912.38242316355,60431.98502387367,41644.88599921098,24900.783357655113,0.0,66545.6693568661,21165.665854006846,1540.750946762169,0.0,0.8866706534037332,2.8182059263317742,0.0014959162575277712,354454.60000741016,1556604.8966210412,4.3915494299932885,1556604.8966210412,4.3915494299932885,0.85,0.09598942815790562,4.296143414572793,1.267892147549429,1.0,0.0,4.296143414573273,1.284538175741215,1.2848401414231343,3.3445042706448143,19372.147768015082,1975.4093159249167,3099.015535412006,3099.015535412006,6.664589315413268,5.139978914278415,-0.9307974614003793,6.070776375678794,3.385219615664464,3.385219615664464,0.9672056044755611,0.0,0.0,0.00023506499674086232,1.0001247609668082,0.00023503567346300664,198.86789539085126,0.0,5.854338753633626e-06,16.591196027797697,0.03843827797134311,7.89429016824319e-05,0.0001561220950584304,0.0006707229105545833,0.09598942815722777,0.07688817090583586,0.01910125725139191,0.09598945667063451,0.07688817090637881,0.01910125725152681,0.4044709577156729,0.4044709577156729,0.10048234628322428,0.0,4.786806423279245,4.453288915638609,6.134185708285202,4.774611884320279,4.446624733896044,6.0995717774235345,24900.783357655113,21165.665854006846,0.85,0.9915706951593409,0.6812024018471698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510940783366444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.57648587601,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.62100294586,1540.750946762169,0.4044709577156729,0.10048234628322428,6.112885165565336,3.385219615664464
1343.0,-29.935411927370556,5.139532597867418,35.02454806665813,24.21234034644442,5.035025951135424,-26.438358817313887,-39.991282218229,1.5379728410785993,-0.24281517495853677,-5.014850021344891,40.0479340316272,45330.20549681896,20653.557969319612,20653.557969319612,65983.76346613857,82811.11840974314,82811.11840974314,20653.557969319612,103464.67637906276,103464.67637906276,103464.67637906276,128365.21754491137,97912.02739412541,60431.47124863513,41645.062383878096,24900.541165848615,0.0,66545.60354972671,21165.45999097132,1540.744176247891,0.0,0.8866695601430588,2.8182110257194073,0.0014959162575277712,354450.75687722815,1556601.0433001125,4.391586174096606,1556601.0433001125,4.391586174096606,0.85,0.09598925174273042,4.296143414572793,1.2678915920248257,1.0,0.0,4.296143414573694,1.2845403811485048,1.2848423096799695,3.3444985285177413,19372.07752485667,1975.4021531161684,3099.015535412006,3099.015535412006,6.664554512010144,5.139532597867418,-0.9310343033664248,6.070566901233843,3.3853187492909114,3.3853187492909114,0.9672339283688318,0.0,0.0,0.00023503567346300664,1.0001243426805626,0.00023500645213079917,198.8688820361134,0.0,5.831458553120197e-06,16.52635353954264,0.03844410942989623,7.893350740166178e-05,0.00015610216606134485,0.0006706372927249953,0.09598925174207372,0.07688774739777049,0.01910150434430323,0.0959890901972495,0.07688774739829651,0.019101504344433907,0.4044686811956962,0.4044686811956962,0.10048363403111245,0.0,4.783961413569045,4.451798970176526,6.125822332404255,4.7720348463863616,4.445314730429573,6.091834226165133,24900.541165848615,21165.45999097132,0.85,0.991557066829091,0.6811900873803874,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511012593812127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.511643387756,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.599210276228,1540.744176247891,0.4044686811956962,0.10048363403111245,6.112885165565336,3.3853187492909114
1344.0,-29.936603273280397,5.139087849870024,35.02450523848799,24.211849201843165,5.0347072842375225,-26.439463064993387,-39.99231738327069,1.537567075950357,-0.2460626562827315,-5.015087645342198,40.047848681223904,45329.28605801264,20653.369759687215,20653.369759687215,65982.65581769985,82810.3691947197,82810.3691947197,20653.369759687215,103463.7389544069,103463.7389544069,103463.7389544069,128364.0450728944,97911.65346845133,60430.925896181434,41645.25285807766,24900.306118487497,0.0,66545.55897656517,21165.260200714372,1540.7368794033023,0.0,0.8866686590045418,2.818226026502668,0.0014959162575277712,354447.47357469157,1556597.3595418872,4.391616461088614,1556597.3595418872,4.391616461088614,0.85,0.09598905763052157,4.296143414572793,1.2678908568201592,1.0,0.0,4.296143414571331,1.2845423389857762,1.2848442304394339,3.3444934309949312,19372.003542963543,1975.3946090625793,3099.015535412006,3099.015535412006,6.664493779938861,5.139087849870024,-0.9312468224541659,6.07033467232419,3.3854174086973914,3.3854174086973914,0.9672621167706833,0.0,0.0,0.00023500645213079917,1.000123938751554,0.00023497732933395806,198.869865475419,0.0,5.811213667704945e-06,16.468979534275814,0.03844992064356393,7.892426199787425e-05,0.0001560821901329249,0.0006705514732716639,0.09598905763004209,0.07688731107160886,0.01910174655843324,0.09598904897349272,0.07688731107199291,0.019101746558528653,0.40446640511563386,0.40446640511563386,0.10048491297509173,0.0,4.781068035918452,4.450298443641543,6.117257885491654,4.76902498905946,4.443848297536135,6.082543991268267,24900.306118487497,21165.260200714372,0.85,0.9915410860240343,0.6811767269695023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511084163487207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.45426938249,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.577458410664,1540.7368794033023,0.40446640511563386,0.10048491297509173,6.112885165565336,3.3854174086973914
1345.0,-29.937790083447304,5.138644200122778,35.02446251250679,24.21133144469934,5.034357129972771,-26.440566379023696,-39.993356180470414,1.5371334255493,-0.24906678109846325,-5.0153522332253395,40.04776600131837,45328.40354542428,20653.237969669543,20653.237969669543,65981.64151509383,82809.64095056338,82809.64095056338,20653.237969669543,103462.87892023292,103462.87892023292,103462.87892023292,128362.97850055574,97911.28496186394,60430.4017271159,41645.42581638671,24900.099580322814,0.0,66545.52539670953,21165.084643274393,1540.7318454572169,0.0,0.8866676108386078,2.818234672440527,0.0014959162575277712,354443.81773435423,1556593.7910497184,4.391651689680033,1556593.7910497184,4.391651689680033,0.85,0.09598887767454238,4.296143414572793,1.2678902139281858,1.0,0.0,4.296143414573245,1.2845444270278263,1.2848462815607389,3.344487994481586,19371.930633246833,1975.3871743405582,3099.015535412006,3099.015535412006,6.664451253524854,5.138644200122778,-0.9314753243099902,6.070119524432768,3.38551579738129,3.38551579738129,0.9672902278232257,0.0,0.0,0.00023497732933395806,1.0001234680598536,0.00023494832072063282,198.87084517905626,0.0,5.791646690058499e-06,16.413526719625786,0.03845571229025399,7.891498516048535e-05,0.0001560623441734727,0.0006704662121836575,0.09598887767392741,0.07688688981458176,0.019101987859345644,0.09598891636302197,0.07688688981507436,0.019101987859468022,0.4044641277522877,0.4044641277522877,0.10048616710205073,0.0,4.778215577068181,4.448823274320773,6.108798129152547,4.766285452126851,4.442423711049855,6.074450878538698,24900.099580322814,21165.084643274393,0.85,0.9915263441342731,0.6811638089142749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511155500655133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.39881656784,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.555744716692,1540.7318454572169,0.4044641277522877,0.10048616710205073,6.112885165565336,3.38551579738129
1346.0,-29.938972743154505,5.1382016603188925,35.024419753780975,24.2108037340455,5.034002937533739,-26.441666360735358,-39.99439064702017,1.5366965551143035,-0.25214120259175843,-5.015615506177182,40.0476795956045,45327.52113872664,20653.104776466276,20653.104776466276,65980.62591519291,82808.88719467836,82808.88719467836,20653.104776466276,103461.99197114464,103461.99197114464,103461.99197114464,128361.8622223802,97910.88741382257,60429.8742496355,41645.57018243008,24899.870251235556,0.0,66545.44043366563,21164.889713550223,1540.7254742043986,0.0,0.886666582859793,2.8182443986424186,0.0014959162575277712,354440.18009194004,1556590.0617570307,4.391686239842387,1556590.0617570307,4.391686239842387,0.85,0.09598868732586414,4.296143414572793,1.2678895759815352,1.0,0.0,4.296143414572787,1.2845465298989196,1.2848483476611314,3.3444825193765886,19371.85197762421,1975.379153699195,3099.015535412006,3099.015535412006,6.6644082743265445,5.1382016603188925,-0.9317030512977578,6.06990471161665,3.3856137761239875,3.3856137761239875,0.9673182217497107,0.0,0.0,0.00023494832072063282,1.000123037440048,0.0002349194168369676,198.87182146498068,0.0,5.768967449463959e-06,16.34925375178086,0.038461481257703455,7.890574799915855e-05,0.00015604257272147426,0.0006703812711903578,0.09598868732526866,0.07688646313994127,0.019102224185327393,0.095988739414112,0.07688646314041826,0.01910222418544588,0.40446184990030104,0.40446184990030104,0.10048740201699034,0.0,4.775370822297987,4.447336235395085,6.100426035437351,4.76347430358544,4.440891684044573,6.066431973194767,24899.870251235556,21164.889713550223,0.85,0.9915123483323288,0.6811514183892191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511226566890922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.334543599995,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.53408217724,1540.7254742043986,0.40446184990030104,0.10048740201699034,6.112885165565336,3.3856137761239875
1347.0,-29.940151293527766,5.137760241520096,35.02437694271147,24.210281122382753,5.033649298973627,-26.442762587988966,-39.995420747995354,1.5362605934347495,-0.2551193964088725,-5.015877484090943,40.04759255355125,45326.6383907603,20652.97025585559,20652.97025585559,65979.60864661589,82808.15308099044,82808.15308099044,20652.97025585559,103461.12333684602,103461.12333684602,103461.12333684602,128360.76049305039,97910.50797844598,60429.34491405132,41645.73673821629,24899.63715620436,0.0,66545.37389442066,21164.691582773707,1540.7188627151781,0.0,0.8866655637738378,2.8182530096131124,0.0014959162575277712,354436.56037215015,1556586.3050065993,4.39172049117117,1556586.3050065993,4.39172049117117,0.85,0.09598849186961442,4.296143414572793,1.267888923748397,1.0,0.0,4.296143414570853,1.2845486283107594,1.284850409435638,3.3444770558997203,19371.776905626146,1975.3714984858384,3099.015535412006,3099.015535412006,6.664364866796264,5.137760241520096,-0.9319300049137738,6.069690246433869,3.385711350283353,3.385711350283353,0.967346100080958,0.0,0.0,0.0002349194168369676,1.0001226110867352,0.0002348906166431971,198.87279436705336,0.0,5.7481679919132615e-06,16.290308089082185,0.038467229425695366,7.88965508130457e-05,0.00015602286602392192,0.0006702966083914453,0.09598849186902653,0.07688603468411885,0.019102457184907676,0.09598851047402925,0.07688603468458975,0.019102457185024662,0.40445956995386645,0.40445956995386645,0.10048862124067609,0.0,4.7725512345697325,4.4458611766351055,6.09213311020153,4.760758087682063,4.439466995415614,6.058458226725293,24899.63715620436,21164.691582773707,0.85,0.9914980529119515,0.6811388341235334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511297385258066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.275597937296,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.51246322499,1540.7188627151781,0.40445956995386645,0.10048862124067609,6.112885165565336,3.385711350283353
1348.0,-29.94132574437289,5.137320161557589,35.02433413799673,24.20977628733965,5.03331560195937,-26.443853130933345,-39.996442397218175,1.5358429885195497,-0.25819630815999517,-5.016125744659618,40.04750711650953,45325.73727772643,20652.809595500727,20652.809595500727,65978.54687322715,82807.40972491262,82807.40972491262,20652.809595500727,103460.21932041335,103460.21932041335,103460.21932041335,128359.62787637638,97910.12614691127,60428.804062973584,41645.91342659742,24899.40855596304,0.0,66545.32198256046,21164.497272568584,1540.7121947947678,0.0,0.8866646087369809,2.8182645245310636,0.0014959162575277712,354433.1302101675,1556582.6175354149,4.391752589867689,1556582.6175354149,4.391752589867689,0.85,0.09598828849336946,4.296143414572793,1.2678882445907225,1.0,0.0,4.296143414572785,1.284550640670957,1.2848523852713696,3.3444718164857994,19371.70135954372,1975.3637949293307,3099.015535412006,3099.015535412006,6.664313024411795,5.137320161557589,-0.9321486660468885,6.069468827604478,3.3858085250462477,3.3858085250462477,0.9673738642989279,0.0,0.0,0.0002348906166431971,1.0001221857414535,0.00023486191986537915,198.8737638932815,0.0,5.7275750134502386e-06,16.231947588117976,0.03847295700070882,7.888743006673394e-05,0.00015600318657646317,0.000670212062662843,0.09598828849284008,0.07688560184099126,0.019102686651848826,0.09598838385646401,0.0768856018414153,0.01910268665195417,0.40445728806731096,0.40445728806731096,0.10048982713285066,0.0,4.769724589147188,4.444385763896662,6.083806471662285,4.757929436499637,4.438016043601465,6.050023312103292,24899.40855596304,21164.497272568584,0.85,0.9914828707345974,0.6811258241353908,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45113679582123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.21723743633,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.490887174408,1540.7121947947678,0.40445728806731096,0.10048982713285066,6.112885165565336,3.3858085250462477
1349.0,-29.94249651908476,5.13688112552828,35.024291327733195,24.20925919376316,5.032959467795195,-26.444942608616017,-39.99746764367444,1.535405557326447,-0.26098149133838433,-5.016390753101638,40.04742134546096,45324.86902711736,20652.68432351719,20652.68432351719,65977.55335063455,82806.71024971527,82806.71024971527,20652.68432351719,103459.39457323245,103459.39457323245,103459.39457323245,128358.5802704913,97909.77692489389,60428.284929662645,41646.1022169236,24899.18569725884,0.0,66545.28791418244,21164.307842670012,1540.7062503812997,0.0,0.8866635695913448,2.81827024070764,0.0014959162575277712,354429.4686752293,1556578.9156551042,4.391787515505456,1556578.9156551042,4.391787515505456,0.85,0.09598808987068572,4.296143414572793,1.267887616534718,1.0,0.0,4.296143414572428,1.28455274554037,1.2848544537707784,3.3444663362309375,19371.632265315217,1975.356749278828,3099.015535412006,3099.015535412006,6.664272601257378,5.13688112552828,-0.9323772904103453,6.069258415938625,3.385905367993425,3.385905367993425,0.9674015337124071,0.0,0.0,0.00023486191986537915,1.0001218044359,0.00023483331612577795,198.87473039310143,0.0,5.7070362162667915e-06,16.17374063690009,0.038478664036925084,7.887827818615037e-05,0.0001559836416792288,0.000670128094981301,0.09598808987008377,0.07688517548571847,0.0191029143843653,0.09598809570505448,0.07688517548620062,0.01910291438448509,0.40445500362381154,0.40445500362381154,0.10049101478592574,0.0,4.766965532894119,4.442960373627841,6.075619187900372,4.755409261763248,4.4367591624395,6.042361060775761,24899.18569725884,21164.307842670012,0.85,0.9914684483102689,0.6811131253285556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511438286333966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.15903048511,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.469353966026,1540.7062503812997,0.40445500362381154,0.10049101478592574,6.112885165565336,3.385905367993425
1350.0,-29.94366238028133,5.136443343325768,35.02424847529865,24.20875009791928,5.03261849571161,-26.446026147158012,-39.99848821023477,1.5349822625886766,-0.26394031226982406,-5.016642619706967,40.04733449662821,45324.0027519608,20652.53386430149,20652.53386430149,65976.53661626228,82805.97996446259,82805.97996446259,20652.53386430149,103458.51382876409,103458.51382876409,103458.51382876409,128357.46493627675,97909.4013242182,60427.771834540996,41646.25498853022,24898.951107512672,0.0,66545.2060960429,21164.10844138577,1540.6993293409093,0.0,0.8866626012841626,2.8182797803589548,0.0014959162575277712,354425.98874426226,1556575.1672643814,4.391820060315993,1556575.1672643814,4.391820060315993,0.85,0.09598788006417511,4.296143414572793,1.2678870291402569,1.0,0.0,4.2961434145731845,1.2845547841157592,1.2848564560799929,3.344461028596847,19371.557952019888,1975.3491714316192,3099.015535412006,3099.015535412006,6.664224050608312,5.136443343325768,-0.9325980215564185,6.069041364882186,3.386001792393846,3.386001792393846,0.9674290835410988,0.0,0.0,0.00023483331612577795,1.0001212943757738,0.00023480483561981276,198.87569284493642,0.0,5.6885610014245595e-06,16.1213818780372,0.038484352597926506,7.886916905559033e-05,0.0001559641470701876,0.000670044343345049,0.09598788006363826,0.07688474195233069,0.019103138111307563,0.09598788459995339,0.07688474195276068,0.019103138111414418,0.4044527191858449,0.4044527191858449,0.1004921907508187,0.0,4.764211874191233,4.441538697080091,6.06744461720524,4.752702307437119,4.435377130636255,6.034262769367444,24898.951107512672,21164.10844138577,0.85,0.9914543884805186,0.6811009449207489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511508394970234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.10667172625,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.447855254486,1540.6993293409093,0.4044527191858449,0.1004921907508187,6.112885165565336,3.386001792393846
1351.0,-29.944824192179418,5.136006755147937,35.02420561932723,24.208236077707284,5.032275258284093,-26.447106267320677,-39.999504446145124,1.5345573334254403,-0.26691839523675753,-5.01689723924641,40.047248688744276,45323.136042536236,20652.39058133968,20652.39058133968,65975.52662387592,82805.2380155028,82805.2380155028,20652.39058133968,103457.62859684248,103457.62859684248,103457.62859684248,128356.35322796724,97909.01133882302,60427.25584234399,41646.394996087816,24898.724631124758,0.0,66545.11962721258,21163.915936456044,1540.6929390121684,0.0,0.8866616151739571,2.8182892527922254,0.0014959162575277712,354422.4708044602,1556571.4638076525,4.391853203535829,1556571.4638076525,4.391853203535829,0.85,0.09598767062429019,4.296143414572793,1.2678863334981725,1.0,0.0,4.296143414570673,1.2845568300863657,1.2848584659443534,3.34445570172551,19371.48079268094,1975.3413033687286,3099.015535412006,3099.015535412006,6.66417781561524,5.136006755147937,-0.9328203133742088,6.068827068522146,3.3860978633053023,3.3860978633053023,0.9674565323729435,0.0,0.0,0.00023480483561981276,1.0001208742197611,0.00023477645719873058,198.87665196212794,0.0,5.664080356400232e-06,16.05200373003826,0.038490016678282904,7.886009954486043e-05,0.00015594473607495233,0.0006699609509256987,0.09598767062373258,0.07688431082265923,0.01910335980107335,0.09598770233969577,0.07688431082310587,0.01910335980118431,0.4044504340273435,0.4044504340273435,0.10049335267823616,0.0,4.761465251200093,4.440112208933158,6.059325611380757,4.749978844009661,4.4339262137623905,6.026360724526967,24898.724631124758,21163.915936456044,0.85,0.9914404992202653,0.6810888055568549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511578210016753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.03729357825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.426415951211,1540.6929390121684,0.4044504340273435,0.10049335267823616,6.112885165565336,3.3860978633053023
1352.0,-29.945982726706887,5.135571408635983,35.02416275756128,24.207737040147208,5.031936471316034,-26.448182992113527,-40.00051635140551,1.5341367367226892,-0.2697107678785642,-5.017148244046651,40.04716280802526,45322.26538675259,20652.241581434457,20652.241581434457,65974.50696818705,82804.54169384511,82804.54169384511,20652.241581434457,103456.78327527957,103456.78327527957,103456.78327527957,128355.2798491476,97908.66749308679,60426.736646719226,41646.58982929729,24898.496573868037,0.0,66545.08640316533,21163.72208778783,1540.6863817946864,0.0,0.8866606477324392,2.818296702169161,0.0014959162575277712,354419.00283436757,1556567.7572140398,4.391885719348628,1556567.7572140398,4.391885719348628,0.85,0.09598745619872759,4.296143414572793,1.267885703244247,1.0,0.0,4.296143414574083,1.2845588555918142,1.2848604554697751,3.3444504281537957,19371.412762159707,1975.3343661861807,3099.015535412006,3099.015535412006,6.664129735861037,5.135571408635983,-0.933040357871862,6.068611766507845,3.3861935647771992,3.3861935647771992,0.9674838756506283,0.0,0.0,0.00023477645719873058,1.0001205343687762,0.00023474816197720529,198.8776083818529,0.0,5.643805372796093e-06,15.994544426504127,0.0384956604836557,7.885106964153914e-05,0.00015592538755719143,0.0006698778269185385,0.09598745619818623,0.07688387765729171,0.019103578540894523,0.0959874427978738,0.07688387765772534,0.019103578541002246,0.40444814705272614,0.40444814705272614,0.10049450129689491,0.0,4.758758266937207,4.438727532723647,6.051237928918965,4.747437476168102,4.432715604135296,6.018405348259819,24898.496573868037,21163.72208778783,0.85,0.9914256714384378,0.681076061907356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511647783217885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.979834274716,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.405018906844,1540.6863817946864,0.40444814705272614,0.10049450129689491,6.112885165565336,3.3861935647771992
1353.0,-29.947137119247095,5.135137373868813,35.0241199214238,24.207231471687578,5.031605256622953,-26.449255231472904,-40.001523786317534,1.5337233688486416,-0.27276274852727056,-5.017394221398079,40.04707783096905,45321.39410252468,20652.084172060488,20652.084172060488,65973.47827458517,82803.78446766477,82803.78446766477,20652.084172060488,103455.86863972526,103455.86863972526,103455.86863972526,128354.14103188408,97908.2642281786,60426.21805055459,41646.717975137784,24898.272392158822,0.0,66544.9903672966,21163.531533334997,1540.6799273095899,0.0,0.886659702618335,2.818308159466567,0.0014959162575277712,354415.60435110144,1556564.0896288848,4.391917484781161,1556564.0896288848,4.391917484781161,0.85,0.09598723776895055,4.296143414572793,1.2678850438678646,1.0,0.0,4.296143414572765,1.2845608471260141,1.284862411122739,3.3444452430452642,19371.332975444297,1975.3262302054522,3099.015535412006,3099.015535412006,6.664078942513221,5.135137373868813,-0.9332572644942676,6.06839463836308,3.38628891317134,3.38628891317134,0.9675111180489543,0.0,0.0,0.00023474816197720529,1.0001201045465309,0.0002347199710415216,198.87856139025573,0.0,5.627285985585022e-06,15.947728483147952,0.03850128776964128,7.884208057968618e-05,0.0001559060813975191,0.0006697948848878015,0.09598723776843318,0.07688344344560077,0.019103794322832407,0.09598732857547805,0.07688344344601518,0.019103794322935373,0.40444586021081486,0.40444586021081486,0.10049563575616015,0.0,4.7560295258296605,4.437315100136743,6.043153318147802,4.744631472870822,4.4312016375262715,6.010342781850056,24898.272392158822,21163.531533334997,0.85,0.991411643617995,0.6810639516569498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511717160793238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.93301833136,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.38364879207,1540.6799273095899,0.40444586021081486,0.10049563575616015,6.112885165565336,3.38628891317134
1354.0,-29.948287090794057,5.134704441654787,35.02407707369944,24.20672852257269,5.031257106101904,-26.450325184991858,-40.002530871983595,1.533295200299459,-0.2753830012272829,-5.017651828098269,40.04699182120389,45320.541595357434,20651.951865683106,20651.951865683106,65972.49346104055,82803.1116680547,82803.1116680547,20651.951865683106,103455.0635337378,103455.0635337378,103455.0635337378,128353.11086617691,97907.93617274749,60425.70893159726,41646.91915683359,24898.047332439106,0.0,66544.96648927269,21163.34023257324,1540.6737021122274,0.0,0.8866587019977357,2.818312571392501,0.0014959162575277712,354412.0452213239,1556560.3774789632,4.391951115845737,1556560.3774789632,4.391951115845737,0.85,0.09598702049359618,4.296143414572793,1.267884447681718,1.0,0.0,4.29614341457369,1.284562907666606,1.2848644359321484,3.3444398782903426,19371.26806906443,1975.3196115966646,3099.015535412006,3099.015535412006,6.664036249478655,5.134704441654787,-0.933481047932931,6.068185489587718,3.3863839316976367,3.3863839316976367,0.9675382661993248,0.0,0.0,0.0002347199710415216,1.000119645681957,0.00023469189117015276,198.87951075691382,0.0,5.6065727330181865e-06,15.889027125373541,0.0385068943423743,7.883309558094847e-05,0.0001558868754605731,0.0006697123734282702,0.09598702049302747,0.07688301258122383,0.01910400791180364,0.09598698267247457,0.07688301258167934,0.019104007911916836,0.40444357086806404,0.40444357086806404,0.1004967536824715,0.0,4.753378363891272,4.4359693002271,6.035191162794774,4.742268826870998,4.4301004392954155,6.002847971232541,24898.047332439106,21163.34023257324,0.85,0.9913972001424868,0.6810513850459792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511786290960123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.87431697359,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.362323037292,1540.6737021122274,0.40444357086806404,0.1004967536824715,6.112885165565336,3.3863839316976367
1355.0,-29.949433051098353,5.134272861436351,35.0240342119578,24.206227564159803,5.0309288492316036,-26.451389538222788,-40.00352950589729,1.5328853363563344,-0.27838331845902076,-5.017893829855847,40.04690571747772,45319.670355120776,20651.78962621227,20651.78962621227,65971.45998133304,82802.36174282056,82802.36174282056,20651.78962621227,103454.15136903283,103454.15136903283,103454.15136903283,128351.96685450307,97907.53785653888,60425.18806699518,41647.05532171523,24897.815485470244,0.0,66544.87080718548,21163.143162649707,1540.6667221149637,0.0,0.8866577812016562,2.8183238142299603,0.0014959162575277712,354408.70171714266,1556556.6612804194,4.391982064037253,1556556.6612804194,4.391982064037253,0.85,0.09598679254309654,4.296143414572793,1.2678837784146895,1.0,0.0,4.296143414573692,1.2845648823821338,1.2848663750389109,3.344434737002853,19371.18926145848,1975.3115754573153,3099.015535412006,3099.015535412006,6.663983897540116,5.134272861436351,-0.9336953963082113,6.067968257744562,3.386478559436187,3.386478559436187,0.9675653026960535,0.0,0.0,0.00023469189117015276,1.000119229439141,0.00023466391232349979,198.88045682001186,0.0,5.584511079950076e-06,15.826504400578514,0.038512478853454254,7.88241869216552e-05,0.00015586770424849756,0.0006696300111517625,0.09598679254260141,0.07688257491143102,0.019104217631170387,0.09598683103285216,0.07688257491182761,0.019104217631268936,0.4044412826254023,0.4044412826254023,0.10049786042164127,0.0,4.750699816544113,4.434594334225949,6.027209309655063,4.739510511396816,4.428638244613808,5.994817512750956,24897.815485470244,21163.143162649707,0.85,0.9913830950620687,0.6810392717785122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511855157003437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.811794248795,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.341047369993,1540.6667221149637,0.4044412826254023,0.10049786042164127,6.112885165565336,3.386478559436187
1356.0,-29.950575111831373,5.133842080619454,35.023991253070015,24.205691750999563,5.030554965076073,-26.452454944312294,-40.0045320513658,1.532434797556887,-0.2809939541330664,-5.01816800223905,40.04681716444026,45318.83438219924,20651.693698027597,20651.693698027597,65970.52808022684,82801.65817295687,82801.65817295687,20651.693698027597,103453.35187098446,103453.35187098446,103453.35187098446,128350.935028379,97907.16451301749,60424.68112070051,41647.20376924109,24897.58315739453,0.0,66544.78692663561,21162.94568378535,1540.6604649177586,0.0,0.8866567053915142,2.8183261647481657,0.0014959162575277712,354404.91377245553,1556552.8393776831,4.39201822234627,1556552.8393776831,4.39201822234627,0.8500000000000001,0.09598657516695627,4.296143414572793,1.2678831800306223,1.0,0.0,4.296143414572923,1.284567047113088,1.2848685043353607,3.344429101017238,19371.115394745346,1975.304043148817,3099.015535412006,3099.015535412006,6.663952943134247,5.133842080619454,-0.9339290027140095,6.067771083333463,3.38657287347305,3.38657287347305,0.9675922495637286,0.0,0.0,0.00023466391232349979,1.000118824804262,0.0002346360317429551,198.8813996716595,0.0,5.564445803640783e-06,15.769639407517978,0.0385180432992579,7.881524430418383e-05,0.00015584866801931596,0.0006695482287811257,0.09598657516631103,0.07688214799645782,0.01910442716985321,0.09598640478650501,0.07688214799697464,0.01910442716998163,0.4044389925962023,0.4044389925962023,0.10049895170799514,0.0,4.74810183120411,4.433251359651422,6.019505315562185,4.737174048105999,4.427362580432543,5.988162739019174,24897.58315739453,21162.94568378535,0.85,0.9913703405941944,0.6810275676765245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511923783454246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.75492925573,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.31981372887,1540.6604649177586,0.4044389925962023,0.10049895170799514,6.112885165565336,3.38657287347305
1357.0,-29.951712982899707,5.133413110301719,35.02394830019607,24.205232073459797,5.0302642073882815,-26.453508265861018,-40.00551769332958,1.5320594903496874,-0.28405404474364104,-5.018381282828253,40.046731421834394,45317.942862111675,20651.47643812812,20651.47643812812,65969.4193002398,82800.92440970038,82800.92440970038,20651.47643812812,103452.40084782851,103452.40084782851,103452.40084782851,128349.74293020487,97906.79507029352,60424.15263536805,41647.38048325052,24897.34208237636,0.0,66544.72256562687,21162.740770019904,1540.6522995437765,0.0,0.886655929581041,2.818341553000022,0.0014959162575277712,354401.96712611086,1556549.1387784623,4.392044297611299,1556549.1387784623,4.392044297611299,0.85,0.0959863284356788,4.296143414572793,1.267882492630743,1.0,0.0,4.296143414573606,1.2845688598226406,1.284870281653923,3.344424381551611,19371.04229981227,1975.2965895399827,3099.015535412006,3099.015535412006,6.663882837032167,5.133413110301719,-0.93412601820196,6.067539128503679,3.386666709362347,3.386666709362347,0.9676190598178135,0.0,0.0,0.0002346360317429551,1.0001183899734514,0.00023460825647769924,198.8823390722809,0.0,5.544928882388088e-06,15.714328452687841,0.03852358822814029,7.880645337884084e-05,0.00015582957836411427,0.0006694662168846444,0.09598632843529861,0.07688169767987044,0.01910463075542818,0.09598633616935073,0.07688169768017496,0.019104630755503837,0.40443670216194094,0.40443670216194094,0.10050004216764304,0.0,4.745430989109934,4.4318891683529955,6.011511457542667,4.7343272380846315,4.42603834449551,5.97912717074496,24897.34208237636,21162.740770019904,0.85,0.9913546372543712,0.6810148290485215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511992176993627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.6996183009,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.29862001048,1540.6522995437765,0.40443670216194094,0.10050004216764304,6.112885165565336,3.386666709362347
1358.0,-29.952846959970675,5.132985236342612,35.0239054758654,24.204727447964274,5.029924667639781,-26.45456296105266,-40.00650724684817,1.5316406687215094,-0.2868159855337922,-5.018635801545707,40.04664926013891,45317.08678327066,20651.344875092844,20651.344875092844,65968.4316583635,82800.20736857383,82800.20736857383,20651.344875092844,103451.55224366667,103451.55224366667,103451.55224366667,128348.69341791644,97906.419606001,60423.63693609443,41647.53629989619,24897.14117424977,0.0,66544.67747414595,21162.569998112303,1540.6473946156843,0.0,0.8866549307151536,2.8183481949005715,0.0014959162575277712,354398.45076634944,1556545.5927354137,4.39207786989347,1556545.5927354137,4.39207786989347,0.85,0.0959861052420577,4.296143414572793,1.2678818332543602,1.0,0.0,4.29614341457271,1.2845708758183865,1.2848722624415645,3.3444191328374666,19370.96801350061,1975.2890144443425,3099.015535412006,3099.015535412006,6.6638403838615465,5.132985236342612,-0.9343474355660568,6.067332671908669,3.3867603734508624,3.3867603734508624,0.9676458209859607,0.0,0.0,0.00023460825647769924,1.0001179858956337,0.00023458057927795486,198.8832752658891,0.0,5.524009722435836e-06,15.655043553383159,0.03852911223786273,7.879762847829717e-05,0.0001558106279994021,0.0006693848034000824,0.09598610524149354,0.07688126968575444,0.019104835555739098,0.09598614865422873,0.07688126968620633,0.019104835555851372,0.4044344093424995,0.4044344093424995,0.10050110924485188,0.0,4.742808394177132,4.430547968104577,6.003676871207404,4.731819816011921,4.424703359288742,5.971850047127418,24897.14117424977,21162.569998112303,0.85,0.9913404672220953,0.6810024257894605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512060320242512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.6403334016,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.277472156353,1540.6473946156843,0.4044344093424995,0.10050110924485188,6.112885165565336,3.3867603734508624
1359.0,-29.953976797173873,5.132559000697915,35.02386272677453,24.204258375708037,5.0296259446197205,-26.45560984767258,-40.00748806921763,1.531258995118161,-0.2898176570051305,-5.018857166881065,40.04656580296349,45316.21115632839,20651.148277363533,20651.148277363533,65967.35943369192,82799.46746313432,82799.46746313432,20651.148277363533,103450.61574049786,103450.61574049786,103450.61574049786,128347.5340250252,97906.03712221573,60423.11746066716,41647.68851283174,24896.918284527343,0.0,66544.60679735908,21162.38054184824,1540.6404629518865,0.0,0.8866541054258168,2.8183618703422035,0.0014959162575277712,354395.39246675046,1556541.9907865801,4.392105608237036,1556541.9907865801,4.392105608237036,0.85,0.09598585867710871,4.296143414572793,1.2678811139846222,1.0,0.0,4.296143414572939,1.2845727178915642,1.2848740693917036,3.3444143369511035,19370.89233836919,1975.2812977284998,3099.015535412006,3099.015535412006,6.66377694509299,5.132559000697915,-0.934548807744771,6.067107808442686,3.3868536533237017,3.3868536533237017,0.9676724723782005,0.0,0.0,0.00023458057927795486,1.0001175562230005,0.00023455300611246286,198.88420804941495,0.0,5.504532135350337e-06,15.599844071582854,0.03853461676999808,7.878888234425043e-05,0.00015579169693370445,0.0006693034728268547,0.09598585867669096,0.07688082510235597,0.019105033574334986,0.09598609320194405,0.07688082510269058,0.019105033574418128,0.40443211498024356,0.40443211498024356,0.10050216194935298,0.0,4.740141650354474,4.429186819841902,5.995700581837241,4.729039509875918,4.423324937949474,5.963371052434923,24896.918284527343,21162.38054184824,0.85,0.9913254072501324,0.6809899905836821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512128230900914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.5851339198,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.256364382933,1540.6404629518865,0.40443211498024356,0.10050216194935298,6.112885165565336,3.3868536533237017
1360.0,-29.955102397912185,5.132133521959065,35.023819955453106,24.20373740550133,5.02925601515713,-26.456660042149654,-40.0084768543951,1.5308136593947768,-0.29216472402794125,-5.019130029903709,40.04647965727249,45315.39053537326,20651.057448662035,20651.057448662035,65966.4479840353,82798.81104465704,82798.81104465704,20651.057448662035,103449.86849331907,103449.86849331907,103449.86849331907,128346.57026527566,97905.70555054134,60422.62038800483,41647.87240281835,24896.70177195659,0.0,66544.57417477494,21162.196506163098,1540.635097574333,0.0,0.8866530275284336,2.818360903807314,0.0014959162575277712,354391.62272311526,1556538.2728100468,4.392141836902741,1556538.2728100468,4.392141836902741,0.8499999999999999,0.09598563079560163,4.296143414572793,1.2678805249417207,1.0,0.0,4.296143414571419,1.284574857477869,1.2848761740583008,3.3444087664986917,19370.82673629402,1975.2746081785342,3099.015535412006,3099.015535412006,6.66374763620426,5.132133521959065,-0.9347809005708125,6.0669144225298774,3.386946714298122,3.386946714298122,0.9676990612280348,0.0,0.0,0.00023455300611246286,1.0001171164872373,0.000234525539305132,198.8851373430232,0.0,5.483867182292269e-06,15.54127959461629,0.03854010063718037,7.878006611313794e-05,0.00015577293999932492,0.0006692228903467425,0.09598563079495653,0.07688039921189473,0.019105231583061807,0.09598560931778656,0.07688039921241142,0.01910523158319021,0.4044298172794229,0.4044298172794229,0.10050318933597953,0.0,4.7376128646487246,4.427909621173683,5.9880816452084105,4.726965305875751,4.422286439790412,5.957082001100787,24896.70177195659,21162.196506163098,0.85,0.9913121964050559,0.680977992531072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512195894237914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.52656944283,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.23530174563,1540.635097574333,0.4044298172794229,0.10050318933597953,6.112885165565336,3.386946714298122
1361.0,-29.95622472643286,5.131709614370468,35.023777104074455,24.203264526464068,5.028947195402495,-26.4577011792859,-40.009456768725045,1.530423648255498,-0.29498205859766813,-5.019353858890187,40.04639178282111,45314.545537225385,20650.868910631616,20650.868910631616,65965.41444785701,82798.0984142498,82798.0984142498,20650.868910631616,103448.96732488142,103448.96732488142,103448.96732488142,128345.4212896421,97905.34275106684,60422.12420991707,41648.02060127752,24896.453964760673,0.0,66544.4745660382,21161.98587004657,1540.626801732531,0.0,0.886652205680095,2.818371864058314,0.0014959162575277712,354388.53043351753,1556534.480228566,4.3921694596732115,1556534.480228566,4.3921694596732115,0.85,0.09598537266892149,4.296143414572793,1.2678798935888342,1.0,0.0,4.296143414572237,1.28457673811926,1.2848780198557663,3.344403870229463,19370.75495574026,1975.2672885990894,3099.015535412006,3099.015535412006,6.663686798164481,5.131709614370468,-0.9349835918345617,6.06669320620503,3.3870392932130655,3.3870392932130655,0.9677255123465901,0.0,0.0,0.000234525539305132,1.0001167770746933,0.0002344981552965355,198.8860639427179,0.0,5.462739748374994e-06,15.481404446894734,0.03854556337692875,7.877132987628602e-05,0.00015575420942884598,0.0006691424211297283,0.09598537266850779,0.07687994974667864,0.019105422921829155,0.09598537676905033,0.07687994974700998,0.019105422921911506,0.4044275210932604,0.4044275210932604,0.10050421283017985,0.0,4.735052533963255,4.426625165240068,5.980333129318126,4.724371800292545,4.421065411274583,5.948909882673831,24896.453964760673,21161.98587004657,0.85,0.9912981487650557,0.6809663136231633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451226330446185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.46669429511,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.2142863176,1540.626801732531,0.4044275210932604,0.10050421283017985,6.112885165565336,3.3870392932130655
1362.0,-29.957342731216503,5.131286942671538,35.023734319516365,24.2027735215612,5.028619526615675,-26.458740309925265,-40.01042879009617,1.530017105324415,-0.29768577415256914,-5.01959650896591,40.04630802633725,45313.68562361947,20650.720603871607,20650.720603871607,65964.40622749108,82797.38894659787,82797.38894659787,20650.720603871607,103448.10955046948,103448.10955046948,103448.10955046948,128344.34949673201,97904.97311037283,60421.602799523505,41648.18923427702,24896.239946262533,0.0,66544.42918053956,21161.803954323153,1540.6208816524352,0.0,0.8866512730232394,2.8183791284308133,0.0014959162575277712,354385.1781467452,1556530.865381323,4.3922008068203935,1556530.865381323,4.3922008068203935,0.85,0.09598512839954708,4.296143414572793,1.2678792177280416,1.0,0.0,4.296143414573789,1.28457869590823,1.284879942925166,3.344398773120949,19370.68182163844,1975.259830996155,3099.015535412006,3099.015535412006,6.663638942076533,5.131286942671538,-0.9351972990832982,6.066484241754837,3.3871316369604374,3.3871316369604374,0.9677518962744107,0.0,0.0,0.0002344981552965355,1.0001163282355823,0.00023447087971280312,198.8869869802827,0.0,5.446297684727147e-06,15.434807638516734,0.03855100967461348,7.876266489244177e-05,0.00015573549040409374,0.0006690620015148117,0.09598512839904164,0.07687951382170014,0.0191056145773415,0.09598515436791275,0.07687951382210498,0.019105614577442104,0.40442522482708454,0.40442522482708454,0.10050522027000623,0.0,4.732519139568069,4.425352280800496,5.972674284402046,4.721910734813321,4.419803333566165,5.94157341259546,24896.239946262533,21161.803954323153,0.85,0.9912836737771867,0.6809538556665707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512330519313794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.42009748673,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.193298922972,1540.6208816524352,0.40442522482708454,0.10050522027000623,6.112885165565336,3.3871316369604374
