time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1363.0,-29.958457160114424,5.130865569621322,35.023691535988036,24.20228199278938,5.028294973393956,-26.459775909999472,-40.011400217749156,1.5296137232790552,-0.3004512705273896,-5.019834553572442,40.04622248721061,45312.83976947568,20650.56476602598,20650.56476602598,65963.40453550166,82796.6636333757,82796.6636333757,20650.56476602598,103447.22839940168,103447.22839940168,103447.22839940168,128343.24176365498,97904.58743140286,60421.09547902532,41648.3243915306,24896.013364253296,0.0,66544.3377557839,21161.6113596153,1540.6141347957657,0.0,0.8866503702801045,2.8183877456819997,0.0014959162575277712,354381.8895101527,1556527.1736035228,4.3922311485923995,1556527.1736035228,4.3922311485923995,0.85,0.09598487632554525,4.296143414572793,1.2678785786824305,1.0,0.0,4.296143414572359,1.2845806386967817,1.2848818511298112,3.3443937150814196,19370.605514333765,1975.2520498165802,3099.015535412006,3099.015535412006,6.663588655834388,5.130865569621322,-0.9354081043661937,6.066273673987515,3.3872236470218775,3.3872236470218775,0.9677781848633936,0.0,0.0,0.00023447087971280312,1.0001159572037093,0.00023444369427758744,198.88790707307226,0.0,5.424758666664174e-06,15.373766061326268,0.03855643443328014,7.875400608162626e-05,0.00015571687363117687,0.0006689820211884443,0.09598487632506275,0.07687907355117517,0.019105802773887588,0.0959849297673544,0.07687907355156161,0.019105802773983646,0.404422928342598,0.404422928342598,0.10050621514069531,0.0,4.729985148813967,4.424067389000641,5.96506151414161,4.719383283045033,4.418479103548805,5.9341538418464665,24896.013364253296,21161.6113596153,0.85,0.9912699826931294,0.6809420800876056,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512397475813548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.35905590954,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.172360736258,1540.6141347957657,0.404422928342598,0.10050621514069531,6.112885165565336,3.3872236470218775
1364.0,-29.95956763876471,5.130445441400389,35.02364874498938,24.201796191651397,5.027966744588648,-26.460808321960275,-40.01237115645779,1.5292074277840508,-0.30301853625201147,-5.020074898587755,40.046136702567416,45312.00995610242,20650.4153865119,20650.4153865119,65962.42534261433,82795.979136294,82795.979136294,20650.4153865119,103446.3945228059,103446.3945228059,103446.3945228059,128342.18118189846,97904.23928003055,60420.600799619264,41648.487200456984,24895.78665909255,0.0,66544.27385954953,21161.418660228668,1540.6074404387623,0.0,0.8866494567000804,2.8183934828233363,0.0014959162575277712,354378.5691172239,1556523.4712361349,4.392261854641827,1556523.4712361349,4.392261854641827,0.85,0.09598462244576535,4.296143414572793,1.2678779407357799,1.0,0.0,4.296143414572545,1.284582594930147,1.284883772898125,3.3443886220538497,19370.53663193439,1975.245025766637,3099.015535412006,3099.015535412006,6.663540453586815,5.130445441400389,-0.935620133373436,6.066065574773825,3.3873153443895148,3.3873153443895148,0.9678043841112899,0.0,0.0,0.00023444369427758744,1.000115547206377,0.0002344166080933939,198.88882391193084,0.0,5.406854312916543e-06,15.323025122805483,0.03856184128759306,7.874535250838696e-05,0.00015569834176920046,0.0006689024056516546,0.09598462244527511,0.07687863365084104,0.01910598879443407,0.09598460917577334,0.0768786336512337,0.019105988794531657,0.4044206301064268,0.4044206301064268,0.1005071976453737,0.0,4.727493406507392,4.4228165525087775,5.9575246087899245,4.717056362335768,4.417360154107996,5.926915960418285,24895.78665909255,21161.418660228668,0.85,0.991256219608568,0.6809302638381688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512464218743137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.30831497102,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.15145691963,1540.6074404387623,0.4044206301064268,0.1005071976453737,6.112885165565336,3.3873153443895148
1365.0,-29.960673787729803,5.130026704122865,35.02360596847348,24.201313498802506,5.027651758389989,-26.461835512222354,-40.01333374818785,1.528813482882257,-0.3058012361642568,-5.020305621107911,40.04605154240677,45311.163142684534,20650.248473302945,20650.248473302945,65961.41161598748,82795.25076933824,82795.25076933824,20650.248473302945,103445.49924264118,103445.49924264118,103445.49924264118,128341.05927334771,97903.85111339657,60420.09286218156,41648.62027912778,24895.560030706536,0.0,66544.18030983432,21161.226026100554,1540.6005261186808,0.0,0.8866485898713765,2.818403183769939,0.0014959162575277712,354375.38168309716,1556519.7958272845,4.3922909893871065,1556519.7958272845,4.3922909893871065,0.85,0.09598436224366089,4.296143414572793,1.267877284106799,1.0,0.0,4.296143414572952,1.2845844932046295,1.2848856368213657,3.34438367993629,19370.459832440738,1975.2371943977546,3099.015535412006,3099.015535412006,6.663486593511882,5.130026704122865,-0.9358262174553751,6.06585292157824,3.3874067149922356,3.3874067149922356,0.9678304899977815,0.0,0.0,0.0002344166080933939,1.000115097714072,0.00023438963038273467,198.8897371835021,0.0,5.387139318514138e-06,15.267152828669067,0.03856722842691158,7.873677419606759e-05,0.0001556798338973263,0.0006688228931797847,0.09598436224321065,0.07687819025768199,0.01910617198552866,0.09598441493221281,0.07687819025804261,0.019106171985618276,0.40441833167833535,0.40441833167833535,0.10050816978453452,0.0,4.724985936395683,4.421547172363546,5.949983794989919,4.714504384943666,4.416034749329583,5.919378115624795,24895.560030706536,21161.226026100554,0.85,0.9912423792564063,0.6809184955275219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512530725676185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.25244267688,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.130595091998,1540.6005261186808,0.40441833167833535,0.10050816978453452,6.112885165565336,3.3874067149922356
1366.0,-29.96177603855612,5.1296092589129705,35.02356322513301,24.200836952682607,5.027330859324211,-26.462859784903667,-40.014295850973554,1.5284146056719328,-0.30832864976747487,-5.020541217079826,40.045966955667836,45310.33227220455,20650.093425187315,20650.093425187315,65960.42569739187,82794.57442074353,82794.57442074353,20650.093425187315,103444.66784593085,103444.66784593085,103444.66784593085,128340.00717235825,97903.51073389748,60419.59676535178,41648.79329838411,24895.339326427402,0.0,66544.13262481151,21161.038427463292,1540.594071505932,0.0,0.8866476961303379,2.8184089519770175,0.0014959162575277712,354372.1269453983,1556516.1451731112,4.392321028716063,1556516.1451731112,4.392321028716063,0.8500000000000001,0.09598410266189183,4.296143414572793,1.2678766197850933,1.0,0.0,4.296143414572506,1.28458641432749,1.2848875237375879,3.344378678348331,19370.392487720997,1975.2303271474966,3099.015535412006,3099.015535412006,6.663436562102271,5.1296092589129705,-0.9360350085918689,6.065644267504839,3.3874978049825164,3.3874978049825164,0.9678565157092904,0.0,0.0,0.00023438963038273467,1.0001146931164673,0.00023436275058848582,198.89064724400214,0.0,5.365589782827874e-06,15.206081444534195,0.038572594016694405,7.872820110434998e-05,0.00015566142927838468,0.0006687438242973208,0.09598410266141684,0.07687774934512408,0.01910635331629276,0.09598411247990864,0.07687774934550452,0.019106353316387315,0.40441603113783503,0.40441603113783503,0.10050912836956516,0.0,4.722523404275819,4.4203190822022975,5.942503130358489,4.712212567312349,4.414962633186576,5.912128661337761,24895.339326427402,21161.038427463292,0.85,0.9912282735622885,0.6809064974619601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451259697388154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.19137129275,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.10978298644,1540.594071505932,0.40441603113783503,0.10050912836956516,6.112885165565336,3.3874978049825164
1367.0,-29.962874407870355,5.1291931460965445,35.023520496302076,24.200359742995374,5.027013405462089,-26.463880219175532,-40.015253553260095,1.5280192167674531,-0.3109244289755111,-5.020773467293602,40.04588189160109,45309.4999601102,20649.933537971145,20649.933537971145,65959.43349808134,82793.8805520253,82793.8805520253,20649.933537971145,103443.81408999643,103443.81408999643,103443.81408999643,128338.92868976253,97903.1526508561,60419.09904880735,41648.948446720824,24895.11459976609,0.0,66544.06304648692,21160.847409801176,1540.5873090675952,0.0,0.8866468211569434,2.818416012600529,0.0014959162575277712,354368.9184520161,1556512.4739246126,4.392350437289761,1556512.4739246126,4.392350437289761,0.85,0.09598383814647668,4.296143414572793,1.2678759867837655,1.0,0.0,4.296143414574347,1.2845883189399903,1.2848893942652655,3.344373719759387,19370.32164032234,1975.223102723391,3099.015535412006,3099.015535412006,6.663384969196608,5.1291931460965445,-0.9362416088716428,6.065434754968187,3.3875885868510696,3.3875885868510696,0.9678824533860199,0.0,0.0,0.00023436275058848582,1.000114290238233,0.00023433596827484516,198.89155410708102,0.0,5.34613967593932e-06,15.150959841612034,0.038577940156370345,7.871966808161244e-05,0.00015564308250687336,0.0006686650039357139,0.09598383814602302,0.0768773063406693,0.019106531805353717,0.095983836893958,0.07687730634103267,0.019106531805444013,0.40441373056607993,0.40441373056607993,0.10051007473313202,0.0,4.720079367880828,4.419104960569143,5.93505972362135,4.7098490383181115,4.4138106979893905,5.904840758979219,24895.11459976609,21160.847409801176,0.85,0.9912143995776579,0.6808947017325574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451266298919846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.13624968982,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.08901210196,1540.5873090675952,0.40441373056607993,0.10051007473313202,6.112885165565336,3.3875885868510696
1368.0,-29.96396880416513,5.128778650035787,35.02347787066895,24.199899262189888,5.026722756279283,-26.46489439654396,-40.016199031937845,1.5276483486580297,-0.3137854508067903,-5.020987676926622,40.04579943975907,45308.63160410246,20649.73952729092,20649.73952729092,65958.37113139339,82793.14310656533,82793.14310656533,20649.73952729092,103442.88263385625,103442.88263385625,103442.88263385625,128337.7809834049,97902.76085597867,60418.57512638387,41649.09525510534,24894.89834954865,0.0,66543.993604654,21160.663597116352,1540.5806138921018,0.0,0.8866460286203969,2.8184286774826153,0.0014959162575277712,354365.9592061028,1556508.915422399,4.392377075127348,1556508.915422399,4.392377075127348,0.85,0.09598356545570313,4.296143414572793,1.267875227951445,1.0,0.0,4.296143414572143,1.284590108679842,1.284891150018501,3.3443690602505796,19370.24412297395,1975.2151981536967,3099.015535412006,3099.015535412006,6.6633223652251194,5.128778650035787,-0.9364371069422344,6.065215756978021,3.387679074916303,3.387679074916303,0.9679083071189437,0.0,0.0,0.00023433596827484516,1.0001138778268575,0.00023430928564258365,198.8924576971081,0.0,5.32677598257333e-06,15.096083134612817,0.03858326693235292,7.871124480862504e-05,0.00015562472346622013,0.0006685861308641136,0.09598356545531396,0.0768768586922592,0.01910670676305476,0.09598376527849177,0.07687685869257091,0.01910670676313223,0.4044114299980182,0.4044114299980182,0.10051100859273036,0.0,4.717587902906189,4.417856704742235,5.927515485197205,4.7072022261198185,4.412459925601411,5.8969280751534825,24894.89834954865,21160.663597116352,0.85,0.9911994690799615,0.6808823629264962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512728772616679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.08137298282,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.068282235414,1540.5806138921018,0.4044114299980182,0.10051100859273036,6.112885165565336,3.387679074916303
1369.0,-29.965059452549795,5.12836501853361,35.023435231671215,24.199390690214955,5.026370310684878,-26.4659113802122,-40.01715617543084,1.5272222383474205,-0.3161323366750821,-5.021245634753763,40.04571379921843,45307.83240743209,20649.635780261196,20649.635780261196,65957.46818769329,82792.46480724843,82792.46480724843,20649.635780261196,103442.10058750963,103442.10058750963,103442.10058750963,128336.78250065967,97902.39990776683,60418.09213119643,41649.230862856,24894.68191315003,0.0,66543.91277600604,21160.479626177526,1540.574926315074,0.0,0.886645024752388,2.81842945492751,0.0014959162575277712,354362.3956169139,1556505.2193070746,4.392410816044222,1556505.2193070746,4.392410816044222,0.85,0.0959833072701388,4.296143414572793,1.2678746861638506,1.0,0.0,4.296143414574232,1.284592156571721,1.2848931641122152,3.3443637286702765,19370.172708695965,1975.207915923987,3099.015535412006,3099.015535412006,6.66328888780994,5.12836501853361,-0.9366586320097658,6.065023650543376,3.387769357181469,3.387769357181469,0.9679341020518483,0.0,0.0,0.00023430928564258365,1.0001134888300296,0.00023428269717338528,198.89335819986894,0.0,5.306974308320076e-06,15.039965189779094,0.03858857390666124,7.870271846250942e-05,0.00015560656718007423,0.0006685081288549548,0.0959833072695627,0.07687642576247689,0.019106881507085807,0.09598332872493669,0.07687642576293831,0.019106881507200493,0.40440912655268907,0.40440912655268907,0.10051192136976039,0.0,4.715193464123502,4.416651184532043,5.920288641263767,4.705113298078686,4.411342876689957,5.890886343835575,24894.68191315003,21160.479626177526,0.85,0.9911871039160745,0.6808711799070657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512794318649545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.025255037996,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.047595349379,1540.574926315074,0.40440912655268907,0.10051192136976039,6.112885165565336,3.387769357181469
1370.0,-29.96614653513953,5.127952880980529,35.02339250694851,24.198922037053876,5.026064072580497,-26.466920533001012,-40.01810078099368,1.5268380704420355,-0.3187705093685622,-5.021465482190426,40.04562602433083,45306.9942729186,20649.456506369646,20649.456506369646,65956.45077928825,82791.75942159713,82791.75942159713,20649.456506369646,103441.21592796678,103441.21592796678,103441.21592796678,128335.65229740625,97902.03029320562,60417.58867269899,41649.3795783407,24894.43636943947,0.0,66543.81594778017,21160.27091402355,1540.566688560339,0.0,0.8866442227690448,2.8184385255116275,0.0014959162575277712,354359.3585304608,1556501.4310834683,4.392437771471107,1556501.4310834683,4.392437771471107,0.85,0.09598302406910919,4.296143414572793,1.267874007006176,1.0,0.0,4.296143414573482,1.2845940081215064,1.2848949819386921,3.344358908271065,19370.09957976457,1975.2004588482887,3099.015535412006,3099.015535412006,6.663231039151391,5.127952880980529,-0.9368572606950201,6.064810141675549,3.3878592094283717,3.3878592094283717,0.9679597741223919,0.0,0.0,0.00023428269717338528,1.0001131187744654,0.00023425619839931145,198.89425576565617,0.0,5.288269928257147e-06,14.986956976680755,0.0385938621765895,7.869430464291455e-05,0.00015558839253047074,0.0006684300479537485,0.09598302406871217,0.07687597317875376,0.01910705088995842,0.09598303756782017,0.07687597317907174,0.019107050890037447,0.4044068225660028,0.4044068225660028,0.10051283150650925,0.0,4.712779795517974,4.41543857791379,5.912993690173948,4.70269497282186,4.4101737751956875,5.883392493129293,24894.43636943947,21160.27091402355,0.85,0.9911732568965861,0.6808595754182925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512859640773432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.972246824895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.026947066603,1540.566688560339,0.4044068225660028,0.10051283150650925,6.112885165565336,3.3878592094283717
1371.0,-29.96722973033019,5.127542033015863,35.023349822090594,24.19844433842229,5.025748229357687,-26.467927147261,-40.019044967461355,1.526445646288339,-0.32133892030259403,-5.0216963780226145,40.045541736023985,45306.172308406974,20649.301755759912,20649.301755759912,65955.47406416689,82791.05639727494,82791.05639727494,20649.301755759912,103440.35815303485,103440.35815303485,103440.35815303485,128334.5755172332,97901.6572177913,60417.09546665699,41649.51305681591,24894.217364198354,0.0,66543.73042101426,21160.0847595686,1540.5602310522927,0.0,0.8866433518576821,2.818445386077228,0.0014959162575277712,354356.1688377376,1556497.7933416644,4.392467043672088,1556497.7933416644,4.392467043672088,0.85,0.09598275008172857,4.296143414572793,1.267873326200061,1.0,0.0,4.2961434145716835,1.284595898103778,1.2848968383217882,3.344353987829504,19370.025766096922,1975.1929319489248,3099.015535412006,3099.015535412006,6.663181103741916,5.127542033015863,-0.9370622407960161,6.064604273811879,3.3879488229640815,3.3879488229640815,0.9679853779897376,0.0,0.0,0.00023425619839931145,1.0001127152415907,0.0002342297971311401,198.89515012885934,0.0,5.27045394811677e-06,14.936466488962926,0.038599132630537616,7.868589538732323e-05,0.00015557030301198823,0.0006683523327880471,0.09598275008127527,0.07687552959557171,0.019107220485703562,0.09598277459960923,0.07687552959593479,0.019107220485793795,0.404404516912642,0.404404516912642,0.10051373058130306,0.0,4.710385508119714,4.414233791517518,5.905765323717333,4.700357457720031,4.408979447454897,5.876409179655866,24894.217364198354,21160.0847595686,0.85,0.991159853030097,0.6808480982620033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512924749890113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.92175633718,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.006333863636,1540.5602310522927,0.404404516912642,0.10051373058130306,6.112885165565336,3.3879488229640815
1372.0,-29.968308740191237,5.127132584201141,35.02330716344312,24.1979808890261,5.0254414014397515,-26.46892909262179,-40.0199884903617,1.5260617538705785,-0.3238353554953619,-5.0219197657030685,40.045457129731794,45305.366495205235,20649.13385776667,20649.13385776667,65954.5003529719,82790.3760877182,82790.3760877182,20649.13385776667,103439.50994548487,103439.50994548487,103439.50994548487,128333.50333807105,97901.30894797159,60416.620414475845,41649.65392610638,24893.99339258619,0.0,66543.64731869257,21159.89438369826,1540.5533191521263,0.0,0.886642520343837,2.8184521762002444,0.0014959162575277712,354353.08288724476,1556494.1418826072,4.3924949917195555,1556494.1418826072,4.3924949917195555,0.85,0.09598246929187759,4.296143414572793,1.2678727311128752,1.0,0.0,4.296143414573091,1.284597747989138,1.2848986547237427,3.3443491717915728,19369.956860262504,1975.1859055092723,3099.015535412006,3099.015535412006,6.663126925893717,5.127132584201141,-0.9372625045843828,6.064395088785524,3.388038138629708,3.388038138629708,0.9680108967513451,0.0,0.0,0.0002342297971311401,1.0001122806938896,0.0002342035005995814,198.89604104340674,0.0,5.251084196535444e-06,14.881572612981447,0.03860438371473415,7.867749287158566e-05,0.00015555230425955444,0.0006682750075663082,0.09598246929145246,0.07687508197390441,0.019107387317548054,0.09598248518537814,0.0768750819742449,0.019107387317632684,0.40440220959196393,0.40440220959196393,0.10051461998269985,0.0,4.708012594970853,4.413054845155727,5.8985406177696404,4.698084410207684,4.4079180179722925,5.869213623366022,24893.99339258619,21159.89438369826,0.85,0.9911464581600237,0.6808368389882147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512989626731876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.8668624612,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.985762302143,1540.5533191521263,0.40440220959196393,0.10051461998269985,6.112885165565336,3.388038138629708
1373.0,-29.969383564792007,5.126724440329762,35.0232645345939,24.197513108979933,5.025128548863594,-26.46992787321435,-40.020920138899214,1.525672857285809,-0.3262603682607619,-5.022147716890456,40.04537268036269,45304.52760680564,20648.97726456554,20648.97726456554,65953.50487137117,82789.702912841,82789.702912841,20648.97726456554,103438.68017740655,103438.68017740655,103438.68017740655,128332.45281619212,97900.96340906857,60416.10788373994,41649.839472587366,24893.772638785573,0.0,66543.61211137293,21159.706742967737,1540.5466996801733,0.0,0.8866416650051726,2.818457492217105,0.0014959162575277712,354349.9339167147,1556490.4972025307,4.39252374058115,1556490.4972025307,4.39252374058115,0.85,0.09598218881440557,4.296143414572793,1.2678720404161146,1.0,0.0,4.2961434145744715,1.2845996210668489,1.2849004944579339,3.344344295388226,19369.888494745057,1975.1789341666174,3099.015535412006,3099.015535412006,6.663076395911102,5.126724440329762,-0.9374652645837251,6.064189704913487,3.388127191625627,3.388127191625627,0.9680363404644649,0.0,0.0,0.0002342035005995814,1.00011184614205,0.00023417730877103973,198.89692850927375,0.0,5.23027602019773e-06,14.822602241240366,0.03860961399075435,7.866919691657203e-05,0.00015553430368300938,0.0006681976745079257,0.09598218881396578,0.07687463645901857,0.019107552354947214,0.09598216120929659,0.07687463645937079,0.019107552355034776,0.40439990170186985,0.40439990170186985,0.10051549704853895,0.0,4.705676544985181,4.411906539097231,5.89137837234847,4.695887348629697,4.40688367316892,5.862292434157098,24893.772638785573,21159.706742967737,0.85,0.9911320227249746,0.6808245926142423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513054253448316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.807892089455,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.96523848025,1540.5466996801733,0.40439990170186985,0.10051549704853895,6.112885165565336,3.388127191625627
1374.0,-29.970454945219362,5.126317715293522,35.02322193816763,24.197048891242616,5.024825696298776,-26.470922553271087,-40.02185115879399,1.5252933043504202,-0.3288220837251856,-5.022367874301102,40.04528836703899,45303.70180383496,20648.80700434881,20648.80700434881,65952.50880818377,82789.00216241574,82789.00216241574,20648.80700434881,103437.80916676455,103437.80916676455,103437.80916676455,128331.35879557728,97900.59313179867,60415.61149645747,41649.97959482355,24893.549628812736,0.0,66543.52922363629,21159.517184490825,1540.5397696990967,0.0,0.8866408488747367,2.8184655212609284,0.0014959162575277712,354346.89263207046,1556486.8584003614,4.39255117164668,1556486.8584003614,4.39255117164668,0.85,0.09598190230054585,4.296143414572793,1.267871374995448,1.0,0.0,4.296143414572592,1.284601450235308,1.2849022904070004,3.3443395333127195,19369.81523469551,1975.1714637205887,3099.015535412006,3099.015535412006,6.66302145581326,5.126317715293522,-0.9376631197175369,6.063980835011059,3.3882159558647627,3.3882159558647627,0.9680617016756464,0.0,0.0,0.00023417730877103973,1.0001114887016516,0.00023415120355736496,198.89781313829016,0.0,5.209474248977885e-06,14.763650021603326,0.03861482346500333,7.866090736725416e-05,0.00015551640140378556,0.0006681207637489324,0.0959819023001372,0.07687418779176902,0.01910771450836818,0.09598191452179998,0.07687418779209632,0.019107714508449527,0.4043975944291238,0.4043975944291238,0.10051636321873318,0.0,4.70333640764818,4.410752910677559,5.884217429446494,4.693545790575911,4.405723453203564,5.85515175675522,24893.549628812736,21159.517184490825,0.85,0.9911182886999239,0.6808130306942463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451311863003719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.748939869816,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.944762536075,1540.5397696990967,0.4043975944291238,0.10051636321873318,6.112885165565336,3.3882159558647627
1375.0,-29.9715224530159,5.125912370614255,35.02317939715381,24.196584743354492,5.0245220203821965,-26.471913829900217,-40.02278161989523,1.5249133972662696,-0.33134498677281954,-5.022589220719987,40.045204788171404,45302.8915465765,20648.64136151208,20648.64136151208,65951.53290808859,82788.30525057565,82788.30525057565,20648.64136151208,103436.94661208773,103436.94661208773,103436.94661208773,128330.27851391546,97900.22466940412,60415.12850405306,41650.106850390075,24893.331901827725,0.0,66543.4387522178,21159.332116553567,1540.5331724179036,0.0,0.8866400240190767,2.8184729003829663,0.0014959162575277712,354343.8349429546,1556483.2513022607,4.392578896011658,1556483.2513022607,4.392578896011658,0.85,0.09598161494636075,4.296143414572793,1.267870761775412,1.0,0.0,4.296143414571724,1.2846032808862824,1.284904087950105,3.3443347673911963,19369.742333722443,1975.164029890171,3099.015535412006,3099.015535412006,6.662968005665998,5.125912370614255,-0.9378614127844207,6.063773783398676,3.38830446787938,3.38830446787938,0.96808699082268,0.0,0.0,0.00023415120355736496,1.0001110866632774,0.0002341251953706221,198.89869457661166,0.0,5.1922699114197015e-06,14.714892928963433,0.03862001573491475,7.865262360009735e-05,0.0001554985799572676,0.0006680442002588361,0.09598161494594276,0.07687374047105798,0.019107874474884788,0.09598166548344438,0.07687374047139275,0.019107874474967996,0.40439528656182894,0.40439528656182894,0.10051721597660075,0.0,4.701004398729367,4.40960122297713,5.877090078392484,4.691244233947145,4.404577292585202,5.848156505101258,24893.331901827725,21159.332116553567,0.85,0.9911049705992315,0.6808017799510943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513182800880078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.700182777175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.924319762687,1540.5331724179036,0.40439528656182894,0.10051721597660075,6.112885165565336,3.38830446787938
1376.0,-29.97258614735857,5.125508276920157,35.02313686449513,24.19611703315752,5.024207429351106,-26.47290276540254,-40.02370795989407,1.5245240473951276,-0.333677560863066,-5.022817256794431,40.0451199494987,45302.080502434954,20648.49124329176,20648.49124329176,65950.57174572672,82787.63997243922,82787.63997243922,20648.49124329176,103436.13121573099,103436.13121573099,103436.13121573099,128329.24086115576,97899.88148562842,60414.638387639185,41650.270108876924,24893.109645424778,0.0,66543.3797543017,21159.143198611062,1540.5264747191034,0.0,0.8866391696395802,2.8184769896953847,0.0014959162575277712,354340.684864298,1556479.589839931,4.392607612744263,1556479.589839931,4.392607612744263,0.85,0.09598132650485008,4.296143414572793,1.267870078221895,1.0,0.0,4.296143414572138,1.284605155504272,1.284905929595071,3.344329887019908,19369.67443417133,1975.1571060628587,3099.015535412006,3099.015535412006,6.662919565050386,5.125508276920157,-0.9380634924927929,6.06357176941295,3.3883927184266236,3.3883927184266236,0.9681122052647496,0.0,0.0,0.0002341251953706221,1.0001106907729713,0.00023409928274006355,198.89957287302624,0.0,5.17299439146192e-06,14.660266105403082,0.03862518872930621,7.864437732369791e-05,0.0001554808180469242,0.000667967892544684,0.09598132650441027,0.0768732942870771,0.019108032217333166,0.09598129495853669,0.07687329428742935,0.019108032217420728,0.40439297756754633,0.40439297756754633,0.1005180552685505,0.0,4.6987203810614915,4.408484106343678,5.870065452224992,4.689139695931374,4.403585852301376,5.841529875856338,24893.109645424778,21159.143198611062,0.85,0.9910914051741314,0.680790195353827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513246740308783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.64555595362,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.903918858325,1540.5264747191034,0.40439297756754633,0.1005180552685505,6.112885165565336,3.3883927184266236
1377.0,-29.973646311310617,5.1251049344633826,35.02309415064066,24.195609159674518,5.023846983566119,-26.473893108660487,-40.02464198330415,1.5240937809162591,-0.3357162644434766,-5.023074368223253,40.04502960652903,45301.31998256398,20648.401094812943,20648.401094812943,65949.72107737692,82786.99950495853,82786.99950495853,20648.401094812943,103435.40059977147,103435.40059977147,103435.40059977147,128328.26737762529,97899.54179137651,60414.177558891526,41650.404702761094,24892.86677785382,0.0,66543.27148061492,21158.936761175744,1540.5192705066042,0.0,0.8866381870634065,2.818473807927313,0.0014959162575277712,354337.13316654385,1556475.6908306424,4.392640638369321,1556475.6908306424,4.392640638369321,0.85,0.09598104366515935,4.296143414572793,1.2678695573145524,1.0,0.0,4.296143414572988,1.2846072212907502,1.284907962575942,3.344324508978009,19369.607225029024,1975.1502526376514,3099.015535412006,3099.015535412006,6.662890475658037,5.1251049344633826,-0.9382829751474917,6.063387909610874,3.388480670779928,3.388480670779928,0.9681373345085509,0.0,0.0,0.00023409928274006355,1.0001103243307805,0.0002340734587423743,198.90044826118972,0.0,5.154011150110427e-06,14.60646759941295,0.03863034274045632,7.863606345886313e-05,0.0001554632192812004,0.0006678922857232152,0.0959810436646011,0.07687285402061073,0.019108189643990376,0.09598063138716549,0.07687285402105784,0.01910818964410151,0.40439066900119314,0.40439066900119314,0.10051888526817505,0.0,4.6965478310768844,4.407422381648757,5.8633796516556345,4.687358103779786,4.402690889351675,5.836143233325743,24892.86677785382,21158.936761175744,0.85,0.9910802341088549,0.6807798741268823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513310451861963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.591757447626,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.883558766558,1540.5192705066042,0.40439066900119314,0.10051888526817505,6.112885165565336,3.388480670779928
1378.0,-29.974702382917727,5.124703884100441,35.02305151457237,24.195201449934416,5.023617130682892,-26.47486670822292,-40.02554708914829,1.5237814559881,-0.3388128912939692,-5.023238837876947,40.04494644449327,45300.45027404225,20648.126043553028,20648.126043553028,65948.57631759527,82786.22758972537,82786.22758972537,20648.126043553028,103434.3536332784,103434.3536332784,103434.3536332784,128326.98166233694,97899.12528255105,60413.662007894105,41650.51474961882,24892.628029058535,0.0,66543.14277867736,21158.733824699753,1540.5101520048863,0.0,0.8866376504615009,2.818495398095072,0.0014959162575277712,354334.8612226825,1556472.101741622,4.392658674257438,1556472.101741622,4.392658674257438,0.85,0.09598072331354539,4.296143414572793,1.2678687089169403,1.0,0.0,4.296143414571822,1.2846087353052433,1.2849094437694233,3.3443205674231704,19369.524817979844,1975.1418494572401,3099.015535412006,3099.015535412006,6.662801721259494,5.124703884100441,-0.9384466796710713,6.063150563771512,3.388568176267001,3.388568176267001,0.968162336076286,0.0,0.0,0.0002340734587423743,1.0001098993962652,0.00023404773703737666,198.90132027701742,0.0,5.13640471628601e-06,14.556570965954553,0.0386354791451726,7.862800776827262e-05,0.0001554454509741017,0.0006678159505276849,0.09598072331332907,0.07687238253785342,0.019108340775475664,0.09598074040854024,0.07687238253802667,0.01910834077551872,0.4043883633928833,0.4043883633928833,0.10051972370627497,0.0,4.69418827822517,4.406254024933503,5.85618165877645,4.684425946582962,4.401270645068905,5.82707519796071,24892.628029058535,21158.733824699753,0.85,0.9910649476977724,0.680768120987487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513373952488595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.54186081417,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.863233943806,1540.5101520048863,0.4043883633928833,0.10051972370627497,6.112885165565336,3.388568176267001
1379.0,-29.975755126938335,5.124303874833793,35.02300911434882,24.19472881536933,5.023299233921745,-26.475846117716873,-40.02646434875203,1.5233902247003945,-0.34110486876477353,-5.02347603133212,40.044868041751826,45299.649721909525,20648.00111199777,20648.00111199777,65947.6508339073,82785.55535380231,82785.55535380231,20648.00111199777,103433.55646580008,103433.55646580008,103433.55646580008,128326.00643842484,97898.76899847465,60413.17638647817,41650.658457773876,24892.449972624767,0.0,66543.10843039864,21158.58247673105,1540.50620614082,0.0,0.8866367260847685,2.8184978834350054,0.0014959162575277712,354331.584710017,1556468.718058917,4.392689743796682,1556468.718058917,4.392689743796682,0.85,0.09598044424349307,4.296143414572793,1.2678680973453451,1.0,0.0,4.296143414572422,1.2846106181463384,1.2849112940071687,3.344315665685546,19369.454326509775,1975.1346613277497,3099.015535412006,3099.015535412006,6.662761407955532,5.124303874833793,-0.9386534012493959,6.062957276083189,3.3886557009649527,3.3886557009649527,0.9681873431328436,0.0,0.0,0.00023404773703737666,1.0001095540403615,0.00023402209897090053,198.90218955191233,0.0,5.116081083807405e-06,14.498973791510185,0.03864059522625641,7.86198446842618e-05,0.00015542789235311488,0.0006677405161737635,0.0959804442429983,0.07687194831731615,0.019108495925682145,0.09598047913274775,0.07687194831771242,0.019108495925780653,0.40438605297418245,0.40438605297418245,0.10052053336495469,0.0,4.6919171525347,4.405131704035284,5.8492442543425796,4.682371162567335,4.400195389780606,5.821040011087973,24892.449972624767,21158.58247673105,0.85,0.9910515512344278,0.6807564418078109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513437208523583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.48426363972,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.842955765567,1540.50620614082,0.40438605297418245,0.10052053336495469,6.112885165565336,3.3886557009649527
1380.0,-29.976804016718663,5.123905316195943,35.02296669939571,24.194278846867405,5.023003612704071,-26.47681982988844,-40.02737692845983,1.5230194258738392,-0.34346919163954226,-5.023688039453471,40.04478281226587,45298.84641949242,20647.827036542003,20647.827036542003,65946.67345603442,82784.88492234383,82784.88492234383,20647.827036542003,103432.71195888583,103432.71195888583,103432.71195888583,128324.93137146725,97898.42247992037,60412.695819566616,41650.80740039305,24892.21941258142,0.0,66543.02681297448,21158.386500694207,1540.4986678779123,0.0,0.8866359547588996,2.8185042664895565,0.0014959162575277712,354328.65611942415,1556465.0397558634,4.392715669125184,1556465.0397558634,4.392715669125184,0.85,0.09598013780381262,4.296143414572793,1.267867472036742,1.0,0.0,4.296143414572562,1.2846124052599632,1.2849130486023925,3.3443110131755227,19369.38576716649,1975.1276702203595,3099.015535412006,3099.015535412006,6.662705236744456,5.123905316195943,-0.9388448861990959,6.062750202395039,3.3887428713096814,3.3887428713096814,0.9682122489456233,0.0,0.0,0.00023402209897090053,1.0001091538655975,0.00023399655734213014,198.90305565093584,0.0,5.099467557980573e-06,14.451891059316944,0.03864569469381439,7.861172402615394e-05,0.0001554103749447466,0.0006676652588751617,0.09598013780343904,0.07687149393602474,0.019108643867414298,0.09598014333341312,0.07687149393632396,0.019108643867488662,0.40438374072110395,0.40438374072110395,0.10052133101046865,0.0,4.689660220781093,4.404028118378676,5.842303034191275,4.680218847813933,4.399214220206488,5.814132057955192,24892.21941258142,21158.386500694207,0.85,0.9910380788866703,0.680745204855336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513500265768509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.43718090753,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.82270904759,1540.4986678779123,0.40438374072110395,0.10052133101046865,6.112885165565336,3.3887428713096814
1381.0,-29.977848540856893,5.12350787064509,35.02292425898939,24.193801287934207,5.022682430789862,-26.477792168618958,-40.02828929862005,1.5226260585521418,-0.34574564773885186,-5.023919113758585,40.04469724099026,45298.062234203026,20647.693466102253,20647.693466102253,65945.75570030528,82784.2058174373,82784.2058174373,20647.693466102253,103431.89928353955,103431.89928353955,103431.89928353955,128323.89481711808,97898.05436974135,60412.22129993518,41650.925633117964,24891.99553357853,0.0,66542.9211666965,21158.19620354175,1540.4919549431395,0.0,0.8866350875231865,2.818507263316341,0.0014959162575277712,354325.4641782611,1556461.3467085892,4.392744818152651,1556461.3467085892,4.392744818152651,0.8499999999999999,0.09597983837943815,4.296143414572793,1.2678668066160759,1.0,0.0,4.296143414574126,1.2846142977297152,1.2849149087021976,3.3443060863991003,19369.312935879927,1975.1202434959878,3099.015535412006,3099.015535412006,6.662662135818303,5.12350787064509,-0.9390475715693691,6.062555442214459,3.3888298125786527,3.3888298125786527,0.9682370893081865,0.0,0.0,0.00023399655734213014,1.000108700457505,0.000233971124573846,198.9039181517305,0.0,5.0803080087315516e-06,14.397592896745218,0.03865077500182312,7.860360600791199e-05,0.00015539295133421815,0.0006675904045455318,0.09597983837898544,0.07687104733500866,0.019108791043976787,0.09597973325923992,0.07687104733537121,0.01910879104406693,0.40438142738891397,0.40438142738891397,0.10052211418902686,0.0,4.6874527806409105,4.402940594572783,5.835547016916564,4.678173466019757,4.398155010351331,5.808080083015398,24891.99553357853,21158.19620354175,0.85,0.9910258603631893,0.6807345009806072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513563092672521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.38288274496,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.802504451425,1540.4919549431395,0.40438142738891397,0.10052211418902686,6.112885165565336,3.3888298125786527
1382.0,-29.978889276327656,5.123112230300726,35.02288188444787,24.19338278649377,5.022419646282866,-26.478755256919168,-40.029188921302534,1.522285626874596,-0.34823254113092617,-5.024107953292447,40.044614278609544,45297.239192306966,20647.476841323692,20647.476841323692,65944.71603363066,82783.52945422054,82783.52945422054,20647.476841323692,103431.00629554423,103431.00629554423,103431.00629554423,128322.77584802467,97897.71258910351,60411.73168343589,41651.08989518624,24891.769552480437,0.0,66542.85944766668,21158.00411960837,1540.4841482067466,0.0,0.8866344260160262,2.8185179709717265,0.0014959162575277712,354322.8556631817,1556457.7662611662,4.392767052376465,1556457.7662611662,4.392767052376465,0.85,0.09597951874739914,4.296143414572793,1.267866096138023,1.0,0.0,4.296143414573508,1.284615942405148,1.2849165210894582,3.344301804731811,19369.245313942265,1975.1133479773691,3099.015535412006,3099.015535412006,6.6625922346590185,5.123112230300726,-0.9392246636326851,6.062336893933411,3.388916425364472,3.388916425364472,0.9682618358184206,0.0,0.0,0.000233971124573846,1.000108307085991,0.00023394578658742082,198.90477753064778,0.0,5.0586772611606414e-06,14.336291358129257,0.03865583367908428,7.859560217208164e-05,0.00015537552240176437,0.0006675155273521474,0.09597951874710056,0.07687058528211035,0.01910893346499021,0.09597953988463408,0.07687058528234948,0.019108933465049657,0.40437911343213,0.40437911343213,0.10052289240218157,0.0,4.6852112067627445,4.40185946498616,5.828593115667218,4.675875412161531,4.397179067894001,5.800416093424758,24891.769552480437,21158.00411960837,0.85,0.9910111555319254,0.6807227637689879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513625658597331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.32158120634,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.782352350634,1540.4841482067466,0.40437911343213,0.10052289240218157,6.112885165565336,3.388916425364472
1383.0,-29.979926537286037,5.1227180777449215,35.022839711704286,24.192940641101472,5.022139728972049,-26.479716931170717,-40.03008452765641,1.5219301228567723,-0.35073265420982125,-5.024314168578612,40.044535407249064,45296.4144018103,20647.298306696583,20647.298306696583,65943.71270850688,82782.8250221868,82782.8250221868,20647.298306696583,103430.12332888338,103430.12332888338,103430.12332888338,128321.69962786764,97897.33384483111,60411.23151722505,41651.224808451174,24891.57629898426,0.0,66542.80110743543,21157.83985413662,1540.4786189700853,0.0,0.8866336611482735,2.8185268224887214,0.0014959162575277712,354320.00714718626,1556454.362377648,4.392792760729114,1556454.362377648,4.392792760729114,0.85,0.0959792111450183,4.296143414572793,1.267865405441262,1.0,0.0,4.296143414571531,1.2846176573810364,1.284918203915303,3.344297340059443,19369.170378680457,1975.1057067072302,3099.015535412006,3099.015535412006,6.662534624548624,5.1227180777449215,-0.9394116732850639,6.062129751029985,3.389002920311664,3.389002920311664,0.9682865486604754,0.0,0.0,0.00023394578658742082,1.0001079464001486,0.00023392053570767035,198.90563404703022,0.0,5.0398465529758394e-06,14.28292513113353,0.03866087352563726,7.858763481747426e-05,0.00015535815176994657,0.0006674409006266564,0.09597921114465349,0.07687013595032433,0.019109075194329167,0.0959794140099827,0.0768701359506165,0.0191090751944018,0.40437679863857096,0.40437679863857096,0.10052365013404081,0.0,4.682965696749079,4.400766825445089,5.821666403030065,4.673581514368777,4.396007644486588,5.793564714901663,24891.57629898426,21157.83985413662,0.85,0.9909969464922088,0.680710965693762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513687998097111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.26821497935,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.762241332006,1540.4786189700853,0.40437679863857096,0.10052365013404081,6.112885165565336,3.389002920311664
1384.0,-29.980960176306077,5.122324920246217,35.02279751919578,24.19246364096182,5.021813786036771,-26.480679947869657,-40.03098785234613,1.521533557600297,-0.3528312022544924,-5.02454869794833,40.044450486060725,45295.64052816037,20647.1788998446,20647.1788998446,65942.81942800496,82782.16895784473,82782.16895784473,20647.1788998446,103429.34785768932,103429.34785768932,103429.34785768932,128320.70636986702,97896.98203358291,60410.76078969336,41651.35693765506,24891.358512177696,0.0,66542.71544983276,21157.65473535104,1540.472342217424,0.0,0.8866327739348276,2.818527071679143,0.0014959162575277712,354316.76754177525,1556450.6974055285,4.392822581341758,1556450.6974055285,4.392822581341758,0.8499999999999999,0.09597890546281133,4.296143414572793,1.2678647916717458,1.0,0.0,4.296143414575,1.2846195642220326,1.284920078762957,3.344292375910173,19369.100772167796,1975.0986088182813,3099.015535412006,3099.015535412006,6.662496093973149,5.122324920246217,-0.9396154348274326,6.0619403550736495,3.3890892046744976,3.3890892046744976,0.9683112013355707,0.0,0.0,0.00023392053570767035,1.000107570361819,0.0002338953754975003,198.90648757907454,0.0,5.022542247013252e-06,14.233884728035557,0.03866589606788427,7.857959955656953e-05,0.00015534093615110083,0.0006673669398591245,0.09597890546234678,0.07686969102665933,0.019109214435687447,0.0959789353812052,0.0768696910270314,0.019109214435779936,0.4043744817565682,0.4043744817565682,0.100524388494372,0.0,4.680807160495021,4.399713622536467,5.815019499220284,4.6717174956938265,4.395058823181614,5.787982436373454,24891.358512177696,21157.65473535104,0.85,0.9909847979937029,0.6807002122164555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451375012998423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.21917457625,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.742165228263,1540.472342217424,0.4043744817565682,0.100524388494372,6.112885165565336,3.3890892046744976
1385.0,-29.98199006372366,5.121933298222845,35.022755273679046,24.192027397826337,5.021529006226401,-26.48163547097352,-40.031882480811305,1.521174413476211,-0.3550959882388156,-5.024750242090304,40.0443645570853,45294.84552463064,20646.994642804613,20646.994642804613,65941.84016743525,82781.5110344293,82781.5110344293,20646.994642804613,103428.50567723392,103428.50567723392,103428.50567723392,128319.62629602058,97896.64452433669,60410.28505515096,41651.510521317476,24891.120618786656,0.0,66542.63114010413,21157.452525968656,1540.4641520080213,0.0,0.8866320584321545,2.8185333680771456,0.0014959162575277712,354313.98358709103,1556446.9889466432,4.39284663051992,1556446.9889466432,4.39284663051992,0.85,0.09597857939151216,4.296143414572793,1.2678641136130318,1.0,0.0,4.296143414573691,1.2846212958648235,1.2849217784878113,3.344287867873601,19369.033995332946,1975.0917994761664,3099.015535412006,3099.015535412006,6.662436637336716,5.121933298222845,-0.939799269291079,6.061732567513924,3.389175132291963,3.389175132291963,0.968335752083418,0.0,0.0,0.0002338953754975003,1.0001071808190585,0.000233870309086219,198.90733801964112,0.0,5.004529031674266e-06,14.182835275764871,0.03867090059691595,7.857164239900386e-05,0.00015532373309849645,0.0006672930330779677,0.09597857939117513,0.07686923025137621,0.019109349139798917,0.09597856204683844,0.07686923025164613,0.01910934913986603,0.4043721648678732,0.4043721648678732,0.10052512371474118,0.0,4.678655179991438,4.398680771460931,5.808323574104293,4.6696542538514905,4.394169551985442,5.7811539648336066,24891.120618786656,21157.452525968656,0.85,0.9909713372859584,0.6806891273845677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513812045422683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.16812512398,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.722127108653,1540.4641520080213,0.4043721648678732,0.10052512371474118,6.112885165565336,3.389175132291963
1386.0,-29.983016256842966,5.121543098800222,35.022713106698895,24.19158616047355,5.021242127875324,-26.482587878603233,-40.0327728484757,1.5208137496354386,-0.3573834128355884,-5.024957249849573,40.044282353573955,45294.04868572465,20646.823930714723,20646.823930714723,65940.87261643937,82780.84063509949,82780.84063509949,20646.823930714723,103427.66456581422,103427.66456581422,103427.66456581422,128318.572682986,97896.2920423082,60409.80500572274,41651.65226287273,24890.908117171777,0.0,66542.56038004451,21157.27189959601,1540.4575450392122,0.0,0.886631301585759,2.818539324713091,0.0014959162575277712,354311.1241806419,1556443.4412748183,4.392872069354733,1556443.4412748183,4.392872069354733,0.85,0.09597826046745218,4.296143414572793,1.2678634597314526,1.0,0.0,4.296143414572575,1.2846230344261256,1.2849234852532103,3.3442833418380915,19368.96425610515,1975.08468805404,3099.015535412006,3099.015535412006,6.662381551427034,5.121543098800222,-0.9399860117302765,6.061529110530499,3.389260867848656,3.389260867848656,0.9683602479567589,0.0,0.0,0.000233870309086219,1.000106797230667,0.00023384533505203104,198.90818541597997,0.0,4.985893141669024e-06,14.130021163490015,0.03867588649005762,7.856372387819724e-05,0.00015530658520802176,0.000667219363281231,0.09597826046708954,0.07686877673009941,0.019109483736990132,0.0959782713093353,0.07686877673038985,0.019109483737062335,0.404369848506367,0.404369848506367,0.1005258490179123,0.0,4.676519551443391,4.397660092606486,5.80166125151851,4.667573837014004,4.3931872679652315,5.774615557713446,24890.908117171777,21157.27189959601,0.85,0.9909578507323926,0.6806778763401462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513873736640142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.1153110117,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.702129691508,1540.4575450392122,0.404369848506367,0.1005258490179123,6.112885165565336,3.389260867848656
