time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1387.0,-29.9840387434177,5.121154286863188,35.02267099344884,24.19113996382805,5.020952903958923,-26.483537184428272,-40.03366272719575,1.5204513449693373,-0.35969109367283636,-5.025165207004636,40.04419958459443,45293.26680777402,20646.657432444103,20646.657432444103,65939.92424021813,82780.15899482528,82780.15899482528,20646.657432444103,103426.81642726938,103426.81642726938,103426.81642726938,128317.50909235027,97895.92571051871,60409.337305121626,41651.76489488565,24890.69266508089,0.0,66542.45755996654,21157.088765318756,1540.4507903780304,0.0,0.8866305419460113,2.818545437846672,0.0014959162575277712,354308.25167838554,1556439.8692051538,4.392897602108271,1556439.8692051538,4.392897602108271,0.85,0.09597793928840165,4.296143414572793,1.2678627871675419,1.0,0.0,4.296143414573619,1.2846247809430482,1.2849252000946791,3.344278795103872,19368.891776676275,1975.0772972091668,3099.015535412006,3099.015535412006,6.662327825245697,5.121154286863188,-0.9401730138346114,6.0613273006977995,3.389346379853203,3.389346379853203,0.968384679958058,0.0,0.0,0.00023384533505203104,1.0001064123581442,0.00023382045366617405,198.90902975790985,0.0,4.967539822845163e-06,14.078007857943192,0.03868085402988047,7.855581044301737e-05,0.00015528952460901367,0.0006671460685011537,0.095977939288035,0.0768683229978906,0.019109616290144397,0.09597797639518234,0.07686832299818423,0.019109616290217415,0.4043675326164925,0.4043675326164925,0.10052656396192838,0.0,4.674391433388394,4.396636164287429,5.795050321968063,4.665474113331811,4.392148557435746,5.768208381826298,24890.69266508089,21157.088765318756,0.85,0.9909451297435863,0.6806671780487934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451393520706375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.063297706154,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.682171953895,1540.4507903780304,0.4043675326164925,0.10052656396192838,6.112885165565336,3.389346379853203
1388.0,-29.985057384541957,5.120766142398097,35.02262871510416,24.19064075164499,5.02059973326886,-26.484489423822833,-40.03456049887461,1.5200317725497066,-0.36154004199346446,-5.025415231877658,40.04411054941384,45292.537897705326,20646.577335811016,20646.577335811016,65939.11523351635,82779.52454224028,82779.52454224028,20646.577335811016,103426.1018780513,103426.1018780513,103426.1018780513,128316.55929718868,97895.57729600924,60408.89326105731,41651.87114994659,24890.457419137376,0.0,66542.32856908397,21156.88880626677,1540.4438776222544,0.0,0.8866295906628014,2.818540586834577,0.0014959162575277712,354304.79812094464,1556436.026711302,4.392929576358717,1556436.026711302,4.392929576358717,0.85,0.0959776294266177,4.296143414572793,1.2678622750518844,1.0,0.0,4.296143414572765,1.2846267946457892,1.2849271823033808,3.3442735528160696,19368.82284221472,1975.0702678503587,3099.015535412006,3099.015535412006,6.662301979414284,5.120766142398097,-0.9403851377775316,6.061151280175628,3.3894316600835315,3.3894316600835315,0.9684090457381519,0.0,0.0,0.00023382045366617405,1.0001060130189368,0.00023379566828156517,198.90987093065615,0.0,4.949132319844865e-06,14.025840994440347,0.03868580316220031,7.854782756477528e-05,0.00015527262610139878,0.0006670734700889479,0.09597762942609443,0.07686787977386172,0.01910974965223271,0.09597727753166208,0.0768678797742808,0.01910974965233688,0.4043652162263366,0.4043652162263366,0.1005272692949162,0.0,4.67238505340174,4.395663021210112,5.788848564146065,4.663875189884209,4.391299270228387,5.763562199516457,24890.457419137376,21156.88880626677,0.85,0.9909348928939063,0.6806575434264042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513996455954576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.01113084266,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.662254264287,1540.4438776222544,0.4043652162263366,0.1005272692949162,6.112885165565336,3.3894316600835315
1389.0,-29.986072578149454,5.120380137597033,35.02258643918685,24.190248443651967,5.020367866594027,-26.48542642852828,-40.03542963238431,1.519721716972613,-0.36413414393450694,-5.0255768253095,40.044026063436384,45291.697786647856,20646.320576127648,20646.320576127648,65938.0183627755,82778.82788425105,82778.82788425105,20646.320576127648,103425.1484603787,103425.1484603787,103425.1484603787,128315.3603603483,97895.21757778527,60408.389036226974,41652.031712842545,24890.211899969618,0.0,66542.24361281216,21156.680114974173,1540.4343285131558,0.0,0.8866290734712301,2.8185558960359614,0.0014959162575277712,354302.56606827705,1556432.3805541683,4.392946960068674,1556432.3805541683,4.392946960068674,0.85,0.09597728083019744,4.296143414572793,1.2678614788549027,1.0,0.0,4.29614341457264,1.2846282959467876,1.2849286521137682,3.3442696444783504,19368.751671292135,1975.0630104359936,3099.015535412006,3099.015535412006,6.662219127398719,5.120380137597033,-0.9405440684984603,6.0609242060954935,3.389516493648001,3.389516493648001,0.9684332838994288,0.0,0.0,0.00023379566828156517,1.0001056550867107,0.00023377096918954503,198.91070926275697,0.0,4.930057653519326e-06,13.971783390073771,0.038690733219853835,7.854010004818094e-05,0.00015525556823338423,0.0006670001870416106,0.09597728082998912,0.07686740366597963,0.019109877164009484,0.09597714789668457,0.07686740366614646,0.019109877164050975,0.40436290183430806,0.40436290183430806,0.10052798735487992,0.0,4.670259983430185,4.394647593137222,5.782219018475303,4.661442681374979,4.390281375770371,5.755391874956672,24890.211899969618,21156.680114974173,0.85,0.9909196742214997,0.6806457872112883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451405747498643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.957073238285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.642379528983,1540.4343285131558,0.40436290183430806,0.10052798735487992,6.112885165565336,3.389516493648001
1390.0,-29.987084043870095,5.119995592494041,35.022544453834215,24.18982005855071,5.02009766318565,-26.486363912148285,-40.03630630960686,1.519377531463883,-0.3664946888442273,-5.0257770658511225,40.04394997481877,45290.90852154188,20646.14541235912,20646.14541235912,65937.053933901,82778.14111000107,82778.14111000107,20646.14541235912,103424.2865223602,103424.2865223602,103424.2865223602,128314.32099081897,97894.84957999334,60407.9174110745,41652.14685435427,24890.03446845878,0.0,66542.18132281305,21156.529298189962,1540.429580038739,0.0,0.886628328925305,2.8185636094018673,0.0014959162575277712,354299.8002073373,1556429.0968070019,4.392971985578809,1556429.0968070019,4.392971985578809,0.85,0.09597696279600786,4.296143414572793,1.2678608282702046,1.0,0.0,4.2961434145735256,1.2846299566988386,1.2849302815232708,3.3442653210522604,19368.678862241562,1975.0555859790616,3099.015535412006,3099.015535412006,6.662162605007485,5.119995592494041,-0.9407255061252089,6.06072109861925,3.3896013257703435,3.3896013257703435,0.9684575216486696,0.0,0.0,0.00023377096918954503,1.0001052679645883,0.00023374636318566254,198.91154452262083,0.0,4.912913911871885e-06,13.923198026244922,0.03869564613376571,7.853230617201122e-05,0.0001552386630175338,0.0006669275598098628,0.09597696279565802,0.07686695500424078,0.019110007791417253,0.09597703409895907,0.07686695500452095,0.019110007791486906,0.4043605858267296,0.4043605858267296,0.10052868550945629,0.0,4.668142448763547,4.393633181887935,5.775623816866926,4.659282377006889,4.389198199283271,5.748859729918877,24890.03446845878,21156.529298189962,0.85,0.9909061083228332,0.6806345632377779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514118287991233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.90848787446,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.622539904229,1540.429580038739,0.4043605858267296,0.10052868550945629,6.112885165565336,3.3896013257703435
1391.0,-29.988092210309688,5.119612338328203,35.02250254143782,24.189379170443885,5.019806788026202,-26.487300492948695,-40.03718284713102,1.519015070665417,-0.36861101670677954,-5.0259862092470575,40.043868129077325,45290.133759798366,20645.990499900498,20645.990499900498,65936.12425969886,82777.48940974333,82777.48940974333,20645.990499900498,103423.47990964382,103423.47990964382,103423.47990964382,128313.30552418853,97894.50631043858,60407.45007113713,41652.28471033494,24889.825614544716,0.0,66542.11032487966,21156.351772363007,1540.4232380497785,0.0,0.8866275598749627,2.8185670629452906,0.0014959162575277712,354296.9113921043,1556425.5646061923,4.39299783475583,1556425.5646061923,4.39299783475583,0.85,0.09597663668867369,4.296143414572793,1.267860203511082,1.0,0.0,4.29614341457324,1.2846317027366916,1.2849319963580197,3.3442607756141953,19368.610945718905,1975.0486604211333,3099.015535412006,3099.015535412006,6.662112617372107,5.119612338328203,-0.9409119705967663,6.060524308924969,3.389685954893603,3.389685954893603,0.9684817013981722,0.0,0.0,0.00023374636318566254,1.0001049254428769,0.00023372183981810963,198.9123770641226,0.0,4.894418236795727e-06,13.87078128307909,0.038700540552002505,7.85245142526554e-05,0.00015522184893300715,0.0006668553240913516,0.09597663668830128,0.07686650258481144,0.019110134103489846,0.09597667330867975,0.0768665025851097,0.019110134103563995,0.40435826791144647,0.40435826791144647,0.10052936540356545,0.0,4.666070313071259,4.392646619978052,5.769145431838751,4.657375192540258,4.388306257984311,5.742831460153241,24889.825614544716,21156.351772363007,0.85,0.9908931943663617,0.6806236462696718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514178878168862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.85607113129,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.602741121687,1540.4232380497785,0.40435826791144647,0.10052936540356545,6.112885165565336,3.389685954893603
1392.0,-29.98909669005544,5.1192305447387145,35.02246066056163,24.188946664240234,5.019528526215921,-26.488232493726215,-40.03805484445763,1.5186643298866127,-0.3708344577303251,-5.026184186749065,40.043785222362644,45289.356196882545,20645.815230738626,20645.815230738626,65935.17142762117,82776.81974513456,82776.81974513456,20645.815230738626,103422.6349758732,103422.6349758732,103422.6349758732,128312.24069354076,97894.14893636595,60406.98367510561,41652.40584584483,24889.605717667564,0.0,66542.0115635124,21156.16486001743,1540.4160045518506,0.0,0.8866268515589952,2.818573234199816,0.0014959162575277712,354294.1768239905,1556421.986623342,4.39302164256726,1556421.986623342,4.39302164256726,0.8500000000000001,0.09597630037522899,4.296143414572793,1.2678595243534079,1.0,0.0,4.2961434145730175,1.2846333937936574,1.2849336563051075,3.3442563733189514,19368.540238591042,1975.0414503006677,3099.015535412006,3099.015535412006,6.662056060972221,5.1192305447387145,-0.9410914584568726,6.060322003195587,3.389770332541065,3.389770332541065,0.9685058092974471,0.0,0.0,0.00023372183981810963,1.0001045425900243,0.00023369740848574457,198.91320656727385,0.0,4.878001333566033e-06,13.824255779326139,0.03870541855333607,7.851676340227014e-05,0.00015520507641583948,0.0006667832669521759,0.09597630037490039,0.07686604378664671,0.019110256588253677,0.09597635608835904,0.07686604378690988,0.01911025658831911,0.40435594948325204,0.40435594948325204,0.10053003337937233,0.0,4.664003254734553,4.391662072791746,5.762684855338193,4.655349729018724,4.387350817331196,5.73646361577687,24889.605717667564,21156.16486001743,0.85,0.9908803457900877,0.6806129711551504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514239271189218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.80954562754,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.582974719218,1540.4160045518506,0.40435594948325204,0.10053003337937233,6.112885165565336,3.389770332541065
1393.0,-29.990097191277073,5.11885012219475,35.02241883121927,24.18850961783903,5.0192454589652575,-26.489161393947263,-40.03891887897623,1.518309661635468,-0.3730140361992653,-5.026386309071564,40.04370296162396,45288.56139278283,20645.650705275624,20645.650705275624,65934.21209805846,82776.15112798089,82776.15112798089,20645.650705275624,103421.80183325651,103421.80183325651,103421.80183325651,128311.19367005734,97893.78882107908,60406.49616289253,41652.54739798506,24889.391836800834,0.0,66541.9392347859,21155.98306128071,1540.409213751932,0.0,0.8866261197777585,2.818578343093866,0.0014959162575277712,354291.38502255036,1556418.4365248487,4.393046239116946,1556418.4365248487,4.393046239116946,0.85,0.09597596476541702,4.296143414572793,1.2678588204691188,1.0,0.0,4.296143414572797,1.284635103033869,1.2849353345578454,3.3442519236993995,19368.46898910882,1975.034184875449,3099.015535412006,3099.015535412006,6.6620029713826,5.11885012219475,-0.9412730931802367,6.060123215374987,3.3898545120387826,3.3898545120387826,0.9685298605825093,0.0,0.0,0.00023369740848574457,1.0001041293532478,0.00023367307625944228,198.91403279101038,0.0,4.859714661444914e-06,13.772431350534887,0.038710278267997514,7.850908402787682e-05,0.00015518832445786775,0.0006667112981382544,0.0959759647650736,0.07686558746089187,0.019110377304181733,0.0959760277342465,0.07686558746116691,0.019110377304250106,0.40435363010924713,0.40435363010924713,0.10053068858199803,0.0,4.6619556537214635,4.390683909888253,5.756296972185169,4.653372272872275,4.386390384000322,5.730358530928527,24889.391836800834,21155.98306128071,0.85,0.9908670059256443,0.6806017665488698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514299443839809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.757721198745,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.563248567969,1540.409213751932,0.40435363010924713,0.10053068858199803,6.112885165565336,3.3898545120387826
1394.0,-29.991094107606198,5.118471013198423,35.022377012449674,24.188068066164874,5.018957462633224,-26.490087560045875,-40.03978619640691,1.5179509150730293,-0.3751508391812308,-5.026590773069298,40.043619610886616,45287.79794127169,20645.49307955925,20645.49307955925,65933.29102083095,82775.4842082112,82775.4842082112,20645.49307955925,103420.97728777045,103420.97728777045,103420.97728777045,128310.14982658108,97893.42673215059,60406.03644944821,41652.65586966931,24889.172538810628,0.0,66541.82840847994,21155.796657989034,1540.4021678305644,0.0,0.8866253800099698,2.8185826146946993,0.0014959162575277712,354288.56089443853,1556414.839391897,4.393071104137726,1556414.839391897,4.393071104137726,0.85,0.09597562659659432,4.296143414572793,1.2678581358166414,1.0,0.0,4.296143414572161,1.2846368311483516,1.2849370318165036,3.3442474249569982,19368.397349137915,1975.026879631466,3099.015535412006,3099.015535412006,6.661952108224743,5.118471013198423,-0.9414558476087871,6.05992686080721,3.3899384688125846,3.3899384688125846,0.9685538482321671,0.0,0.0,0.00023367307625944228,1.0001037570771742,0.00023364883353938908,198.91485606032845,0.0,4.840021260572778e-06,13.716620252463253,0.03871511828925809,7.85013761739307e-05,0.0001551717000855116,0.0006666398774504351,0.09597562659624101,0.07686513058695177,0.019110496009289248,0.0959756541082852,0.07686513058723474,0.019110496009359584,0.4043513097095423,0.4043513097095423,0.10053133366909085,0.0,4.6599319646311415,4.389712291635476,5.750003574216464,4.651439933888071,4.385440535037162,5.724438554939923,24889.172538810628,21155.796657989034,0.85,0.990854814149179,0.6805914268430339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514359378633306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.70191010067,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.54356863716,1540.4021678305644,0.4043513097095423,0.10053133366909085,6.112885165565336,3.3899384688125846
1395.0,-29.992087316063856,5.118093692714648,35.022335315729855,24.187672230787598,5.018712065137226,-26.49100612856562,-40.04064101083202,1.5176308776392295,-0.3773868444321238,-5.026765723509442,40.04353952826604,45286.99636210797,20645.27845805296,20645.27845805296,65932.27482016094,82774.83095831615,82774.83095831615,20645.27845805296,103420.1094163691,103420.1094163691,103420.1094163691,128309.06994045217,97893.09511199125,60405.55537104636,41652.82193438321,24888.960524083068,0.0,66541.78245846627,21155.61644547061,1540.394860746757,0.0,0.8866247787793855,2.818591644544803,0.0014959162575277712,354286.14443191246,1556411.3833056155,4.393091312676865,1556411.3833056155,4.393091312676865,0.8500000000000001,0.09597527588445305,4.296143414572793,1.2678574539115655,1.0,0.0,4.29614341457239,1.2846383780374069,1.2849385479222941,3.344243398002932,19368.331737469904,1975.0201891033028,3099.015535412006,3099.015535412006,6.661882853487606,5.118093692714648,-0.9416205191326092,6.059714211847258,3.390022187802351,3.390022187802351,0.9685777679435289,0.0,0.0,0.00023364883353938908,1.0001033719918873,0.0002336246832905233,198.9156762736044,0.0,4.822237169893474e-06,13.666220139478105,0.038719940526427986,7.849378011880931e-05,0.00015515505342057978,0.0006665683609905137,0.09597527588419882,0.07686466463445427,0.01911061124974456,0.09597544122838901,0.07686466463465785,0.019110611249795195,0.404348988234211,0.404348988234211,0.1005319721372698,0.0,4.6578896117208615,4.388756126426017,5.7435537558331475,4.6493788790773465,4.384601804500278,5.717419913054869,24888.960524083068,21155.61644547061,0.85,0.9908402267599943,0.6805798505679495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451441909914476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.65150998769,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.523927173657,1540.394860746757,0.404348988234211,0.1005319721372698,6.112885165565336,3.390022187802351
1396.0,-29.99307682387182,5.117717032228424,35.02229358295013,24.18719110954555,5.0183742651179015,-26.49193060676578,-40.04150804886592,1.5172280480117335,-0.37910442733840455,-5.027006672240546,40.043455084509176,45286.265736440626,20645.199258346936,20645.199258346936,65931.46499478756,82774.20832757142,82774.20832757142,20645.199258346936,103419.40758591836,103419.40758591836,103419.40758591836,128308.15820967307,97892.75261450447,60405.1037521211,41652.943180425966,24888.750623754706,0.0,66541.69380418067,21155.4380301915,1540.3892030836143,0.0,0.8866238570549034,2.818586124788276,0.0014959162575277712,354282.81640441885,1556407.739014202,4.393122293680596,1556407.739014202,4.393122293680596,0.85,0.09597495091577324,4.296143414572793,1.2678568533295769,1.0,0.0,4.296143414572891,1.2846403119646517,1.284940451275424,3.3442383635015545,19368.263973702346,1975.0132791220597,3099.015535412006,3099.015535412006,6.66185729707941,5.117717032228424,-0.9418244536134877,6.059541485841912,3.3901058144784093,3.3901058144784093,0.9686016612795455,0.0,0.0,0.0002336246832905233,1.000102987649027,0.00023360062531131123,198.91649343673544,0.0,4.803863085313144e-06,13.614147983777452,0.0387247443895133,7.848607613638555e-05,0.00015513860715413776,0.0006664977054712445,0.09597495091528005,0.07686422216717377,0.019110728748106272,0.09597480099743555,0.07686422216756876,0.01911072874820448,0.4043466661881177,0.4043466661881177,0.10053259162521384,0.0,4.655985339909762,4.387858259341897,5.737565177993247,4.647902244902127,4.383812753079837,5.713149214858561,24888.750623754706,21155.4380301915,0.85,0.9908293766733847,0.6805697773445525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514478598001954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.59943783199,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.504326760634,1540.3892030836143,0.4043466661881177,0.10053259162521384,6.112885165565336,3.3901058144784093
1397.0,-29.994063187552634,5.117342418897659,35.02225183836552,24.186803062353306,5.0181454428449435,-26.4928413560287,-40.04236167585475,1.5169236113208968,-0.3815439600415971,-5.02716428272976,40.04337127511381,45285.490404755314,20644.953599691893,20644.953599691893,65930.4440044472,82773.51706375356,82773.51706375356,20644.953599691893,103418.47066344545,103418.47066344545,103418.47066344545,128306.97930466867,97892.38719350568,60404.65330223185,41653.037656970926,24888.508641223212,0.0,66541.54629819414,21155.23234503973,1540.3797742528675,0.0,0.8866233576788195,2.818599865820903,0.0014959162575277712,354280.6394730815,1556404.1221059458,4.393139078728017,1556404.1221059458,4.393139078728017,0.85,0.09597458308415302,4.296143414572793,1.2678561890078712,1.0,0.0,4.296143414573569,1.284641785514323,1.2849418942618764,3.3442345274895255,19368.191674475107,1975.0059066526396,3099.015535412006,3099.015535412006,6.661778027178298,5.117342418897659,-0.9419782616780115,6.05932068057567,3.3901890113862563,3.3901890113862563,0.9686254318246447,0.0,0.0,0.00023360062531131123,1.0001026612232853,0.00023357664604709718,198.91730800925214,0.0,4.7855288640369e-06,13.562188800680575,0.03872952991837734,7.847849199941352e-05,0.0001551221333118977,0.0006664269314823922,0.09597458308395225,0.07686374417114934,0.019110838912802908,0.09597462736155726,0.07686374417131013,0.019110838912842886,0.40434434658472423,0.40434434658472423,0.10053321961101735,0.0,4.65397400182178,4.386912369767117,5.731230790269194,4.64562032268816,4.382831833608293,5.705591994731037,24888.508641223212,21155.23234503973,0.85,0.990816229442454,0.6805596341542233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451453787563231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.54747864889,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.484767377013,1540.3797742528675,0.40434434658472423,0.10053321961101735,6.112885165565336,3.3901890113862563
1398.0,-29.99504612729649,5.11696861853656,35.02221016505998,24.186339892353885,5.017826295105522,-26.493758056712345,-40.04321991289032,1.51653822452132,-0.38332267299273326,-5.027393873329766,40.04328986207633,45284.75134296751,20644.856043331863,20644.856043331863,65929.60738629938,82772.89146469448,82772.89146469448,20644.856043331863,103417.74750802634,103417.74750802634,103417.74750802634,128306.06015067152,97892.04695505483,60404.19855725638,41653.16488644272,24888.31264264518,0.0,66541.4775290879,21155.065746248405,1540.3746536825815,0.0,0.886622482835182,2.8185964802720918,0.0014959162575277712,354277.46836426883,1556400.6086218492,4.393168484035668,1556400.6086218492,4.393168484035668,0.85,0.09597425499658664,4.296143414572793,1.2678555763373152,1.0,0.0,4.296143414571863,1.284643637516608,1.2849437158903998,3.3442297062847923,19368.12435766202,1974.9990422480687,3099.015535412006,3099.015535412006,6.661746547387727,5.11696861853656,-0.9421747530045907,6.0591433715411505,3.3902721980851895,3.3902721980851895,0.9686491994529113,0.0,0.0,0.00023357664604709718,1.0001023056651706,0.00023355275227742302,198.91811976001935,0.0,4.769890685502043e-06,13.51787020271279,0.03873429980906284,7.8470867587037e-05,0.0001551057784600602,0.0006663566686933741,0.09597425499612869,0.07686330071260827,0.019110954283520422,0.09597409834202573,0.07686330071297502,0.019110954283611616,0.40434202542354813,0.40434202542354813,0.10053382942359022,0.0,4.652082308195304,4.386023144537205,5.725271194286904,4.6440712003370095,4.382033618797152,5.700993053297282,24888.31264264518,21155.065746248405,0.85,0.99080468054649,0.6805492307136065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451459696537017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.503160050925,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.465237997145,1540.3746536825815,0.40434202542354813,0.10053382942359022,6.112885165565336,3.3902721980851895
1399.0,-29.99602491472991,5.116597004569145,35.02216858680035,24.185969901178055,5.01761539232036,-26.49466019449924,-40.04405328361315,1.516250672089808,-0.38580038317945764,-5.027540739235224,40.04320928384368,45283.921514117494,20644.59367608978,20644.59367608978,65928.51519020727,82772.20082149621,82772.20082149621,20644.59367608978,103416.79449758599,103416.79449758599,103416.79449758599,128304.88034036002,97891.68662950538,60403.69778640805,41653.32093677481,24888.085842774028,0.0,66541.40677954884,21154.87296635792,1540.365849171917,0.0,0.8866220264926092,2.8186119816375896,0.0014959162575277712,354275.4398618601,1556397.1311707287,4.393183822670864,1556397.1311707287,4.393183822670864,0.8499999999999999,0.09597388367645351,4.296143414572793,1.2678547746455298,1.0,0.0,4.296143414572479,1.2846450317650315,1.2849450797678936,3.3442260767319736,19368.053066578956,1974.9917725807443,3099.015535412006,3099.015535412006,6.661661885907625,5.116597004569145,-0.9423213743129626,6.058918378882107,3.390355005674421,3.390355005674421,0.9686728587641202,0.0,0.0,0.00023355275227742302,1.0001018742837524,0.00023352896168171624,198.9189280874499,0.0,4.752903737564042e-06,13.469729192256494,0.0387390527128004,7.846346473752862e-05,0.0001550892875398944,0.0006662858213353036,0.09597388367628333,0.07686282208454127,0.019111061591742053,0.09597402819667929,0.07686282208467757,0.019111061591775946,0.40433970582318984,0.40433970582318984,0.10053444321201911,0.0,4.650071474423896,4.385085945898197,5.718904737062019,4.641740356055777,4.381060426809768,5.693158382090644,24888.085842774028,21154.87296635792,0.85,0.990789320229251,0.6805374834370841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514655850448486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.45501904047,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.445744331357,1540.365849171917,0.40433970582318984,0.10053444321201911,6.112885165565336,3.390355005674421
1400.0,-29.997000294045755,5.116226228847781,35.02212714611325,24.18551060780885,5.017303956723376,-26.49556931856297,-40.044906561356015,1.5158729812403597,-0.3876389704262806,-5.027766224204313,40.04313013436611,45283.19542284083,20644.493086563674,20644.493086563674,65927.6885094045,82771.55879482845,82771.55879482845,20644.493086563674,103416.05188139212,103416.05188139212,103416.05188139212,128303.95382605062,97891.33003859305,60403.25609240135,41653.41549576855,24887.901944658508,0.0,66541.31744042705,21154.71665295973,1540.3613275921373,0.0,0.8866211643557832,2.81860986605549,0.0014959162575277712,354272.32549575914,1556393.7153849788,4.393212800934997,1556393.7153849788,4.393212800934997,0.85,0.09597355270214875,4.296143414572793,1.2678541724151007,1.0,0.0,4.29614341457244,1.2846468473919332,1.284946865254757,3.344221350244813,19367.98251440082,1974.9845782607538,3099.015535412006,3099.015535412006,6.661629427365564,5.116226228847781,-0.9425145815152236,6.0587408103630045,3.3904378498251444,3.3904378498251444,0.9686965285214698,0.0,0.0,0.00023352896168171624,1.000101520354142,0.00023350525614541836,198.91973360606534,0.0,4.732399796553876e-06,13.411621023433685,0.038743785112596955,7.84558857225192e-05,0.00015507307595919703,0.0006662161740596508,0.09597355270170692,0.0768623795610295,0.019111173140677427,0.0959735811163327,0.07686237956138334,0.019111173140765412,0.4043373839682821,0.4043373839682821,0.10053503152515343,0.0,4.648169886837536,4.384188996029025,5.712927072150251,4.640127253778019,4.380176318476799,5.688584630556477,24887.901944658508,21154.71665295973,0.85,0.9907782269028274,0.6805274852482723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451471448722724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.39691087165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.426301085532,1540.3613275921373,0.4043373839682821,0.10053503152515343,6.112885165565336,3.3904378498251444
1401.0,-29.99797218380313,5.115856812321271,35.02208558092749,24.185083305370085,5.01702261852868,-26.496472291216243,-40.04575135242192,1.5155227259415522,-0.3895676010212128,-5.027960063283556,40.043043626736015,45282.44786804267,20644.329983181244,20644.329983181244,65926.77785122392,82770.92488067708,82770.92488067708,20644.329983181244,103415.25486385832,103415.25486385832,103415.25486385832,128302.91432803472,97890.9930568772,60402.80440767765,41653.542943555054,24887.65946417639,0.0,66541.20240773144,21154.510544549932,1540.3527154919743,0.0,0.8866204901369683,2.818612637307208,0.0014959162575277712,354269.6482353301,1556389.982056266,4.393235462899168,1556389.982056266,4.393235462899168,0.85,0.09597319239333581,4.296143414572793,1.2678535740310326,1.0,0.0,4.296143414572583,1.284648534528338,1.2849485223303099,3.34421695825943,19367.91584193884,1974.97777956171,3099.015535412006,3099.015535412006,6.661576796657339,5.115856812321271,-0.9426887469729373,6.058545559294208,3.3905203274901488,3.3905203274901488,0.9687200935686139,0.0,0.0,0.00023350525614541836,1.0001011579390486,0.00023348163762415062,198.92053624854657,0.0,4.715498965362937e-06,13.363724067838564,0.03874850061156232,7.84483827549333e-05,0.00015505687339048506,0.0006661465655007797,0.09597319239302987,0.07686191370326448,0.01911127868976539,0.09597306591084277,0.0768619137035095,0.019111278689826303,0.40433506212669446,0.40433506212669446,0.10053561880048095,0.0,4.6462896740226824,4.3833105435643915,5.7069826118129185,4.638392462262345,4.37943149256057,5.682833813861464,24887.65946417639,21154.510544549932,0.85,0.9907662540760439,0.6805174272411598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514772920283994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.34901391605,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.406893489413,1540.3527154919743,0.40433506212669446,0.10053561880048095,6.112885165565336,3.3905203274901488
1402.0,-29.998940733282424,5.115489069569524,35.02204410399226,24.184682056680344,5.0167756652694395,-26.497368818595216,-40.04658762188626,1.5152037505823175,-0.39176516745914114,-5.028133927319913,40.04296306682771,45281.67796695561,20644.12913020967,20644.12913020967,65925.80709716528,82770.2549252525,82770.2549252525,20644.12913020967,103414.38405546217,103414.38405546217,103414.38405546217,128301.8290062905,97890.63344419275,60402.343831548664,41653.65512516009,24887.444950828332,0.0,66541.10007598842,21154.328208204082,1540.345244768304,0.0,0.8866198961450535,2.8186212900916963,0.0014959162575277712,354267.24687907123,1556386.5054138957,4.393255428281708,1556386.5054138957,4.393255428281708,0.85,0.09597283009073491,4.296143414572793,1.2678528333315628,1.0,0.0,4.296143414575347,1.2846500751884298,1.2849500330070578,3.3442129475940314,19367.844691897444,1974.9705242766333,3099.015535412006,3099.015535412006,6.661511984793935,5.115489069569524,-0.9428505414939963,6.05833961106352,3.3906025972193974,3.3906025972193974,0.9687435992055421,0.0,0.0,0.00023348163762415062,1.0001008110540255,0.00023345810246677015,198.9213361381179,0.0,4.698208915976911e-06,13.314724067878565,0.0387531988204783,7.844095612486566e-05,0.00015504068149928496,0.000666077002814031,0.09597283009048252,0.07686144669545183,0.01911138339503069,0.09597283076731727,0.07686144669565398,0.01911138339508094,0.40433274081997217,0.40433274081997217,0.10053620327486394,0.0,4.644373190071974,4.382416439454971,5.700918694468896,4.636368759860773,4.378512428010424,5.676330539275909,24887.444950828332,21154.328208204082,0.85,0.9907531889595981,0.6805069034813818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514831144735019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.300013916094,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.387523288138,1540.345244768304,0.40433274081997217,0.10053620327486394,6.112885165565336,3.3906025972193974
1403.0,-29.99990551231195,5.115122340774111,35.02200265933191,24.184241622593277,5.016476773722094,-26.49826714631379,-40.04742787275461,1.5148384077239003,-0.39350929949148394,-5.028345816871694,40.04288105301603,45280.94323660953,20644.007455449555,20644.007455449555,65924.95069205908,82769.640202046,82769.640202046,20644.007455449555,103413.64765749554,103413.64765749554,103413.64765749554,128300.88570046485,97890.30501042608,60401.8942455325,41653.78973877064,24887.2380429693,0.0,66541.02778173995,21154.152336523905,1540.3390945635495,0.0,0.8866191136513694,2.818619519079935,0.0014959162575277712,354264.3203434324,1556382.966032916,4.3932817296534985,1556382.966032916,4.3932817296534985,0.85,0.09597248367544708,4.296143414572793,1.2678522085724402,1.0,0.0,4.296143414573263,1.2846518325482266,1.28495176054113,3.344208372825026,19367.779710663177,1974.963898034821,3099.015535412006,3099.015535412006,6.661472722402789,5.115122340774111,-0.9430347654794069,6.0581571062535176,3.3906847561764897,3.3906847561764897,0.9687670731932828,0.0,0.0,0.00023345810246677015,1.0001004193838632,0.00023343466110192998,198.92213291945384,0.0,4.681644952343909e-06,13.267781794942637,0.03875788046543064,7.843349479192236e-05,0.0001550246076748478,0.0006660079473590282,0.09597248367506439,0.07686099441703444,0.01911148925802996,0.0959723025691801,0.0768609944173409,0.019111489258106178,0.4043304184059741,0.4043304184059741,0.10053677429845934,0.0,4.642547913250269,4.381574575101581,5.695103904740449,4.634836517380222,4.377807866887508,5.671439108893878,24887.2380429693,21154.152336523905,0.85,0.9907413950427448,0.6804966010614497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514889169518785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.25307164316,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.368187607444,1540.3390945635495,0.4043304184059741,0.10053677429845934,6.112885165565336,3.3906847561764897
1404.0,-30.000866648113018,5.114757476075617,35.02196127743118,24.183858709316723,5.016245980954988,-26.499155384197238,-40.048251499515004,1.5145347170391668,-0.3957083329940474,-5.028506078039573,40.042799991680134,45280.15172871664,20643.783763819167,20643.783763819167,65923.9354925358,82768.97968378825,82768.97968378825,20643.783763819167,103412.76344760742,103412.76344760742,103412.76344760742,128299.77806699257,97889.95862174037,60401.41576014934,41653.93651287892,24887.014619385154,0.0,66540.95113226408,21153.96242647738,1540.3308004069274,0.0,0.8866185907861193,2.8186297821092996,0.0014959162575277712,354262.10689144663,1556379.4677628784,4.393299304347518,1556379.4677628784,4.393299304347518,0.85,0.09597211068844848,4.296143414572793,1.2678514909511436,1.0,0.0,4.296143414572185,1.2846533013611505,1.2849531995813837,3.3442045492124817,19367.711177014637,1974.956909547566,3099.015535412006,3099.015535412006,6.661400540889717,5.114757476075617,-0.9431877457673563,6.0579452218429735,3.3907666081058223,3.3907666081058223,0.9687904594588064,0.0,0.0,0.00023343466110192998,1.0001000409472527,0.00023341131041333676,198.92292669755784,0.0,4.66300629254896e-06,13.214959833083752,0.03876254347172319,7.842618171598636e-05,0.00015500847938594364,0.0006659386579168643,0.09597211068823829,0.07686052087520914,0.019111589813029142,0.095972078644337,0.07686052087537748,0.019111589813070998,0.40432809767929784,0.40432809767929784,0.1005373456325551,0.0,4.640660392726261,4.380713021151678,5.68905494497227,4.632797745045536,4.3769648469288995,5.664552798890099,24887.014619385154,21153.96242647738,0.85,0.9907272795289351,0.680485489885963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946968859281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.2002496813,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.348895176443,1540.3308004069274,0.40432809767929784,0.1005373456325551,6.112885165565336,3.3907666081058223
1405.0,-30.001824524825114,5.1143932286914175,35.021919871669795,24.183386179525428,5.015916628381755,-26.500050545080658,-40.04909499837083,1.5141426486372254,-0.3973297134432414,-5.028739297230504,40.042716532890225,45279.46324935692,20643.709686103968,20643.709686103968,65923.1729354609,82768.35791865486,82768.35791865486,20643.709686103968,103412.06760475883,103412.06760475883,103412.06760475883,128298.8759328393,97889.60702071643,60400.99645206581,41654.011742945135,24886.80832808047,0.0,66540.8200710256,21153.7870788684,1540.3251789142332,0.0,0.8866177048287062,2.8186238995105106,0.0014959162575277712,354258.88579689973,1556375.8660349082,4.393329083429666,1556375.8660349082,4.393329083429666,0.85,0.09597177064872002,4.296143414572793,1.2678509392729032,1.0,0.0,4.2961434145727955,1.2846551833489575,1.2849550520093898,3.3441996500362148,19367.64161209524,1974.9498158999497,3099.015535412006,3099.015535412006,6.661376637261496,5.1143932286914175,-0.9433841096310598,6.057777338322477,3.3908484111564,3.3908484111564,0.9688138317589715,0.0,0.0,0.00023341131041333676,1.000099702487906,0.00023338804104499708,198.92371778962107,0.0,4.6449873153664055e-06,13.163894051748393,0.03876718845903856,7.841869284683684e-05,0.00015499261756649993,0.0006658705132657181,0.09597177064825702,0.07686007641912039,0.01911169422913662,0.09597143219379285,0.0768600764194912,0.01911169422922881,0.4043257765467339,0.4043257765467339,0.10053789913220895,0.0,4.638900312265719,4.379896146922874,5.683468490952123,4.631409583787274,4.376189212352529,5.66067602263422,24886.80832808047,21153.7870788684,0.85,0.9907177709125702,0.6804764834732374,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515004550373205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.149183899965,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.32964357215,1540.3251789142332,0.4043257765467339,0.10053789913220895,6.112885165565336,3.3908484111564
1406.0,-30.002778677611897,5.114031147705064,35.02187848729784,24.18302568783986,5.0157096500320035,-26.500930115535482,-40.04990971935911,1.5138610879555732,-0.3996307589771959,-5.0288795089309515,40.042634344374825,45278.66463878874,20643.449718362415,20643.449718362415,65922.11435715115,82767.69127974528,82767.69127974528,20643.449718362415,103411.1409981077,103411.1409981077,103411.1409981077,128297.71055009843,97889.2617897232,60400.51811900047,41654.15963413636,24886.56955199073,0.0,66540.7291861271,21153.58411919212,1540.3155418398333,0.0,0.8866172882101593,2.8186378522625173,0.0014959162575277712,354256.9492814618,1556372.3191327641,4.393343086958629,1556372.3191327641,4.393343086958629,0.85,0.09597138354888207,4.296143414572793,1.2678501760447398,1.0,0.0,4.296143414573054,1.2846565483078234,1.2849563873921666,3.3441960967947137,19367.57330749832,1974.9428507694597,3099.015535412006,3099.015535412006,6.661292750059712,5.114031147705064,-0.943524521813206,6.05755566951827,3.3909297923222925,3.3909297923222925,0.968837083520655,0.0,0.0,0.00023338804104499708,1.0000993156343327,0.0002333648642654716,198.92450581168342,0.0,4.6288292607457146e-06,13.118102124953355,0.0387718172882993,7.841146010503872e-05,0.00015497658093995836,0.0006658016176182095,0.09597138354872578,0.07685959285791222,0.019111790690813566,0.09597126172489372,0.07685959285803738,0.019111790690844687,0.4043234572256603,0.4043234572256603,0.10053846239035144,0.0,4.6370248968903525,4.379041394609487,5.677453529772549,4.629248749953774,4.3753582119763905,5.6531259191537515,24886.56955199073,21153.58411919212,0.85,0.9907032153608423,0.6804654110738054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515061937069609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.10339197316,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.310425220414,1540.3155418398333,0.4043234572256603,0.10053846239035144,6.112885165565336,3.3909297923222925
1407.0,-30.003729462637875,5.113670125518669,35.0218372953253,24.182598350476496,5.01542623000185,-26.501814299555562,-40.05073645440859,1.51351106691975,-0.40141768300196645,-5.029083919462644,40.04255717960887,45277.93460203915,20643.32266236741,20643.32266236741,65921.25726440657,82767.06625811209,82767.06625811209,20643.32266236741,103410.3889204795,103410.3889204795,103410.3889204795,128296.77827971273,97888.92371386275,60400.074003528374,41654.277455927084,24886.389359233235,0.0,66540.66681516032,21153.43095534825,1540.3107537391836,0.0,0.886616526235493,2.8186375208740864,0.0014959162575277712,354254.1261072038,1556368.9890395552,4.393368698741901,1556368.9890395552,4.393368698741901,0.85,0.09597103539468471,4.296143414572793,1.2678495320538063,1.0,0.0,4.296143414570758,1.2846582332815186,1.2849580429833443,3.3441917105055756,19367.506418557787,1974.9360299957466,3099.015535412006,3099.015535412006,6.661251751234907,5.113670125518669,-0.9437028031715524,6.057372928690222,3.3910112199392284,3.3910112199392284,0.9688603485540652,0.0,0.0,0.0002333648642654716,1.0000989658464388,0.00023334177139955553,198.92529105783524,0.0,4.610429413414381e-06,13.065956957616356,0.03877642771771272,7.840412133802573e-05,0.00015496074292744585,0.0006657335752450539,0.09597103539432017,0.07685914376974913,0.019111891624571043,0.09597086963388125,0.07685914377004106,0.01911189162464364,0.40432113651125906,0.40432113651125906,0.10053900373488119,0.0,4.635232307727904,4.378228118436766,5.6716890126549515,4.627666236460698,4.3745898688670195,5.648239779785797,24886.389359233235,21153.43095534825,0.85,0.9906912632469648,0.6804550776116244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515119101095262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.05124680583,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.291249542093,1540.3107537391836,0.40432113651125906,0.10053900373488119,6.112885165565336,3.3910112199392284
1408.0,-30.004676882425823,5.113310950272896,35.02179620322313,24.182219488453143,5.015201224716961,-26.502689612239152,-40.051550476904936,1.5132139545302183,-0.4036049517165452,-5.029240349410742,40.04247770455663,45277.16403890959,20643.101029492726,20643.101029492726,65920.26506840231,82766.39849953193,82766.39849953193,20643.101029492726,103409.49952902466,103409.49952902466,103409.49952902466,128295.67369271998,97888.56667963804,60399.613141279515,41654.39282039836,24886.174163695316,0.0,66540.56698409368,21153.248039141017,1540.302844989089,0.0,0.8866160171317731,2.8186480781760377,0.0014959162575277712,354251.9656188906,1556365.559250142,4.393385810947066,1556365.559250142,4.393385810947066,0.85,0.09597065606857877,4.296143414572793,1.267848796299659,1.0,0.0,4.296143414573208,1.2846596706209399,1.2849594509901894,3.34418796886202,19367.435778669467,1974.9288267318063,3099.015535412006,3099.015535412006,6.661180234047546,5.113310950272896,-0.9438520027191695,6.057162952992066,3.3910923634925076,3.3910923634925076,0.9688835324264308,0.0,0.0,0.00023334177139955553,1.0000986163131083,0.00023331876236343225,198.92607353010212,0.0,4.593755073711269e-06,13.018701878897735,0.03878102147278643,7.83968960383216e-05,0.00015494487536123392,0.0006656654059049673,0.09597065606837817,0.07685867071549138,0.019111985352886787,0.09597068122288992,0.07685867071565203,0.019111985352926734,0.40431881662858,0.40431881662858,0.10053953873215302,0.0,4.633373895586033,4.377383187890189,5.665720741886389,4.625635397694225,4.373708736643096,5.641548768985899,24886.174163695316,21153.248039141017,0.85,0.9906778384404262,0.6804445181498523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515176063783475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.00399172711,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.272109526151,1540.302844989089,0.40431881662858,0.10053953873215302,6.112885165565336,3.3910923634925076
1409.0,-30.005620794726966,5.112953233946497,35.0217553264627,24.1818233038299,5.014952895369884,-26.503564100519608,-40.05236435970289,1.512896201162543,-0.4055609670286344,-5.0294182562566006,40.04240179256249,45276.409002373344,20642.92595916796,20642.92595916796,65919.3349615413,82765.75635908832,82765.75635908832,20642.92595916796,103408.68231825628,103408.68231825628,103408.68231825628,128294.67243035961,97888.22367986257,60399.15618003935,41654.51944424802,24885.990112103333,0.0,66540.50955635135,21153.09159528783,1540.2972228276305,0.0,0.8866153856679592,2.818653075567835,0.0014959162575277712,354249.5085210015,1556362.2832317867,4.3934070359889255,1556362.2832317867,4.3934070359889255,0.85,0.09597028985683577,4.296143414572793,1.2678481242852286,1.0,0.0,4.296143414572403,1.2846612043329537,1.284960955499746,3.3441839763531416,19367.36791552315,1974.92190661675,3099.015535412006,3099.015535412006,6.661123741809037,5.112953233946497,-0.9440134951558967,6.056966729102394,3.391173462502564,3.391173462502564,0.9689067035721611,0.0,0.0,0.00023331876236343225,1.0000982519642732,0.0002332958405888376,198.92685311094195,0.0,4.577097211717621e-06,12.971493498007737,0.03878559856999814,7.83896725940085e-05,0.00015492908976942377,0.000665597588738667,0.0959702898565642,0.07685821133574827,0.01911207852081593,0.09597043272747015,0.07685821133596576,0.019112078520870008,0.4043164949487292,0.4043164949487292,0.10054005244755229,0.0,4.63153962692013,4.376553536119843,5.659812850508899,4.623857289227942,4.372899733231293,5.635841149899079,24885.990112103333,21153.09159528783,0.85,0.9906647153898936,0.6804337583863854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515232825280864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.95678334622,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.253005234312,1540.2972228276305,0.4043164949487292,0.10054005244755229,6.112885165565336,3.391173462502564
1410.0,-30.00656084928783,5.112595909141746,35.02171425720982,24.181337432842724,5.014606166920624,-26.504444956606534,-40.05319423796607,1.5124902742393893,-0.40695449668510264,-5.029658893487995,40.04231443233866,45275.74267321271,20642.87897657009,20642.87897657009,65918.6216497828,82765.15212171133,82765.15212171133,20642.87897657009,103408.03109828143,103408.03109828143,103408.03109828143,128293.79460570964,97887.87442994889,60398.74366942294,41654.589733917725,24885.76350742822,0.0,66540.35324134595,21152.898981313985,1540.2906125193851,0.0,0.8866144760231585,2.818643322044387,0.0014959162575277712,354246.18506571354,1556358.513166064,4.393437611409579,1556358.513166064,4.393437611409579,0.85,0.09596993653863728,4.296143414572793,1.267847614916973,1.0,0.0,4.296143414573199,1.2846631502773376,1.2849628724498867,3.3441789107481803,19367.298815775313,1974.9148604034317,3099.015535412006,3099.015535412006,6.6611085813178,5.112595909141746,-0.9442124706725048,6.0568083798142505,3.391254402994555,3.391254402994555,0.9689298294270158,0.0,0.0,0.0002332958405888376,1.000097851146985,0.00023327301455680258,198.9276295110162,0.0,4.559756487829192e-06,12.92234988650793,0.038790158326485975,7.838230781891133e-05,0.00015491353276992628,0.0006655307536377254,0.09596993653815092,0.07685776488113126,0.019112171657019655,0.09596959031048721,0.07685776488152077,0.01911217165711651,0.4043141721947664,0.4043141721947664,0.10054054882162274,0.0,4.629865332405586,4.375777453543321,5.654495535084209,4.622704396802874,4.372219725694492,5.632765434761325,24885.76350742822,21152.898981313985,0.85,0.9906563226481818,0.6804253429343066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515289377060447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.90763973472,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.233939628466,1540.2906125193851,0.4043141721947664,0.10054054882162274,6.112885165565336,3.391254402994555
