time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1411.0,-30.007497554941573,5.11224114973776,35.02167322613348,24.181007325556152,5.014437467605998,-26.50530499392575,-40.05398702630771,1.5122449065902097,-0.4094637903658622,-5.029769356330258,40.04223340580556,45274.927614316315,20642.571128478266,20642.571128478266,65917.49874279459,82764.45164729173,82764.45164729173,20642.571128478266,103407.02277576999,103407.02277576999,103407.02277576999,128292.54226913096,97887.5043834283,60398.25802064481,41654.71818087054,24885.519493360982,0.0,66540.23767423152,21152.691569356833,1540.279989196286,0.0,0.8866142067789459,2.81866350092888,0.0014959162575277712,354244.6594649442,1556355.0164394893,4.393446661384334,1556355.0164394893,4.393446661384334,0.85,0.09596952529202424,4.296143414572793,1.2678467648709195,1.0,0.0,4.296143414572833,1.2846643450532753,1.284964038179259,3.3441758005626214,19367.225601379945,1974.9073946128337,3099.015535412006,3099.015535412006,6.661009243935233,5.11224114973776,-0.9443332036760816,6.056574353413842,3.3913348654016993,3.3913348654016993,0.9689528186861998,0.0,0.0,0.00023327301455680258,1.0000975032886688,0.0002332502718882106,198.9284031505136,0.0,4.540728443871099e-06,12.868424409930695,0.03879469905492985,7.837527279668594e-05,0.00015489774176011663,0.0006654629131949222,0.09596952529193188,0.0768572693617714,0.019112255930160485,0.09596958631724262,0.07685726936184537,0.01911225593017888,0.4043118512782773,0.4043118512782773,0.10054106321231034,0.0,4.627996902446341,4.374917736786244,5.648537254583857,4.620305565964372,4.371270763355824,5.624493562334635,24885.519493360982,21152.691569356833,0.85,0.9906411676122086,0.6804142755842538,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515345698132895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.85371425814,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.21491984227,1540.279989196286,0.4043118512782773,0.10054106321231034,6.112885165565336,3.3913348654016993
1412.0,-30.008431326737924,5.111887011190868,35.0216323884943,24.180562910065078,5.014127300065894,-26.506176538577872,-40.05480038523672,1.5118725119060734,-0.41088051231707823,-5.029993644783127,40.042156977856685,45274.217062713746,20642.49662562707,20642.49662562707,65916.71368834082,82763.86840101716,82763.86840101716,20642.49662562707,103406.36502664423,103406.36502664423,103406.36502664423,128291.71793196276,97887.18920788604,60397.814645282415,41654.860625115136,24885.352905318534,0.0,66540.21353043367,21152.549969520755,1540.2764495498357,0.0,0.8866133408148725,2.8186559648130394,0.0014959162575277712,354241.5618361217,1556351.7181717637,4.393475768638799,1556351.7181717637,4.393475768638799,0.85,0.09596917799428634,4.296143414572793,1.2678461659373719,1.0,0.0,4.296143414572818,1.2846661337979468,1.284965798122961,3.344171144195892,19367.163243310144,1974.9010358593553,3099.015535412006,3099.015535412006,6.660985203122807,5.111887011190868,-0.9445214707871736,6.056408481978042,3.3914155061634,3.3914155061634,0.9689758589038285,0.0,0.0,0.0002332502718882106,1.0000971986282847,0.0002332276024851709,198.92917437217682,0.0,4.524162746384488e-06,12.821477223253638,0.03879922321767623,7.83680558424409e-05,0.00015488221604576972,0.0006653962124994741,0.09596917799384057,0.07685682916460804,0.019112348829232528,0.09596901545170275,0.07685682916496503,0.019112348829321307,0.40430952624057176,0.40430952624057176,0.10054154958620012,0.0,4.626306682620225,4.374153957294197,5.643090278279317,4.619113132466055,4.370676254270961,5.6208730537561,24885.352905318534,21152.549969520755,0.85,0.9906297288660236,0.6804038439402748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515401818978904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.806767071466,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.1959358107,1540.2764495498357,0.40430952624057176,0.10054154958620012,6.112885165565336,3.3914155061634
1413.0,-30.009360851289436,5.111534789902755,35.02159153733624,24.180187854822748,5.013909556274598,-26.50703501685034,-40.05560047281904,1.511583721835513,-0.4130809144276668,-5.030140057010761,40.042074908804956,45273.46735528758,20642.266554573613,20642.266554573613,65915.7339098612,82763.18571962354,82763.18571962354,20642.266554573613,103405.45227419715,103405.45227419715,103405.45227419715,128290.57029124236,97886.81268174938,60397.36980961025,41654.93652459903,24885.118017045206,0.0,66540.05454164423,21152.350314488423,1540.267182248246,0.0,0.8866128921479169,2.818667868259613,0.0014959162575277712,354239.53976071614,1556348.176466683,4.393490849491207,1556348.176466683,4.393490849491207,0.85,0.09596878005250711,4.296143414572793,1.267845430732705,1.0,0.0,4.296143414572669,1.2846675313543758,1.2849671668812253,3.344167506158993,19367.088746910635,1974.8934393407164,3099.015535412006,3099.015535412006,6.660910963077596,5.111534789902755,-0.9446629080323641,6.056197697935119,3.3914957429513173,3.3914957429513173,0.9689987837003764,0.0,0.0,0.0002332276024851709,1.0000967572390769,0.00023320503820953493,198.92994209119087,0.0,4.50960563019635e-06,12.780222355976456,0.03880373282330643,7.836095724461946e-05,0.00015486664524055145,0.000665329318087176,0.09596878005233242,0.07685634777822768,0.019112432274104734,0.09596879475891401,0.07685634777836758,0.019112432274139522,0.40430720315294266,0.40430720315294266,0.10054204059358586,0.0,4.624514246487706,4.37332938221266,5.637373731581135,4.617059142583116,4.369755240391669,5.614227879548935,24885.118017045206,21152.350314488423,0.85,0.9906173712047035,0.6803942026671032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515457764461186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.76551220419,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.176979330547,1540.267182248246,0.40430720315294266,0.10054204059358586,6.112885165565336,3.3914957429513173
1414.0,-30.010287635275684,5.111183792606827,35.02155084324621,24.179788317438238,5.01364707100599,-26.50789550279435,-40.05640076994894,1.5112549385247473,-0.4147141957537315,-5.030326138258708,40.04199778137935,45272.73143156656,20642.119675511363,20642.119675511363,65914.85110707792,82762.59047008964,82762.59047008964,20642.119675511363,103404.710145601,103404.710145601,103404.710145601,128289.64072459667,97886.50308671004,60396.91870371039,41655.0937588885,24884.930578995667,0.0,66540.02433788417,21152.190992146316,1540.2615635090997,0.0,0.8866122234141205,2.8186676551533405,0.0014959162575277712,354236.9698360112,1556344.848023939,4.393513327376377,1556344.848023939,4.393513327376377,0.85,0.09596840823530045,4.296143414572793,1.26784480212722,1.0,0.0,4.296143414572101,1.2846691157564574,1.2849687226637152,3.3441633817460272,19367.027492953763,1974.8871931754231,3099.015535412006,3099.015535412006,6.660863567683616,5.111183792606827,-0.9448275594043203,6.056011352011147,3.3915759678813875,3.3915759678813875,0.9690217051089679,0.0,0.0,0.00023320503820953493,1.0000964726844668,0.00023318254246369266,198.9307075519037,0.0,4.4887100455944924e-06,12.721004269214792,0.038808221533352026,7.835385738232177e-05,0.00015485118082721316,0.0006652628807496525,0.09596840823500771,0.0768558896917748,0.019112518543232915,0.09596836503387123,0.07685588969200924,0.019112518543291213,0.40430487742792265,0.40430487742792265,0.10054251532251361,0.0,4.622805832173071,4.372569253814163,5.631820664134466,4.615611942504984,4.369178152353072,5.609252529896537,24884.930578995667,21152.190992146316,0.85,0.9906045536197631,0.6803834516452197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451551345588543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.70629411743,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.15807681114,1540.2615635090997,0.40430487742792265,0.10054251532251361,6.112885165565336,3.3915759678813875
1415.0,-30.01121092743674,5.110834344183703,35.02151021127685,24.179395695123844,5.0134071582814315,-26.508750588078204,-40.05719649195669,1.5109468189228803,-0.4167039109134407,-5.030491775047805,40.04191820256632,45271.99129521749,20641.93381077482,20641.93381077482,65913.92510599231,82761.92743323627,82761.92743323627,20641.93381077482,103403.86124401109,103403.86124401109,103403.86124401109,128288.58052324707,97886.1339489131,60396.47140735296,41655.1806017335,24884.719279235982,0.0,66539.89988096947,21152.011387350583,1540.254096780801,0.0,0.8866116677472665,2.818674533223016,0.0014959162575277712,354234.6822772669,1556341.4137969352,4.393532004804527,1556341.4137969352,4.393532004804527,0.85,0.09596802017545164,4.296143414572793,1.2678441092325379,1.0,0.0,4.296143414570525,1.2846706033705413,1.2849701817236083,3.3441595092945735,19366.95445835107,1974.8797457185756,3099.015535412006,3099.015535412006,6.660803592270642,5.110834344183703,-0.9449796222015587,6.055813966385262,3.391655975013621,3.391655975013621,0.9690445642896061,0.0,0.0,0.00023318254246369266,1.000096109917141,0.000233160133462585,198.93147013377316,0.0,4.475094637309808e-06,12.682418202135995,0.038812696627989335,7.834679869800083e-05,0.00015483574376569183,0.0006651965609194573,0.09596802017522359,0.07685541969790889,0.0191126004773147,0.09596807384113488,0.07685541969809152,0.019112600477360114,0.40430255295303863,0.40430255295303863,0.10054298313538511,0.0,4.621066531597251,4.371779481012936,5.626231922749525,4.613787864134338,4.368308328177136,5.603560376864095,24884.719279235982,21152.011387350583,0.85,0.9905924899782395,0.6803736010454287,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515568983518068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.66770805035,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.13919821024,1540.254096780801,0.40430255295303863,0.10054298313538511,6.112885165565336,3.391655975013621
1416.0,-30.01213085721852,5.110486164344045,35.021469647302766,24.178990360256307,5.013147361806287,-26.509604635341617,-40.05799203934146,1.5106211399294218,-0.41846685015178764,-5.030672810370892,40.041838919109196,45271.26587069792,20641.781580759023,20641.781580759023,65913.04745145695,82761.29552110293,82761.29552110293,20641.781580759023,103403.07710186196,103403.07710186196,103403.07710186196,128287.59362248819,97885.78590127098,60396.02882689054,41655.28563820049,24884.516520626228,0.0,66539.80215882671,21151.839042532294,1540.2474796403258,0.0,0.8866110325347983,2.8186766205194305,0.0014959162575277712,354232.18206736515,1556337.992321723,4.3935533559899715,1556337.992321723,4.3935533559899715,0.85,0.09596763865870955,4.296143414572793,1.2678434300748633,1.0,0.0,4.296143414572563,1.284672172939524,1.2849717228688873,3.344155423513664,19366.885596474902,1974.8727237614173,3099.015535412006,3099.015535412006,6.660754470214282,5.110486164344045,-0.9451405032947013,6.055626667638746,3.3917358643936564,3.3917358643936564,0.969067389826759,0.0,0.0,0.000233160133462585,1.0000957606171528,0.00023313780804220524,198.93222994365627,0.0,4.457855534576393e-06,12.633562584989498,0.03881715448352391,7.833974215042501e-05,0.00015482039131216,0.000665130604577319,0.09596763865843225,0.07685495663000258,0.019112682028429667,0.09596766385960917,0.07685495663022465,0.019112682028484894,0.404300227173084,0.404300227173084,0.10054343954914771,0.0,4.619364510398043,4.371005036211784,5.620769472836628,4.612205960219114,4.367566183724989,5.598573505555748,24884.516520626228,21151.839042532294,0.85,0.9905807548709908,0.6803636981462312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515624302343784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.6188524332,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.120358669437,1540.2474796403258,0.404300227173084,0.10054343954914771,6.112885165565336,3.3917358643936564
1417.0,-30.013047087793193,5.1101391581811955,35.021429040543055,24.17858139323073,5.012876587684936,-26.510456450571212,-40.05878720255566,1.5102859504629522,-0.420047118827938,-5.030858504250492,40.041756544948264,45270.555944122105,20641.640739541952,20641.640739541952,65912.19668366405,82760.69556213688,82760.69556213688,20641.640739541952,103402.33630167884,103402.33630167884,103402.33630167884,128286.63325594347,97885.46347361461,60395.595311665726,41655.409068832094,24884.296954264628,0.0,66539.70602309672,21151.652411124935,1540.240009417277,0.0,0.8866103847801625,2.818675754172894,0.0014959162575277712,354229.61753430223,1556334.4374733034,4.393575128772494,1556334.4374733034,4.393575128772494,0.8500000000000001,0.09596725369242104,4.296143414572793,1.2678427701490005,1.0,0.0,4.296143414571977,1.2846737868231697,1.2849733084464703,3.3441512223866527,19366.82180356078,1974.8662186945369,3099.015535412006,3099.015535412006,6.660709023131019,5.1101391581811955,-0.9453039171287214,6.055443075309917,3.391815554048999,3.391815554048999,0.969090158299714,0.0,0.0,0.00023313780804220524,1.0000953762450335,0.0002331155743540645,198.9329867032934,0.0,4.441245660576153e-06,12.586490202072817,0.038821595729184484,7.83326895976288e-05,0.00015480511844457643,0.0006650649901478282,0.09596725369213781,0.07685449156452297,0.019112762127614837,0.0959670988053602,0.0768544915647498,0.019112762127671247,0.40429790075245636,0.40429790075245636,0.10054389077947824,0.0,4.617725726800472,4.370272602181956,5.615456272502399,4.610811385422551,4.366993015223443,5.593848320907455,24884.296954264628,21151.652411124935,0.85,0.9905694001831801,0.6803540119099438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567942011382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.57178005028,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.101555711894,1540.240009417277,0.40429790075245636,0.10054389077947824,6.112885165565336,3.391815554048999
1418.0,-30.01395990026934,5.109794021025009,35.02138854527412,24.178225790988677,5.012667256441579,-26.511299044331402,-40.059573425073154,1.5100064005036833,-0.4220083358195552,-5.031001604154553,40.0416785788018,45269.82222098444,20641.416458742387,20641.416458742387,65911.23867972683,82760.06042070143,82760.06042070143,20641.416458742387,103401.47687944381,103401.47687944381,103401.47687944381,128285.56276181276,97885.13092595075,60395.16314590678,41655.519755604415,24884.085882368945,0.0,66539.60563797336,21151.473000013604,1540.2320399163527,0.0,0.8866099381097308,2.8186848919619782,0.0014959162575277712,354227.64125705423,1556331.0728579448,4.39359014258448,1556331.0728579448,4.39359014258448,0.8500000000000001,0.0959668527782186,4.296143414572793,1.2678421091241763,1.0,0.0,4.296143414573209,1.2846751402770304,1.2849746336513352,3.3441476991968275,19366.75600838427,1974.8595094537145,3099.015535412006,3099.015535412006,6.660636651502996,5.109794021025009,-0.9454413971623143,6.055235418187324,3.3918950174637796,3.3918950174637796,0.9691128621325085,0.0,0.0,0.0002331155743540645,1.0000950211284898,0.0002330934255537248,198.93374064480693,0.0,4.42301398726806e-06,12.534821639917682,0.03882601874317175,7.832571691980317e-05,0.00015478985743426133,0.0006649994266588633,0.09596685277804741,0.07685401359231278,0.01911283918573463,0.09596686501678879,0.07685401359244988,0.019112839185768726,0.40429557585164727,0.40429557585164727,0.10054434327590428,0.0,4.616034959018293,4.369532092197176,5.609913722288923,4.608993268334984,4.366300457516559,5.587470237398463,24884.085882368945,21151.473000013604,0.85,0.9905564971084239,0.6803440114641961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515734316642475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.52011148813,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.082796197474,1540.2320399163527,0.40429557585164727,0.10054434327590428,6.112885165565336,3.3918950174637796
1419.0,-30.01486929554553,5.109450081397943,35.02134821015741,24.177825136017077,5.012409957110077,-26.512143359427565,-40.060356085281796,1.509684020992003,-0.4236985397305375,-5.031183116056899,40.041602252980276,45269.08852466767,20641.27275524786,20641.27275524786,65910.36127991552,82759.4379614314,82759.4379614314,20641.27275524786,103400.71071667926,103400.71071667926,103400.71071667926,128284.61206914064,97884.78887375492,60394.708820803724,41655.64450327911,24883.90135246138,0.0,66539.54585574049,21151.316149592174,1540.2264816124946,0.0,0.8866092897384703,2.818685964938517,0.0014959162575277712,354225.1345044194,1556327.7790358467,4.393611936129929,1556327.7790358467,4.393611936129929,0.8500000000000001,0.09596647256470874,4.296143414572793,1.2678414233727384,1.0,0.0,4.296143414572788,1.2846766938867151,1.2849761591676805,3.344143654988446,19366.68833271835,1974.8526084563384,3099.015535412006,3099.015535412006,6.660590280811116,5.109450081397943,-0.9456013524228606,6.055051433820804,3.3919744663519653,3.3919744663519653,0.9691355618148473,0.0,0.0,0.0002330934255537248,1.0000946660976286,0.00023307136159745335,198.93449176888237,0.0,4.406143702370013e-06,12.487011252516618,0.03883042488687412,7.831877640451767e-05,0.00015477464914920715,0.0006649340896851808,0.09596647256442391,0.07685355471016442,0.019112917854259493,0.0959664850484244,0.07685355471039251,0.01911291785431622,0.4042932511884624,0.4042932511884624,0.10054477932918049,0.0,4.614395102324863,4.368811917937819,5.604545999763104,4.607484576326385,4.365589254391409,5.58272806312084,24883.90135246138,21151.316149592174,0.85,0.9905442009299393,0.6803335962468433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515789008767936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.47230110073,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.064074617943,1540.2264816124946,0.4042932511884624,0.10054477932918049,6.112885165565336,3.3919744663519653
1420.0,-30.015775234638227,5.109107791285314,35.02130796337831,24.17745067449289,5.012186050229089,-26.51298122383145,-40.06113399574531,1.5093920394224267,-0.4256394559874934,-5.031336585891663,40.04152415572964,45268.349741718244,20641.07481351552,20641.07481351552,65909.42455523377,82758.78441839853,82758.78441839853,20641.07481351552,103399.85923191404,103399.85923191404,103399.85923191404,128283.55296217509,97884.42867093062,60394.26233092459,41655.740377784474,24883.693730261046,0.0,66539.43410804552,21151.13967072189,1540.2189474074812,0.0,0.8866087906914837,2.8186936232909674,0.0014959162575277712,354223.0150349189,1556324.4087736125,4.39362871048961,1556324.4087736125,4.39362871048961,0.85,0.09596607306826166,4.296143414572793,1.2678406931133943,1.0,0.0,4.2961434145707775,1.284678105143033,1.284977542406413,3.344139981349235,19366.617065916686,1974.845341265028,3099.015535412006,3099.015535412006,6.660526408355466,5.109107791285314,-0.9457441384921887,6.054851929777502,3.392053701266175,3.392053701266175,0.9691582003617644,0.0,0.0,0.00023307136159745335,1.0000943070006212,0.0002330493834091074,198.93524004326426,0.0,4.389281927272214e-06,12.439224981889454,0.03883481416880139,7.83118785726872e-05,0.00015475948302476615,0.000664868933839539,0.09596607306806972,0.07685308137144178,0.019112991696627935,0.0959662223391056,0.07685308137159551,0.019112991696666158,0.4042909274554042,0.4042909274554042,0.10054520913911642,0.0,4.6127151033308,4.36806392826594,5.5990885194644875,4.605697129904172,4.3647828418684185,5.576965420810211,24883.693730261046,21151.13967072189,0.85,0.9905317867328304,0.6803236358790236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584349653962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.424514830105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.045391069234,1540.2189474074812,0.4042909274554042,0.10054520913911642,6.112885165565336,3.392053701266175
1421.0,-30.01667826528608,5.108766530822937,35.02126775678945,24.17703646877783,5.01191369948564,-26.51382131494327,-40.06191972931845,1.509056749142891,-0.42721045682208114,-5.031525662497191,40.04144483277956,45267.65914669614,20640.9512554852,20640.9512554852,65908.61040218134,82758.16868750905,82758.16868750905,20640.9512554852,103399.11994299425,103399.11994299425,103399.11994299425,128282.61405339823,97884.08410818927,60393.84201939689,41655.824543102644,24883.49411040397,0.0,66539.31865350662,21150.969993843377,1540.2126991434036,0.0,0.8866081146251237,2.818692240096809,0.0014959162575277712,354220.403837746,1556320.985622353,4.393651434984079,1556320.985622353,4.393651434984079,0.8500000000000001,0.09596568831752111,4.296143414572793,1.2678400809923192,1.0,0.0,4.296143414572466,1.2846797187957246,1.2849791281988177,3.3441357808622163,19366.548893534644,1974.8383896167034,3099.015535412006,3099.015535412006,6.660486538264819,5.108766530822937,-0.9459078584252953,6.054674389248232,3.3921328605511953,3.3921328605511953,0.9691808173003416,0.0,0.0,0.0002330493834091074,1.0000940049178797,0.00023302747768020438,198.93598592031364,0.0,4.372236174317362e-06,12.390917318015402,0.03883918640497571,7.83049119424996e-05,0.0001547444714666078,0.0006648044420328145,0.09596568831721353,0.07685262192173084,0.01911306639548269,0.09596571275995647,0.07685262192197716,0.019113066395543953,0.4042886022988628,0.4042886022988628,0.10054562493059356,0.0,4.611108159134631,4.36734370487045,5.593887442412893,4.604315205675107,4.364106597910563,5.572721552221992,24883.49411040397,21150.969993843377,0.85,0.9905212697681862,0.6803144375796901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515897777617348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.37620716623,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.026746446225,1540.2126991434036,0.4042886022988628,0.10054562493059356,6.112885165565336,3.3921328605511953
1422.0,-30.017577825613785,5.108426762436587,35.02122752522765,24.176658933889144,5.011675249722452,-26.514654891851933,-40.06269694129003,1.508752315960738,-0.42886679537832606,-5.031686292259706,40.04136369221749,45266.94678245627,20640.772206362006,20640.772206362006,65907.71898881828,82757.56474563299,82757.56474563299,20640.772206362006,103398.33695199499,103398.33695199499,103398.33695199499,128281.6080382208,97883.76448045594,60393.41291848248,41655.94617997051,24883.271086225814,0.0,66539.21726619633,21150.78042329194,1540.2044526024401,0.0,0.886607590114452,2.818695308355878,0.0014959162575277712,354218.18551075313,1556317.4840386363,4.393669065281208,1556317.4840386363,4.393669065281208,0.85,0.09596528514000663,4.296143414572793,1.2678394172200935,1.0,0.0,4.2961434145724535,1.2846811879726008,1.2849805695747594,3.3441319564682686,19366.485654590524,1974.8319410390425,3099.015535412006,3099.015535412006,6.660428762135219,5.108426762436587,-0.9460542813983572,6.054481043834945,3.3922117599638537,3.3922117599638537,0.9692033599896724,0.0,0.0,0.00023302747768020438,1.0000936443342654,0.000233005658020479,198.93672893588564,0.0,4.3578377766246155e-06,12.35011225895416,0.03884354424275233,7.829802143194334e-05,0.00015472945624826106,0.0006647399345013958,0.09596528513980186,0.07685214761040551,0.01911313752939635,0.09596524663404334,0.0768521476105695,0.019113137529437135,0.40428627718936255,0.40428627718936255,0.10054604142411379,0.0,4.609512698113065,4.3666463316365025,5.5886520323858235,4.602819496881352,4.363554222391485,5.567403421792108,24883.271086225814,21150.78042329194,0.85,0.9905093822361678,0.680304768259621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515951884815854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.335402107165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.008129891092,1540.2044526024401,0.40428627718936255,0.10054604142411379,6.112885165565336,3.3922117599638537
1423.0,-30.018473752496003,5.108088358647045,35.02118736828746,24.176266241725557,5.011432602782552,-26.515485618088398,-40.063466190453596,1.5084444683747058,-0.43068291431166017,-5.031853215895993,40.0412854025846,45266.21575087354,20640.608454745055,20640.608454745055,65906.8242056186,82756.91341225091,82756.91341225091,20640.608454745055,103397.52186699597,103397.52186699597,103397.52186699597,128280.59017624319,97883.39408346105,60392.961724431945,41656.035954476785,24883.06830924721,0.0,66539.104263724,21150.608062860127,1540.197509111851,0.0,0.886607023192667,2.8186997485811047,0.0014959162575277712,354215.8802757403,1556314.1054911045,4.393688121152524,1556314.1054911045,4.393688121152524,0.85,0.09596488919244267,4.296143414572793,1.2678387199295686,1.0,0.0,4.2961434145747806,1.2846826729454937,1.2849820268609116,3.3441280909648174,19366.412370853166,1974.8244681775293,3099.015535412006,3099.015535412006,6.660375922252656,5.108088358647045,-0.9462040475958942,6.054292406242939,3.392290540718677,3.392290540718677,0.9692258687767649,0.0,0.0,0.000233005658020479,1.000093266760468,0.00023298392836423935,198.9374689551847,0.0,4.340731732261047e-06,12.301633729227808,0.038847884974484596,7.829120206905473e-05,0.00015471445595142426,0.0006646754910749238,0.09596488919220686,0.07685167988423112,0.019113209307975738,0.09596490381565108,0.07685167988441997,0.019113209308022704,0.40428395302358944,0.40428395302358944,0.1005464529290166,0.0,4.607908855118524,4.36592682652946,5.583464011218496,4.601170301584318,4.362734335687492,5.5623928848286255,24883.06830924721,21150.608062860127,0.85,0.9904976169261402,0.6802949371164276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516005784464985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.28692357744,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.989552757017,1540.197509111851,0.40428395302358944,0.1005464529290166,6.112885165565336,3.392290540718677
1424.0,-30.019366679073624,5.107751393901276,35.02114728597389,24.175888148043327,5.011197033970595,-26.516312935649946,-40.06423861775545,1.5081432905469658,-0.43238281752604735,-5.032014496565686,40.04120726233539,45265.512945073184,20640.435769492185,20640.435769492185,65905.94871456537,82756.29457634126,82756.29457634126,20640.435769492185,103396.73034583344,103396.73034583344,103396.73034583344,128279.5942281966,97883.05794984226,60392.540709811736,41656.13026670058,24882.863882363155,0.0,66538.99414906374,21150.43430000868,1540.1903438126512,0.0,0.8866064844845902,2.818703315852316,0.0014959162575277712,354213.6529819418,1556310.7333956726,4.393706228695298,1556310.7333956726,4.393706228695298,0.85,0.09596448929582005,4.296143414572793,1.2678380501130597,1.0,0.0,4.296143414573516,1.2846841265387954,1.2849834528757287,3.344124307153612,19366.34586618877,1974.817686589077,3099.015535412006,3099.015535412006,6.6603201996365895,5.107751393901276,-0.9463500391140025,6.054101433015279,3.3923691668462257,3.3923691668462257,0.9692483333846359,0.0,0.0,0.00023298392836423935,1.000092955092776,0.00023296227333450826,198.93820650111982,0.0,4.322842813582106e-06,12.25093653369169,0.03885220781729818,7.828435508460476e-05,0.0001546995732796346,0.0006646115529825233,0.09596448929559988,0.07685120965703902,0.019113279638560854,0.09596452050957008,0.07685120965721534,0.0191132796386047,0.40428162780521554,0.40428162780521554,0.10054685982767628,0.0,4.606315908908698,4.365220290994785,5.578278687423449,4.599631679039646,4.362090311670386,5.557229196035621,24882.863882363155,21150.43430000868,0.85,0.9904860985262236,0.6802855006143808,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516059466786113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.2362263819,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.971018427623,1540.1903438126512,0.40428162780521554,0.10054685982767628,6.112885165565336,3.3923691668462257
1425.0,-30.020255835815632,5.107416016318693,35.02110734402503,24.175528494548075,5.010977333632645,-26.517135273003515,-40.0649989611469,1.507856770820397,-0.4340838374077407,-5.032165614642731,40.04113118608007,45264.77401381533,20640.245309909977,20640.245309909977,65905.01932372531,82755.686900269,82755.686900269,20640.245309909977,103395.93221017897,103395.93221017897,103395.93221017897,128278.59975781926,97882.73820471646,60392.0885707921,41656.27737102706,24882.66754764028,0.0,66538.94491866734,21150.26741549424,1540.1834092899442,0.0,0.8866059900844041,2.818708086196269,0.0014959162575277712,354211.56604401045,1556307.450375961,4.393722846934341,1556307.450375961,4.393722846934341,0.85,0.09596408564776418,4.296143414572793,1.267837325348519,1.0,0.0,4.296143414573585,1.284685511419346,1.2849848102575998,3.3441207022147608,19366.282604018328,1974.8112356429901,3099.015535412006,3099.015535412006,6.660258741544484,5.107416016318693,-0.9464894708063536,6.053905487125046,3.3924476630789973,3.3924476630789973,0.9692707608797135,0.0,0.0,0.00023296227333450826,1.0000925633043514,0.00023294071157252714,198.9389409380134,0.0,4.3080127764315945e-06,12.208908208407138,0.038856515830074614,7.827761575557096e-05,0.0001546846575789373,0.0006645474729931989,0.09596408564757214,0.07685073746804516,0.019113348179526982,0.0959641973366769,0.07685073746819894,0.019113348179565236,0.40427930205191165,0.40427930205191165,0.10054725974630127,0.0,4.604727711226758,4.3645357086788295,5.573028776336059,4.598081777234995,4.361512689765618,5.55174047813432,24882.66754764028,21150.26741549424,0.85,0.9904728637384181,0.6802748986949507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451611296971169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.19419805662,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.9525143401,1540.1834092899442,0.40427930205191165,0.10054725974630127,6.112885165565336,3.3924476630789973
1426.0,-30.02114179861557,5.107081721776066,35.021067455560704,24.175127979274862,5.010716553687425,-26.517958843560987,-40.065767022874184,1.5075335986325107,-0.43559813925776325,-5.032345469655879,40.04105286000771,45264.083929965236,20640.115345115235,20640.115345115235,65904.19927508046,82755.08016515631,82755.08016515631,20640.115345115235,103395.19551027154,103395.19551027154,103395.19551027154,128277.66536728416,97882.40028599376,60391.66633539328,41656.37105622276,24882.469857012617,0.0,66538.84091323537,21150.099378460724,1540.1770606839,0.0,0.8866053573835802,2.8187070341753797,0.0014959162575277712,354209.08226208395,1556304.070272374,4.393744113881429,1556304.070272374,4.393744113881429,0.85,0.09596369188499176,4.296143414572793,1.2678366939956325,1.0,0.0,4.296143414574357,1.2846870675489306,1.2849863390481637,3.344116651512228,19366.215746167793,1974.8044180395746,3099.015535412006,3099.015535412006,6.660216804099107,5.107081721776066,-0.946645719368437,6.053727441144503,3.3925260764980867,3.3925260764980867,0.969293164713739,0.0,0.0,0.00023294071157252714,1.0000922314627887,0.00023291922909131642,198.9396727414932,0.0,4.289474093281952e-06,12.156369580361051,0.0388608053041679,7.827080855938457e-05,0.00015466990301314258,0.000664484085262525,0.09596369188472015,0.07685027518466893,0.019113416700051216,0.0959636974759642,0.07685027518488645,0.019113416700105322,0.4042769767314687,0.4042769767314687,0.10054764670572025,0.0,4.6032011056130955,4.3638753345310874,5.567991815224957,4.596747330398102,4.36089500814461,5.547500133719552,24882.469857012617,21150.099378460724,0.85,0.990462087565029,0.6802655908747829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516166247128204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.14165942858,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.934056010734,1540.1770606839,0.4042769767314687,0.10054764670572025,6.112885165565336,3.3925260764980867
1427.0,-30.022024770419815,5.106748901779339,35.02102756443573,24.17474908232691,5.010484734776962,-26.518776825271843,-40.0665266677737,1.5072367896290841,-0.43735276023909364,-5.0325010452001,40.040973005579396,45263.37045187681,20639.938399607196,20639.938399607196,65903.308851484,82754.44184538414,82754.44184538414,20639.938399607196,103394.38024499133,103394.38024499133,103394.38024499133,128276.63258605555,97882.04200275385,60391.2319862173,41656.455573929496,24882.25234106421,0.0,66538.7079149937,21149.91448990458,1540.1690109424662,0.0,0.8866048539556024,2.818711990892968,0.0014959162575277712,354206.9337885146,1556300.6242194313,4.393761035600302,1556300.6242194313,4.393761035600302,0.85,0.09596328238853699,4.296143414572793,1.26783600000199,1.0,0.0,4.29614341457248,1.2846885002066617,1.2849877444399034,3.3441129222233195,19366.144859159485,1974.7971895764085,3099.015535412006,3099.015535412006,6.660159706770614,5.106748901779339,-0.9467871369355736,6.053536038714912,3.392604257671592,3.392604257671592,0.9693155021918834,0.0,0.0,0.00023291922909131642,1.0000919207426255,0.00023289782095065877,198.9404020791428,0.0,4.273717781736712e-06,12.111716193441843,0.03886507902194963,7.826407649838425e-05,0.00015465515259293218,0.000664420715341876,0.09596328238833482,0.07684980049736595,0.019113481890968873,0.09596331018387311,0.07684980049752785,0.01911348189100914,0.40427465276955515,0.40427465276955515,0.10054803271679892,0.0,4.6016508215084855,4.363193008779717,5.562924342963129,4.595148284960999,4.3601706223306,5.542357213166042,24882.25234106421,21149.91448990458,0.85,0.9904506852714746,0.6802562278441426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621933353826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.09700604166,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.915632028114,1540.1690109424662,0.40427465276955515,0.10054803271679892,6.112885165565336,3.392604257671592
1428.0,-30.022903823787164,5.106417450236436,35.02098775526094,24.174375913012796,5.0102496536393,-26.519591606317576,-40.06728582372887,1.50693743616997,-0.43891994356442865,-5.032661642216261,40.04089561027762,45262.672869428156,20639.77418514839,20639.77418514839,65902.44705457655,82753.84227306116,82753.84227306116,20639.77418514839,103393.61645820955,103393.61645820955,103393.61645820955,128275.66847741687,97881.71936956653,60390.810161004105,41656.56578729158,24882.05201920732,0.0,66538.6178064989,21149.74421632622,1540.1620681271093,0.0,0.8866043160205274,2.818713888277318,0.0014959162575277712,354204.7159799421,1556297.284293597,4.393779117220244,1556297.284293597,4.393779117220244,0.85,0.09596287830221677,4.296143414572793,1.2678353010630237,1.0,0.0,4.2961434145744315,1.2846899446155173,1.2849891616809521,3.344109162353991,19366.08102558068,1974.7906803628844,3099.015535412006,3099.015535412006,6.660106717536795,5.106417450236436,-0.9469311291379823,6.053348579374418,3.392682326508873,3.392682326508873,0.9693378075739637,0.0,0.0,0.00023289782095065877,1.0000915134602177,0.00023287650961546045,198.94112818483748,0.0,4.258944110198165e-06,12.0698476083016,0.03886933796605983,7.82573493052649e-05,0.00015464047164539388,0.0006643576438857896,0.09596287830200112,0.07684933102520569,0.019113547276795435,0.09596288397004184,0.07684933102537839,0.01911354727683838,0.4042723281224851,0.4042723281224851,0.10054841276022146,0.0,4.600131161279364,4.362539143376409,5.557896423167676,4.593741698651854,4.3596211383388095,5.5374778787611945,24882.05201920732,21149.74421632622,0.85,0.9904390747374343,0.6802466651930857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516272241098414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.05513745651,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.897238433015,1540.1620681271093,0.4042723281224851,0.10054841276022146,6.112885165565336,3.392682326508873
1429.0,-30.023779899648304,5.106087422979258,35.02094802650013,24.174007039424055,5.010020173003505,-26.520403146989427,-40.06804068395866,1.5066434203446275,-0.44051983181265086,-5.032817693675752,40.04081833412593,45261.97004841098,20639.603270861393,20639.603270861393,65901.57331927237,82753.23717452478,82753.23717452478,20639.603270861393,103392.84044538617,103392.84044538617,103392.84044538617,128274.69079950982,97881.39234796156,60390.38451378615,41656.67537130601,24881.85035412365,0.0,66538.52572542966,21149.572801005103,1540.1549425824116,0.0,0.8866038008168398,2.818716748703354,0.0014959162575277712,354202.56095492264,1556293.949514983,4.393796434783665,1556293.949514983,4.393796434783665,0.85,0.09596247094356966,4.296143414572793,1.267834650478326,1.0,0.0,4.296143414573664,1.2846913638611483,1.284990553877226,3.3441054679940443,19366.01632374524,1974.7840826118238,3099.015535412006,3099.015535412006,6.66005156638152,5.106087422979258,-0.947071993903073,6.053159416882331,3.392760253463063,3.392760253463063,0.969360072418018,0.0,0.0,0.00023287650961546045,1.0000912041298116,0.00023285527225298257,198.9418518357391,0.0,4.2397010674795875e-06,12.015312825237151,0.03887357766712731,7.825066070839352e-05,0.00015462584890706693,0.0006642948225048233,0.09596247094336911,0.07684885983578911,0.01911361110758,0.09596248161761543,0.0768488598359497,0.019113611107619954,0.40427000419900044,0.40427000419900044,0.10054878705072054,0.0,4.5986249317961665,4.361900333025176,5.552875556164452,4.592297861863074,4.35905111312735,5.532493957071438,24881.85035412365,21149.572801005103,0.85,0.9904273141129447,0.6802370439523096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632491423219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.00060267345,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.878893904875,1540.1549425824116,0.40427000419900044,0.10054878705072054,6.112885165565336,3.392760253463063
1430.0,-30.024652779625505,5.105758475547204,35.020908298705145,24.173611134197586,5.00976214256873,-26.521214666116602,-40.06879550926385,1.5063240290598092,-0.4419667584536455,-5.03299311834481,40.04073890473092,45261.281848446255,20639.473691846477,20639.473691846477,65900.75554029274,82752.63844551926,82752.63844551926,20639.473691846477,103392.11213736574,103392.11213736574,103392.11213736574,128273.7560331737,97881.0579906185,60389.95971795134,41656.77585851907,24881.643895807967,0.0,66538.41975432704,21149.397311436773,1540.1479900620916,0.0,0.8866031946811921,2.8187153265821445,0.0014959162575277712,354200.13840382895,1556290.5218208383,4.393816808864393,1556290.5218208383,4.393816808864393,0.85,0.09596206961302074,4.296143414572793,1.2678340048389511,1.0,0.0,4.29614341457332,1.284692901649667,1.284992064738969,3.344101465070865,19365.950170520322,1974.7773368602248,3099.015535412006,3099.015535412006,6.660009753420778,5.105758475547204,-0.9472241290247574,6.0529826045719615,3.3928380576575417,3.3928380576575417,0.969382302187869,0.0,0.0,0.00023285527225298257,1.0000908720572979,0.00023283411413802172,198.94257285141575,0.0,4.225000219455701e-06,11.973650621937455,0.038877802667346764,7.82439729494593e-05,0.0001546112993035233,0.0006642323153213746,0.09596206961276285,0.07684839465959256,0.019113674953170283,0.09596193440579624,0.07684839465979908,0.019113674953221662,0.4042676813318137,0.4042676813318137,0.10054915381480371,0.0,4.597172956580778,4.361283467605915,5.548039715779623,4.591026359891146,4.358485529777795,5.528361022891374,24881.643895807967,21149.397311436773,0.85,0.9904166011698402,0.6802277844222906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516377409316137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.95894047015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.86057972433,1540.1479900620916,0.4042676813318137,0.10054915381480371,6.112885165565336,3.3928380576575417
1431.0,-30.025522261444827,5.105431243061699,35.02086863746845,24.17325930381196,5.009557154127814,-26.522017821795977,-40.06953772678969,1.5060527144789657,-0.4437780645301359,-5.033129654181871,40.04066138777185,45260.55360772128,20639.267898260623,20639.267898260623,65899.8215059819,82752.00115115281,82752.00115115281,20639.267898260623,103391.26904941344,103391.26904941344,103391.26904941344,128272.70130100293,97880.7065110463,60389.516264872764,41656.87805130393,24881.432251589493,0.0,66538.31030289343,21149.217413851067,1540.139838209716,0.0,0.8866027798052729,2.8187232579623926,0.0014959162575277712,354198.25290240743,1556287.176661406,4.393830754129132,1556287.176661406,4.393830754129132,0.85,0.09596165057047418,4.296143414572793,1.2678332575457176,1.0,0.0,4.296143414572184,1.284694214400968,1.284993350612844,3.3440980479358773,19365.880629630377,1974.7702456629306,3099.015535412006,3099.015535412006,6.659943347304544,5.105431243061699,-0.9473526063474624,6.0527838494091615,3.392915637553837,3.392915637553837,0.9694044678725249,0.0,0.0,0.00023283411413802172,1.0000905189186604,0.000232813040153377,198.9432910647329,0.0,4.209249826998338e-06,11.92901400971329,0.03888201191717376,7.8237397410827e-05,0.00015459671672719472,0.0006641696664821131,0.0959616505703197,0.07684791508316148,0.01911373548715822,0.09596165160344668,0.07684791508328519,0.019113735487188987,0.4042653602151175,0.4042653602151175,0.10054952243545769,0.0,4.59566171206103,4.360635917312493,5.543029206244739,4.589351589651756,4.357788508565534,5.522726487030923,24881.432251589493,21149.217413851067,0.85,0.9904041928025371,0.6802179586720453,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516429713261083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.91430385793,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.842300365468,1540.139838209716,0.4042653602151175,0.10054952243545769,6.112885165565336,3.392915637553837
1432.0,-30.026389030011234,5.105105296812275,35.02082912894879,24.1728855757043,5.009324228321983,-26.522821329248618,-40.07028752295298,1.505756527559386,-0.4453476052413521,-5.03329021686295,40.040586513455054,45259.87143987627,20639.113549930895,20639.113549930895,65898.98498980716,82751.38991012047,82751.38991012047,20639.113549930895,103390.50346005138,103390.50346005138,103390.50346005138,128271.75053100914,97880.36785185707,60389.10585462809,41656.95777469886,24881.247070957765,0.0,66538.20484565663,21149.0600103141,1540.1337624841078,0.0,0.8866022328969387,2.8187251912563562,0.0014959162575277712,354196.03561064135,1556283.9455474683,4.393849137425839,1556283.9455474683,4.393849137425839,0.85,0.09596124645933422,4.296143414572793,1.267832595421933,1.0,0.0,4.296143414572312,1.284695643320901,1.2849947527904297,3.344094328418042,19365.81362527715,1974.7634131203981,3099.015535412006,3099.015535412006,6.659893541704034,5.105105296812275,-0.9474949484207498,6.052600245233025,3.392993186546622,3.392993186546622,0.9694266247276062,0.0,0.0,0.000232813040153377,1.0000902370797704,0.0002327920336800639,198.94400704139085,0.0,4.192527861068946e-06,11.881623958269394,0.03888620444503483,7.823075524940008e-05,0.00015458228490397693,0.0006641076652998358,0.09596124645911723,0.07684744930882838,0.01911379715028885,0.0959612796655426,0.07684744930900216,0.019113797150332068,0.40426303822602117,0.40426303822602117,0.1005498787208796,0.0,4.594179982009109,4.360002140606412,5.538112062028631,4.5879426116215996,4.357164562298976,5.518136724472811,24881.247070957765,21149.0600103141,0.85,0.9903931905386955,0.6802087844849735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516481813942468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.86691380648,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.824059987033,1540.1337624841078,0.40426303822602117,0.1005498787208796,6.112885165565336,3.392993186546622
1433.0,-30.02725215485518,5.104780921545953,35.02078973437367,24.17253458350899,5.00911335291587,-26.523619351623267,-40.0710289721377,1.5054805496839025,-0.4469798872154911,-5.033432611428089,40.04051081524811,45259.168976285764,20638.9250319586,20638.9250319586,65898.09400824437,82750.78161351541,82750.78161351541,20638.9250319586,103389.70664547401,103389.70664547401,103389.70664547401,128270.75547017904,97880.0400902382,60388.682826694414,41657.063626159754,24881.048824705023,0.0,66538.11245086478,21148.89150099927,1540.1265175026126,0.0,0.8866017815658152,2.818730076522305,0.0014959162575277712,354194.06922074675,1556280.6788846615,4.393864308085662,1556280.6788846615,4.393864308085662,0.85,0.0959608295350617,4.296143414572793,1.2678319234075026,1.0,0.0,4.296143414573844,1.284696977577005,1.2849960603688244,3.3440908553202235,19365.74877702858,1974.7568004393531,3099.015535412006,3099.015535412006,6.659832710136674,5.104780921545953,-0.9476259883012705,6.052406909847224,3.3930705781664816,3.3930705781664816,0.9694487366189948,0.0,0.0,0.0002327920336800639,1.0000898583607645,0.0002327711172490346,198.94472001274406,0.0,4.17911197471653e-06,11.843603336346645,0.03889038355700954,7.822418754337188e-05,0.000154567846136692,0.0006640456342848501,0.09596082953488769,0.07684697441104735,0.019113855123840343,0.09596094571633156,0.0768469744111867,0.019113855123875003,0.40426071594290214,0.40426071594290214,0.10055022746193885,0.0,4.592689733461384,4.359374390129574,5.5331278209869765,4.58645272421262,4.356595145753886,5.5129189710812625,24881.048824705023,21148.89150099927,0.85,0.9903811752536108,0.6801991717109124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653375239709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.82889318456,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.80584498137,1540.1265175026126,0.40426071594290214,0.10055022746193885,6.112885165565336,3.3930705781664816
1434.0,-30.02811210087309,5.104457873970521,35.02075046636126,24.172159877512627,5.008885763615847,-26.524416184156344,-40.07176637006921,1.5051898468989473,-0.44864613851882496,-5.033588105530002,40.040435712459605,45258.4635421312,20638.765709051917,20638.765709051917,65897.22925118312,82750.14317373282,82750.14317373282,20638.765709051917,103388.90888278474,103388.90888278474,103388.90888278474,128269.7687881295,97879.67359918203,60388.24837973811,41657.13913271547,24880.859905344747,0.0,66537.99903806022,21148.730919543035,1540.120107675905,0.0,0.8866012613125616,2.8187338786355016,0.0014959162575277712,354191.9219433081,1556277.437921525,4.393881795448239,1556277.437921525,4.393881795448239,0.85,0.09596041817745632,4.296143414572793,1.267831218973734,1.0,0.0,4.296143414573769,1.2846983805255625,1.2849974367712902,3.3440872034222275,19365.676266088496,1974.7494063812308,3099.015535412006,3099.015535412006,6.659781299324156,5.104457873970521,-0.9477643942895648,6.052222268260086,3.3931479004558285,3.3931479004558285,0.9694708287016652,0.0,0.0,0.0002327711172490346,1.0000895280360451,0.0002327502795736154,198.94543036275994,0.0,4.1612135147911e-06,11.792879100917977,0.038894544770524335,7.821765622865526e-05,0.00015455346102037932,0.0006639838337621354,0.09596041817725542,0.0768465059975905,0.019113912179664926,0.09596061946759954,0.07684650599775136,0.019113912179704953,0.40425839336763836,0.40425839336763836,0.10055056281887108,0.0,4.591200310101158,4.358727093467337,5.528226975100836,4.5849419670111615,4.355844989168304,5.508326581818608,24880.859905344747,21148.730919543035,0.85,0.9903698669010083,0.6801897291237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516585472865504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.77816894913,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.787674079329,1540.120107675905,0.40425839336763836,0.10055056281887108,6.112885165565336,3.3931479004558285
