time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1459.0,-30.04857629979233,5.096812185009955,35.01978882368196,24.163401347491913,5.003519044782657,-26.543373539116722,-40.0893364456482,1.4983162841072108,-0.48261662602806155,-5.037132849179708,40.0385553865806,45241.77558873703,20634.864044059592,20634.864044059592,65876.63963279662,82735.42066227453,82735.42066227453,20634.864044059592,103370.28470633412,103370.28470633412,103370.28470633412,128246.23133556549,97871.44395625332,60378.02956875466,41659.349319442954,24875.946629231377,0.0,66535.29594867433,21144.55463484667,1539.9411448918859,0.0,0.8865900104380589,2.8187676414669696,0.0014959162575277712,354142.9739954301,1556196.2965668952,4.394259976443798,1556196.2965668952,4.394259976443798,0.85,0.09594964211760579,4.296143414572793,1.2678142719017345,1.0,0.0,4.29614341457345,1.2847315592857707,1.2850299843089625,3.3440008408925337,19364.048015861637,1974.5833710657196,3099.015535412006,3099.015535412006,6.658522297893625,5.096812185009955,-0.9508916961856873,6.047703881195642,3.395041065544989,3.395041065544989,0.970011733012854,0.0,0.0,0.00023227380500678155,1.0000813517801863,0.00023225491065634264,198.96233593542757,0.0,3.7744846966239007e-06,10.696889630232135,0.0389934868025594,7.806218279316897e-05,0.00015421162221361257,0.000662515245223599,0.09594964211738187,0.0768346624958039,0.01911497962157797,0.09594940047304903,0.07683466249598321,0.01911497962162257,0.4042004420521029,0.4042004420521029,0.10055726103151301,0.0,4.559132201315663,4.345877652342608,5.418335659526406,4.554516223151666,4.343922435057721,5.402975130201014,24875.946629231377,21144.55463484667,0.85,0.9901006479871104,0.6799665492378175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517816553344842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.68217947845,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.345068722165,1539.9411448918859,0.4042004420521029,0.10055726103151301,6.112885165565336,3.395041065544989
1460.0,-30.049354631132566,5.096523673336507,35.0197512208525,24.163121880870335,5.003378281718084,-26.54408822350718,-40.08999295821411,1.498111874092706,-0.4841840561012418,-5.037216645948832,40.03848239246405,45241.089286262235,20634.6214008138,20634.6214008138,65875.71068707603,82734.81876059841,82734.81876059841,20634.6214008138,103369.44016141222,103369.44016141222,103369.44016141222,128245.17729918884,97871.11636300456,60377.61668619648,41659.444085342315,24875.737137776625,0.0,66535.18122311894,21144.376567110132,1539.931899590258,0.0,0.8865898479260633,2.818778527334845,0.0014959162575277712,354141.8169435815,1556193.1467297655,4.394265439084488,1556193.1467297655,4.394265439084488,0.85,0.09594917429024843,4.296143414572793,1.26781352350954,1.0,0.0,4.296143414574142,1.284732554476907,1.285030955455817,3.3439982505323957,19363.98320092541,1974.5767617815882,3099.015535412006,3099.015535412006,6.658444001014175,5.096523673336507,-0.9509769344732799,6.047500607809787,3.395115259076523,3.395115259076523,0.9700329311647209,0.0,0.0,0.00023225491065634264,1.0000810450081774,0.000232236089080604,198.9629789687264,0.0,3.759264099307517e-06,10.653754457437504,0.03899724606665871,7.805637901009725e-05,0.0001541985316462454,0.0006624590062688115,0.09594917429019242,0.07683416741489839,0.01911500687529404,0.09594917738393949,0.07683416741494324,0.019115006875305197,0.4041981314987618,0.4041981314987618,0.10055747751984741,0.0,4.5579450114962015,4.345428285510877,5.4141622101142275,4.553032589847589,4.343472983831305,5.3973088008688705,24875.737137776625,21144.376567110132,0.85,0.9900883934796625,0.6799574068123578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517863377506826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.63904430565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.327823865053,1539.931899590258,0.4041981314987618,0.10055747751984741,6.112885165565336,3.395115259076523
1461.0,-30.050130412932603,5.096236459632983,35.01971392909836,24.16280728010463,5.003193415957936,-26.54480502388234,-40.090653591882415,1.4978680269076887,-0.485380963291675,-5.037341676009348,40.038416247438576,45240.43273047962,20634.465644422806,20634.465644422806,65874.89837490242,82734.25568313993,82734.25568313993,20634.465644422806,103368.72132756273,103368.72132756273,103368.72132756273,128244.30839274368,97870.8074495147,60377.21352458847,41659.54880547359,24875.58706518095,0.0,66535.13587065454,21144.249005403806,1539.9270197969458,0.0,0.8865894504181959,2.8187797028732797,0.0014959162575277712,354140.09055481956,1556190.2924483062,4.3942788008278715,1556190.2924483062,4.3942788008278715,0.85,0.09594873648616965,4.296143414572793,1.2678127844585112,1.0,0.0,4.2961434145724215,1.2847337339964056,1.2850321110673069,3.343995180393397,19363.922081814373,1974.5705293667434,3099.015535412006,3099.015535412006,6.658393741056064,5.096236459632983,-0.951086123532793,6.047322583165776,3.395189578363383,3.395189578363383,0.9700541652466809,0.0,0.0,0.000232236089080604,1.0000807800367741,0.00023221733055610208,198.9636198993245,0.0,3.7447967778438877e-06,10.612754068409577,0.03900099086343656,7.805053919784581e-05,0.00015418554988275818,0.0006624032347510964,0.09594873648602899,0.07683369900783309,0.019115037478195904,0.09594887033170725,0.07683369900794572,0.01911503747822393,0.40419581971293606,0.40419581971293606,0.10055767641169028,0.0,4.556796440431299,4.345011187383989,5.410053258949745,4.551960712717687,4.343107291495244,5.393378928544621,24875.58706518095,21144.249005403806,0.85,0.990076859585353,0.6799480024874046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517910025094083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.59804391662,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.310612083877,1539.9270197969458,0.40419581971293606,0.10055767641169028,6.112885165565336,3.395189578363383
1462.0,-30.050903002694195,5.095950275576711,35.01967668228409,24.162465892173373,5.002978219082228,-26.5455219840522,-40.091317997407145,1.4975972004402254,-0.4863828219724269,-5.037481597471732,40.03834297286785,45239.8076350677,20634.34208675267,20634.34208675267,65874.14972182037,82733.70788768685,82733.70788768685,20634.34208675267,103368.04997443952,103368.04997443952,103368.04997443952,128243.44951617281,97870.49934603128,60376.827161862566,41659.63576018746,24875.39954173329,0.0,66535.03530192075,21144.089610473296,1539.9203348145304,0.0,0.8865890028510033,2.81877656347127,0.0014959162575277712,354138.15855654626,1556187.130518264,4.3942938452643,1556187.130518264,4.3942938452643,0.85,0.09594829323066928,4.296143414572793,1.267812164095231,1.0,0.0,4.296143414573694,1.2847350395903523,1.285033392863487,3.3439917821052436,19363.861122964623,1974.564313294002,3099.015535412006,3099.015535412006,6.658353871081641,5.095950275576711,-0.9512038860252572,6.047154161601968,3.3952638083517144,3.3952638083517144,0.9700753738147755,0.0,0.0,0.00023221733055610208,1.0000804481554655,0.0002321986506029595,198.96425819636622,0.0,3.7322639388740297e-06,10.577236002769,0.039004723127375435,7.804466645086104e-05,0.00015417266410524104,0.0006623478756028745,0.09594829323050157,0.07683322823170949,0.019115064998792074,0.0959482985090748,0.07683322823184378,0.0191150649988255,0.4041935085991794,0.4041935085991794,0.100557862356934,0.0,4.555710803156103,4.344626707909072,5.4061298550860215,4.551098775499327,4.342825236402518,5.39016916967762,24875.39954173329,21144.089610473296,0.85,0.9900671040888243,0.6799396352580233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795652016514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.56252585098,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.293425434113,1539.9203348145304,0.4041935085991794,0.100557862356934,6.112885165565336,3.3952638083517144
1463.0,-30.051672165009233,5.0956651522779275,35.019639366343775,24.16211940525102,5.002761564897776,-26.54623600469478,-40.091981913987524,1.4973254045833226,-0.48743963168362825,-5.0376188237624016,40.03826646581335,45239.19632453878,20634.21479585407,20634.21479585407,65873.41112039285,82733.14442568984,82733.14442568984,20634.21479585407,103367.35922154391,103367.35922154391,103367.35922154391,128242.55037338946,97870.17347127505,60376.452410016886,41659.69006806462,24875.191151845545,0.0,66534.88121991017,21143.912479068713,1539.912388765965,0.0,0.886588580737185,2.8187744644109927,0.0014959162575277712,354136.2637805207,1556183.8291058931,4.394308034125397,1556183.8291058931,4.394308034125397,0.85,0.09594784343140197,4.296143414572793,1.2678115129610528,1.0,0.0,4.296143414572612,1.2847363495592126,1.2850346791364964,3.343988372436711,19363.79664803535,1974.557738680931,3099.015535412006,3099.015535412006,6.658312796457407,5.0956651522779275,-0.9513198004222447,6.046984952700172,3.3953378702607937,3.3953378702607937,0.9700965343602268,0.0,0.0,0.0002321986506029595,1.000080091754205,0.00023218005489507155,198.96489366531603,0.0,3.7166430201556655e-06,10.532966319121156,0.03900843977039559,7.803879843378403e-05,0.00015415985216917546,0.0006622928336881184,0.09594784343125119,0.07683275258048511,0.019115090850766084,0.09594768628095515,0.07683275258060585,0.019115090850796122,0.4041911997238775,0.4041911997238775,0.10055804646213387,0.0,4.554657351387675,4.3442496458241635,5.402338754017251,4.550179192078758,4.342482921197018,5.386912406886211,24875.191151845545,21143.912479068713,0.85,0.9900582959285515,0.6799320220474253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518002824209872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.518256167335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.276276872124,1539.912388765965,0.4041911997238775,0.10055804646213387,6.112885165565336,3.3953378702607937
1464.0,-30.05243855839523,5.095381657760984,35.01960213999979,24.161811998952203,5.002596569228554,-26.54694236672549,-40.09262959063051,1.4971003775588416,-0.4889185707103252,-5.0377211334761345,40.038194443594726,45238.52578743676,20634.019342033152,20634.019342033152,65872.54512946992,82732.52665964467,82732.52665964467,20634.019342033152,103366.54600167782,103366.54600167782,103366.54600167782,128241.54104833402,97869.81440923893,60376.03974294987,41659.74962921006,24874.995046656197,0.0,66534.74467586626,21143.745789657765,1539.9043362796751,0.0,0.8865883203372008,2.8187820185918153,0.0014959162575277712,354134.85112641903,1556180.7212268196,4.394316787170134,1556180.7212268196,4.394316787170134,0.8499999999999999,0.09594738264063682,4.296143414572793,1.2678107392927633,1.0,0.0,4.29614341457374,1.284737440582579,1.2850357465213642,3.3439855326584524,19363.725606940756,1974.5504945053365,3099.015535412006,3099.015535412006,6.658249726808777,5.095381657760984,-0.9514143978448262,6.04679605560581,3.3954117751916217,3.3954117751916217,0.970117650054749,0.0,0.0,0.00023218005489507155,1.0000798039201668,0.00023216152749506555,198.9655268501869,0.0,3.699893042557513e-06,10.485496882607992,0.03901213966343815,7.803307434621612e-05,0.00015414698054885543,0.0006622375353612457,0.09594738264054574,0.07683226760328912,0.01911511503725662,0.09594741350592229,0.07683226760336206,0.019115115037274758,0.40418889283300813,0.40418889283300813,0.10055823450606566,0.0,4.553526067914731,4.343819969156186,5.3983680544152435,4.548802562765786,4.341908558658929,5.38229019044843,24874.995046656197,21143.745789657765,0.85,0.9900473121280867,0.6799233394194696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518048923115818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.470786730824,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.259171220323,1539.9043362796751,0.40418889283300813,0.10055823450606566,6.112885165565336,3.3954117751916217
1465.0,-30.053202524892423,5.095099075070761,35.01956500229879,24.161471030116104,5.002377786469252,-26.547651923348326,-40.09328903686253,1.4968271849250874,-0.48980583787880505,-5.037864768618936,40.03812257279078,45237.91859019185,20633.909922826686,20633.909922826686,65871.82851301854,82731.99618718999,82731.99618718999,20633.909922826686,103365.90611001667,103365.90611001667,103365.90611001667,128240.72364776648,97869.51836824534,60375.6662443168,41659.835693253925,24874.81753774981,0.0,66534.65323100373,21143.594907087336,1539.8983134682903,0.0,0.886587848747286,2.818776933003634,0.0014959162575277712,354132.86787377595,1556177.6198862204,4.394332639129365,1556177.6198862204,4.394332639129365,0.85,0.09594694255827849,4.296143414572793,1.2678101573931055,1.0,0.0,4.296143414573654,1.284738756775003,1.2850370392152897,3.3439821068036624,19363.667034677153,1974.5445217966537,3099.015535412006,3099.015535412006,6.6582144190779164,5.095099075070761,-0.9515332747963559,6.046632349867117,3.39548569626614,3.39548569626614,0.9701387703617543,0.0,0.0,0.00023216152749506555,1.0000795516989023,0.0002321430601202446,198.96615803353208,0.0,3.6863139033587353e-06,10.447013602118655,0.03901582597734151,7.80272466392613e-05,0.00015413428085580424,0.0006621829756585767,0.09594694255810421,0.07683180070219191,0.019115141855912305,0.09594681409902132,0.07683180070233148,0.019115141855947017,0.40418658408635866,0.40418658408635866,0.10055841227793791,0.0,4.552487916491941,4.343449596963637,5.394627237084194,4.548058930740126,4.3416975620012295,5.379389776392941,24874.81753774981,21143.594907087336,0.85,0.990037902269004,0.6799151478723263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809485634714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.43230345033,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.242095400656,1539.8983134682903,0.40418658408635866,0.10055841227793791,6.112885165565336,3.39548569626614
1466.0,-30.053962889340443,5.094818152535458,35.01952794719958,24.161178536620014,5.002217705894926,-26.5483523670583,-40.09393199868498,1.49660718361278,-0.49110751144871756,-5.037962877596675,40.038050703312145,45237.25510980895,20633.710704236353,20633.710704236353,65870.96581404531,82731.42151758747,82731.42151758747,20633.710704236353,103365.13222182382,103365.13222182382,103365.13222182382,128239.75232340714,97869.2019285493,60375.25991435756,41659.93557132416,24874.62010158332,0.0,66534.55567290747,21143.427086345822,1539.8900905549117,0.0,0.8865876092033123,2.818782639338377,0.0014959162575277712,354131.5132319666,1556174.5186074814,4.3943406911322835,1556174.5186074814,4.3943406911322835,0.85,0.09594647832357962,4.296143414572793,1.2678093914175412,1.0,0.0,4.296143414573457,1.284739824028091,1.2850380829891586,3.3439793289064084,19363.604426492166,1974.538137538524,3099.015535412006,3099.015535412006,6.658150134601747,5.094818152535458,-0.9516245357210567,6.046442688256515,3.3955594199175247,3.3955594199175247,0.9701598342621499,0.0,0.0,0.0002321430601202446,1.000079177097741,0.0002321246811616761,198.96678624440128,0.0,3.6743826170914167e-06,10.413200336837075,0.0390195003599586,7.802156499696472e-05,0.00015412149512327987,0.0006621280463179917,0.09594647832349609,0.076831314060916,0.019115164262580094,0.09594647006233038,0.07683131406098288,0.01911516426259674,0.40418427716643884,0.40418427716643884,0.10055859313122058,0.0,4.551399476777988,4.3430664178901,5.390684853193591,4.546855366147952,4.341348909964154,5.374728299754679,24874.62010158332,21143.427086345822,0.85,0.990026387759701,0.6799061728495067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140644400936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.39849018505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.225042653215,1539.8900905549117,0.40418427716643884,0.10055859313122058,6.112885165565336,3.3955594199175247
1467.0,-30.0547206039092,5.09453838646635,35.01949106264851,24.160854471288644,5.002024160948271,-26.54905377225512,-40.09457883713765,1.4963573292941543,-0.4922176862703509,-5.03808948330335,40.0379815606367,45236.62106286462,20633.57192829302,20633.57192829302,65870.19299115764,82730.85514342562,82730.85514342562,20633.57192829302,103364.42707171864,103364.42707171864,103364.42707171864,128238.8785576651,97868.87819230421,60374.86770704751,41660.011650285225,24874.45148594646,0.0,66534.46313623169,21143.283763054493,1539.8841801554706,0.0,0.8865872145220415,2.8187824866884097,0.0014959162575277712,354129.76512697263,1556171.5349989096,4.394353957908471,1556171.5349989096,4.394353957908471,0.85,0.09594603187693736,4.296143414572793,1.267808702369221,1.0,0.0,4.29614341457306,1.2847410307467297,1.2850392663745118,3.343976188007124,19363.54037467132,1974.5316060705054,3099.015535412006,3099.015535412006,6.658105353947455,5.09453838646635,-0.9517323068312713,6.046270693297621,3.3956331734111598,3.3956331734111598,0.9701809066889028,0.0,0.0,0.0002321246811616761,1.000078901644415,0.00023210636758759428,198.96741226943115,0.0,3.656802320888801e-06,10.363377777398862,0.03902315716227949,7.80158494841166e-05,0.00015410883167755953,0.0006620736423390543,0.0959460318767969,0.0768308435461625,0.019115188330634407,0.09594605389286404,0.07683084354627497,0.019115188330662388,0.40418197068403716,0.40418197068403716,0.10055876172738207,0.0,4.55034276015374,4.342695422077213,5.386853272938424,4.545871797032987,4.340972971222072,5.37128539592436,24874.45148594646,21143.283763054493,0.85,0.9900161493192795,0.6798975888667055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518186216841151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.348667625614,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.208036601278,1539.8841801554706,0.40418197068403716,0.10055876172738207,6.112885165565336,3.3956331734111598
1468.0,-30.05547525147507,5.094260057129404,35.01945428690895,24.16054814765232,5.001851178062624,-26.5497503602431,-40.09522117031736,1.4961262868307463,-0.49345056274955823,-5.038198279403014,40.03791096085931,45235.98121728222,20633.399520433482,20633.399520433482,65869.3807377157,82730.27649472893,82730.27649472893,20633.399520433482,103363.6760151624,103363.6760151624,103363.6760151624,128237.94201371283,97868.54974100394,60374.47713767497,41660.08067036552,24874.265998550425,0.0,66534.34666891594,21143.12609876786,1539.8768881711485,0.0,0.8865869158997587,2.818786035797609,0.0014959162575277712,354128.26293307345,1556168.488518699,4.394363995772906,1556168.488518699,4.394363995772906,0.85,0.09594557237482962,4.296143414572793,1.2678079792531212,1.0,0.0,4.296143414572308,1.2847421493342792,1.2850403616922812,3.3439732765045074,19363.475389967993,1974.5249794749475,3099.015535412006,3099.015535412006,6.658049720841535,5.094260057129404,-0.9518290061902217,6.046089063319625,3.395706807567871,3.395706807567871,0.9702019450193917,0.0,0.0,0.00023210636758759428,1.0000785827483925,0.0002320881294645117,198.9680357639544,0.0,3.643804444466903e-06,10.326541795619203,0.03902680096672396,7.801017416325262e-05,0.00015409619342434164,0.0006620193465907207,0.09594557237473264,0.07683036347817725,0.0191152088965554,0.09594568803665314,0.0768303634782549,0.019115208896574712,0.4041796650353151,0.4041796650353151,0.10055892461167791,0.0,4.549265828620207,4.342312475949541,5.382968241530705,4.544747716653433,4.340575771089277,5.3672206570537355,24874.265998550425,21143.12609876786,0.85,0.9900056742946738,0.6798891622455193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518231630732703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.311831643834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.191058289773,1539.8768881711485,0.4041796650353151,0.10055892461167791,6.112885165565336,3.395706807567871
1469.0,-30.05622678935066,5.093982653674024,35.019417552321926,24.160206166002922,5.001637272465713,-26.550448241665347,-40.095871256757505,1.4958587247804886,-0.4944098518535043,-5.0383362963899065,40.03783860801658,45235.38989007794,20633.28841464554,20633.28841464554,65868.67830472348,82729.7207156919,82729.7207156919,20633.28841464554,103363.00913033745,103363.00913033745,103363.00913033745,128237.09150725245,97868.22514807488,60374.11606299456,41660.121205644806,24874.082376915,0.0,66534.2035825598,21142.97002037775,1539.8703802286254,0.0,0.8865864746875309,2.818782557838011,0.0014959162575277712,354126.35728118435,1556165.3663959138,4.394378826652215,1556165.3663959138,4.394378826652215,0.85,0.09594512416205983,4.296143414572793,1.2678073946060615,1.0,0.0,4.296143414571862,1.2847434385998844,1.2850416278246197,3.343969920760784,19363.411168650626,1974.5184307230936,3099.015535412006,3099.015535412006,6.658013868879297,5.093982653674024,-0.9519428086657262,6.04592546233975,3.395780408862003,3.395780408862003,0.9702229739605723,0.0,0.0,0.0002320881294645117,1.0000782594012327,0.00023206996780778696,198.96865669266,0.0,3.6288035257603674e-06,10.284029192004882,0.03903042977024972,7.800443072725793e-05,0.00015408369873725378,0.0006619656676230709,0.09594512416189624,0.07682989401679285,0.019115230145103385,0.09594511641437589,0.07682989401692386,0.01911523014513597,0.40417735908122043,0.40417735908122043,0.10055907712939115,0.0,4.548251054806485,4.341951363665885,5.379308337044563,4.543926444536396,4.340246954268309,5.364405307302036,24874.082376915,21142.97002037775,0.85,0.9899972458975856,0.6798817368264887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518276861072084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.26931904022,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.174116163407,1539.8703802286254,0.40417735908122043,0.10055907712939115,6.112885165565336,3.395780408862003
1470.0,-30.056975434103318,5.093706743059115,35.01938085470308,24.15990965617823,5.001468103011725,-26.551139044826467,-40.09650513818485,1.4956317137349278,-0.4955339595383066,-5.038439628757872,40.037766215606375,45234.740298212586,20633.10927378914,20633.10927378914,65867.84957200172,82729.16797167445,82729.16797167445,20633.10927378914,103362.2772454636,103362.2772454636,103362.2772454636,128236.16060645343,97867.9216643779,60373.71486195586,41660.22978046893,24873.883360989825,0.0,66534.11314145876,21142.80085684135,1539.8621878430747,0.0,0.8865862104111162,2.8187853105740945,0.0014959162575277712,354124.93053800176,1556162.2425704799,4.394387710027338,1556162.2425704799,4.394387710027338,0.85,0.09594465745813881,4.296143414572793,1.2678066533571113,1.0,0.0,4.296143414571611,1.2847445380195253,1.2850427041651322,3.3439670591598194,19363.351123834254,1974.5123078558179,3099.015535412006,3099.015535412006,6.657956063148947,5.093706743059115,-0.9520355189268654,6.04574226198598,3.3958538255815123,3.3958538255815123,0.9702439501661464,0.0,0.0,0.00023206996780778696,1.0000779586009434,0.00023205187736808106,198.9692752344374,0.0,3.6136004418364067e-06,10.240943652164377,0.03903404337069155,7.799883083705793e-05,0.000154071136970729,0.0006619117004725402,0.09594465745805084,0.07682940935741975,0.019115248100631085,0.09594467106626603,0.07682940935749019,0.019115248100648612,0.4041750539521168,0.4041750539521168,0.10055923242151726,0.0,4.547221973566479,4.341600018506256,5.3755369830458335,4.542905669219579,4.340000009169444,5.360254542572875,24873.883360989825,21142.80085684135,0.85,0.9899861358632603,0.6798728977124653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518321905297484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.226233500376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.157211179581,1539.8621878430747,0.4041750539521168,0.10055923242151726,6.112885165565336,3.3958538255815123
1471.0,-30.057721136667535,5.0934319188219455,35.019344256380016,24.159580596629553,5.001271556932024,-26.551829937563372,-40.09714275654403,1.495380357827806,-0.49662189967085624,-5.038565845729333,40.037695712538685,45234.120952689045,20632.978908460336,20632.978908460336,65867.09986114939,82728.59303525466,82728.59303525466,20632.978908460336,103361.571943715,103361.571943715,103361.571943715,128235.27764792966,97867.58289862225,60373.33080331288,41660.2801058993,24873.705704214663,0.0,66533.98581011395,21142.649848582463,1539.8557473100288,0.0,0.8865858226373733,2.8187849103050975,0.0014959162575277712,354123.18782587163,1556159.2002771536,4.394400744642408,1556159.2002771536,4.394400744642408,0.85,0.09594420523103353,4.296143414572793,1.2678059884859252,1.0,0.0,4.296143414573133,1.2847457511751623,1.2850438943594953,3.343963901529227,19363.284098396663,1974.5054731632783,3099.015535412006,3099.015535412006,6.657913996457988,5.0934319188219455,-0.9521414635833185,6.045573382405264,3.395927230302138,3.395927230302138,0.970264922943468,0.0,0.0,0.00023205187736808106,1.0000776526856179,0.00023203385931575091,198.96989134870827,0.0,3.599441676954017e-06,10.200817712487684,0.0390376428123685,7.799319830869452e-05,0.00015405867905938654,0.000661858179498767,0.09594420523089828,0.0768289373916864,0.01911526783921188,0.09594421418588421,0.07682893739179471,0.019115267839238823,0.4041727498348033,0.4041727498348033,0.10055938073196692,0.0,4.546214998652886,4.341244720533666,5.3718930803271405,4.541943946058495,4.339585796069571,5.3570766477920415,24873.705704214663,21142.649848582463,0.85,0.9899767623892571,0.6798648901297737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518366776385911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.1861075607,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.140339103393,1539.8557473100288,0.4041727498348033,0.10055938073196692,6.112885165565336,3.395927230302138
1472.0,-30.058463957056116,5.093158210824411,35.01930765280433,24.159262154158228,5.001074118442488,-26.552518325052887,-40.09777999073265,1.495128486439295,-0.49750037216631426,-5.0386893441712575,40.03762236289427,45233.51316712988,20632.844959704074,20632.844959704074,65866.35812683395,82728.06777672467,82728.06777672467,20632.844959704074,103360.91273642874,103360.91273642874,103360.91273642874,128234.42196565754,97867.2921851323,60372.95669690052,41660.372764701984,24873.509229228806,0.0,66533.88199393079,21142.482844844486,1539.848168035048,0.0,0.8865854590382269,2.8187820635798837,0.0014959162575277712,354121.48265573493,1556156.0351553431,4.394412966660331,1556156.0351553431,4.394412966660331,0.85,0.09594374697877119,4.296143414572793,1.2678053324064242,1.0,0.0,4.296143414572465,1.2847469665948887,1.2850450869114336,3.343960738011588,19363.226580189614,1974.4996079384514,3099.015535412006,3099.015535412006,6.65787077345548,5.093158210824411,-0.9522454845665873,6.045403695390998,3.3960005028956908,3.3960005028956908,0.9702858579701974,0.0,0.0,0.00023203385931575091,1.000077353014425,0.0002320159121855488,198.97050508501692,0.0,3.5850499144454677e-06,10.160031457538455,0.03904122786228295,7.798756954968051e-05,0.0001540462897660704,0.0006618049533178756,0.09594374697864169,0.07682846067000065,0.01911528630864104,0.09594360569956309,0.07682846067010435,0.019115286308666837,0.4041704460528878,0.4041704460528878,0.10055952867488374,0.0,4.545257393364636,4.340930787944842,5.368330937457017,4.541188972004932,4.339442444879353,5.353846730005841,24873.509229228806,21142.482844844486,0.85,0.9899671588806778,0.679856815979204,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518411471393458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.145321305754,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.123501014219,1539.848168035048,0.4041704460528878,0.10055952867488374,6.112885165565336,3.3960005028956908
1473.0,-30.059203750286546,5.092886222506814,35.01927121251358,24.15898226844149,5.000931687077519,-26.553198486784595,-40.09840088021008,1.4949264235756805,-0.49888097664569386,-5.0387757094993315,40.03755391171759,45232.84700145146,20632.638598111644,20632.638598111644,65865.48559956311,82727.47143596817,82727.47143596817,20632.638598111644,103360.11003407981,103360.11003407981,103360.11003407981,128233.43647388327,97866.9528397569,60372.54661812935,41660.451357363934,24873.326439803448,0.0,66533.77779716738,21142.32747383293,1539.8405091884538,0.0,0.8865852669566281,2.818790185577252,0.0014959162575277712,354120.2901944929,1556153.081412458,4.39441942329194,1556153.081412458,4.39441942329194,0.85,0.09594327695385255,4.296143414572793,1.2678045461000877,1.0,0.0,4.296143414573154,1.284747948873515,1.2850460463592546,3.3439581813224235,19363.15944007317,1974.4927615519236,3099.015535412006,3099.015535412006,6.65780418405311,5.092886222506814,-0.9523267926943104,6.045213015201124,3.3960736541811376,3.3960736541811376,0.9703067583374679,0.0,0.0,0.0002320159121855488,1.0000770382394988,0.00023199803946502123,198.97111632353548,0.0,3.5709495611418302e-06,10.120071056275947,0.03904479881184409,7.798208552652153e-05,0.00015403382665902726,0.0006617514100226271,0.0959432769537914,0.07682797427710376,0.019115302676687644,0.09594338416106406,0.07682797427715272,0.019115302676699825,0.4041681448119254,0.4041681448119254,0.1005596788546033,0.0,4.544218427142766,4.340573898374259,5.364532458241058,4.539894732853611,4.3389836718387755,5.349174002575012,24873.326439803448,21142.32747383293,0.85,0.9899555951919399,0.6798478682414034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518455993914015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.10536090449,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.106695807879,1539.8405091884538,0.4041681448119254,0.1005596788546033,6.112885165565336,3.3960736541811376
1474.0,-30.05994099497186,5.092615017830441,35.01923488281308,24.1586402169429,5.000716528482012,-26.553883627623126,-40.09903759052975,1.4946591611333049,-0.49975996486597296,-5.038916381364901,40.03748425227062,45232.26260661851,20632.544561164836,20632.544561164836,65864.80716778335,82726.92089539145,82726.92089539145,20632.544561164836,103359.46545655628,103359.46545655628,103359.46545655628,128232.62497827507,97866.62679104735,60372.18594803889,41660.48982556496,24873.15952171879,0.0,66533.64934728375,21142.18559346097,1539.8350189754278,0.0,0.8865848024407111,2.818785337768954,0.0014959162575277712,354118.3479201026,1556150.075535745,4.394435037539622,1556150.075535745,4.394435037539622,0.85,0.09594283194918563,4.296143414572793,1.2678039565077053,1.0,0.0,4.296143414572303,1.2847492359943602,1.2850473108155884,3.3439548311913936,19363.09493072691,1974.4861834292967,3099.015535412006,3099.015535412006,6.657773839917777,5.092615017830441,-0.9524401235814768,6.045055141411917,3.3961468680567033,3.3961468680567033,0.9703276765876295,0.0,0.0,0.00023199803946502123,1.0000767733015707,0.00023198022957689746,198.97172545967044,0.0,3.5561551551089665e-06,10.07814370957881,0.039048354966999196,7.797646213561303e-05,0.0001540215773294082,0.0006616987851458512,0.09594283194901311,0.07682751016140009,0.019115321787613018,0.09594282680764323,0.07682751016153823,0.01911532178764739,0.4041658427883802,0.4041658427883802,0.10055981411126481,0.0,4.543260089797968,4.340243839787718,5.361031984892406,4.53915641649894,4.338658647803868,5.346761622047666,24873.15952171879,21142.18559346097,0.85,0.9899473095785073,0.6798403973081499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500335254643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.06343355779,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.089926484927,1539.8350189754278,0.4041658427883802,0.10055981411126481,6.112885165565336,3.3961468680567033
1475.0,-30.060675012906604,5.092345301047501,35.01919856846725,24.1583478282206,5.000552796775734,-26.554560720799763,-40.09965799106283,1.4944385046688522,-0.5008788921423388,-5.0390143219472305,40.03741204009603,45231.62088164291,20632.366013952796,20632.366013952796,65863.9868955957,82726.36259219125,82726.36259219125,20632.366013952796,103358.72860614404,103358.72860614404,103358.72860614404,128231.68690739511,97866.31379891049,60371.78856715109,41660.58359084377,24872.958301251078,0.0,66533.54189209486,21142.014556063416,1539.8265718601592,0.0,0.8865845649896568,2.8187886530546797,0.0014959162575277712,354116.9956469278,1556146.95951084,4.394443019228582,1556146.95951084,4.394443019228582,0.85,0.09594236017532054,4.296143414572793,1.2678032009722666,1.0,0.0,4.29614341457255,1.2847503049713402,1.2850483571581315,3.343952048852504,19363.033004647947,1974.479868726624,3099.015535412006,3099.015535412006,6.657716225746437,5.092345301047501,-0.9525275996405389,6.0448729006880395,3.396219865016842,3.396219865016842,0.9703485328619549,0.0,0.0,0.00023198022957689746,1.0000764377303597,0.00023196249888995373,198.97233193302725,0.0,3.5436641702292993e-06,10.042744258429835,0.039051898631169424,7.797098315247419e-05,0.00015400924642442327,0.0006616458098096044,0.09594236017523941,0.07682702408985954,0.01911533608537987,0.0959423876370669,0.0768270240899245,0.019115336085396038,0.4041635415285887,0.4041635415285887,0.10055995297618303,0.0,4.5422730768634665,4.339909773621173,5.357403297654855,4.538135429804868,4.33838903848806,5.342701839258723,24872.958301251078,21142.014556063416,0.85,0.9899365796941181,0.6798318501516163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518544524099277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.02803410665,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.073183558055,1539.8265718601592,0.4041635415285887,0.10055995297618303,6.112885165565336,3.396219865016842
1476.0,-30.061406222700867,5.092076686502575,35.01916236511856,24.15803294805812,5.000364774472824,-26.555237715609326,-40.10028209360314,1.4941962673813125,-0.5018500724160049,-5.039133893967395,40.03734264439952,45231.008648101655,20632.233745390986,20632.233745390986,65863.24239349263,82725.81208596948,82725.81208596948,20632.233745390986,103358.04583136046,103358.04583136046,103358.04583136046,128230.82940432003,97865.99690472831,60371.40910232097,41660.653113785935,24872.783572959568,0.0,66533.4366867455,21141.866037015632,1539.820145435636,0.0,0.8865842070663568,2.8187874892204885,0.0014959162575277712,354115.3447123153,1556143.9650241246,4.394455050481763,1556143.9650241246,4.394455050481763,0.85,0.09594190344928868,4.296143414572793,1.2678025240125135,1.0,0.0,4.296143414573232,1.2847514747388997,1.285049504416356,3.3439490041806716,19362.970306542025,1974.473475299111,3099.015535412006,3099.015535412006,6.657673544914315,5.092076686502575,-0.9526275453521791,6.044704231854754,3.396292858817039,3.396292858817039,0.9703693882334398,0.0,0.0,0.00023196249888995373,1.0000761457476564,0.00023194483727690426,198.97293608943713,0.0,3.5279161279678913e-06,9.998114306661003,0.03905542654729739,7.796547183467513e-05,0.0001539970270552786,0.0006615933136473233,0.09594190344916553,0.07682655117348144,0.019115352275684096,0.09594190887839749,0.07682655117358006,0.019115352275708628,0.40416124041663454,0.40416124041663454,0.10056008461574846,0.0,4.541321306082921,4.339593414767307,5.3538807685365555,4.537283821551398,4.3381027652646935,5.339562559689796,24872.783572959568,21141.866037015632,0.85,0.9899269551277159,0.6798237232364758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518588519794746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.983404154875,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.05648069893,1539.820145435636,0.40416124041663454,0.10056008461574846,6.112885165565336,3.396292858817039
1477.0,-30.062134460839342,5.091809562276728,35.01912628133763,24.157744540739827,5.000208434970439,-26.55590886696076,-40.100901551172115,1.4939828410917182,-0.5030322487867807,-5.039229248237493,40.037273720326816,45230.38950363787,20632.054907101672,20632.054907101672,65862.44441073954,82725.23908544707,82725.23908544707,20632.054907101672,103357.29399254874,103357.29399254874,103357.29399254874,128229.89497729941,97865.66991905832,60371.03508133937,41660.70537524328,24872.60098475066,0.0,66533.30635999393,21141.710837038063,1539.8127056045137,0.0,0.8865839708771478,2.818791941860538,0.0014959162575277712,354114.0281572628,1556140.9908927097,4.394462989762225,1556140.9908927097,4.394462989762225,0.8500000000000001,0.0959414339782157,4.296143414572793,1.2678018327662723,1.0,0.0,4.296143414572803,1.284752509591391,1.2850505168169237,3.343946310670496,19362.905611816394,1974.466878273049,3099.015535412006,3099.015535412006,6.657615836817254,5.091809562276728,-0.9527125728371608,6.044522135113889,3.3963657355977324,3.3963657355977324,0.9703902101707806,0.0,0.0,0.00023194483727690426,1.0000758367310345,0.0002319272486725271,198.97353779375848,0.0,3.514183004528973e-06,9.959194634835109,0.03905894073030192,7.796000189178697e-05,0.00015398483538511728,0.0006615409364838471,0.09594143397813887,0.07682606835605242,0.019115365622086447,0.095941571315979,0.07682606835611394,0.01911536562210176,0.4041589402744832,0.4041589402744832,0.10056021449616606,0.0,4.540333367893481,4.339259860234961,5.350245577100566,4.536196999450738,4.337746044179596,5.335523067772556,24872.60098475066,21141.710837038063,0.85,0.9899169004825261,0.6798157491062945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632347428628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.94448448305,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.039809628955,1539.8127056045137,0.4041589402744832,0.10056021449616606,6.112885165565336,3.3963657355977324
1478.0,-30.062859882990494,5.091543380220435,35.01909028314023,24.157425993494712,5.000009865654807,-26.556581706833,-40.10152121828867,1.4937316894971773,-0.5038147862620121,-5.039355962542104,40.037204045536036,45229.78432820605,20631.941846755122,20631.941846755122,65861.72617496116,82724.71822745436,82724.71822745436,20631.941846755122,103356.66007420947,103356.66007420947,103356.66007420947,128229.08724929343,97865.37562677659,60370.65562633216,41660.8000004938,24872.42717508395,0.0,66533.22717557775,21141.563098821356,1539.8064983433003,0.0,0.8865835775569908,2.8187874533529866,0.0014959162575277712,354112.2786206039,1556137.984371548,4.39447621085965,1556137.984371548,4.39447621085965,0.8499999999999999,0.0959409784909136,4.296143414572793,1.2678011651476848,1.0,0.0,4.296143414572523,1.2847537207696136,1.285051705677886,3.3439431582258807,19362.8473855387,1974.4609408451101,3099.015535412006,3099.015535412006,6.65757935415195,5.091543380220435,-0.9528159329937296,6.044359313214165,3.396438614267106,3.396438614267106,0.9704110326477445,0.0,0.0,0.0002319272486725271,1.0000755439206386,0.0002319097293023414,198.97413717457363,0.0,3.4996668377761744e-06,9.918055818257677,0.0390624403971397,7.795453045352718e-05,0.00015397271821899995,0.0006614888794004289,0.09594097849077263,0.07682559833021563,0.019115380160557,0.0959409892233564,0.07682559833032851,0.019115380160585095,0.4041566396540636,0.4041566396540636,0.10056033378606538,0.0,4.539423686296061,4.338975027538538,5.346808017845774,4.5355411762801054,4.3375970303804365,5.332816031085542,24872.42717508395,21141.563098821356,0.85,0.9899072834864221,0.6798074623503079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518675997197068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.90334566647,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.02317371749,1539.8064983433003,0.4041566396540636,0.10056033378606538,6.112885165565336,3.396438614267106
1479.0,-30.06358290187887,5.091278423635174,35.019054279344616,24.157120123878144,4.999830446459716,-26.557250468049517,-40.102136484906055,1.4934980126305428,-0.5047868254874857,-5.039464948717227,40.03713188607754,45229.17076240813,20631.79479023138,20631.79479023138,65860.9655526395,82724.16950123123,82724.16950123123,20631.79479023138,103355.9642914626,103355.9642914626,103355.9642914626,128228.19464815677,97865.06070279637,60370.27513935044,41660.87284827326,24872.230356694174,0.0,66533.10320496744,21141.395803190047,1539.798557763043,0.0,0.8865832836087287,2.8187875388326193,0.0014959162575277712,354110.7738605715,1556134.8706396779,4.394486091666882,1556134.8706396779,4.394486091666882,0.85,0.09594050994398647,4.296143414572793,1.2678004848910498,1.0,0.0,4.2961434145727075,1.284754850062052,1.2850528127229843,3.3439402189182585,19362.78507724092,1974.4545871669652,3099.015535412006,3099.015535412006,6.657531901494144,5.091278423635174,-0.9529084017968623,6.044186825432036,3.3965113319505855,3.3965113319505855,0.9704318091287387,0.0,0.0,0.0002319097293023414,1.0000752940873452,0.00023189226918557065,198.97473457286236,0.0,3.485901566545002e-06,9.879045039588537,0.03906592629870625,7.794909822134137e-05,0.00015396063108100004,0.0006614369513221096,0.095940509943886,0.07682511776949427,0.019115392174391725,0.09594046556841243,0.07682511776957472,0.01911539217441174,0.4041543413844512,0.4041543413844512,0.10056045416977479,0.0,4.5385166294943815,4.338691311225659,5.343379237125191,4.534678123229753,4.337351171478758,5.329456265085071,24872.230356694174,21141.395803190047,0.85,0.9898976957341478,0.6797995070675025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719478427669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.8643348878,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.006569945035,1539.798557763043,0.4041543413844512,0.10056045416977479,6.112885165565336,3.3965113319505855
1480.0,-30.064302709106865,5.0910149237112705,35.01901841292208,24.156836501229577,4.999676160961253,-26.557913825101043,-40.1027471414767,1.4932872769555292,-0.5058996348475375,-5.039558946238225,40.03706387973126,45228.55169407332,20631.61999086842,20631.61999086842,65860.17168494174,82723.6083220219,82723.6083220219,20631.61999086842,103355.22831289032,103355.22831289032,103355.22831289032,128227.2805627351,97864.74279505385,60369.89838087829,41660.938237972856,24872.052249844783,0.0,66532.99048781765,21141.244412368065,1539.7913433166746,0.0,0.8865830510060911,2.8187912348756843,0.0014959162575277712,354109.4760512548,1556131.936121859,4.3944939103991105,1556131.936121859,4.3944939103991105,0.85,0.09594003990109143,4.296143414572793,1.2677997919963677,1.0,0.0,4.296143414572026,1.2847558719172802,1.2850538123820476,3.3439375592512586,19362.72217860019,1974.4481732905926,3099.015535412006,3099.015535412006,6.657475496690436,5.0910149237112705,-0.9529914256902909,6.0440063494015615,3.396583975681066,3.396583975681066,0.9704525644803045,0.0,0.0,0.00023189226918557065,1.0000749600604784,0.0002318748878299555,198.97532932064485,0.0,3.474122100069985e-06,9.845662031598337,0.03906940042080632,7.794370703763114e-05,0.00015394856214793952,0.0006613851014548207,0.0959400399010184,0.07682463621214841,0.01911540368886999,0.09594011668429518,0.07682463621220689,0.019115403688884543,0.40415204487332335,0.40415204487332335,0.10056057366939049,0.0,4.537581553126472,4.338398174565327,5.339847441343011,4.533659311390693,4.337048585648802,5.325541103234059,24872.052249844783,21141.244412368065,0.85,0.9898874408328437,0.6797913540705011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518762815856137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.83095187981,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.989990137205,1539.7913433166746,0.40415204487332335,0.10056057366939049,6.112885165565336,3.396583975681066
1481.0,-30.065019551615613,5.090752311180884,35.01898261751917,24.156512680370383,4.999476691973655,-26.558579032034356,-40.10336184930054,1.493036172392481,-0.5067282939762094,-5.039685606713968,40.0369942154555,45227.96410125176,20631.51350364642,20631.51350364642,65859.47760489819,82723.06863475304,82723.06863475304,20631.51350364642,103354.58213839946,103354.58213839946,103354.58213839946,128226.46003858438,97864.42559124458,60369.53238290525,41660.992453710365,24871.877900184918,0.0,66532.87035389528,21141.09621515718,1539.7850999325053,0.0,0.8865826579185581,2.818787361526501,0.0014959162575277712,354107.7272754486,1556128.9300676472,4.394507123695684,1556128.9300676472,4.394507123695684,0.85,0.09593958358858803,4.296143414572793,1.2677991232788188,1.0,0.0,4.296143414574219,1.2847570824536856,1.2850550008671993,3.34393440849365,19362.659419233973,1974.441773616268,3099.015535412006,3099.015535412006,6.6574411350614655,5.090752311180884,-0.9530935852929012,6.043845896473785,3.396656617243414,3.396656617243414,0.970473319212404,0.0,0.0,0.0002318748878299555,1.000074651745216,0.0002318575792570224,198.9759216219183,0.0,3.458460957565798e-06,9.801278353741472,0.039072858881763886,7.793828043558304e-05,0.00015393660739437245,0.0006613337421190107,0.09593958358844788,0.07682416708088395,0.019115416507563935,0.09593955330688542,0.07682416708099617,0.01911541650759186,0.40414974900833783,0.40414974900833783,0.10056068392629701,0.0,4.536705418986969,4.3381261094940555,5.336527592589391,4.5329573127377785,4.336799285653171,5.323006551668755,24871.877900184918,21141.09621515718,0.85,0.989878796068541,0.6797837499070685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188059610246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.786568201955,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.973450569008,1539.7850999325053,0.40414974900833783,0.10056068392629701,6.112885165565336,3.396656617243414
1482.0,-30.065733617614253,5.090490821962508,35.01894677748662,24.156202270556264,4.999291480843393,-26.55924031370124,-40.10396838476879,1.4927981769304421,-0.5076299445570385,-5.039797445475476,40.03692132472452,45227.353206309446,20631.378706205134,20631.378706205134,65858.73191251457,82722.52553208261,82722.52553208261,20631.378706205134,103353.90423828774,103353.90423828774,103353.90423828774,128225.58150688943,97864.10993456755,60369.14810100445,41661.06870395899,24871.677268601685,0.0,66532.74597256067,21140.925678311432,1539.777004882329,0.0,0.8865823520777871,2.818786184655947,0.0014959162575277712,354106.1831457156,1556125.7847947064,4.394517404273499,1556125.7847947064,4.394517404273499,0.85,0.09593911488040226,4.296143414572793,1.2677984243398535,1.0,0.0,4.296143414572022,1.2847582315186288,1.2850561279601065,3.343931417738108,19362.59696597076,1974.4354051557627,3099.015535412006,3099.015535412006,6.6573976382026245,5.090490821962508,-0.9531866404484362,6.043677462410944,3.396729087336266,3.396729087336266,0.9704940249532188,0.0,0.0,0.0002318575792570224,1.0000743630255542,0.0002318403389079757,198.97651163215588,0.0,3.443989251323417e-06,9.760265538250565,0.03907630287101521,7.793292632093784e-05,0.00015392465293608454,0.0006612823840517623,0.09593911488029613,0.07682368761118377,0.019115427269112365,0.09593897577658553,0.07682368761126875,0.01911542726913351,0.4041474547431848,0.4041474547431848,0.1005607972926254,0.0,4.5358409498172705,4.337858196210789,5.333249777765332,4.532167500918433,4.336575896763634,5.31992520294483,24871.677268601685,21140.925678311432,0.85,0.9898694387223387,0.6797758388773257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518848928731536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.745555386464,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.956946400447,1539.777004882329,0.4041474547431848,0.1005607972926254,6.112885165565336,3.396729087336266
