time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1483.0,-30.066444781626043,5.0902308260703535,35.018911057467605,24.155917565245204,4.999143037248425,-26.559895306295548,-40.10457020541651,1.492593561918117,-0.5088655429748883,-5.039886108085289,40.03685314027824,45226.734791132774,20631.199507058493,20631.199507058493,65857.93429819126,82721.93449626004,82721.93449626004,20631.199507058493,103353.13400331854,103353.13400331854,103353.13400331854,128224.62927041996,97863.76097259804,60368.77088991467,41661.100091870416,24871.495267101418,0.0,66532.59535897183,21140.770977036205,1539.7694389884168,0.0,0.8865821473125558,2.818792125371934,0.0014959162575277712,354104.9590070518,1556122.8426047473,4.394524287285562,1556122.8426047473,4.394524287285562,0.85,0.09593864167099372,4.296143414572793,1.2677976792445413,1.0,0.0,4.296143414572417,1.2847592242932129,1.2850570988140342,3.3439288337752457,19362.527923193215,1974.4283647517975,3099.015535412006,3099.015535412006,6.657339813662996,5.0902308260703535,-0.9532653786968561,6.04349620476721,3.3968014586073574,3.3968014586073574,0.970514702459245,0.0,0.0,0.0002318403389079757,1.0000740612331098,0.00023182316979815699,198.9770992476433,0.0,3.4304245126342373e-06,9.721823068805428,0.039079733295527844,7.792761416186668e-05,0.00015391272474610902,0.0006612311388369512,0.09593864167092833,0.07682320415847387,0.019115437512454467,0.09593868440459126,0.07682320415852623,0.019115437512467505,0.40414516182839616,0.40414516182839616,0.1005609134833172,0.0,4.5349112299589365,4.337545859860484,5.329822693975018,4.531020565110396,4.336129522363024,5.315945394963876,24871.495267101418,21140.770977036205,0.85,0.9898596912214159,0.6797680828038525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518891730255332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.70711291702,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.940473959885,1539.7694389884168,0.40414516182839616,0.1005609134833172,6.112885165565336,3.3968014586073574
1484.0,-30.06715314827628,5.089971965754362,35.01887549772072,24.155626154411607,4.998970236017104,-26.560550216894658,-40.10517195621503,1.4923673046354686,-0.5096738649301642,-5.039994702478043,40.036786368454685,45226.129114462645,20631.06323791896,20631.06323791896,65857.19235238161,82721.41972307082,82721.41972307082,20631.06323791896,103352.48296098979,103352.48296098979,103352.48296098979,128223.81314265414,97863.47654986985,60368.39472494983,41661.202027688916,24871.330181664354,0.0,66532.53220935327,21140.6306544147,1539.7633108084513,0.0,0.8865818358256987,2.818790096203935,0.0014959162575277712,354103.4596806283,1556119.961374175,4.394534757659993,1556119.961374175,4.394534757659993,0.85,0.09593817963964753,4.296143414572793,1.2677970143733548,1.0,0.0,4.296143414573376,1.2847603181633918,1.28505817087849,3.3439259866885327,19362.471649625124,1974.4226264448232,3099.015535412006,3099.015535412006,6.657295841911975,5.089971965754362,-0.9533555382078021,6.043327503962164,3.396873844549828,3.396873844549828,0.9705353841570937,0.0,0.0,0.00023182316979815699,1.0000737703317641,0.00023180606938751332,198.97768455479275,0.0,3.416259668389452e-06,9.681679900215707,0.039083149555196234,7.792230295404801e-05,0.00015390086684410897,0.000661180195589363,0.09593817963954232,0.0768227309558538,0.019115448683688516,0.09593819980535473,0.07682273095593804,0.01911544868370948,0.4041428671202908,0.4041428671202908,0.10056102069263918,0.0,4.534035026073639,4.337282736714712,5.326466623958879,4.53032083754789,4.336025709604826,5.312835272195457,24871.330181664354,21140.6306544147,0.85,0.9898494791262924,0.6797596245420623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518934358071967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.66696974843,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.924035853595,1539.7633108084513,0.4041428671202908,0.10056102069263918,6.112885165565336,3.396873844549828
1485.0,-30.06785875110498,5.0897140740104,35.01883994729722,24.15531651293861,4.9987795110767665,-26.561204432008275,-40.10578114595262,1.4921251919799177,-0.5104090403371515,-5.040112277757265,40.03671552051183,45225.56908093698,20630.947009275373,20630.947009275373,65856.51609021235,82720.90359927257,82720.90359927257,20630.947009275373,103351.85060854795,103351.85060854795,103351.85060854795,128222.99446521599,97863.18184704617,60368.0552836967,41661.25173705497,24871.14385666804,0.0,66532.395593723,21140.472278167836,1539.7561699227579,0.0,0.8865814933353748,2.8187860515259118,0.0014959162575277712,354101.8363637298,1556116.9042618556,4.394546270196205,1556116.9042618556,4.394546270196205,0.8500000000000001,0.09593771535725229,4.296143414572793,1.2677964236820123,1.0,0.0,4.2961434145721595,1.2847614860641148,1.2850593170788809,3.343922946923082,19362.413342120937,1974.4166807340873,3099.015535412006,3099.015535412006,6.6572583368907,5.0897140740104,-0.9534507680114741,6.043164842021874,3.3969461397312877,3.3969461397312877,0.970556039923225,0.0,0.0,0.00023180606938751332,1.000073482918475,0.0002317890368526149,198.9782675812819,0.0,3.4026001148123025e-06,9.642968725378065,0.039086552155311045,7.791692642913377e-05,0.00015388914295837955,0.0006611298280948934,0.09593771535713669,0.07682225678735263,0.01911545856978405,0.09593758015535372,0.07682225678744521,0.019115458569807085,0.4041405737549089,0.4041405737549089,0.10056112274031179,0.0,4.533213926865869,4.3370538220306685,5.323250104463284,4.529703237420108,4.335916712826531,5.3101597604678545,24871.14385666804,21140.472278167836,0.85,0.9898413472492725,0.6797526028839368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518976818449896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.62825857359,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.907630082316,1539.7561699227579,0.4041405737549089,0.10056112274031179,6.112885165565336,3.3969461397312877
1486.0,-30.068561443874458,5.089457618163022,35.018804467569126,24.155037325713806,4.9986285157429124,-26.561852054423362,-40.1063742005266,1.4919191262917142,-0.5114631973713131,-5.0402010477118555,40.036646478798886,45224.951189204585,20630.77470168547,20630.77470168547,65855.72589089005,82720.34742981443,82720.34742981443,20630.77470168547,103351.1221314999,103351.1221314999,103351.1221314999,128222.07809856611,97862.86300265836,60367.67384540455,41661.32128583756,24870.955967066213,0.0,66532.27725290378,21140.31257200628,1539.7482697053836,0.0,0.8865812911288116,2.818789585180528,0.0014959162575277712,354100.6107547975,1556113.9250933237,4.3945530672097,1556113.9250933237,4.3945530672097,0.85,0.09593723903709528,4.296143414572793,1.267795702214353,1.0,0.0,4.2961434145727555,1.2847624852006332,1.2850602945631162,3.343920346414763,19362.35025816319,1974.4102479606381,3099.015535412006,3099.015535412006,6.657202736140095,5.089457618163022,-0.9535283903979224,6.042986008560944,3.3970182956647834,3.3970182956647834,0.9705766559042238,0.0,0.0,0.0002317890368526149,1.0000731802701146,0.00023177207570950948,198.97884820624088,0.0,3.3891042866033924e-06,9.604721548234014,0.03908994125959765,7.7911692637775e-05,0.00015387734421483992,0.0006610791390005353,0.095937239037026,0.07682177277284995,0.019115466264176057,0.09593718630328951,0.07682177277290542,0.019115466264189855,0.40413828336360375,0.40413828336360375,0.10056122688734977,0.0,4.5323530853752345,4.3368061863137655,5.319909054541142,4.528737850340519,4.335648448492805,5.306375684614807,24870.955967066213,21140.31257200628,0.85,0.9898312309461166,0.6797445248611381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519019113396767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.590011396445,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.89125606737,1539.7482697053836,0.40413828336360375,0.10056122688734977,6.112885165565336,3.3970182956647834
1487.0,-30.06926141930801,5.089202254436649,35.018769117202936,24.15473012896257,4.998454968402657,-26.562499486315588,-40.106967255100585,1.4916930354102802,-0.5125055452645029,-5.040308981981723,40.03657928724302,45224.34559584379,20630.643647164692,20630.643647164692,65854.98924300849,82719.76765301384,82719.76765301384,20630.643647164692,103350.41130017853,103350.41130017853,103350.41130017853,128221.19882061252,97862.50964174229,60367.29385326285,41661.35087608827,24870.787520433994,0.0,66532.13839652226,21140.169392368894,1539.74192511775,0.0,0.8865809845257542,2.818790722197261,0.0014959162575277712,354099.120556816,1556111.0257637063,4.394563373432679,1556111.0257637063,4.394563373432679,0.85,0.09593677489785263,4.296143414572793,1.2677949455799538,1.0,0.0,4.2961434145736055,1.284763577868331,1.2850613656919023,3.3439175024722587,19362.28034504585,1974.4031188067129,3099.015535412006,3099.015535412006,6.657160447058522,5.089202254436649,-0.9536170055459587,6.042819259982608,3.3970904549408414,3.3970904549408414,0.9705972728402404,0.0,0.0,0.00023177207570950948,1.0000728976882276,0.00023175518129255849,198.9794265888784,0.0,3.374908719380435e-06,9.564491310724152,0.03909331616831703,7.790645917144458e-05,0.0001538656165380649,0.0006610287552191901,0.09593677489775235,0.07682129977429084,0.019115475123461505,0.09593679651129927,0.07682129977437115,0.01911547512348149,0.40413599406320744,0.40413599406320744,0.10056132301468786,0.0,4.53148475627188,4.336528218335218,5.316652847649493,4.527803436717193,4.335213056875602,5.3034222102727995,24870.787520433994,21140.169392368894,0.85,0.9898222247197578,0.6797368412587763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519061234144026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.54978115894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.874916830518,1539.74192511775,0.40413599406320744,0.10056132301468786,6.112885165565336,3.3970904549408414
1488.0,-30.069958508750094,5.088948182103334,35.01873385699263,24.154452059324854,4.998296469027642,-26.563142815461827,-40.107559646107234,1.4914807757394697,-0.5133520874014152,-5.04040400175772,40.036511212459835,45223.750552747944,20630.48867999779,20630.48867999779,65854.23923274573,82719.24862836515,82719.24862836515,20630.48867999779,103349.73730836294,103349.73730836294,103349.73730836294,128220.34509867491,97862.22228896854,60366.92961784366,41661.43630124986,24870.607790311977,0.0,66532.04409156184,21140.01662176518,1539.7346398837847,0.0,0.8865807469545832,2.8187907849651923,0.0014959162575277712,354097.8086672839,1556108.0883268127,4.394571359205889,1556108.0883268127,4.394571359205889,0.85,0.09593630136085403,4.296143414572793,1.2677942779613662,1.0,0.0,4.296143414572502,1.2847646056980517,1.2850623720533787,3.343914827291313,19362.223491762772,1974.3973213852614,3099.015535412006,3099.015535412006,6.657110441769702,5.088948182103334,-0.9536975066615723,6.042645688764907,3.3971625162469907,3.3971625162469907,0.9706178617848545,0.0,0.0,0.00023175518129255849,1.0000725975364382,0.00023173835765869422,198.98000258980034,0.0,3.3616413974619246e-06,9.526891720407095,0.03909667780971449,7.79012318852906e-05,0.00015385394940726788,0.0006609786315520496,0.09593630136077372,0.07682081973987345,0.019115481620900272,0.09593631901863035,0.07682081973993775,0.019115481620916277,0.4041337036302906,0.4041337036302906,0.10056141564604326,0.0,4.530634902812494,4.336281582547201,5.313363315026265,4.527051914356321,4.335116073749191,5.300024072398401,24870.607790311977,21140.01662176518,0.85,0.9898123548123171,0.679728861035905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519103192241072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.51218156862,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.858608607872,1539.7346398837847,0.4041337036302906,0.10056141564604326,6.112885165565336,3.3971625162469907
1489.0,-30.070652812236,5.088695412031572,35.018698746382235,24.154167842958145,4.99814286210231,-26.563783147655524,-40.1081478112377,1.49127319752172,-0.5143952646607772,-5.040497125549722,40.036445049407966,45223.149581335,20630.332408611477,20630.332408611477,65853.48198994648,82718.68221064922,82718.68221064922,20630.332408611477,103349.01461926069,103349.01461926069,103349.01461926069,128219.4534034415,97861.88845621298,60366.560396836205,41661.47562152975,24870.438784180802,0.0,66531.91440571056,21139.87296655368,1539.727921346346,0.0,0.8865805121170152,2.818793664864757,0.0014959162575277712,354096.52295833646,1556105.2333854197,4.3945792530939745,1556105.2333854197,4.3945792530939745,0.85,0.0959358286411304,4.296143414572793,1.2677935806708414,1.0,0.0,4.296143414572732,1.2847656114834691,1.2850633564563527,3.3439122094902602,19362.157442328466,1974.3905862173592,3099.015535412006,3099.015535412006,6.657060015631296,5.088695412031572,-0.9537763949780924,6.042471807009664,3.3972345415171685,3.3972345415171685,0.9706384404334767,0.0,0.0,0.00023173835765869422,1.0000723077981026,0.00023172160237985333,198.98057629162955,0.0,3.347566709882492e-06,9.487004055806983,0.039100025376424374,7.789604220926954e-05,0.00015384231544942467,0.000660928650400676,0.0959358286410526,0.07682034145451329,0.019115487186539312,0.09593597301056882,0.0768203414545756,0.019115487186554807,0.40413141400686486,0.40413141400686486,0.10056150128804688,0.0,4.529764280881409,4.336014786531109,5.310050679755193,4.526101860888957,4.334772208793424,5.296622664576091,24870.438784180802,21139.87296655368,0.85,0.9898029025344587,0.6797211531531311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914497757553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.47229390402,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.842334868737,1539.727921346346,0.40413141400686486,0.10056150128804688,6.112885165565336,3.3972345415171685
1490.0,-30.071344408019417,5.088443615284604,35.01866370518814,24.153866932634287,4.997961867845571,-26.564423781414884,-40.10873594144357,1.4910412412412344,-0.5151270648132709,-5.040608696618553,40.03637685005645,45222.56118742237,20630.21560963611,20630.21560963611,65852.77679705848,82718.161802182,82718.161802182,20630.21560963611,103348.37741181812,103348.37741181812,103348.37741181812,128218.6425147722,97861.587640119,60366.19078396381,41661.55206239466,24870.265102954083,0.0,66531.81716534874,21139.72533751097,1539.721364372022,0.0,0.8865801906264881,2.81879027792777,0.0014959162575277712,354094.9825628141,1556102.2905816652,4.394590059760655,1556102.2905816652,4.394590059760655,0.8499999999999999,0.09593536096484395,4.296143414572793,1.2677929190965371,1.0,0.0,4.2961434145718025,1.2847667311694648,1.2850644548740906,3.343909295240085,19362.097925302332,1974.3845171697096,3099.015535412006,3099.015535412006,6.657022326573582,5.088443615284604,-0.9538659327075889,6.042309547992193,3.3973065361823593,3.3973065361823593,0.970659010337817,0.0,0.0,0.00023172160237985333,1.0000720262049572,0.0002317049135542601,198.98114775899225,0.0,3.333975039686822e-06,9.448485262472454,0.03910335935146406,7.789085316101311e-05,0.00015383074921884022,0.0006608789602153192,0.09593536096473959,0.07681986857795783,0.019115492386781757,0.09593541440467462,0.0768198685780414,0.019115492386802553,0.40412912364355436,0.40412912364355436,0.10056157774398668,0.0,4.52895069352428,4.335781200073143,5.306891360157749,4.525481631805292,4.334636715101567,5.294041324685395,24870.265102954083,21139.72533751097,0.85,0.9897937498595196,0.6797133028101823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519186596140983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.43377511069,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.826093705278,1539.721364372022,0.40412912364355436,0.10056157774398668,6.112885165565336,3.3973065361823593
1491.0,-30.072033060372075,5.088192843724475,35.018628636513334,24.15356581276285,4.997781833102746,-26.565061669558872,-40.109323722403474,1.4908104422894264,-0.5158803071104217,-5.0407163387122536,40.036305967237475,45221.98448778355,20630.092587215568,20630.092587215568,65852.07707499912,82717.63637867334,82717.63637867334,20630.092587215568,103347.7289658889,103347.7289658889,103347.7289658889,128217.80219583788,97861.28095663774,60365.83194373219,41661.610014339494,24870.07322994898,0.0,66531.68324428848,21139.562245456633,1539.713671683496,0.0,0.8865798988910545,2.818787633456045,0.0014959162575277712,354093.49641730404,1556099.2319906787,4.394599866236443,1556099.2319906787,4.394599866236443,0.85,0.09593488705034584,4.296143414572793,1.2677922806004065,1.0,0.0,4.296143414572952,1.2847678453061555,1.2850655478265816,3.3439063954383426,19362.037247402663,1974.3783297459033,3099.015535412006,3099.015535412006,6.656982629315168,5.088192843724475,-0.9539528564499928,6.042145700174467,3.3973784031837435,3.3973784031837435,0.9706795437667839,0.0,0.0,0.0002317049135542601,1.0000717200560982,0.00023168829685661223,198.98171679707,0.0,3.320761671289603e-06,9.411038576434736,0.03910668011313535,7.788566751343468e-05,0.00015381924604082543,0.0006608295409128443,0.09593488705024539,0.0768193907924436,0.019115496257801793,0.09593481352615639,0.07681939079252403,0.019115496257821808,0.40412683452518516,0.40412683452518516,0.10056165394380277,0.0,4.528169216252479,4.335564624325173,5.303825148743215,4.524836031601808,4.3344955822616384,5.291355037215453,24870.07322994898,21139.562245456633,0.85,0.9897852250814998,0.6797060029540994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519228052625472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.39632842465,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.809883642676,1539.713671683496,0.40412683452518516,0.10056165394380277,6.112885165565336,3.3973784031837435
1492.0,-30.072719178219682,5.08794325248642,35.018593590618394,24.153278034087293,4.997616897167533,-26.565695766336418,-40.109907067939616,1.4905934852843157,-0.5167215050059895,-5.040813792344723,40.03623649339524,45221.40018265406,20629.950948566537,20629.950948566537,65851.3511312206,82717.10334985961,82717.10334985961,20629.950948566537,103347.05429842614,103347.05429842614,103347.05429842614,128216.93974546535,97860.97209717875,60365.47104797009,41661.66783245406,24869.88544703921,0.0,66531.55327949327,21139.402629983328,1539.7059773678056,0.0,0.8865796539824825,2.818787341298333,0.0014959162575277712,354092.1509415797,1556096.2342013947,4.394608098664489,1556096.2342013947,4.394608098664489,0.85,0.09593441075080299,4.296143414572793,1.2677916003437715,1.0,0.0,4.2961434145727315,1.2847688945431393,1.2850665759569635,3.34390366455789,19361.976138981736,1974.3720984211466,3099.015535412006,3099.015535412006,6.656936924914072,5.08794325248642,-0.9540333509203318,6.041976603406752,3.3974501597885784,3.3974501597885784,0.9707000456538796,0.0,0.0,0.00023168829685661223,1.000071456491801,0.00023167174240665042,198.9822837437267,0.0,3.306419025471338e-06,9.370391518185771,0.03910998653216082,7.788052131258471e-05,0.00015380777554402752,0.0006607802620135641,0.09593441075072222,0.07681891066015513,0.019115500090567093,0.09593429767292364,0.0768189106602198,0.019115500090583187,0.4041245472790278,0.4041245472790278,0.10056173348106993,0.0,4.527391437432129,4.33535373542685,5.3007546463907715,4.52409228733876,4.33432663062365,5.288286847152733,24869.88544703921,21139.402629983328,0.85,0.9897762472880319,0.6796985483366501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519269332895914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.355681366396,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.79370949361,1539.7059773678056,0.4041245472790278,0.10056173348106993,6.112885165565336,3.3974501597885784
1493.0,-30.073402471550025,5.087695068303438,35.01855869221988,24.15301267700272,4.997476061056145,-26.566324910656448,-40.11048213634638,1.4903985001626407,-0.5176796601444948,-5.04089655687766,40.03617069771064,45220.79214873705,20629.78210195786,20629.78210195786,65850.5742506949,82716.56307158092,82716.56307158092,20629.78210195786,103346.34517353878,103346.34517353878,103346.34517353878,128216.05866099596,97860.66517876036,60365.0955286498,41661.744055678406,24869.713487457182,0.0,66531.45754313559,21139.256464338603,1539.6988503519901,0.0,0.8865794706167549,2.8187903105429934,0.0014959162575277712,354091.0082713688,1556093.3951282674,4.394614262375469,1556093.3951282674,4.394614262375469,0.85,0.09593393259247318,4.296143414572793,1.2677908349176872,1.0,0.0,4.296143414572505,1.2847698408686001,1.285067501231923,3.343901201532159,19361.915414599316,1974.3659062574188,3099.015535412006,3099.015535412006,6.656882440963688,5.087695068303438,-0.9541045871987608,6.041799655502198,3.3975218545046397,3.3975218545046397,0.9707205298584685,0.0,0.0,0.00023167174240665042,1.0000711627181709,0.0002316552571888703,198.9828483592888,0.0,3.294042259521772e-06,9.335315763484703,0.039113280574420345,7.787544843923469e-05,0.00015379629396741572,0.0006607309355138144,0.09593393259241331,0.0768184290482684,0.01911550354414492,0.0959339348237597,0.07681842904831633,0.01911550354415685,0.4041222617312583,0.4041222617312583,0.10056181338384011,0.0,4.526588583908961,4.335140000091599,5.297569426453379,4.5232168967331745,4.33412917637429,5.284670859807193,24869.713487457182,21139.256464338603,0.85,0.9897659946499858,0.6796903873542557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193104614621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.3206056117,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.77756316405,1539.6988503519901,0.4041222617312583,0.10056181338384011,6.112885165565336,3.3975218545046397
1494.0,-30.074083568530227,5.087447717550076,35.01852386948775,24.152701952867233,4.997289365524176,-26.566956664097045,-40.111065132636554,1.4901624610909414,-0.5184307166001076,-5.041012279063567,40.036103104828754,45220.22927832961,20629.68209040341,20629.68209040341,65849.91136873301,82716.02501440278,82716.02501440278,20629.68209040341,103345.70710480619,103345.70710480619,103345.70710480619,128215.25163982455,97860.33973260561,60364.74460918219,41661.77235935936,24869.544535018358,0.0,66531.31689437773,21139.112854765604,1539.6926560322138,0.0,0.8865791257637037,2.818786692539996,0.0014959162575277712,354089.410583466,1556090.4785104422,4.394625854374824,1556090.4785104422,4.394625854374824,0.85,0.0959334682807423,4.296143414572793,1.2677901925751938,1.0,0.0,4.296143414572595,1.2847709791034372,1.2850686185496387,3.3438982390237424,19361.851024469648,1974.3593402915012,3099.015535412006,3099.015535412006,6.656850168923322,5.087447717550076,-0.9541951415908505,6.041642859140927,3.397593557696917,3.397593557696917,0.9707410164848335,0.0,0.0,0.0002316552571888703,1.0000709343640477,0.00023163882603605666,198.983411162789,0.0,3.2802755897142745e-06,9.296301021250255,0.03911656085001006,7.787030594317487e-05,0.0001537849512456954,0.0006606822055545923,0.09593346828062602,0.07681795988997557,0.01911550839065045,0.09593338842573064,0.07681795989006868,0.019115508390673618,0.4041199772289227,0.4041199772289227,0.10056188457247765,0.0,4.525831671686376,4.334933009850886,5.29458844767646,4.522581562463472,4.333887092008183,5.282443834951096,24869.544535018358,21139.112854765604,0.85,0.9897581235807118,0.6796833640031402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519351420936972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.28159086946,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.76145054839,1539.6926560322138,0.4041199772289227,0.10056188457247765,6.112885165565336,3.397593557696917
1495.0,-30.074761336757838,5.087201891827224,35.01848913268321,24.152445571403973,4.997157658414467,-26.567579922045994,-40.11163548622278,1.489976243702512,-0.5194127786904801,-5.041085921650224,40.036035962159936,45219.62599807543,20629.499086742293,20629.499086742293,65849.12508481773,82715.48407373556,82715.48407373556,20629.499086742293,103344.98316047784,103344.98316047784,103344.98316047784,128214.34300946715,97860.03371523901,60364.37525876354,41661.84272941719,24869.3598489893,0.0,66531.20257840649,21138.955871640905,1539.6845858477182,0.0,0.88657899377949,2.8187910441065265,0.0014959162575277712,354088.3938594213,1556087.5813233037,4.394630290935475,1556087.5813233037,4.394630290935475,0.85,0.09593298233685132,4.296143414572793,1.2677894672611734,1.0,0.0,4.296143414572609,1.2847718841616114,1.285069502706103,3.3438958834130132,19361.79047836201,1974.353166306742,3099.015535412006,3099.015535412006,6.656791116731093,5.087201891827224,-0.9542601613286257,6.04146205315585,3.3976650986668258,3.3976650986668258,0.9707614567619502,0.0,0.0,0.00023163882603605666,1.0000705880644398,0.00023162247625377715,198.98397121846733,0.0,3.2695268361926675e-06,9.26583905377002,0.03911983037684625,7.78652752697466e-05,0.00015377355076631006,0.000660633227460158,0.0959329823368057,0.07681747295023357,0.01911550938657212,0.09593301941514107,0.07681747295027011,0.019115509386581207,0.4041176938296463,0.4041176938296463,0.10056195905695951,0.0,4.525028561992656,4.334715840289164,5.291415960164841,4.521673142959742,4.333708461076242,5.27858575953843,24869.3598489893,21138.955871640905,0.85,0.9897480059407473,0.6796754642272469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519392248973069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.25112890198,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.745359156504,1539.6845858477182,0.4041176938296463,0.10056195905695951,6.112885165565336,3.3976650986668258
1496.0,-30.07543639137552,5.0869572605830635,35.01845460415304,24.152176302764587,4.99700726830149,-26.56820260594457,-40.112205769959814,1.489773482870522,-0.5201949003376853,-5.0411777944761065,40.0359725549236,45219.03473195897,20629.355749299222,20629.355749299222,65848.39048125819,82714.96829765594,82714.96829765594,20629.355749299222,103344.32404695517,103344.32404695517,103344.32404695517,128213.52965641854,97859.74362577789,60364.00886714993,41661.92750958662,24869.205609463377,0.0,66531.13311904999,21138.82476804387,1539.6786859318663,0.0,0.8865787553236893,2.8187906249588313,0.0014959162575277712,354087.1254483181,1556084.845322761,4.394638306469249,1556084.845322761,4.394638306469249,0.85,0.09593251030879474,4.296143414572793,1.2677887809602542,1.0,0.0,4.2961434145718105,1.2847728664436942,1.2850704642088822,3.343893326814023,19361.733083620224,1974.347313671868,3099.015535412006,3099.015535412006,6.656744864157837,5.0869572605830635,-0.954335525437374,6.0412927860204375,3.3977366874363484,3.3977366874363484,0.9707819106960995,0.0,0.0,0.00023162247625377715,1.000070305827708,0.00023160619298867675,198.98452903459332,0.0,3.2533446065343055e-06,9.219978614918222,0.03912308372145278,7.786024551282157e-05,0.00015376223074095558,0.0006605845950077786,0.09593251030871591,0.07681699882788325,0.019115511480832674,0.09593261174232916,0.07681699882794636,0.019115511480848384,0.40411541055727834,0.40411541055727834,0.10056202257260108,0.0,4.524254895603292,4.334527913959903,5.2882738650175725,4.520982894138399,4.333603171404775,5.275530407525309,24869.205609463377,21138.82476804387,0.85,0.9897379977495632,0.6796672867579842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519432877686398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.205268463134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.729311747393,1539.6786859318663,0.40411541055727834,0.10056202257260108,6.112885165565336,3.3977366874363484
1497.0,-30.076109068542355,5.086713502868913,35.018420109896006,24.151875043194764,4.99682619391921,-26.56882621823282,-40.11277612354604,1.4895433436096939,-0.5208670939272793,-5.041287764081689,40.03590449611902,45218.45492825724,20629.250925698027,20629.250925698027,65847.70585395527,82714.446923039,82714.446923039,20629.250925698027,103343.69784873702,103343.69784873702,103343.69784873702,128212.72836491217,97859.43366450255,60363.63976382083,41661.99322297968,24869.030516175146,0.0,66531.02373915483,21138.675938748875,1539.6720052758587,0.0,0.8865784414812725,2.818786638775149,0.0014959162575277712,354085.6071948335,1556081.908612686,4.394648856078641,1556081.908612686,4.394648856078641,0.85,0.09593203947355655,4.296143414572793,1.2677880902634935,1.0,0.0,4.296143414575813,1.2847739766671666,1.2850715537681163,3.343890437224937,19361.67175720288,1974.3410601176631,3099.015535412006,3099.015535412006,6.656711039351219,5.086713502868913,-0.9544213894500047,6.041134892318918,3.397808226830739,3.397808226830739,0.9708023505230683,0.0,0.0,0.00023160619298867675,1.0000700585982918,0.0002315899681201318,198.9850848889132,0.0,3.2401178371491146e-06,9.182493950480591,0.039126323839289934,7.785521544027893e-05,0.00015375097754839783,0.0006605362496786786,0.09593203947344896,0.07681652710326145,0.01911551237018751,0.09593202586988296,0.0768165271033476,0.019115512370208945,0.40411312901574686,0.40411312901574686,0.10056207704198218,0.0,4.523530340483433,4.334354957103017,5.285318778802207,4.520420670154408,4.333456007823202,5.273288747191543,24869.030516175146,21138.675938748875,0.85,0.9897293345751207,0.6796596893735348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519473343948694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.16778379869,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.71329610866,1539.6720052758587,0.40411312901574686,0.10056207704198218,6.112885165565336,3.397808226830739
1498.0,-30.076778780429212,5.086470812423155,35.01838558182954,24.151587474066787,4.996658101301274,-26.569445862991593,-40.11334588341413,1.4893251838637882,-0.521579398989445,-5.041385423135969,40.03583452284047,45217.88614119169,20629.122853491033,20629.122853491033,65847.00899468272,82713.92850195682,82713.92850195682,20629.122853491033,103343.05135544785,103343.05135544785,103343.05135544785,128211.88964763097,97859.13098625257,60363.2858336644,41662.05016954241,24868.838292183118,0.0,66530.88846172552,21138.51254835565,1539.6640570103273,0.0,0.8865781973322756,2.8187846215604324,0.0014959162575277712,354084.25890657096,1556078.8892981939,4.394657062992406,1556078.8892981939,4.394657062992406,0.8500000000000001,0.09593155961069585,4.296143414572793,1.2677874292386697,1.0,0.0,4.296143414571283,1.2847750307312062,1.2850725872299051,3.343887693807157,19361.611871745696,1974.3349535005018,3099.015535412006,3099.015535412006,6.656669712611958,5.086470812423155,-0.9544996411661195,6.040970453589274,3.397879622021275,3.397879622021275,0.9708227491489357,0.0,0.0,0.0002315899681201318,1.000069750140431,0.00023157381581395865,198.98563829565268,0.0,3.228506844725389e-06,9.149588397951753,0.03912955234613466,7.78501909038338e-05,0.000153739777216298,0.000660488131445687,0.09593155961061753,0.07681604792564957,0.01911551168496796,0.09593143556930925,0.07681604792571228,0.019115511684983565,0.4041108496417483,0.4041108496417483,0.10056213352483334,0.0,4.522823116222298,4.33419175148947,5.282411650570111,4.519806024146533,4.333354993571959,5.2705969617395,24868.838292183118,21138.51254835565,0.85,0.9897208727727087,0.6796525221094114,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951366790863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.134878246165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.697305596374,1539.6640570103273,0.4041108496417483,0.10056213352483334,6.112885165565336,3.397879622021275
1499.0,-30.077445755531418,5.086229479868434,35.01835115687114,24.151316249649994,4.996519340530356,-26.57006011098763,-40.11390726137904,1.4891336959864523,-0.522630910768612,-5.041464704559168,40.035768469923596,45217.29291432012,20628.95990656644,20628.95990656644,65846.25282088656,82713.35394861511,82713.35394861511,20628.95990656644,103342.31385518155,103342.31385518155,103342.31385518155,128210.97581541078,97858.78366395962,60362.91901936329,41662.07182732926,24868.66196022923,0.0,66530.73378755849,21138.362666194844,1539.6565906614544,0.0,0.8865780326515018,2.818789230734536,0.0014959162575277712,354083.16434423113,1556076.0391495533,4.394662598633957,1556076.0391495533,4.394662598633957,0.8499999999999999,0.09593107675430848,4.296143414572793,1.2677866951329633,1.0,0.0,4.296143414571681,1.284775959874701,1.2850734958354164,3.343885275524441,19361.54315338122,1974.3279461774632,3099.015535412006,3099.015535412006,6.6566171323900365,5.086229479868434,-0.9545664793810644,6.040795959249499,3.397950932908253,3.397950932908253,0.9708431236880724,0.0,0.0,0.00023157381581395865,1.000069465476288,0.0002315577305459181,198.98618944359086,0.0,3.2140769538132537e-06,9.10869408710676,0.03913276642308847,7.784524057801763e-05,0.00015372857523594102,0.0006604400061315461,0.09593107675425347,0.0768155660466791,0.01911551070757437,0.09593110940926103,0.07681556604672315,0.019115510707585322,0.404108572478047,0.404108572478047,0.10056219255785406,0.0,4.522055947598403,4.333979902489375,5.279399019039545,4.518833793790577,4.33298318561674,5.267197453499875,24868.66196022923,21138.362666194844,0.85,0.989711807946421,0.6796451856175969,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519553814325958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.09398393532,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.681352065954,1539.6565906614544,0.404108572478047,0.10056219255785406,6.112885165565336,3.397950932908253
1500.0,-30.078110143892847,5.085989372305371,35.018316910396514,24.151051102113,4.996375052117383,-26.570672583485912,-40.11446835994718,1.488937491710644,-0.5234390460529426,-5.041550589678788,40.03570481867202,45216.710362583624,20628.81290756754,20628.81290756754,65845.52327015117,82712.82957897478,82712.82957897478,20628.81290756754,103341.64248654232,103341.64248654232,103341.64248654232,128210.1452942437,97858.48302415866,60362.55942332209,41662.13733426286,24868.502807701392,0.0,66530.64014196425,21138.227386546183,1539.6502667507357,0.0,0.8865778256007086,2.8187898552940394,0.0014959162575277712,354081.97861400485,1556073.292635239,4.394669558519272,1556073.292635239,4.394669558519272,0.85,0.09593059990789687,4.296143414572793,1.267785996193998,1.0,0.0,4.296143414571868,1.2847769109446474,1.2850744264585603,3.3438828001773495,19361.483671234986,1974.3218806865736,3099.015535412006,3099.015535412006,6.656569698294522,5.085989372305371,-0.9546367607262569,6.040626133031628,3.3980222489416176,3.3980222489416176,0.970863499697605,0.0,0.0,0.0002315577305459181,1.0000691964352975,0.0002315417086850544,198.9867384566827,0.0,3.2007461935673307e-06,9.070914712569815,0.03913596716928204,7.784029300677626e-05,0.00015371743753914185,0.0006603921569887888,0.0959305999078317,0.07681508988997106,0.019115510017860646,0.0959307142382668,0.07681508989002324,0.019115510017873632,0.4041062940227476,0.4041062940227476,0.1005622452923915,0.0,4.521300247695876,4.33378470585302,5.276377039122906,4.518111543625821,4.332842160622988,5.26412547636653,24868.502807701392,21138.227386546183,0.85,0.9897022353858137,0.6796373861141184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519593796895307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.05620456078,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.665431038726,1539.6502667507357,0.4041062940227476,0.1005622452923915,6.112885165565336,3.3980222489416176
1501.0,-30.078771724454864,5.085750226085112,35.01828273834313,24.15076328851285,4.996207458326926,-26.571284859175172,-40.115033195447154,1.4887205930472132,-0.5241301197041821,-5.041651088252934,40.03563849336917,45216.157260272426,20628.697546431016,20628.697546431016,65844.85480670344,82712.3080740672,82712.3080740672,20628.697546431016,103341.00562049821,103341.00562049821,103341.00562049821,128209.33899837022,97858.17397619989,60362.21793887953,41662.173374800404,24868.33337787201,0.0,66530.50675267242,21138.08337119121,1539.6436896702428,0.0,0.8865775537502235,2.8187872259241566,0.0014959162575277712,354080.5911343359,1556070.4307410733,4.394678696609807,1556070.4307410733,4.394678696609807,0.85,0.09593012538761857,4.296143414572793,1.267785314838402,1.0,0.0,4.2961434145738835,1.2847779586947163,1.285075453865651,3.343880073205416,19361.42252551903,1974.315645558782,3099.015535412006,3099.015535412006,6.656532473203134,5.085750226085112,-0.9547154101056243,6.040465636190737,3.3980935322932075,3.3980935322932075,0.9708838663694879,0.0,0.0,0.0002315417086850544,1.0000689043656197,0.0002315257555497436,198.98728515222535,0.0,3.188137837277054e-06,9.03518263084317,0.03913915530711932,7.783531277820396e-05,0.00015370639590685042,0.0006603447205529339,0.09593012538752954,0.0768146167487217,0.01911550863880784,0.09593018554241962,0.07681461674879299,0.01911550863882558,0.40410401540318047,0.40410401540318047,0.10056229041258585,0.0,4.520583081893221,4.333605808412926,5.2734834189542426,4.517520968548752,4.332700936185631,5.261717359564557,24868.33337787201,21138.08337119121,0.85,0.9896941722010643,0.6796304352282146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963362460871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.02047247905,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.649539600035,1539.6436896702428,0.40410401540318047,0.10056229041258585,6.112885165565336,3.3980935322932075
1502.0,-30.07943060033597,5.085512250756938,35.01824860450415,24.150493984948866,4.996055665942212,-26.571893119984864,-40.11558982366694,1.488518185590944,-0.524832773720334,-5.041738202437911,40.03557126232327,45215.58047151976,20628.55703938085,20628.55703938085,65844.1375109006,82711.79814482838,82711.79814482838,20628.55703938085,103340.35518420923,103340.35518420923,103340.35518420923,128208.50761705583,97857.88216346188,60361.858458061804,41662.248561555636,24868.152432846608,0.0,66530.40099440224,21137.929567919615,1539.636143131586,0.0,0.8865773534109731,2.8187863145041767,0.0014959162575277712,354079.38844251103,1556067.5297687384,4.394685430895632,1556067.5297687384,4.394685430895632,0.85,0.09592964213319666,4.296143414572793,1.2677846691990275,1.0,0.0,4.296143414574283,1.284778938513602,1.2850764134140982,3.3438775230415327,19361.364789823692,1974.3097581563218,3099.015535412006,3099.015535412006,6.656487133949892,5.085512250756938,-0.9547857281270513,6.04029797888399,3.398164705470605,3.398164705470605,0.97090420156303,0.0,0.0,0.0002315257555497436,1.000068623031614,0.00023150986864070892,198.98782961539735,0.0,3.174471085161262e-06,8.996451055347016,0.03914232977820448,7.783040520249427e-05,0.00015369535034724934,0.0006602972672447935,0.09592964213312768,0.07681413668997514,0.019115505443152547,0.09592966264732188,0.07681413669003037,0.019115505443166293,0.40410173751088596,0.40410173751088596,0.10056233521381053,0.0,4.519881182578217,4.333447074222079,5.270585362604436,4.516905428717564,4.332648063611657,5.25882712870947,24868.152432846608,21137.929567919615,0.85,0.9896849639676848,0.6796228460328102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519673284211954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.98174090356,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.633682264644,1539.636143131586,0.40410173751088596,0.10056233521381053,6.112885165565336,3.398164705470605
1503.0,-30.080086858657992,5.085275436950188,35.01821456867059,24.150224157515936,4.9959068762996015,-26.572498724349447,-40.11614229585973,1.4883187419911703,-0.525599517980595,-5.0418247642340495,40.03550584923311,45214.99720455777,20628.417656809987,20628.417656809987,65843.41486136775,82711.27300091737,82711.27300091737,20628.417656809987,103339.69065772736,103339.69065772736,103339.69065772736,128207.67282905402,97857.57530580877,60361.49269459093,41662.31401246427,24867.98217132666,0.0,66530.29618379092,21137.784845627662,1539.6291949175181,0.0,0.8865771492964359,2.818786313703432,0.0014959162575277712,354078.19338009995,1556064.7072438363,4.3946922920876235,1556064.7072438363,4.3946922920876235,0.85,0.09592916131607662,4.296143414572793,1.2677839295985174,1.0,0.0,4.296143414573355,1.2847799043320212,1.2850773590438969,3.3438750093203167,19361.3040774638,1974.3035672185508,3099.015535412006,3099.015535412006,6.6564421575471355,5.085275436950188,-0.9548553015251482,6.040130738475336,3.398235833290081,3.398235833290081,0.970924523797166,0.0,0.0,0.00023150986864070892,1.0000683507674148,0.00023149404584502345,198.98837191816017,0.0,3.161301548107724e-06,8.95912858733729,0.039145491079752584,7.78255345517443e-05,0.00015368433408896462,0.0006602499398193104,0.09592916131601475,0.07681365902023991,0.01911550229577484,0.09592920761415993,0.07681365902028946,0.01911550229578717,0.40409946130438174,0.40409946130438174,0.10056237756165101,0.0,4.519183412199652,4.3332919259208325,5.267693699778249,4.516225246253441,4.3325082993583806,5.255962100112583,24867.98217132666,21137.784845627662,0.85,0.9896756611375117,0.6796151497605042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519712781884064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.94441843555,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.617857060346,1539.6291949175181,0.40409946130438174,0.10056237756165101,6.112885165565336,3.398235833290081
1504.0,-30.08074047759338,5.085039484890264,35.01818055483834,24.149937217030697,4.995732983559062,-26.573104463326636,-40.11670231176538,1.4880969692924022,-0.526117448038292,-5.041928182408253,40.03543841838938,45214.45954907662,20628.31424719088,20628.31424719088,65842.7737962675,82710.78244054622,82710.78244054622,20628.31424719088,103339.0966877371,103339.0966877371,103339.0966877371,128206.90329244507,97857.29105492799,60361.16055955383,41662.36721708241,24867.806604707974,0.0,66530.17382179038,21137.635614001778,1539.622333748769,0.0,0.8865768665688883,2.818781057528779,0.0014959162575277712,354076.7656045813,1556061.7976584586,4.394701795813979,1556061.7976584586,4.394701795813979,0.85,0.09592868619252416,4.296143414572793,1.2677833268186078,1.0,0.0,4.29614341457465,1.2847809744769165,1.285078409106669,3.343872224074549,19361.24783789604,1974.2978323786454,3099.015535412006,3099.015535412006,6.656408789008668,5.085039484890264,-0.9549346352364001,6.039974120126664,3.3983069148763065,3.3983069148763065,0.9709448328218019,0.0,0.0,0.00023149404584502345,1.0000680762254095,0.00023147828767693416,198.98891204244515,0.0,3.1485523526457874e-06,8.922997367398162,0.03914863963210523,7.782059768245932e-05,0.00015367344816256414,0.0006602031723182934,0.09592868619242831,0.07681318649869194,0.019115499693736375,0.09592857064813688,0.07681318649876868,0.019115499693755478,0.4040971865582309,0.4040971865582309,0.10056241640262036,0.0,4.518548654608082,4.333176444981575,5.264959319048728,4.51581073436995,4.3325197393127155,5.253824626542041,24867.806604707974,21137.635614001778,0.85,0.9896678456400224,0.6796083183277014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451975212284526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.908287215614,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.60206233195,1539.622333748769,0.4040971865582309,0.10056241640262036,6.112885165565336,3.3983069148763065
1505.0,-30.081391413087974,5.08480474820221,35.01814656373646,24.14966676095503,4.995587371294616,-26.573704958581448,-40.11725017391143,1.487900916787933,-0.5269571675324869,-5.042009712527643,40.03537105278773,45213.88059422296,20628.168402566487,20628.168402566487,65842.04899678944,82710.24101188993,82710.24101188993,20628.168402566487,103338.40941445642,103338.40941445642,103338.40941445642,128206.0311930083,97856.96699324995,60360.79816981071,41662.40980382138,24867.62177855189,0.0,66530.03158237327,21137.478511769106,1539.6144298132717,0.0,0.8865766951814676,2.8187826084401655,0.0014959162575277712,354075.64001538925,1556058.8908923292,4.3947075569070435,1556058.8908923292,4.3947075569070435,0.85,0.09592820068846386,4.296143414572793,1.2677826251322406,1.0,0.0,4.296143414571724,1.2847819241685885,1.2850793387713368,3.34386975233398,19361.183721687674,1974.2912943449267,3099.015535412006,3099.015535412006,6.656361727410323,5.08480474820221,-0.9550005748595591,6.039805323061769,3.3983778617331466,3.3983778617331466,0.9709651033523276,0.0,0.0,0.00023147828767693416,1.0000677970905187,0.00023146259518641663,198.98944995181606,0.0,3.1357007238683994e-06,8.886575851443045,0.0391517753328291,7.781576823588554e-05,0.00015366251944104863,0.0006601562209633249,0.0959282006884043,0.07681270506489585,0.019115495623508456,0.09592811241713356,0.07681270506494353,0.019115495623520325,0.4040949152834172,0.4040949152834172,0.10056246005209808,0.0,4.5178809447386925,4.333034241520352,5.2621668727948645,4.5150525449951715,4.332311871148136,5.250841736278005,24867.62177855189,21137.478511769106,0.85,0.9896590672028764,0.6796010691538903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979130578459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.87186569966,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.586298603988,1539.6144298132717,0.4040949152834172,0.10056246005209808,6.112885165565336,3.3983778617331466
1506.0,-30.082039675554725,5.084571328401781,35.01811273710861,24.14941491968932,4.995456916723166,-26.574301531980147,-40.117793635558314,1.4877187731487997,-0.5277855483633971,-5.042083980995254,40.035307861195044,45213.294598015884,20628.010376051447,20628.010376051447,65841.30497406733,82709.71438184509,82709.71438184509,20628.010376051447,103337.72475789653,103337.72475789653,103337.72475789653,128205.18376729888,97856.66312463963,60360.43413638668,41662.47665361439,24867.45900940234,0.0,66529.93566301673,21137.34015799199,1539.6076247385372,0.0,0.8865765456787957,2.8187848588569766,0.0014959162575277712,354074.6146816138,1556056.1642347246,4.394712582357649,1556056.1642347246,4.394712582357649,0.85,0.09592771773314698,4.296143414572793,1.2677818756410857,1.0,0.0,4.296143414573266,1.284782808658924,1.2850802033039315,3.3438674502947103,19361.12360071548,1974.2851637119181,3099.015535412006,3099.015535412006,6.656310734921503,5.084571328401781,-0.9550616852336438,6.039633013635425,3.398448781973734,3.398448781973734,0.9709853662782096,0.0,0.0,0.00023146259518641663,1.0000675190357997,0.00023144696811029108,198.98998565484627,0.0,3.1226400564574935e-06,8.849561920000536,0.03915489797288556,7.781097785380773e-05,0.0001536516173326089,0.0006601093839419465,0.09592771773309997,0.0768122259410458,0.019115491792054178,0.09592774882526044,0.07681222594108345,0.01911549179206354,0.4040926450875196,0.4040926450875196,0.10056250220282023,0.0,4.5171932067820535,4.332889567681377,5.259283624615421,4.514298432631847,4.33217099287026,5.247609174962122,24867.45900940234,21137.34015799199,0.85,0.9896493107638431,0.6795932409588886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983032805864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.83485176822,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.570566846995,1539.6076247385372,0.4040926450875196,0.10056250220282023,6.112885165565336,3.398448781973734
