time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1507.0,-30.082685300657094,5.0843388630006725,35.018079026369506,24.149141215626173,4.995297987195373,-26.574898579084397,-40.11834474569184,1.4875112656227445,-0.5283684289352095,-5.042178647204152,40.035243583405055,45212.754420854966,20627.89584813294,20627.89584813294,65840.6502689879,82709.21649815282,82709.21649815282,20627.89584813294,103337.11234628575,103337.11234628575,103337.11234628575,128204.41041327604,97856.37457013027,60360.102500397974,41662.52452192477,24867.29806699029,0.0,66529.82258891506,21137.203356941747,1539.6013969816177,0.0,0.886576296132986,2.8187814834967173,0.0014959162575277712,354073.3077445833,1556053.3907124358,4.394720970706216,1556053.3907124358,4.394720970706216,0.85,0.09592724277928341,4.296143414572793,1.2677812245069076,1.0,0.0,4.296143414573107,1.2847838116703343,1.285081186469054,3.343864839787653,19361.06650966677,1974.2793420451194,3099.015535412006,3099.015535412006,6.656273778695501,5.0843388630006725,-0.9551345732776513,6.039473436278324,3.398519708247608,3.398519708247608,0.9710056309278879,0.0,0.0,0.00023144696811029108,1.0000672446913907,0.00023143140557684494,198.99051918097553,0.0,3.109631654051491e-06,8.812696107581925,0.03915800760453961,7.780612033201531e-05,0.00015364084777827578,0.0006600631163920204,0.09592724277920614,0.07681175455200642,0.019115488227199724,0.09592721892557456,0.0768117545520683,0.01911548822721511,0.4040903755100829,0.4040903755100829,0.10056253578425693,0.0,4.516553066325798,4.332775531542779,5.256516511710345,4.5138102182689295,4.3321410892411905,5.245267632953585,24867.29806699029,21137.203356941747,0.85,0.9896411519960675,0.679586276672082,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519869190289183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.797985955796,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.554866941808,1539.6013969816177,0.4040903755100829,0.10056253578425693,6.112885165565336,3.398519708247608
1508.0,-30.083328341138486,5.084107359402269,35.01804531597792,24.148857488203817,4.995135895285926,-26.57549361578799,-40.11888796286655,1.4873011699354048,-0.5290568087776819,-5.042272036457101,40.03517617204182,45212.19130855493,20627.780431808384,20627.780431808384,65839.97174036331,82708.68883192001,82708.68883192001,20627.780431808384,103336.46926372839,103336.46926372839,103336.46926372839,128203.58650881614,97856.05375530623,60359.74546716195,41662.56476460476,24867.117245087742,0.0,66529.68200969251,21137.04965832458,1539.5939949087717,0.0,0.8865760644563644,2.8187796500998017,0.0014959162575277712,354072.0184405832,1556050.481983611,4.394728758394478,1556050.481983611,4.394728758394478,0.85,0.09592676224591706,4.296143414572793,1.2677805678779261,1.0,0.0,4.296143414574096,1.284784826657698,1.2850821816957978,3.3438621981152985,19361.003035854534,1974.2728695175758,3099.015535412006,3099.015535412006,6.656236535795867,5.084107359402269,-0.9552064257710571,6.039313785173326,3.3985905333989432,3.3985905333989432,0.9710258666854124,0.0,0.0,0.00023143140557684494,1.0000669758363723,0.00023141590630297042,198.9910505737589,0.0,3.0967966102188055e-06,8.776321593360095,0.039161104401149824,7.780133265365478e-05,0.00015363007292319014,0.0006600168260693012,0.09592676224584087,0.07681127904454363,0.019115483201297252,0.09592667026806909,0.07681127904460464,0.01911548320131243,0.40408810818965296,0.40408810818965296,0.10056256763363979,0.0,4.515921468629017,4.332650826830502,5.253835514037405,4.513215227679439,4.331976115493944,5.242933520931103,24867.117245087742,21137.04965832458,0.85,0.9896330442519068,0.6795792485821307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519907894611737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.76161144157,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.539198263072,1539.5939949087717,0.40408810818965296,0.10056256763363979,6.112885165565336,3.3985905333989432
1509.0,-30.08396869441806,5.083877254681023,35.0180117179611,24.148609523568325,4.9950132987235865,-26.57608228390299,-40.11942643029613,1.4871268882084352,-0.5299632855491154,-5.0423383959093036,40.03511202438325,45211.619639335484,20627.612566549546,20627.612566549546,65839.23220588503,82708.14501864027,82708.14501864027,20627.612566549546,103335.75758518981,103335.75758518981,103335.75758518981,128202.70208558334,97855.7326919852,60359.395745512746,41662.59660719162,24866.94450039352,0.0,66529.54110758514,21136.90282533449,1539.586430320235,0.0,0.8865759587362951,2.818783856368887,0.0014959162575277712,354071.1023041401,1556047.7140839975,4.394732312120132,1556047.7140839975,4.394732312120132,0.8499999999999999,0.09592627258995896,4.296143414572793,1.2677798260794955,1.0,0.0,4.296143414572559,1.2847856739739285,1.2850830092938523,3.3438599928379746,19360.939512876703,1974.2663919765366,3099.015535412006,3099.015535412006,6.656182368510508,5.083877254681023,-0.9552617034768609,6.039138958157884,3.398661261251759,3.398661261251759,0.9710460746433597,0.0,0.0,0.00023141590630297042,1.000066696292431,0.0002314004727493713,198.9915797483954,0.0,3.0842167914200374e-06,8.740670386884386,0.03916418861794124,7.779658710627508e-05,0.00015361931919669536,0.0006599706265180386,0.0959262725899181,0.07681079597001182,0.019115476619906265,0.09592633065047863,0.07681079597004456,0.019115476619914407,0.4040858419515775,0.4040858419515775,0.10056260147696172,0.0,4.515237956441979,4.332498489588431,5.251004676860248,4.51237511036021,4.331764157653197,5.239554975285273,24866.94450039352,21136.90282533449,0.85,0.9896240243024701,0.679572095142271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519946444185807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.7259602351,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.523559842071,1539.586430320235,0.4040858419515775,0.10056260147696172,6.112885165565336,3.398661261251759
1510.0,-30.084606439331957,5.08364801258666,35.017978233676025,24.148336238600336,4.9948509334467035,-26.57667258135498,-40.11996891405431,1.48691707546975,-0.5304374810835384,-5.042435445785726,40.03504814099205,45211.077677143396,20627.5090513236,20627.5090513236,65838.586728467,82707.66375737621,82707.66375737621,20627.5090513236,103335.1728086998,103335.1728086998,103335.1728086998,128201.95917535438,97855.45588346358,60359.05745701843,41662.664918272385,24866.78636665457,0.0,66529.45128492695,21136.768411656383,1539.5804183019022,0.0,0.8865756956078263,2.8187787676658242,0.0014959162575277712,354069.76246929646,1556044.9575909239,4.394741157050535,1556044.9575909239,4.394741157050535,0.8499999999999999,0.09592579832707927,4.296143414572793,1.2677791656041522,1.0,0.0,4.296143414572288,1.2847866873741285,1.285084003098725,3.343857355304119,19360.884745793606,1974.2608072882797,3099.015535412006,3099.015535412006,6.656148965894494,5.08364801258666,-0.9553349009348722,6.038982913521532,3.3987320252598536,3.3987320252598536,0.9710662929313868,0.0,0.0,0.0002314004727493713,1.0000664249557238,0.00023138510300414907,198.99210677000266,0.0,3.0711472118220882e-06,8.703631198303798,0.03916725976515306,7.779180643335275e-05,0.00015360866631601854,0.0006599248602148726,0.09592579832699194,0.07681032660018036,0.019115471726811575,0.09592575441881246,0.07681032660025029,0.01911547172682898,0.4040835748198756,0.4040835748198756,0.10056262603783989,0.0,4.514627297972936,4.332397218638107,5.248334702147588,4.511997964702175,4.331809347730427,5.23746982347302,24866.78636665457,21136.768411656383,0.85,0.9896156582819062,0.6795648664456445,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998483285938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.688921046516,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.50795382,1539.5804183019022,0.4040835748198756,0.10056262603783989,6.112885165565336,3.3987320252598536
1511.0,-30.085241802729445,5.083419784962354,35.01794474364005,24.148067004885547,4.994696210346493,-26.57725997062228,-40.120507137011714,1.4867143782391854,-0.5310065414462315,-5.042522682780847,40.03498100490921,45210.52798827088,20627.387314916745,20627.387314916745,65837.91530318762,82707.16679378581,82707.16679378581,20627.387314916745,103334.55410870256,103334.55410870256,103334.55410870256,128201.15799136696,97855.16564862769,60358.71378473915,41662.72429320949,24866.603882664393,0.0,66529.32817587387,21136.613300264733,1539.572779453815,0.0,0.886575494294023,2.818776078686403,0.0014959162575277712,354068.55811087275,1556042.0607520158,4.394747924114623,1556042.0607520158,4.394747924114623,0.85,0.09592531401188686,4.296143414572793,1.2677785249101001,1.0,0.0,4.296143414572383,1.2847876673568055,1.2850849635602952,3.3438548047485943,19360.82732228915,1974.2549517204297,3099.015535412006,3099.015535412006,6.656109683610988,5.083419784962354,-0.9554019750753646,6.0388217600377185,3.398802665985856,3.398802665985856,0.9710864759959589,0.0,0.0,0.00023138510300414907,1.0000661772435082,0.00023136979158911063,198.99263182601626,0.0,3.0584579822886848e-06,8.667669921806132,0.03917031822313535,7.778706357742466e-05,0.0001535980394267244,0.0006598792055744142,0.09592531401181902,0.07680984919991643,0.019115464811902586,0.09592516517975014,0.07680984919997076,0.019115464811916106,0.40408130996973624,0.40408130996973624,0.10056265104452775,0.0,4.51403869796502,4.33231221842027,5.245710181671029,4.511516141334596,4.331807912216789,5.235045850308381,24866.603882664393,21136.613300264733,0.85,0.989607397344244,0.6795578615908221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002306535622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.65295977002,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.492378707078,1539.572779453815,0.40408130996973624,0.10056265104452775,6.112885165565336,3.398802665985856
1512.0,-30.08587431745659,5.083192867757596,35.017911363748134,24.147814115881943,4.994570330541992,-26.57784191127653,-40.12103701299054,1.4865379243618115,-0.5319033681462315,-5.042591267904724,40.03491723298889,45209.95436564632,20627.230064570987,20627.230064570987,65837.18443021731,82706.61613195445,82706.61613195445,20627.230064570987,103333.84619652544,103333.84619652544,103333.84619652544,128200.2799264947,97854.83294412076,60358.35726996992,41662.75074905649,24866.433729969256,0.0,66529.18447902575,21136.468670473867,1539.5654119098838,0.0,0.8865753758651637,2.818779897448076,0.0014959162575277712,354067.6112548441,1556039.3090763302,4.394751905043225,1556039.3090763302,4.394751905043225,0.85,0.09592482553977366,4.296143414572793,1.2677777765179057,1.0,0.0,4.2961434145726995,1.2847885244503536,1.285085801179218,3.3438525740341034,19360.761496080944,1974.248239315255,3099.015535412006,3099.015535412006,6.656058941578894,5.083192867757596,-0.955457483834607,6.038650351592203,3.3988732306735017,3.3988732306735017,0.9711066373352862,0.0,0.0,0.00023136979158911063,1.000065880868355,0.0002313545497504752,198.99315453035612,0.0,3.046858775480155e-06,8.63479776971076,0.039173365081910834,7.778239453677323e-05,0.0001535873970523374,0.0006598334844077761,0.09592482553973229,0.07680936837211454,0.019115457167617755,0.09592482327614467,0.07680936837214766,0.019115457167626,0.40407904786442395,0.40407904786442395,0.10056267738543723,0.0,4.5133951225828355,4.332185761821847,5.242976192227729,4.510687899758466,4.331550760278844,5.231909623916522,24866.433729969256,21136.468670473867,0.85,0.9895985490544139,0.6795507072523848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520061155273571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.62008761792,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.476830045704,1539.5654119098838,0.40407904786442395,0.10056267738543723,6.112885165565336,3.3988732306735017
1513.0,-30.086504226250447,5.082967003846793,35.01787813209601,24.147553333919518,4.994427792134476,-26.578423172305616,-40.12156674927098,1.4863467381895803,-0.5325632511911067,-5.04267393398584,40.034854790958995,45209.39221044723,20627.103669296313,20627.103669296313,65836.49587974354,82706.10322124638,82706.10322124638,20627.103669296313,103333.20689054269,103333.20689054269,103333.20689054269,128199.4843691689,97854.52967458425,60358.00397803581,41662.806329498264,24866.277478626213,0.0,66529.08380812447,21136.33585683228,1539.5591701244907,0.0,0.8865751808340379,2.818778941933183,0.0014959162575277712,354066.4700059589,1556036.6147872566,4.394758460921388,1556036.6147872566,4.394758460921388,0.85,0.09592434547352553,4.296143414572793,1.267777084722184,1.0,0.0,4.2961434145730495,1.2847894503211807,1.2850867076807015,3.3438501643197744,19360.701493636625,1974.242120768726,3099.015535412006,3099.015535412006,6.656018155957386,5.082967003846793,-0.955520952569338,6.038487956416131,3.3989438102916703,3.3989438102916703,0.9711268029404773,0.0,0.0,0.0002313545497504752,1.0000656097725078,0.00023133937162693067,198.99367508358657,0.0,3.033021550906274e-06,8.595583075268381,0.03917639810346174,7.777772698608283e-05,0.00015357682276439236,0.0006597880557502572,0.09592434547345985,0.07680889537559452,0.01911545009786534,0.09592438075445826,0.0768088953756471,0.019115450097878434,0.40407678538328606,0.40407678538328606,0.10056269640292637,0.0,4.512770127105682,4.332070020974527,5.240292606184823,4.510110682794732,4.331451361777852,5.229400764647096,24866.277478626213,21136.33585683228,0.85,0.989589696885374,0.6795432857731057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009907460329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.580872923485,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.461317273914,1539.5591701244907,0.40407678538328606,0.10056269640292637,6.112885165565336,3.3989438102916703
1514.0,-30.08713193790667,5.082742206727006,35.01784498013056,24.147297895420365,4.994284600790443,-26.57900252076147,-40.122096171230055,1.4861551836452722,-0.5331074537284621,-5.042754812442036,40.0347906486692,45208.83884862901,20626.9756543745,20626.9756543745,65835.81450300351,82705.61613067449,82705.61613067449,20626.9756543745,103332.591785049,103332.591785049,103332.591785049,128198.7015450364,97854.25099816544,60357.65837285767,41662.880694786414,24866.109759987405,0.0,66528.99045477383,21136.193295989295,1539.5522303197754,0.0,0.8865750010794243,2.8187766684148463,0.0014959162575277712,354065.35343897383,1556033.8471379394,4.394764503288614,1556033.8471379394,4.394764503288614,0.85,0.09592386089449279,4.296143414572793,1.2677763989707453,1.0,0.0,4.296143414571879,1.2847903777850287,1.2850876158574114,3.3438477504628574,19360.64635698658,1974.236498395128,3099.015535412006,3099.015535412006,6.655976847703088,5.082742206727006,-0.9555829945149288,6.038325201241935,3.3990143294581743,3.3990143294581743,0.971146951273764,0.0,0.0,0.00023133937162693067,1.000065381253394,0.00023132424735769803,198.99419382350663,0.0,3.0203505849977652e-06,8.559673557883666,0.03917941845404674,7.777306246362591e-05,0.00015356630916330477,0.0006597428878121812,0.09592386089443611,0.07680841947948809,0.019115441414948024,0.09592385154296672,0.07680841947953347,0.01911544141495931,0.4040745231672722,0.4040745231672722,0.1005627107968259,0.0,4.512176783533278,4.331985385429675,5.237642955933666,4.509647358713551,4.331494514004078,5.226890268074612,24866.109759987405,21136.193295989295,0.85,0.9895808436738337,0.6795359217026121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520136837895046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.54496340609,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.445835623826,1539.5522303197754,0.4040745231672722,0.1005627107968259,6.112885165565336,3.3990143294581743
1515.0,-30.08775683245809,5.082518615236678,35.01781194197297,24.147045495361112,4.994154943898494,-26.579577979986972,-40.12262122761456,1.4859760914272282,-0.5338802057989938,-5.042826374400552,40.03472765959989,45208.27915071937,20626.830978839356,20626.830978839356,65835.11012955873,82705.08381809756,82705.08381809756,20626.830978839356,103331.91479693691,103331.91479693691,103331.91479693691,128197.85966587524,97853.93173084159,60357.31088044197,41662.91205599958,24865.944868938328,0.0,66528.8569249379,21136.053138597577,1539.545232577301,0.0,0.8865748646365679,2.818778501354039,0.0014959162575277712,354064.3654931391,1556031.129252081,4.394769089752505,1556031.129252081,4.394769089752505,0.85,0.09592337274751897,4.296143414572793,1.267775646732189,1.0,0.0,4.296143414570765,1.2847912468381946,1.2850884656790935,3.3438454886312323,19360.583189350145,1974.2300570888272,3099.015535412006,3099.015535412006,6.655930163350108,5.082518615236678,-0.9556390575055946,6.0381576727422726,3.399084794000116,3.399084794000116,0.9711670840000332,0.0,0.0,0.00023132424735769803,1.0000650881536124,0.00023130919186948568,198.99471023774788,0.0,3.009641763120053e-06,8.52932475668223,0.03918242809580986,7.776843665991846e-05,0.00015355581069777957,0.0006596977848986521,0.09592337274747349,0.07680794132508735,0.019115431422386142,0.09592346315200401,0.07680794132512377,0.0191154314223952,0.4040722629732521,0.4040722629732521,0.10056272176156773,0.0,4.511558344876448,4.331878997130218,5.23495480356388,4.50894616860154,4.331318661983403,5.224065905536747,24865.944868938328,21136.053138597577,0.85,0.9895722423705264,0.6795288727375285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520174469654157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.514614604894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.430376992772,1539.545232577301,0.4040722629732521,0.10056272176156773,6.112885165565336,3.399084794000116
1516.0,-30.088379228121223,5.082295852278208,35.01777896059725,24.146771581750386,4.993994964372623,-26.580154222318637,-40.12315016062928,1.485769958569899,-0.5343650663887729,-5.042919338371487,40.03466323715583,45207.74810060916,20626.73155501636,20626.73155501636,65834.47965562552,82704.5895086612,82704.5895086612,20626.73155501636,103331.32106367756,103331.32106367756,103331.32106367756,128197.10131113365,97853.63629642483,60356.97795933956,41662.95370787252,24865.780247456085,0.0,66528.7339553286,21135.913210337672,1539.5387474002669,0.0,0.8865746242881049,2.818774031320588,0.0014959162575277712,354063.08208588505,1556028.3495219192,4.394777168957913,1556028.3495219192,4.394777168957913,0.85,0.09592289285939863,4.296143414572793,1.2677750148298221,1.0,0.0,4.296143414572623,1.2847922422511011,1.2850894419780938,3.343842897934583,19360.524737098902,1974.2240966179993,3099.015535412006,3099.015535412006,6.6558980809607595,5.082295852278208,-0.9557075647877911,6.038003417065999,3.3991552475784124,3.3991552475784124,0.9711872135938321,0.0,0.0,0.00023130919186948568,1.0000648281957305,0.00023129419748397988,198.99522458925497,0.0,2.995962514304726e-06,8.490557765539593,0.03918542405832416,7.776377695987274e-05,0.00015354541490961295,0.0006596531231017808,0.09592289285932203,0.07680747083487373,0.0191154220244483,0.09592288096444745,0.07680747083493507,0.019115422024463567,0.40407000302073615,0.40407000302073615,0.10056272588075472,0.0,4.510993288785073,4.3317983938022735,5.232431452222158,4.508554271982689,4.3313008889324465,5.222160874935867,24865.780247456085,21135.913210337672,0.85,0.9895645947483497,0.6795221464903326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520211932710927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.47584761375,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.414953873995,1539.5387474002669,0.40407000302073615,0.10056272588075472,6.112885165565336,3.3991552475784124
1517.0,-30.088999217926197,5.082074246353873,35.01774600675717,24.14651991510766,4.993860194050409,-26.58072577779081,-40.12367081651462,1.48558675391506,-0.5350020101076325,-5.042991940464899,40.0345980764282,45207.19156249486,20626.59271092023,20626.59271092023,65833.78427341509,82704.08243037284,82704.08243037284,20626.59271092023,103330.67514129308,103330.67514129308,103330.67514129308,128196.2772433839,97853.33794456585,60356.629429137334,41663.00946158724,24865.602102090823,0.0,66528.61156367806,21135.7617867772,1539.5310137668705,0.0,0.8865744904154393,2.818773949912247,0.0014959162575277712,354062.07978557015,1556025.537939765,4.394781669028599,1556025.537939765,4.394781669028599,0.85,0.09592240142198495,4.296143414572793,1.2677743290783838,1.0,0.0,4.29614341457266,1.2847931302771909,1.2850903109439165,3.343840586730029,19360.465707626267,1974.2180772869704,3099.015535412006,3099.015535412006,6.655853278314712,5.082074246353873,-0.9557636002528351,6.037837846606708,3.399225578444668,3.399225578444668,0.971207308127048,0.0,0.0,0.00023129419748397988,1.000064577924258,0.00023127926194931926,198.99573695488073,0.0,2.9838111113041893e-06,8.456120689436073,0.03918840786943546,7.775919043031096e-05,0.0001535350070536689,0.0006596084094600069,0.09592240142193709,0.07680699074551192,0.019115410676425165,0.09592238185619467,0.07680699074555025,0.019115410676434703,0.4040677447547862,0.4040677447547862,0.1005627327293253,0.0,4.510420685501288,4.331718019669381,5.229869211945015,4.507989930357269,4.331259781883546,5.219481958325957,24865.602102090823,21135.7617867772,0.85,0.989555962856704,0.6795150312016457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202492461404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.44141053765,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.399559986461,1539.5310137668705,0.4040677447547862,0.1005627327293253,6.112885165565336,3.399225578444668
1518.0,-30.089616282068498,5.081853685206475,35.01771314936937,24.14625839972871,4.993720822267068,-26.581295160126636,-40.12419112315399,1.4853997003250852,-0.535702411881914,-5.0430701405804,40.03453497809929,45206.64701715263,20626.46733768769,20626.46733768769,65833.11435484032,82703.55274358582,82703.55274358582,20626.46733768769,103330.02008127351,103330.02008127351,103330.02008127351,128195.45888220979,97853.01373632549,60356.28949107761,41663.026939164316,24865.43880093627,0.0,66528.46574010058,21135.62298079583,1539.52425855266,0.0,0.8865743205281127,2.8187740516430644,0.0014959162575277712,354061.0002048603,1556022.8153505048,4.394787379717584,1556022.8153505048,4.394787379717584,0.85,0.09592191623960813,4.296143414572793,1.2677736169518905,1.0,0.0,4.29614341457321,1.2847940361889534,1.2850911978751371,3.3438382289789548,19360.401562420273,1974.2115362963166,3099.015535412006,3099.015535412006,6.655812822488951,5.081853685206475,-0.9558225804051155,6.037676265611591,3.3992958870779573,3.3992958870779573,0.9712273963079878,0.0,0.0,0.00023127926194931926,1.0000642735042304,0.00023126439777607042,198.99624690502378,0.0,2.9721077266055046e-06,8.4229532972,0.039191379977162065,7.775460722715223e-05,0.00015352465472216704,0.0006595639343591998,0.09592191623955222,0.07680651599715793,0.019115400242394293,0.09592194604531921,0.0768065159972027,0.01911540024240543,0.40406548779825807,0.40406548779825807,0.10056273771990643,0.0,4.5098402723354525,4.331620185581073,5.227338147093803,4.507367728698512,4.331081564636179,5.217064908829059,24865.43880093627,21135.62298079583,0.85,0.9895480622087887,0.679508335480882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028641551768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.408243145415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.384193549764,1539.52425855266,0.40406548779825807,0.10056273771990643,6.112885165565336,3.3992958870779573
1519.0,-30.090230954919154,5.081634248732233,35.017680389467884,24.146011447906517,4.993588889594743,-26.581861645915257,-40.124707168992586,1.4852195805907196,-0.5362999957905572,-5.043142576763881,40.03447210278911,45206.094783856555,20626.332376909082,20626.332376909082,65832.42716076564,82703.05379125384,82703.05379125384,20626.332376909082,103329.38616816292,103329.38616816292,103329.38616816292,128194.66020760124,97852.72244629878,60355.94420612318,41663.086933528444,24865.27403943832,0.0,66528.36097296677,21135.482933522573,1539.5172883084967,0.0,0.8865741792150974,2.8187734701083933,0.0014959162575277712,354060.0001996095,1556020.10238772,4.394792129894588,1556020.10238772,4.394792129894588,0.85,0.09592142797658633,4.296143414572793,1.2677729696640747,1.0,0.0,4.296143414573364,1.284794909516717,1.2850920523064855,3.3438359560350466,19360.343930144343,1974.205659439701,3099.015535412006,3099.015535412006,6.655769272923912,5.081634248732233,-0.95587773241534,6.037511981147573,3.3993661415424157,3.3993661415424157,0.9712474690121188,0.0,0.0,0.00023126439777607042,1.0000640247420398,0.00023124959208059063,198.9967548812657,0.0,2.9579146898637973e-06,8.382730231074001,0.03919433789185193,7.775006180262186e-05,0.00015351433597344855,0.0006595196035348461,0.09592142797654193,0.0768060389780793,0.019115388998462633,0.09592147667723439,0.07680603897811485,0.01911538899847148,0.4040632307764473,0.4040632307764473,0.10056274140724498,0.0,4.509268731936174,4.331537274279015,5.224791602279993,4.506842580973341,4.331069200351806,5.2144674537086075,24865.27403943832,21135.482933522573,0.85,0.9895392911831405,0.6795011048329549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520323409677331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.36802007929,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.368865057515,1539.5172883084967,0.4040632307764473,0.10056274140724498,6.112885165565336,3.3993661415424157
1520.0,-30.090843112107862,5.081415717289221,35.01764769140842,24.14575139936062,4.993439732674372,-26.582427589795994,-40.12522314498199,1.4850242103625388,-0.5367467861831869,-5.043227082907425,40.034408384244955,45205.55370930134,20626.223773161535,20626.223773161535,65831.77748246287,82702.57271559363,82702.57271559363,20626.223773161535,103328.79648875516,103328.79648875516,103328.79648875516,128193.9055719284,97852.4405116028,60355.60152212216,41663.15443275627,24865.109083173233,0.0,66528.2635159295,21135.34272069725,1539.5105863104025,0.0,0.8865739794289615,2.818769486582689,0.0014959162575277712,354058.83356740593,1556017.3530444694,4.394798845622457,1556017.3530444694,4.394798845622457,0.85,0.09592094447627833,4.296143414572793,1.267772257537581,1.0,0.0,4.296143414572692,1.2847958540696311,1.285092978054566,3.343833497722322,19360.288148838074,1974.1999713294626,3099.015535412006,3099.015535412006,6.655734228327879,5.081415717289221,-0.9559397512697547,6.037355468558975,3.3994363676813633,3.3994363676813633,0.9712675336232467,0.0,0.0,0.00023124959208059063,1.000063763021153,0.00023123484784809599,198.9972607807973,0.0,2.9462853542388172e-06,8.349772693912808,0.039197284177206165,7.774551723895185e-05,0.0001535040748416388,0.0006594755202409957,0.095920944476213,0.07680556636096324,0.019115378115249753,0.09592090192893059,0.07680556636101556,0.019115378115262777,0.4040609745425034,0.4040609745425034,0.10056274142549519,0.0,4.508743595613453,4.331487145838537,5.222346472483707,4.5064802967242485,4.331127470032982,5.2124049315975185,24865.109083173233,21135.34272069725,0.85,0.9895309753079627,0.6794939672290912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520360260653569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.33506254212,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.353563902006,1539.5105863104025,0.4040609745425034,0.10056274142549519,6.112885165565336,3.3994363676813633
1521.0,-30.09145291756393,5.081198334747799,35.017615054285834,24.145498684979998,4.9933104947876945,-26.582989424712505,-40.12573849232865,1.4848470019362197,-0.5374920629669759,-5.043296186534609,40.0343447630229,45205.020721623405,20626.08590497064,20626.08590497064,65831.10662659405,82702.03721652356,82702.03721652356,20626.08590497064,103328.1231214942,103328.1231214942,103328.1231214942,128193.06097292749,97852.11174320168,60355.27456303498,41663.15242240744,24864.93785143329,0.0,66528.09027384073,21135.197173718294,1539.5031621964044,0.0,0.8865738578082696,2.818771244483924,0.0014959162575277712,354057.8795737195,1556014.607904158,4.394802933852445,1556014.607904158,4.394802933852445,0.8499999999999999,0.09592045342257689,4.296143414572793,1.267771562994458,1.0,0.0,4.296143414572526,1.284796713532424,1.285093818771792,3.343831260870027,19360.223101395757,1974.1933383363084,3099.015535412006,3099.015535412006,6.655689740589977,5.081198334747799,-0.9559922267218992,6.037190561469698,3.3995065011106083,3.3995065011106083,0.9712875717458881,0.0,0.0,0.00023123484784809599,1.0000635183721331,0.0002312201611198573,198.99776473906618,0.0,2.9340618787497012e-06,8.315131364376652,0.039200218239084914,7.774097845731913e-05,0.00015349386939077686,0.0006594316761604824,0.0959204534225302,0.07680508756168998,0.019115365860840217,0.09592048602286263,0.07680508756172737,0.019115365860849522,0.40405872087240574,0.40405872087240574,0.10056274296328924,0.0,4.508182433304057,4.331403069768044,5.219856970247179,4.505804123567657,4.330936613368806,5.209767349172296,24864.93785143329,21135.197173718294,0.85,0.9895234682916978,0.6794877251932528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520396960987982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.30042121259,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.338292654495,1539.5031621964044,0.40405872087240574,0.10056274296328924,6.112885165565336,3.3995065011106083
1522.0,-30.092059746905186,5.080982015409707,35.017582531589596,24.145256901998096,4.993178177003363,-26.583548888866854,-40.126245946716494,1.4846673189651944,-0.5379670356958854,-5.043369299833376,40.03428282165586,45204.46638214772,20625.958320570997,20625.958320570997,65830.42470271872,82701.56233173888,82701.56233173888,20625.958320570997,103327.52065230988,103327.52065230988,103327.52065230988,128192.29895283312,97851.84097668124,60354.92345628365,41663.24168933066,24864.778300523252,0.0,66528.01998985391,21135.061555444765,1539.4965061242233,0.0,0.8865737096567003,2.8187689652371746,0.0014959162575277712,354056.8702276625,1556011.9352500597,4.394807913908087,1556011.9352500597,4.394807913908087,0.85,0.09591996664722005,4.296143414572793,1.267770867352374,1.0,0.0,4.296143414572463,1.284797584454011,1.2850946710243214,3.3438289941979358,19360.169529733877,1974.187875547091,3099.015535412006,3099.015535412006,6.655648571257913,5.080982015409707,-0.9560466870604412,6.037028702470148,3.399576616906095,3.399576616906095,0.9713076048303128,0.0,0.0,0.0002312201611198573,1.0000632086802446,0.00023120554692237114,198.998266240038,0.0,2.9226260908268708e-06,8.282722341403352,0.03920314086517574,7.773650943015269e-05,0.00015348365168970464,0.0006593877794513088,0.09591996664716981,0.07680461265946453,0.01911535398770528,0.09591997771940343,0.07680461265950476,0.01911535398771529,0.4040564671604766,0.4040564671604766,0.10056274139470378,0.0,4.507654640917963,4.3313573529090945,5.217380775394133,4.505402264137501,4.331036781068065,5.207336733796865,24864.778300523252,21135.061555444765,0.85,0.989514263505188,0.6794801106216867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520433520506435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.26801218962,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.323048114788,1539.4965061242233,0.4040564671604766,0.10056274139470378,6.112885165565336,3.399576616906095
1523.0,-30.092664542192537,5.080766662319429,35.017550079907366,24.144995351694547,4.993037725233479,-26.584107335390826,-40.126756963413186,1.4844805184316479,-0.5386069324277969,-5.043447210219352,40.03421984467235,45203.93737275573,20625.84237083336,20625.84237083336,65829.7797435891,82701.03716497961,82701.03716497961,20625.84237083336,103326.87953581297,103326.87953581297,103326.87953581297,128191.49380203783,97851.51554114089,60354.59356969691,41663.24663493776,24864.61426622486,0.0,66527.86090116261,21134.92212629113,1539.4896974521841,0.0,0.8865735408048403,2.8187683022543184,0.0014959162575277712,354055.79465918837,1556009.2179146064,4.394813589797083,1556009.2179146064,4.394813589797083,0.85,0.09591948066131682,4.296143414572793,1.2677701925905427,1.0,0.0,4.296143414573568,1.2847984885244326,1.285095556526517,3.343826641255497,19360.10514170429,1974.1813097953218,3099.015535412006,3099.015535412006,6.655611156234882,5.080766662319429,-0.9561036669357001,6.036870329255129,3.39964669113035,3.39964669113035,0.9713276260372429,0.0,0.0,0.00023120554692237114,1.0000629971147914,0.0002311909825575042,198.9987660622309,0.0,2.9081999622370553e-06,8.241838692979815,0.03920604906513798,7.773200927062586e-05,0.00015347353765174528,0.0006593443280937351,0.09591948066125716,0.07680413898219775,0.019115341679059414,0.09591951266894293,0.07680413898224552,0.019115341679071307,0.404054215686157,0.404054215686157,0.10056273648866115,0.0,4.507121815189919,4.331290374300465,5.214965072723544,4.504840277791573,4.330875720527672,5.205153837652404,24864.61426622486,21134.92212629113,0.85,0.9895069351679499,0.6794737837717817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520469901773185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.22712854119,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.307842869732,1539.4896974521841,0.404054215686157,0.10056273648866115,6.112885165565336,3.39964669113035
1524.0,-30.09326640254369,5.080552350537308,35.017517685914726,24.14474853957074,4.992903664689757,-26.584662500972208,-40.1272636843845,1.4842997631182282,-0.5391203052075753,-5.043519742044378,40.0341566216211,45203.40297078142,20625.71741385455,20625.71741385455,65829.12038463597,82700.54793146353,82700.54793146353,20625.71741385455,103326.26534531808,103326.26534531808,103326.26534531808,128190.71148279465,97851.2275343365,60354.25952127359,41663.29779229213,24864.44613747657,0.0,66527.7439297687,21134.779216855084,1539.4825322092183,0.0,0.8865734002636243,2.818766597963346,0.0014959162575277712,354054.7933451297,1556006.489965411,4.39481831403601,1556006.489965411,4.39481831403601,0.85,0.09591899128797152,4.296143414572793,1.2677695139823486,1.0,0.0,4.29614341457242,1.2847993642123172,1.2850964137036152,3.3438243621848813,19360.048159020032,1974.175499178622,3099.015535412006,3099.015535412006,6.6555708347271665,5.080552350537308,-0.956157098407556,6.036709448944864,3.3997166963071326,3.3997166963071326,0.9713476275163236,0.0,0.0,0.0002311909825575042,1.0000626917042705,0.00023117648970937706,198.99926346109973,0.0,2.898290637000423e-06,8.2137556652592,0.03920894735577498,7.772754717831337e-05,0.00015346343537919082,0.000659300927282028,0.09591899128792476,0.07680366270954078,0.019115328578383984,0.09591899303091463,0.07680366270957822,0.0191153285783933,0.4040519646815677,0.4040519646815677,0.1005627309317153,0.0,4.506605352497331,4.331241204404137,5.212559946658303,4.50439943683682,4.330907915503303,5.202801284360703,24864.44613747657,21134.779216855084,0.85,0.9894987639161454,0.6794669456775999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520506161265498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.19904551347,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.292658145912,1539.4825322092183,0.4040519646815677,0.1005627309317153,6.112885165565336,3.3997166963071326
1525.0,-30.09386572362984,5.080339292660996,35.017485433876715,24.144519294519,4.992790797969274,-26.585213261367187,-40.12776219807563,1.4841383357067088,-0.5397723369373466,-5.043578553825964,40.03409596832703,45202.84385982245,20625.566945157338,20625.566945157338,65828.4108049798,82700.04330307078,82700.04330307078,20625.566945157338,103325.61024822811,103325.61024822811,103325.61024822811,128189.89775266987,97850.9321919783,60353.90893965664,41663.35916924628,24864.287504441767,0.0,66527.64667368805,21134.6443787755,1539.4755928240672,0.0,0.8865733203478592,2.818768328508106,0.0014959162575277712,354053.981440213,1556003.8728995367,4.394821000374176,1556003.8728995367,4.394821000374176,0.85,0.0959184984232394,4.296143414572793,1.267768746907823,1.0,0.0,4.296143414571316,1.2848001493334027,1.28509718038484,3.3438223188266094,19359.989724982745,1974.1695405651008,3099.015535412006,3099.015535412006,6.655522281018583,5.080339292660996,-0.9562018955489595,6.036541188209956,3.399786656690058,3.399786656690058,0.9713676161971595,0.0,0.0,0.00023117648970937706,1.0000624275052654,0.00023116205883873175,198.9997587636113,0.0,2.884066102754521e-06,8.173443335206313,0.03921183142187774,7.77231575888985e-05,0.00015345333212047856,0.0006592575222336455,0.09591849842320992,0.07680318392157738,0.01911531450163254,0.09591861090744168,0.076803183921601,0.019115314501638413,0.40404971508850535,0.40404971508850535,0.10056272388522582,0.0,4.506068352511875,4.33118997764285,5.2100598000643,4.50380621688862,4.330874302150846,5.199947260639476,24864.287504441767,21134.6443787755,0.85,0.9894895445176658,0.6794595347936808,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542244970347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.158733183416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.277512058805,1539.4755928240672,0.40404971508850535,0.10056272388522582,6.112885165565336,3.399786656690058
1526.0,-30.094462527370947,5.080127129719581,35.01745330142155,24.14426280828195,4.992650706850166,-26.585764478439177,-40.12826829040421,1.483952657918479,-0.5403015789291885,-5.0436575949359685,40.03403494731712,45202.33000636887,20625.459552969834,20625.459552969834,65827.78955933871,82699.53846170453,82699.53846170453,20625.459552969834,103324.99801467438,103324.99801467438,103324.99801467438,128189.1331007766,97850.62379609953,60353.590781570296,41663.3700161436,24864.135086102226,0.0,66527.50510224582,21134.51482318689,1539.4694761103524,0.0,0.8865731386396585,2.8187660725940407,0.0014959162575277712,354052.8902688736,1556001.2399708298,4.394827108427718,1556001.2399708298,4.394827108427718,0.85,0.09591801467597592,4.296143414572793,1.267768100718968,1.0,0.0,4.296143414572529,1.2848010477762801,1.2850980604936642,3.3438199805397977,19359.92870828203,1974.1633185932028,3099.015535412006,3099.015535412006,6.655487627372524,5.080127129719581,-0.95625837432212,6.036385504041701,3.3998566381482664,3.3998566381482664,0.9713876108995046,0.0,0.0,0.00023116205883873175,1.0000621655858173,0.00023114768940720945,199.00025198785363,0.0,2.871739777167281e-06,8.138510528492075,0.0392147031616549,7.771870150134211e-05,0.00015344335733738962,0.0006592146691349663,0.09591801467591471,0.07680271377375537,0.019115300902159342,0.09591813337514428,0.07680271377380439,0.01911530090217153,0.4040474664671016,0.4040474664671016,0.1005627082791053,0.0,4.505556341029489,4.3311420119150625,5.2076723761121,4.503356016006762,4.330801279722493,5.197972107957185,24864.135086102226,21134.51482318689,0.85,0.9894823119876249,0.6794532567679732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057817660732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.12380037671,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.262396779628,1539.4694761103524,0.4040474664671016,0.1005627082791053,6.112885165565336,3.3998566381482664
1527.0,-30.095057089453693,5.079915919440065,35.01742119197013,24.14401655495169,4.9925121150587035,-26.58631352762216,-40.12876652469856,1.483768553227168,-0.5406796074386193,-5.043732385554713,40.03397135242693,45201.791537835656,20625.345233541855,20625.345233541855,65827.13677137751,82699.07137702235,82699.07137702235,20625.345233541855,103324.4166105642,103324.4166105642,103324.4166105642,128188.38142812444,97850.35284007032,60353.247772732706,41663.45007481957,24863.96481756024,0.0,66527.4148923798,21134.370094926206,1539.4622392893325,0.0,0.8865729879308732,2.8187623175000462,0.0014959162575277712,354051.85777846945,1555998.4959881648,4.394832174448734,1555998.4959881648,4.394832174448734,0.85,0.09591752436112362,4.296143414572793,1.2677674298034982,1.0,0.0,4.296143414573337,1.284801938734181,1.2850989331946967,3.3438176617366104,19359.87509912549,1974.1578519805937,3099.015535412006,3099.015535412006,6.6554507384228945,5.079915919440065,-0.9563120306412314,6.0362279500812965,3.399926534482041,3.399926534482041,0.9714075812805831,0.0,0.0,0.00023114768940720945,1.000061932380343,0.00023113337476713338,199.00074336164022,0.0,2.8595204938592302e-06,8.103881079597059,0.03921756268214876,7.771431483364395e-05,0.0001534333745735655,0.000659171781749904,0.09591752436107251,0.07680223865804829,0.01911528570302422,0.09591753839368368,0.07680223865808922,0.019115285703034408,0.40404521878670957,0.40404521878670957,0.10056269099702249,0.0,4.505084475423814,4.331129734238459,5.205343128046138,4.503052778116114,4.3309397595251085,5.195883666602299,24863.96481756024,21134.370094926206,0.85,0.9894738413910247,0.6794460841588055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061395748845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.08917092781,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.247311953892,1539.4622392893325,0.40404521878670957,0.10056269099702249,6.112885165565336,3.399926534482041
1528.0,-30.095648953171118,5.0797056909098135,35.01738912033042,24.143764399364613,4.992377373704806,-26.5868597628694,-40.12926804190499,1.4835881834032338,-0.5412406970468737,-5.043804561808523,40.033908234859645,45201.28032999173,20625.227423630167,20625.227423630167,65826.5077536219,82698.56211775666,82698.56211775666,20625.227423630167,103323.78954138682,103323.78954138682,103323.78954138682,128187.5857340064,97850.0402100325,60352.93239103613,41663.453132218194,24863.79619261957,0.0,66527.24932483776,21134.226763726634,1539.4550316432424,0.0,0.8865728488188982,2.8187612847859427,0.0014959162575277712,354050.861381821,1555995.7726045738,4.394836850648226,1555995.7726045738,4.394836850648226,0.85,0.09591703402668354,4.296143414572793,1.2677667863620448,1.0,0.0,4.2961434145732325,1.2848028121075128,1.2850997883774702,3.343815388702068,19359.8132446885,1974.1515445833695,3099.015535412006,3099.015535412006,6.655412723153096,5.0797056909098135,-0.9563638077414955,6.036069498651309,3.399996364597253,3.399996364597253,0.9714275327420723,0.0,0.0,0.00023113337476713338,1.0000616515969858,0.00023111912590392743,199.00123250750048,0.0,2.848624016091938e-06,8.073000461604552,0.03922041130616485,7.770989949296249e-05,0.0001534234752741709,0.000659129252940001,0.09591703402663766,0.0768017635452219,0.01911527048141576,0.09591703912339403,0.07680176354525864,0.019115270481424904,0.40404297399222483,0.40404297399222483,0.10056267431189098,0.0,4.504608210973913,4.33110381119468,5.203046812922025,4.502563864761669,4.330864178948445,5.193724069425684,24863.79619261957,21134.226763726634,0.85,0.9894668488727936,0.6794400909209989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206496041403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.05829030982,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.232252142589,1539.4550316432424,0.40404297399222483,0.10056267431189098,6.112885165565336,3.399996364597253
1529.0,-30.09623831789877,5.079496585629214,35.01735714171675,24.143525689747207,4.992257036358643,-26.587402308208183,-40.129757719673194,1.4834210266680974,-0.5418703737577744,-5.04386734927206,40.03384680113593,45200.72797494256,20625.092633671902,20625.092633671902,65825.82060861446,82698.0487316703,82698.0487316703,20625.092633671902,103323.14136534219,103323.14136534219,103323.14136534219,128186.77489511752,97849.72859757446,60352.58106526732,41663.497258119045,24863.633529775325,0.0,66527.13078789436,21134.088500309026,1539.4479480721322,0.0,0.8865727514645406,2.8187622554160603,0.0014959162575277712,354049.9945996634,1555993.1218785718,4.394840123180872,1555993.1218785718,4.394840123180872,0.85,0.09591654165017947,4.296143414572793,1.2677660231338814,1.0,0.0,4.296143414574254,1.2848036235320357,1.285100581681606,3.343813276897776,19359.751591581564,1974.1452577160971,3099.015535412006,3099.015535412006,6.6553692287089,5.079496585629214,-0.9564095980699818,6.035906183699196,3.400066138856361,3.400066138856361,0.9714474682446745,0.0,0.0,0.00023111912590392743,1.000061391578385,0.00023110493800701065,199.00171959018041,0.0,2.8355413398152967e-06,8.03592415703655,0.03922324684750466,7.770558861007731e-05,0.00015341353729385012,0.0006590865579512917,0.09591654165014085,0.07680128671276021,0.01911525493738065,0.09591662027149081,0.07680128671279113,0.01911525493738835,0.40404073067046187,0.40404073067046187,0.10056265854942027,0.0,4.5041102744154955,4.331061877482625,5.20070602729578,4.50199697551426,4.330775885850073,5.191223328169144,24863.633529775325,21134.088500309026,0.85,0.9894582830948195,0.6794329988325234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520685089179164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.021214005246,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.217226569803,1539.4479480721322,0.40404073067046187,0.10056265854942027,6.112885165565336,3.400066138856361
1530.0,-30.096825234912775,5.079288399870596,35.01732525300392,24.143283976614498,4.992122044432023,-26.587944115850384,-40.13025480145586,1.4832409253694874,-0.5422262573979992,-5.043941234478502,40.0337854624338,45200.21978381795,20624.98229103415,20624.98229103415,65825.2020748521,82697.58578955638,82697.58578955638,20624.98229103415,103322.56808059053,103322.56808059053,103322.56808059053,128186.04398992052,97849.46004667816,60352.266536206735,41663.54834496824,24863.475909329987,0.0,66527.02425429823,21133.95452293049,1539.4414139196986,0.0,0.8865725971909215,2.818758313885259,0.0014959162575277712,354048.97461508075,1555990.4752559396,4.394845309035565,1555990.4752559396,4.394845309035565,0.85,0.09591605491058344,4.296143414572793,1.2677653758460656,1.0,0.0,4.29614341457186,1.2848044953896252,1.2851014355110861,3.343811007814041,19359.698458285064,1974.1398396277082,3099.015535412006,3099.015535412006,6.65533362300235,5.079288399870596,-0.9564616503829928,6.035750050253589,3.400135901581563,3.400135901581563,0.9714674004518751,0.0,0.0,0.00023110493800701065,1.0000611368974908,0.0002310908098318589,199.00220465203094,0.0,2.823415883807293e-06,8.001560614709868,0.039226070263388466,7.770121277201474e-05,0.0001534037252349959,0.0006590444039392618,0.09591605491052771,0.07680081493236689,0.019115239978160822,0.09591606234353217,0.07680081493241152,0.01911523997817193,0.4040384875382804,0.4040384875382804,0.10056263929632434,0.0,4.5036597115180825,4.331061549289757,5.198435938471391,4.501714977080496,4.330921077454491,5.189214843623688,24863.475909329987,21133.95452293049,0.85,0.9894505700906834,0.6794264479806132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520720424556368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.98685046292,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.20223133132,1539.4414139196986,0.4040384875382804,0.10056263929632434,6.112885165565336,3.400135901581563
