time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1531.0,-30.09740969206229,5.079081182181649,35.017293407118714,24.143041774537437,4.991989888642794,-26.58848342552803,-40.13074392043052,1.4830636221083526,-0.542649335438341,-5.044011378429395,40.03372293243783,45199.68777289679,20624.866122673695,20624.866122673695,65824.55389557048,82697.1084775615,82697.1084775615,20624.866122673695,103321.9746002352,103321.9746002352,103321.9746002352,128185.28370577577,97849.17729208662,60351.92835008664,41663.609935555534,24863.309105540568,0.0,66526.9190410961,21133.812739709483,1539.4342635858409,0.0,0.886572466308421,2.818755696912015,0.0014959162575277712,354048.00628062995,1555987.7772352474,4.394849708606807,1555987.7772352474,4.394849708606807,0.85,0.09591556471022772,4.296143414572793,1.2677647296572108,1.0,0.0,4.296143414572631,1.284805354035081,1.2851022762020894,3.3438087731190205,19359.64251476093,1974.134134975851,3099.015535412006,3099.015535412006,6.655296137433423,5.079081182181649,-0.9565111624552323,6.035592344636881,3.400205593187095,3.400205593187095,0.9714873123391701,0.0,0.0,0.0002310908098318589,1.0000608809472393,0.0002310767416609416,199.00268768298366,0.0,2.811538002909642e-06,7.967898700245925,0.03922888180139138,7.769690725336142e-05,0.00015339390257849747,0.0006590022043982324,0.09591556471018904,0.07680034049109756,0.019115224219091485,0.09591551362744716,0.07680034049112852,0.019115224219099194,0.40403624705387653,0.40403624705387653,0.10056261997914377,0.0,4.503227259100413,4.331076444842836,5.196195643645638,4.5013620429910475,4.331003914266319,5.187100860955184,24863.309105540568,21133.812739709483,0.85,0.9894423918069655,0.6794195255754335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075561334411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.95318854846,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.18726548321,1539.4342635858409,0.40403624705387653,0.10056261997914377,6.112885165565336,3.400205593187095
1532.0,-30.09799169165031,5.078875093165304,35.01726166059133,24.14280753526839,4.991873675252769,-26.58901892880445,-40.131228673830606,1.4829009124069858,-0.5432714473873261,-5.0440710021750155,40.03366213464809,45199.147808907386,20624.730681961373,20624.730681961373,65823.87849086875,82696.5966327451,82696.5966327451,20624.730681961373,103321.32731470648,103321.32731470648,103321.32731470648,128184.47539013249,97848.86583083599,60351.58803786134,41663.641992194054,24863.148075426012,0.0,66526.79006762007,21133.67586411211,1539.4271973295256,0.0,0.8865723827761933,2.8187569376826582,0.0014959162575277712,354047.1831788283,1555985.1539585236,4.394852516515009,1555985.1539585236,4.394852516515009,0.85,0.09591507209044983,4.296143414572793,1.2677639829134573,1.0,0.0,4.296143414571367,1.2848061442851588,1.2851030485589827,3.343806716431204,19359.580891570666,1974.1278511592304,3099.015535412006,3099.015535412006,6.65525243300188,5.078875093165304,-0.9565540101589622,6.035429103324266,3.4002752298507137,3.4002752298507137,0.9715072085287754,0.0,0.0,0.0002310767416609416,1.0000606252332827,0.00023106273342882454,199.0031686849159,0.0,2.7996038233248094e-06,7.93407723530251,0.0392316814052147,7.769264038073931e-05,0.00015338410128020228,0.0006589600966151073,0.09591507209041339,0.07679986419093263,0.019115207899480756,0.09591510654268257,0.07679986419096181,0.019115207899488014,0.40403400961104985,0.40403400961104985,0.10056260090480554,0.0,4.502764823951338,4.331067668252558,5.193899958057045,4.500799554787704,4.330920263313885,5.184603697127784,24863.148075426012,21133.67586411211,0.85,0.9894341576372939,0.679412726256076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079065481184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.919367083516,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.172329350482,1539.4271973295256,0.40403400961104985,0.10056260090480554,6.112885165565336,3.4002752298507137
1533.0,-30.09857125054093,5.078669826411108,35.01722998715554,24.142561212088935,4.991733932103328,-26.589554588262434,-40.131721005868144,1.4827172698247266,-0.5435882344365268,-5.044147860735483,40.03360077051745,45198.652556822395,20624.63201050351,20624.63201050351,65823.2845673259,82696.13422308546,82696.13422308546,20624.63201050351,103320.76623358898,103320.76623358898,103320.76623358898,128183.75694304978,97848.59259270303,60351.28123057576,41663.67929125252,24862.990709460802,0.0,66526.67000071332,21133.54210304168,1539.420742943981,0.0,0.8865722134362741,2.8187521323568157,0.0014959162575277712,354046.1221537817,1555982.5062489605,4.394858208821481,1555982.5062489605,4.394858208821481,0.8499999999999999,0.0959145873709385,4.296143414572793,1.2677633510110904,1.0,0.0,4.296143414574064,1.2848070323421388,1.2851039188223707,3.343804405196272,19359.526830895637,1974.1223385045491,3099.015535412006,3099.015535412006,6.6552205933880595,5.078669826411108,-0.9566068105398706,6.035276636950979,3.400344861634419,3.400344861634419,0.9715271033241197,0.0,0.0,0.00023106273342882454,1.0000603712724636,0.00023104878471968984,199.00364767173926,0.0,2.787682578968485e-06,7.9002924287966865,0.03923446908779367,7.76883070215531e-05,0.00015337442640727143,0.0006589185319734786,0.09591458737088204,0.0767993949639975,0.01911519240688454,0.0959145225651337,0.07679939496404271,0.019115192406895787,0.40403177317530525,0.40403177317530525,0.10056257717083834,0.0,4.502353392399016,4.331094201971609,5.191718632910181,4.50055962629898,4.331055577068639,5.182846916994549,24862.990709460802,21133.54210304168,0.85,0.9894270157610493,0.6794065080416285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520825549095595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.88558227701,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.157422969,1539.420742943981,0.40403177317530525,0.10056257717083834,6.112885165565336,3.400344861634419
1534.0,-30.09914856188664,5.078465671040319,35.0171983731097,24.14232169920581,4.991616990006525,-26.59008594423932,-40.13220132384447,1.4825543723593089,-0.5442750935239928,-5.044206693542302,40.03353915348547,45198.11461103278,20624.498644494743,20624.498644494743,65822.61325552753,82695.60297619253,82695.60297619253,20624.498644494743,103320.10162068727,103320.10162068727,103320.10162068727,128182.9254120388,97848.25939683379,60350.9406659578,41663.6874787511,24862.82379135154,0.0,66526.51127010264,21133.40022264881,1539.4133163140264,0.0,0.886572136906017,2.8187543204247336,0.0014959162575277712,354045.30997421965,1555979.8476307588,4.394860781361741,1555979.8476307588,4.394860781361741,0.85,0.09591409319999394,4.296143414572793,1.2677626070147383,1.0,0.0,4.296143414573241,1.2848078232259315,1.285104691966573,3.3438023468645417,19359.46090747048,1974.1156161860044,3099.015535412006,3099.015535412006,6.655177558428332,5.078465671040319,-0.9566485228826034,6.035114193922922,3.400414397985512,3.400414397985512,0.9715469708530035,0.0,0.0,0.00023104878471968984,1.0000601374290807,0.00023103489087532465,199.0041248030634,0.0,2.7758439981182135e-06,7.866741890667017,0.03923724493179179,7.768407962188074e-05,0.0001533647050978091,0.0006588767678338509,0.09591409319996205,0.0767989180251768,0.019115175174785257,0.09591412601877836,0.07679891802520233,0.019115175174791617,0.40402953968153404,0.40402953968153404,0.1005625551165777,0.0,4.501891833319007,4.331072550248223,5.189479379670672,4.4999316000183285,4.3308751342459,5.180410353028037,24862.82379135154,21133.40022264881,0.85,0.9894192856180714,0.6794000429020701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086029720446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.85203173888,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.142546082836,1539.4133163140264,0.40402953968153404,0.1005625551165777,6.112885165565336,3.400414397985512
1535.0,-30.099723376938528,5.078262487060232,35.01716686802801,24.142088647373043,4.991492543170083,-26.590615803851634,-40.132681432273216,1.4823849700832499,-0.5446755188093562,-5.044272812551449,40.03347909917609,45197.58712108942,20624.382077610422,20624.382077610422,65821.96919869984,82695.13181130016,82695.13181130016,20624.382077610422,103319.51388891059,103319.51388891059,103319.51388891059,128182.18317921294,97847.9819666502,60350.60616789568,41663.75088750502,24862.669290302358,0.0,66526.42017780738,21133.268896757003,1539.4067757390444,0.0,0.8865720175658202,2.818751875106056,0.0014959162575277712,354044.39721128787,1555977.256443364,4.394864792945113,1555977.256443364,4.394864792945113,0.85,0.09591360473035904,4.296143414572793,1.2677619218127805,1.0,0.0,4.2961434145732955,1.2848086444287252,1.2851054955072538,3.3438002096281205,19359.406017390404,1974.110018955546,3099.015535412006,3099.015535412006,6.655139944262481,5.078262487060232,-0.9566941982619817,6.034956685322213,3.400483927492676,3.400483927492676,0.9715668364264788,0.0,0.0,0.00023103489087532465,1.0000598776697662,0.00023102105787271233,199.00459987327957,0.0,2.7649323380434072e-06,7.835818246015016,0.03924000986412983,7.76798542790234e-05,0.00015335503659630125,0.0006588352305647693,0.09591360473031713,0.0767984461822794,0.019115158548037723,0.09591362238646847,0.07679844618231296,0.01911515854804607,0.4040273056357805,0.4040273056357805,0.10056252943756128,0.0,4.501458471290903,4.331078510185421,5.187270742432361,4.499597293742113,4.330977817390419,5.178310278729782,24862.669290302358,21133.268896757003,0.85,0.9894109591764485,0.679393044151306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520894910717181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.82110809423,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.12769490386,1539.4067757390444,0.4040273056357805,0.10056252943756128,6.112885165565336,3.400483927492676
1536.0,-30.10029582146809,5.078060262517514,35.017135434942716,24.14185577016326,4.9913667556228445,-26.591143663683006,-40.133164963312424,1.4822145978376013,-0.5450375878626801,-5.044338734877095,40.03341818603641,45197.08589564595,20624.26694512614,20624.26694512614,65821.35284077209,82694.66718427386,82694.66718427386,20624.26694512614,103318.9341294,103318.9341294,103318.9341294,128181.44329497393,97847.70947511349,60350.2963721856,41663.79233658654,24862.509165573927,0.0,66526.30150216047,21133.132790737836,1539.3999073196246,0.0,0.8865719023417986,2.8187489464287077,0.0014959162575277712,354043.48716538085,1555974.6282030065,4.3948686661652365,1555974.6282030065,4.3948686661652365,0.85,0.09591311453906948,4.296143414572793,1.2677612987020987,1.0,0.0,4.296143414572487,1.2848094700446944,1.285106303540281,3.343798060908863,19359.352104430833,1974.1045213636496,3099.015535412006,3099.015535412006,6.655102792953308,5.078060262517514,-0.9567394241640903,6.0347996866816045,3.4005534097770833,3.4005534097770833,0.9715866885077381,0.0,0.0,0.00023102105787271233,1.000059631008782,0.00023100728267541043,199.0050729863094,0.0,2.7528311499116065e-06,7.801523478849493,0.039242762695279744,7.767559902917883e-05,0.0001533454588435335,0.0006587940831652896,0.09591311453902765,0.07679797339300332,0.01911514114602433,0.0959130823266259,0.0767979733930368,0.019115141146032667,0.40402507280911404,0.40402507280911404,0.10056250122327545,0.0,4.501052473562368,4.3311110522154195,5.185092677655518,4.499301147014421,4.331117058063796,5.176254877077838,24862.509165573927,21133.132790737836,0.85,0.9894034593014992,0.6793867218693671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520929374717726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.78681332706,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.112874490258,1539.3999073196246,0.40402507280911404,0.10056250122327545,6.112885165565336,3.4005534097770833
1537.0,-30.100865671226618,5.077859090372818,35.017104093023164,24.141621391195827,4.991250068162363,-26.591668277807464,-40.13364046169443,1.4820526747432479,-0.5456159756228658,-5.044398190844205,40.03335797523546,45196.560991168604,20624.14065736352,20624.14065736352,65820.70164853212,82694.15683211092,82694.15683211092,20624.14065736352,103318.29748947444,103318.29748947444,103318.29748947444,128180.64780430096,97847.39407088712,60349.96564412659,41663.80936306726,24862.35031482652,0.0,66526.15967789378,21132.99776760254,1539.3929573189846,0.0,0.8865718175360894,2.818749629685898,0.0014959162575277712,354042.66638797027,1555972.0302699995,4.394871516883561,1555972.0302699995,4.394871516883561,0.85,0.09591262208160145,4.296143414572793,1.2677605393202982,1.0,0.0,4.296143414572492,1.2848102560146804,1.2851070719924158,3.343796015373421,19359.289701115453,1974.098157996406,3099.015535412006,3099.015535412006,6.655062042024127,5.077859090372818,-0.9567804273668044,6.034639517739622,3.4006228428517975,3.4006228428517975,0.971606526529085,0.0,0.0,0.00023100728267541043,1.0000593609837354,0.0002309935706698189,199.0055439567903,0.0,2.7413341444653824e-06,7.7689409654148935,0.03924550402942421,7.767141467982148e-05,0.00015333586799558895,0.0006587528795070526,0.09591262208156724,0.07679749913799365,0.019115122943573596,0.09591266337772425,0.07679749913802104,0.019115122943580413,0.40402284257433746,0.40402284257433746,0.10056247136307862,0.0,4.500621442711292,4.331117411342177,5.182894268358268,4.498782215221354,4.3310308645803275,5.173987431554906,24862.35031482652,21132.99776760254,0.85,0.9893957800543824,0.6793802800282057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520963696744953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.754230813625,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.098082405617,1539.3929573189846,0.40402284257433746,0.10056247136307862,6.112885165565336,3.4006228428517975
1538.0,-30.101433127775355,5.077658793185414,35.01707282535115,24.14137852555143,4.991120199110855,-26.592192055970912,-40.134115785453446,1.4818791273062593,-0.5460489238379864,-5.044467249299337,40.0332974539903,45196.0464800585,20624.035662488513,20624.035662488513,65820.08214254702,82693.66684746553,82693.66684746553,20624.035662488513,103317.70250995405,103317.70250995405,103317.70250995405,128179.8959821968,97847.09231151029,60349.63864610131,41663.83740600998,24862.19347224275,0.0,66526.03087825273,21132.864451406338,1539.386345391268,0.0,0.8865716849032574,2.8187472700383327,0.0014959162575277712,354041.71305206075,1555969.4189454701,4.394875975296927,1555969.4189454701,4.394875975296927,0.85,0.09591213375628098,4.296143414572793,1.267759878844954,1.0,0.0,4.296143414571501,1.2848110962372945,1.2851078947908836,3.3437938286449302,19359.229997459046,1974.0920699177648,3099.015535412006,3099.015535412006,6.655028161950343,5.077658793185414,-0.9568268270631437,6.0344856202485575,3.40069225635901,3.40069225635901,0.971626358959717,0.0,0.0,0.0002309935706698189,1.0000591119522966,0.000230979916995984,199.00601295128322,0.0,2.728765131478515e-06,7.733320382610112,0.039248232794555686,7.766723207541645e-05,0.00015332633859440248,0.0006587119398329004,0.09591213375623434,0.07679702882014282,0.01911510493609151,0.09591215677894792,0.07679702882018018,0.019115104936100805,0.40402061284633806,0.40402061284633806,0.10056243749987556,0.0,4.500207460549859,4.331126010038588,5.180772687957187,4.49841832546133,4.331030335443927,5.172154840374219,24862.19347224275,21132.864451406338,0.85,0.9893883833683443,0.679373861380223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520997863351581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.718610230826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.083323221406,1539.386345391268,0.40402061284633806,0.10056243749987556,6.112885165565336,3.40069225635901
1539.0,-30.101998098122042,5.077459652151048,35.01704165663932,24.141158151347213,4.9910141185074455,-26.59271121721676,-40.13458663886411,1.4817272376021016,-0.546594940794364,-5.044518677004581,40.03323780104373,45195.52362526375,20623.89692412389,20623.89692412389,65819.42054938764,82693.17119671279,82693.17119671279,20623.89692412389,103317.06812083669,103317.06812083669,103317.06812083669,128179.10217819232,97846.79408839771,60349.312479563356,41663.868454260395,24862.034057355635,0.0,66525.90251161603,21132.72894875229,1539.3791773401213,0.0,0.8865716390021079,2.81874846476714,0.0014959162575277712,354041.0031058603,1555966.8450888665,4.394877518250685,1555966.8450888665,4.394877518250685,0.85,0.09591163720149701,4.296143414572793,1.267759180455469,1.0,0.0,4.296143414573998,1.2848118350189603,1.285108616199897,3.3437919059248027,19359.170993459127,1974.08605318423,3099.015535412006,3099.015535412006,6.654983393422064,5.077459652151048,-0.9568623305092796,6.034321982660328,3.4007615985247646,3.4007615985247646,0.9716461710070756,0.0,0.0,0.000230979916995984,1.0000588532300747,0.00023096632388178506,199.00647989290619,0.0,2.7171631920228126e-06,7.700440486192651,0.03925094995774771,7.766308901308387e-05,0.00015331682798290015,0.0006586710808819262,0.09591163720146993,0.07679655193481384,0.019115085266656087,0.09591174585686672,0.07679655193483552,0.019115085266661485,0.404018383663867,0.404018383663867,0.10056240362961436,0.0,4.499770696881058,4.331126240483343,5.178570240721854,4.497923736210225,4.331030299739211,5.169662572255959,24862.034057355635,21132.72894875229,0.85,0.9893803475705566,0.6793673128654241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521031886620646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.68573033441,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.068592986172,1539.3791773401213,0.404018383663867,0.10056240362961436,6.112885165565336,3.4007615985247646
1540.0,-30.102560757607165,5.077261210581202,35.01701054914555,24.14091706685724,4.990872451489916,-26.59323185720421,-40.13506150860337,1.4815435510869486,-0.5467241212714384,-5.0445962890581155,40.03317724670538,45195.029012956016,20623.812988381538,20623.812988381538,65818.84200133756,82692.73990192557,82692.73990192557,20623.812988381538,103316.55289030711,103316.55289030711,103316.55289030711,128178.43307394547,97846.5438588692,60348.99824475281,41663.93957124044,24861.88018363836,0.0,66525.8197548788,21132.598156092605,1539.372937253431,0.0,0.8865714628834274,2.818741094635668,0.0014959162575277712,354039.93169360433,1555964.2323430353,4.394883438429789,1555964.2323430353,4.394883438429789,0.8499999999999999,0.09591115242344493,4.296143414572793,1.2677585496520622,1.0,0.0,4.296143414573953,1.2848127224318506,1.2851094863522574,3.3437895963866207,19359.12148507947,1974.0810047344885,3099.015535412006,3099.015535412006,6.654956308774894,5.077261210581202,-0.9569131489566249,6.034174359537827,3.4008309556347065,3.4008309556347065,0.9716659873242018,0.0,0.0,0.00023096632388178506,1.0000586127702893,0.00023095278709912717,199.00694492655157,0.0,2.7051178075127523e-06,7.66630386649114,0.03925365507555522,7.765891081782777e-05,0.0001533074130639573,0.0006586306330399111,0.09591115242338888,0.07679608543950668,0.0191150669838822,0.09591108723472866,0.07679608543955156,0.019115066983893373,0.4040161544158771,0.4040161544158771,0.10056236343339842,0.0,4.499420852991932,4.331192294523078,5.176539855013118,4.4978721677866815,4.331310330565032,5.168270463894942,24861.88018363836,21132.598156092605,0.85,0.9893728817450702,0.6793607230919022,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521065760974599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.651593714705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.053893642635,1539.372937253431,0.4040161544158771,0.10056236343339842,6.112885165565336,3.4008309556347065
1541.0,-30.103120998245167,5.077063875936238,35.016979475355846,24.140692047681682,4.9907619697900305,-26.59374720107293,-40.135527996439464,1.4813881726178209,-0.5472472090111182,-5.044648940371992,40.033116013408524,45194.50858445593,20623.680157395665,20623.680157395665,65818.1887418516,82692.24322207595,82692.24322207595,20623.680157395665,103315.92337947161,103315.92337947161,103315.92337947161,128177.63451396904,97846.24067033507,60348.67058820026,41663.96675792757,24861.711134497433,0.0,66525.67789242501,21132.45446432282,1539.3652422286166,0.0,0.8865714164738412,2.818741843593307,0.0014959162575277712,354039.2048586867,1555961.5903054688,4.394884998475026,1555961.5903054688,4.394884998475026,0.85,0.09591065431184247,4.296143414572793,1.2677578193927186,1.0,0.0,4.296143414571602,1.2848134772954949,1.2851102239971124,3.343787631817253,19359.061498661616,1974.0748878222041,3099.015535412006,3099.015535412006,6.654913446458022,5.077063875936238,-0.956948775380968,6.034012651317206,3.4009001918480544,3.4009001918480544,0.9716857690994442,0.0,0.0,0.00023095278709912717,1.0000583610578813,0.00023093930923673376,199.0074079629459,0.0,2.6939137608811265e-06,7.634551598337112,0.039256348989316105,7.765480657404694e-05,0.00015329798052508023,0.0006585901095001316,0.09591065431181281,0.07679560782247014,0.019115046489342678,0.09591062825733286,0.07679560782249388,0.019115046489348586,0.404013929108924,0.404013929108924,0.10056232714651982,0.0,4.499037465722608,4.331234991771851,5.174434864572447,4.497401731360867,4.3313066132931795,5.165914677262833,24861.711134497433,21132.45446432282,0.85,0.9893651718706654,0.6793543488205782,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109949692454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.61984144655,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.039221761012,1539.3652422286166,0.404013929108924,0.10056232714651982,6.112885165565336,3.4009001918480544
1542.0,-30.103678857831166,5.076867422463471,35.01694849582414,24.140453372988873,4.9906377985463966,-26.59426177080228,-40.135998081509,1.4812207115174416,-0.547704330854117,-5.0447140067786105,40.03305661126907,45194.015265537084,20623.57441673204,20623.57441673204,65817.58968226913,82691.7467415796,82691.7467415796,20623.57441673204,103315.32115831164,103315.32115831164,103315.32115831164,128176.87956866049,97845.93074391024,60348.363115199245,41663.96403190111,24861.558410348847,0.0,66525.52244224996,21132.32464879652,1539.358770065019,0.0,0.8865713001341224,2.818740269937841,0.0014959162575277712,354038.3066389147,1555959.027280224,4.394888909202568,1555959.027280224,4.394888909202568,0.85,0.09591016576160094,4.296143414572793,1.2677571490267296,1.0,0.0,4.296143414571809,1.284814288564804,1.2851110181363445,3.3437855204519717,19359.000179139504,1974.068634971117,3099.015535412006,3099.015535412006,6.654879325730837,5.076867422463471,-0.956991447405465,6.033858869868936,3.4009694312477925,3.4009694312477925,0.9717055517850836,0.0,0.0,0.00023093930923673376,1.000058113279367,0.0002309258893760114,199.00786903330237,0.0,2.6821944597947747e-06,7.601339099058391,0.0392590311837759,7.765067088402461e-05,0.00015328863835270914,0.0006585499741878218,0.09591016576156156,0.07679513834758392,0.019115027413977644,0.09591015887638758,0.07679513834761545,0.019115027413985488,0.40401170558185756,0.40401170558185756,0.10056228810750022,0.0,4.498657028397588,4.331266271515403,5.172390812274898,4.497009675924517,4.331268839266954,5.164090692234652,24861.558410348847,21132.32464879652,0.85,0.98935847876136,0.6793485207841771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521133087993985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.58662894727,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.024579581643,1539.358770065019,0.40401170558185756,0.10056228810750022,6.112885165565336,3.4009694312477925
1543.0,-30.104234251362016,5.076672135757439,35.01691763379455,24.140237119887047,4.990537758248563,-26.594771707508187,-40.13645618744192,1.4810752143948356,-0.5482830502565434,-5.044761163758069,40.03299807467077,45193.48004941297,20623.43440472381,20623.43440472381,65816.91445413677,82691.24288260318,82691.24288260318,20623.43440472381,103314.677287327,103314.677287327,103314.677287327,128176.0801901398,97845.6227979118,60348.023079049584,41663.99968762468,24861.40290281279,0.0,66525.40259043747,21132.192467390872,1539.3517227260616,0.0,0.886571271957178,2.8187423958615723,0.0014959162575277712,354037.655653855,1555956.5016036234,4.394889856362885,1555956.5016036234,4.394889856362885,0.85,0.09590966888374436,4.296143414572793,1.267756394040771,1.0,0.0,4.296143414573729,1.2848149969605676,1.285111709452777,3.343783676821953,19358.939251448453,1974.0624220756788,3099.015535412006,3099.015535412006,6.65483414621927,5.076672135757439,-0.9570230442210574,6.033695179978497,3.401038607576735,3.401038607576735,0.9717253164504956,0.0,0.0,0.0002309258893760114,1.000057856642272,0.00023091252955239296,199.0083280673413,0.0,2.670657885078399e-06,7.568644446312183,0.03926170184166097,7.76466407793449e-05,0.0001532792485966665,0.0006585096344492348,0.0959096688837228,0.07679466221970967,0.019115006664013137,0.09590978907798087,0.07679466221972693,0.01911500666401743,0.4040094828145034,0.4040094828145034,0.10056224916035486,0.0,4.498239600875422,4.3312754229897905,5.170249877351807,4.496478113501553,4.331223209590291,5.16159640283928,24861.40290281279,21132.192467390872,0.85,0.989350111255057,0.6793416994053515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521166536447159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.55393429453,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.009966427995,1539.3517227260616,0.4040094828145034,0.10056224916035486,6.112885165565336,3.401038607576735
1544.0,-30.104787329701086,5.076477635926346,35.01688687362683,24.140004347451054,4.990409073104108,-26.595282424894553,-40.13692190693689,1.4809041682975757,-0.5485197938759256,-5.044829883054697,40.03293931752387,45192.989369259296,20623.339979731274,20623.339979731274,65816.32934899058,82690.7913539224,82690.7913539224,20623.339979731274,103314.13133365367,103314.13133365367,103314.13133365367,128175.38641220183,97845.35381544897,60347.71425652891,41664.04395435561,24861.255078548158,0.0,66525.29903290377,21132.066816765935,1539.345618393759,0.0,0.8865711346565832,2.8187374856543896,0.0014959162575277712,354036.7070104812,1555953.9664141336,4.3948944716855864,1555953.9664141336,4.3948944716855864,0.85,0.09590918203455132,4.296143414572793,1.2677557819196958,1.0,0.0,4.296143414573457,1.2848158247597978,1.2851125202773712,3.343781522441924,19358.88603276571,1974.056995280316,3099.015535412006,3099.015535412006,6.654803676868131,5.076477635926346,-0.9570671541591755,6.0335447900855215,3.4011078084578545,3.4011078084578545,0.9717450881308156,0.0,0.0,0.00023091252955239296,1.0000576157180774,0.00023089922612767609,199.0087851897275,0.0,2.6587161615828795e-06,7.5348016019258806,0.03926436055782256,7.764254389394736e-05,0.00015326998565844558,0.0006584698395381974,0.09590918203450217,0.07679419518554767,0.0191149868489545,0.09590922681972242,0.07679419518558703,0.01911498684896429,0.4040072593333238,0.4040072593333238,0.10056220304646142,0.0,4.4978801882624,4.33132680670883,5.168230673178016,4.496310089178792,4.331402909915937,5.160022982472299,24861.255078548158,21132.066816765935,0.85,0.9893428561130927,0.6793353810691869,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521199837185474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.52009145014,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.995384082333,1539.345618393759,0.4040072593333238,0.10056220304646142,6.112885165565336,3.4011078084578545
1545.0,-30.105338035700804,5.076284232118126,35.01685618529864,24.139788827765756,4.99030404940001,-26.595788640482304,-40.13737941915167,1.480754654181527,-0.5489619172522566,-5.044879405463095,40.032879889644164,45192.47317254396,20623.208456986446,20623.208456986446,65815.68162953042,82690.31209295176,82690.31209295176,20623.208456986446,103313.5205499382,103313.5205499382,103313.5205499382,128174.61513293844,97845.0662975891,60347.38909766676,41664.08577769149,24861.094583000242,0.0,66525.18036069174,21131.930395550204,1539.3383396708928,0.0,0.8865710976521045,2.818737531664151,0.0014959162575277712,354036.02337397874,1555951.4022877703,4.394895715581385,1555951.4022877703,4.394895715581385,0.8499999999999999,0.09590868396987504,4.296143414572793,1.2677550456160684,1.0,0.0,4.296143414571614,1.284816551709618,1.2851132303017117,3.3437796305287373,19358.829146820033,1974.0511945282062,3099.015535412006,3099.015535412006,6.654761236698558,5.076284232118126,-0.9570994774201615,6.033383709538287,3.40117692123507,3.40117692123507,0.9717648346385914,0.0,0.0,0.00023089922612767609,1.0000573688372336,0.0002308859804674431,199.0092403532046,0.0,2.6474983917676937e-06,7.503010442269644,0.039267008056214324,7.763851940173107e-05,0.00015326070672594502,0.0006584299759134409,0.09590868396985103,0.07679371921284195,0.019114964757009082,0.09590877087986302,0.07679371921286117,0.019114964757013866,0.4040050378492745,0.4040050378492745,0.10056215715687837,0.0,4.4975068866879155,4.3313762020634385,5.1661496297246,4.495917488210864,4.331480508700054,5.157731204630068,24861.094583000242,21131.930395550204,0.85,0.9893348845156901,0.6793288334960637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521232999252638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.48830029048,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.980829604563,1539.3383396708928,0.4040050378492745,0.10056215715687837,6.112885165565336,3.40117692123507
1546.0,-30.10588643147765,5.076091547057332,35.01682555458932,24.139546241518133,4.990170409743825,-26.59629563833489,-40.13784077307207,1.4805796166011997,-0.5492516609637619,-5.044950424572306,40.032820191241655,45191.98476843898,20623.122207295324,20623.122207295324,65815.1069757343,82689.83959741856,82689.83959741856,20623.122207295324,103312.96180471388,103312.96180471388,103312.96180471388,128173.9033307147,97844.77219295672,60347.078397556295,41664.104217111584,24860.94152600082,0.0,66525.04574311241,21131.800297100697,1539.33198406704,0.0,0.8865709520394236,2.8187330522477794,0.0014959162575277712,354035.04298616125,1555948.8264924116,4.394900610313967,1555948.8264924116,4.394900610313967,0.85,0.09590819666861386,4.296143414572793,1.2677544093178588,1.0,0.0,4.296143414572136,1.2848173979485793,1.2851140597169384,3.3437774281639454,19358.770957669116,1974.0452608861453,3099.015535412006,3099.015535412006,6.654733405379179,5.076091547057332,-0.957144321511687,6.033235868569019,3.4012460404794678,3.4012460404794678,0.9717845829941336,0.0,0.0,0.0002308859804674431,1.0000571284242123,0.00023087279106869587,199.0096936090891,0.0,2.6360087809409858e-06,7.470448885186753,0.039269644064995265,7.763446131136515e-05,0.00015325151915607796,0.0006583905047956606,0.09590819666856483,0.07679325266422221,0.019114944004342615,0.09590820672707355,0.07679325266426147,0.019114944004352385,0.4040028178765577,0.4040028178765577,0.10056210634902453,0.0,4.497172611640337,4.331437828101514,5.164215721179289,4.495698763608573,4.331550568479372,5.1563448203255575,24860.94152600082,21131.800297100697,0.85,0.9893282483394368,0.6793228665027694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521266019220298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.4557387334,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.96630421671,1539.33198406704,0.4040028178765577,0.10056210634902453,6.112885165565336,3.4012460404794678
1547.0,-30.10643242040697,5.075900033852325,35.01679499451169,24.13933459846305,4.9900732490582635,-26.596796821530138,-40.13829367524011,1.4804376501815213,-0.5497843268248062,-5.044993713181102,40.03276098710129,45191.47015666077,20622.981584600802,20622.981584600802,65814.45174126157,82689.34335887176,82689.34335887176,20622.981584600802,103312.32494347256,103312.32494347256,103312.32494347256,128173.10416701337,97844.46906230741,60346.7561785048,41664.12542644735,24860.77922354081,0.0,66524.90464998815,21131.662340009687,1539.3244541274023,0.0,0.8865709460032346,2.818735022576354,0.0014959162575277712,354034.44540684903,1555946.272026072,4.394900813218925,1555946.272026072,4.394900813218925,0.85,0.09590769594154627,4.296143414572793,1.2677536856522789,1.0,0.0,4.2961434145733275,1.2848180893538612,1.2851147343350042,3.3437756287610614,19358.710982703888,1974.0391451417038,3099.015535412006,3099.015535412006,6.654688028809456,5.075900033852325,-0.9571722805729106,6.033072314425236,3.4013150542063255,3.4013150542063255,0.9718043012018073,0.0,0.0,0.00023087279106869587,1.0000568779418901,0.00023085966024635561,199.01014487749595,0.0,2.6248182035769657e-06,7.438734788937121,0.03927226888319884,7.76304777537534e-05,0.00015324231331494245,0.0006583509551818907,0.09590769594152097,0.0767927748923729,0.01911492104914807,0.09590780396124704,0.07679277489239315,0.019114921049153112,0.4040005998878319,0.4040005998878319,0.10056205914537619,0.0,4.496796845796553,4.331476456225005,5.1621657696830425,4.495209386356294,4.331549434910528,5.1538835992228655,24860.77922354081,21131.662340009687,0.85,0.9893204971511866,0.6793165716573307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521298900811088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.42402463715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.951806753457,1539.3244541274023,0.4040005998878319,0.10056205914537619,6.112885165565336,3.4013150542063255
1548.0,-30.106976438871907,5.075709420750788,35.01676457171183,24.139115132298343,4.989959239040107,-26.59729791615116,-40.13875034926457,1.4802807163193867,-0.550077570573535,-5.045052072808931,40.03270386541627,45190.981204916745,20622.873572184537,20622.873572184537,65813.85477710128,82688.88587250844,82688.88587250844,20622.873572184537,103311.75944469299,103311.75944469299,103311.75944469299,128172.3952990975,97844.19655919525,60346.45162307734,41664.16104013101,24860.635854404503,0.0,66524.79689453551,21131.540476243827,1539.3183617553261,0.0,0.8865708555857026,2.818732069717918,0.0014959162575277712,354033.639780311,1555943.8074139177,4.394903852581438,1555943.8074139177,4.394903852581438,0.85,0.09590720583130422,4.296143414572793,1.2677530273748565,1.0,0.0,4.2961434145727635,1.284818850661951,1.2851154789472619,3.343773647436274,19358.657067454093,1974.0336473162695,3099.015535412006,3099.015535412006,6.654653175026042,5.075709420750788,-0.9572088284147551,6.032918249165543,3.4013841003012435,3.4013841003012435,0.9718240286574982,0.0,0.0,0.00023085966024635561,1.0000566729177192,0.00023084657749726335,199.01059451908094,0.0,2.6131668562944637e-06,7.40571487073851,0.03927488205005513,7.762646121165236e-05,0.00015323319903470326,0.0006583117989268625,0.09590720583127169,0.07679230645910598,0.0191148993721657,0.09590731412309307,0.07679230645913203,0.01911489937217218,0.40399838213217615,0.40399838213217615,0.10056200649588087,0.0,4.4964549406242895,4.331544119590831,5.160169201290103,4.4949745022353795,4.331704852971768,5.152071818730917,24860.635854404503,21131.540476243827,0.85,0.9893131260729542,0.6793103220827545,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45213316382296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.39100471895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.937339227525,1539.3183617553261,0.40399838213217615,0.10056200649588087,6.112885165565336,3.4013841003012435
1549.0,-30.10751812066599,5.075519598428691,35.01673418346011,24.138886934984498,4.98983352954753,-26.597798077364995,-40.13920311173422,1.4801134862465284,-0.5502676236956177,-5.0451161388407035,40.032644026087915,45190.48562278485,20622.778678651586,20622.778678651586,65813.26430143643,82688.44133927007,82688.44133927007,20622.778678651586,103311.22001792165,103311.22001792165,103311.22001792165,128171.69802913132,97843.93095104728,60346.13427167739,41664.21853263322,24860.47801120968,0.0,66524.6965438429,21131.40630952823,1539.3115700743865,0.0,0.8865707459299825,2.818727087254349,0.0014959162575277712,354032.755381273,1555941.225547587,4.3949075386313545,1555941.225547587,4.3949075386313545,0.85,0.0959067144525456,4.296143414572793,1.2677523537119852,1.0,0.0,4.2961434145724064,1.2848196600410595,1.285116271703385,3.3437715410079414,19358.604516385847,1974.0282885986396,3099.015535412006,3099.015535412006,6.654622554484822,5.075519598428691,-0.957248513914883,6.032768112343574,3.401453098738701,3.401453098738701,0.9718437424967716,0.0,0.0,0.00023084657749726335,1.0000564297400933,0.0002308335516199406,199.01104223114615,0.0,2.603605674794886e-06,7.378618482368707,0.03927748565572992,7.762247926215056e-05,0.0001532240982351128,0.0006582727005866345,0.09590671445250683,0.07679183746317952,0.019114876989327304,0.09590670957730221,0.07679183746321057,0.019114876989335033,0.4039961663501999,0.4039961663501999,0.10056195136164857,0.0,4.496158369743171,4.3316447211541345,5.158267995789799,4.4948485151450654,4.331926459235547,5.150541170995723,24860.47801120968,21131.40630952823,0.85,0.9893057423879024,0.6793038972075911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521364257639608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.36390833058,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.92289297693,1539.3115700743865,0.4039961663501999,0.10056195136164857,6.112885165565336,3.401453098738701
1550.0,-30.10805726851288,5.075330749073072,35.01670383501401,24.138666805252456,4.98972304931161,-26.59829443469016,-40.1396514737047,1.4799602154889224,-0.5506443342970329,-5.045168598090363,40.03258440899653,45189.98244540205,20622.66192267428,20622.66192267428,65812.64436807633,82687.96583550703,82687.96583550703,20622.66192267428,103310.6277581813,103310.6277581813,103310.6277581813,128170.94402683442,97843.63985775562,60345.814752599275,41664.25011684039,24860.316268653114,0.0,66524.5663854935,21131.268828355147,1539.3042824790275,0.0,0.886570694639329,2.818725926305403,0.0014959162575277712,354032.03120925935,1555938.653273258,4.3949092627542,1555938.653273258,4.3949092627542,0.85,0.09590621819191905,4.296143414572793,1.267751677851193,1.0,0.0,4.296143414572886,1.2848204039968754,1.285116999094165,3.343769604847621,19358.546923034315,1974.022415711208,3099.015535412006,3099.015535412006,6.654584879301854,5.075330749073072,-0.9572809776117062,6.032611726684778,3.401522018039453,3.401522018039453,0.971863433725558,0.0,0.0,0.0002308335516199406,1.0000561660073,0.00023082058734914658,199.01148785061443,0.0,2.59229342197762e-06,7.346559557884575,0.0392800779491519,7.761853620020254e-05,0.00015321501541973805,0.0006582336795091765,0.09590621819189162,0.07679136432032324,0.019114853871568374,0.0959062104747841,0.07679136432034521,0.019114853871573845,0.4039939541905268,0.4039939541905268,0.1005618986939299,0.0,4.49585187994262,4.331737275865805,5.156349343442457,4.494524263793323,4.3320086876619825,5.148574868197784,24860.316268653114,21131.268828355147,0.85,0.9892983591461273,0.6792976625136828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521396737081667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.331849406095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.908475403692,1539.3042824790275,0.4039939541905268,0.1005618986939299,6.112885165565336,3.401522018039453
1551.0,-30.10859392835839,5.075142908142295,35.01667359714909,24.138445557933323,4.989619372494251,-26.598787872157427,-40.14009941658003,1.4798133162933824,-0.5511808362516604,-5.045217991479755,40.032526932987736,45189.48875024166,20622.54091169319,20622.54091169319,65812.02966193485,82687.45610773271,82687.45610773271,20622.54091169319,103309.99701942591,103309.99701942591,103309.99701942591,128170.16304009024,97843.31640699145,60345.506595886436,41664.233123450016,24860.16602066433,0.0,66524.39914411434,21131.14111756468,1539.2975795027708,0.0,0.886570651215679,2.818727233463469,0.0014959162575277712,354031.349360877,1555936.1733823884,4.394910722429742,1555936.1733823884,4.394910722429742,0.85,0.09590572404644314,4.296143414572793,1.2677509453939275,1.0,0.0,4.296143414572685,1.2848211180177482,1.2851176966222304,3.3437677465957147,19358.4829276964,1974.0158900028453,3099.015535412006,3099.015535412006,6.6545458311009975,5.075142908142295,-0.9573112350962578,6.032454143238553,3.401590914481222,3.401590914481222,0.9718831184232063,0.0,0.0,0.00023082058734914658,1.0000559070576809,0.000230807683570668,199.0119314154365,0.0,2.5800388196156013e-06,7.311830014790614,0.039282657987971516,7.761459700885711e-05,0.00015320599034028947,0.0006581949064735375,0.09590572404641683,0.07679089301865559,0.01911483102776124,0.09590583262448955,0.07679089301867666,0.019114831027766486,0.4039917445075883,0.4039917445075883,0.10056184567350974,0.0,4.495508106051943,4.331790442174565,5.154401928758034,4.4940371552281135,4.331910074552468,5.146518257288562,24860.16602066433,21131.14111756468,0.85,0.9892916059168567,0.679291948993721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521429064725146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.297119863004,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.894090537804,1539.2975795027708,0.4039917445075883,0.10056184567350974,6.112885165565336,3.401590914481222
1552.0,-30.10912848724002,5.074955872173379,35.016643435687506,24.138221516646468,4.989499726299655,-26.59928101542397,-40.140547254681564,1.4796522544836128,-0.5514124423534099,-5.045278578140037,40.03246868264322,45189.00445492705,20622.444316269928,20622.444316269928,65811.44877119699,82687.00342949935,82687.00342949935,20622.444316269928,103309.44774576928,103309.44774576928,103309.44774576928,128169.46328065387,97843.04220558687,60345.20015256357,41664.26894780366,24860.015534884584,0.0,66524.28448268825,21131.013204651896,1539.2911256239643,0.0,0.8865705535364192,2.8187232064609895,0.0014959162575277712,354030.5129969979,1555933.6600846627,4.3949140058949006,1555933.6600846627,4.3949140058949006,0.85,0.09590523414265673,4.296143414572793,1.2677503068977969,1.0,0.0,4.296143414571962,1.284821898172556,1.2851184603772032,3.343765716231438,19358.42867643628,1974.0103579138934,3099.015535412006,3099.015535412006,6.654514661388499,5.074955872173379,-0.9573478545279643,6.032303726701343,3.401659800382226,3.401659800382226,0.9719028001092074,0.0,0.0,0.000230807683570668,1.0000556884260743,0.0002307948309697852,199.0123732454875,0.0,2.5680058775769208e-06,7.277728657052993,0.03928522599384909,7.761065892365401e-05,0.000153197024647014,0.0006581563885694149,0.09590523414262365,0.07679042560342308,0.01911480853920057,0.09590528293325239,0.07679042560344956,0.019114808539207166,0.4039895344781774,0.4039895344781774,0.10056178934691173,0.0,4.495203105475923,4.331871816044952,5.152535934645414,4.493866135786618,4.33208319592967,5.144956593417305,24860.015534884584,21131.013204651896,0.85,0.9892845790520788,0.6792858398452475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521461243323068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.26301850527,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.879737543282,1539.2911256239643,0.4039895344781774,0.10056178934691173,6.112885165565336,3.401659800382226
1553.0,-30.109660592315535,5.074769551616935,35.0166132597813,24.137993773352378,4.9893702071485775,-26.599772937228106,-40.14099488323552,1.4794825520611903,-0.5514958913882992,-5.0453438076682255,40.032407938988484,45188.53060215803,20622.358466773254,20622.358466773254,65810.88906893128,82686.57726622582,82686.57726622582,20622.358466773254,103308.93573299907,103308.93573299907,103308.93573299907,128168.78729838514,97842.78919912672,60344.89872829686,41664.32274536652,24859.851565386067,0.0,66524.17431075258,21130.873830578155,1539.2840063820247,0.0,0.8865704412274292,2.818716680557631,0.0014959162575277712,354029.6125427396,1555931.0392126264,4.394917781135581,1555931.0392126264,4.394917781135581,0.85,0.09590474330663683,4.296143414572793,1.267749673346989,1.0,0.0,4.296143414572787,1.2848227186467152,1.2851192645265705,3.3437635809381216,19358.378618635514,1974.0052534387905,3099.015535412006,3099.015535412006,6.654486959205114,5.074769551616935,-0.9573870324339202,6.032156584050855,3.4017286160451734,3.4017286160451734,0.9719224617271924,0.0,0.0,0.0002307948309697852,1.0000554330325724,0.00023078203802155442,199.01281304911015,0.0,2.5578266040625896e-06,7.248880595913379,0.03928778382045316,7.760672286572376e-05,0.00015318810810406147,0.0006581180818221288,0.09590474330659496,0.07678995734589299,0.019114785960701968,0.09590460518230959,0.07678995734592652,0.01911478596071031,0.4039873259182917,0.4039873259182917,0.10056173401660967,0.0,4.494957214060491,4.332000566022884,5.150776375578857,4.493847916279947,4.332392705457892,5.143613908810551,24859.851565386067,21130.873830578155,0.85,0.9892778039079546,0.6792798418071312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521493296080783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.23417044413,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.865408749409,1539.2840063820247,0.4039873259182917,0.10056173401660967,6.112885165565336,3.4017286160451734
1554.0,-30.110190345646973,5.074584448858301,35.01658317495118,24.137795785814546,4.989284771073998,-26.600258333591654,-40.14143025325609,1.4793527590185382,-0.5520086880653139,-5.045378349298874,40.03235023994045,45188.01309583505,20622.21233103606,20622.21233103606,65810.22542687111,82686.08931390935,82686.08931390935,20622.21233103606,103308.30164494542,103308.30164494542,103308.30164494542,128167.9943257114,97842.49242792552,60344.57170484414,41664.35635897931,24859.692680765995,0.0,66524.04903974531,21130.738778651095,1539.2764634397925,0.0,0.8865704743262074,2.8187194114671446,0.0014959162575277712,354029.1357171094,1555928.5497075983,4.3949166685277525,1555928.5497075983,4.3949166685277525,0.85,0.09590424232599663,4.296143414572793,1.2677489348454403,1.0,0.0,4.296143414572378,1.284823352287014,1.2851198818755836,3.3437619318839142,19358.31990189897,1973.9992659979678,3099.015535412006,3099.015535412006,6.654439803669583,5.074584448858301,-0.9574075348517574,6.031991983710059,3.401797335797602,3.401797335797602,0.971942095942172,0.0,0.0,0.00023078203802155442,1.0000551882686437,0.0002307693022633064,199.01325091063887,0.0,2.545960614600092e-06,7.2152523817766605,0.03929032978106776,7.760289477576426e-05,0.00015317914324579015,0.0006580795675053038,0.09590424232597881,0.07678948020657121,0.019114762119407606,0.0959042317186907,0.07678948020658548,0.01911476211941115,0.40398512146242577,0.40398512146242577,0.10056168469640775,0.0,4.494653265032412,4.332099246627763,5.1488459183212285,4.493369661233544,4.33242890944075,5.141058396084247,24859.692680765995,21130.738778651095,0.85,0.9892696908384557,0.679273341717927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521525201839762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.20054222999,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.851111294822,1539.2764634397925,0.40398512146242577,0.10056168469640775,6.112885165565336,3.401797335797602
