time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1555.0,-30.110717813047174,5.074400043748714,35.01655320740549,24.137566924933367,4.989161584610897,-26.600745447690702,-40.141869604680664,1.479189219254436,-0.5522352814949727,-5.04544276286816,40.03229348640573,45187.52387607524,20622.12861315051,20622.12861315051,65809.65248922576,82685.63112697206,82685.63112697206,20622.12861315051,103307.75974012256,103307.75974012256,103307.75974012256,128167.31188261893,97842.2081352751,60344.25570054951,41664.39159413954,24859.55214249636,0.0,66523.9437366359,21130.619321121903,1539.2706648348258,0.0,0.8865703517103769,2.818714870801435,0.0014959162575277712,354028.2465293749,1555926.1010009828,4.39492079023102,1555926.1010009828,4.39492079023102,0.85,0.09590375831304573,4.296143414572793,1.267748247995042,1.0,0.0,4.296143414573865,1.2848241436903254,1.2851206570974847,3.3437598722524244,19358.26365406701,1973.9935303153484,3099.015535412006,3099.015535412006,6.654412789321125,5.074400043748714,-0.9574455023342621,6.031845546082976,3.4018661123847758,3.4018661123847758,0.9719617463956503,0.0,0.0,0.0002307693022633064,1.0000549503580216,0.0002307566221043059,199.01368688444825,0.0,2.534584651751948e-06,7.183012903065021,0.03929286436571951,7.759903185538522e-05,0.00015317027040792118,0.0006580414485213245,0.09590375831300554,0.07678901773637802,0.01911474057662752,0.09590370268302283,0.0767890177364102,0.019114740576635533,0.4039829185514004,0.4039829185514004,0.10056162864342297,0.0,4.494388941693103,4.332214024029724,5.147050019510743,4.49320748137319,4.332551809312065,5.139743761568468,24859.55214249636,21130.619321121903,0.85,0.9892626442858231,0.6792670629235361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452155696671796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.16830275128,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.83684321667,1539.2706648348258,0.4039829185514004,0.10056162864342297,6.112885165565336,3.4018661123847758
1556.0,-30.11124322831725,5.074216672797507,35.016523298039914,24.137360450718575,4.989062896541145,-26.601228264398515,-40.14230825761331,1.4790479326224497,-0.5525979522629996,-5.045486442970399,40.03223524591355,45187.04124617337,20622.004514144788,20622.004514144788,65809.04576031816,82685.16375414957,82685.16375414957,20622.004514144788,103307.16826829436,103307.16826829436,103307.16826829436,128166.56147029003,97841.92435365869,60343.95605175118,41664.409224341674,24859.393201995674,0.0,66523.80242633735,21130.484221696322,1539.2633288395484,0.0,0.886570340184422,2.8187145511309026,0.0014959162575277712,354027.6435547636,1555923.5881406444,4.394921177673412,1555923.5881406444,4.394921177673412,0.85,0.09590326123715923,4.296143414572793,1.2677475600456822,1.0,0.0,4.296143414572049,1.2848248308706796,1.2851213281437959,3.3437580838638143,19358.207507344083,1973.987804942981,3099.015535412006,3099.015535412006,6.654372744666846,5.074216672797507,-0.9574708044285902,6.0316874772260975,3.401934790924814,3.401934790924814,0.9719813688356611,0.0,0.0,0.0002307566221043059,1.00005473680207,0.00023074399191609152,199.01412116376386,0.0,2.5235251929687105e-06,7.1516703968733255,0.03929538789091248,7.75951752537272e-05,0.0001531614468505787,0.0006580035412535544,0.09590326123713991,0.0767885446665134,0.019114716570626505,0.09590323349329706,0.07678854466652887,0.01911471657063036,0.4039807179185736,0.4039807179185736,0.10056157408045285,0.0,4.494105855063367,4.332322349949379,5.145185744877267,4.492888490707401,4.332673381145582,5.1376455241115195,24859.393201995674,21130.484221696322,0.85,0.9892556252055698,0.679261250831378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521588594659882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.13696024509,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.822603274899,1539.2633288395484,0.4039807179185736,0.10056157408045285,6.112885165565336,3.401934790924814
1557.0,-30.111766454994065,5.074034163582959,35.01649349445103,24.137145035807066,4.988954043507712,-26.601710127765827,-40.142743033915735,1.4788977162794759,-0.552887763270121,-5.045539413786051,40.032178508125575,45186.55128618738,20621.901105745852,20621.901105745852,65808.45239193323,82684.70166718836,82684.70166718836,20621.901105745852,103306.60277293422,103306.60277293422,103306.60277293422,128165.84999278028,97841.64052529396,60343.64370030204,41664.44091665769,24859.247219846053,0.0,66523.68813650374,21130.360136869145,1539.2569508493232,0.0,0.8865702758463412,2.818712183146268,0.0014959162575277712,354026.91232914565,1555921.1401193433,4.394923340383721,1555921.1401193433,4.394923340383721,0.85,0.09590277116158334,4.296143414572793,1.2677468814374881,1.0,0.0,4.2961434145732005,1.284825559725364,1.2851220409382436,3.343756187019745,19358.151351371915,1973.9820786274533,3099.015535412006,3099.015535412006,6.654339376522106,5.074034163582959,-0.9575012945916015,6.03153545817456,3.4020034740941147,3.4020034740941147,0.9720009925983185,0.0,0.0,0.00023074399191609152,1.0000545090264292,0.00023073141497129482,199.0145536357726,0.0,2.513585807618298e-06,7.123502178790257,0.0392979014767201,7.75913529099573e-05,0.00015315263900613423,0.0006579657014906478,0.09590277116155131,0.07678807789102575,0.01911469327052556,0.0959027485879645,0.0767880778910514,0.019114693270531946,0.40397851879343394,0.40397851879343394,0.10056151536409533,0.0,4.493835520202538,4.332436766059914,5.143361135416342,4.492651650515938,4.332794658443618,5.135961859788154,24859.247219846053,21130.360136869145,0.85,0.9892484051229559,0.6792550526282687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521620099683066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.108792027,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.808386861885,1539.2569508493232,0.40397851879343394,0.10056151536409533,6.112885165565336,3.4020034740941147
1558.0,-30.112287299930163,5.073852361104457,35.01646370890397,24.13691614000129,4.98883051209357,-26.60219131507175,-40.1431814423762,1.4787345272352188,-0.5530938393886231,-5.045600861910076,40.03211942644355,45186.0885106105,20621.816297420268,20621.816297420268,65807.90480803077,82684.24472690726,82684.24472690726,20621.816297420268,103306.06102432753,103306.06102432753,103306.06102432753,128165.15135877221,97841.35447971994,60343.35111278995,41664.44818547777,24859.090334444678,0.0,66523.53851992244,21130.226784277977,1539.2501420709875,0.0,0.8865701767888555,2.818707718384341,0.0014959162575277712,354026.06408161076,1555918.590970959,4.394926670179531,1555918.590970959,4.394926670179531,0.85,0.09590228193691412,4.296143414572793,1.2677462308527905,1.0,0.0,4.296143414572388,1.284826349162534,1.2851228143975497,3.3437541325122053,19358.094756720748,1973.976307579117,3099.015535412006,3099.015535412006,6.654312010307056,5.073852361104457,-0.9575366051845169,6.031388966288974,3.402072111602388,3.402072111602388,0.9720206033149681,0.0,0.0,0.00023073141497129482,1.000054261125413,0.000230718895904349,199.01498414080697,0.0,2.5029950548181047e-06,7.093487985354509,0.039300404471774915,7.758749881027133e-05,0.0001531439161610235,0.000657928226897069,0.09590228193687657,0.0767876121879947,0.01911466974888187,0.09590216174805205,0.07678761218802477,0.01911466974888935,0.4039763213161329,0.4039763213161329,0.10056145448853193,0.0,4.493593524156381,4.332559692138659,5.14164484635819,4.492507022521465,4.332935656808502,5.134662677820074,24859.090334444678,21130.226784277977,0.85,0.989242398588323,0.6792496237565323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452165147360331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.078777833565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.794196779849,1539.2501420709875,0.4039763213161329,0.10056145448853193,6.112885165565336,3.402072111602388
1559.0,-30.112805838755225,5.073671702685634,35.01643400718673,24.136712809000187,4.988744401707798,-26.602666684233746,-40.143607662152476,1.4786052471862476,-0.5536565607890225,-5.045635522505275,40.032062297050985,45185.58233202954,20621.679010258744,20621.679010258744,65807.26134228829,82683.73662732786,82683.73662732786,20621.679010258744,103305.4156375866,103305.4156375866,103305.4156375866,128164.34925274111,97841.03244193757,60343.03031166066,41664.446811418784,24858.93361515451,0.0,66523.38042657329,21130.093572881335,1539.2427187059982,0.0,0.8865702072159083,2.818711094556901,0.0014959162575277712,354025.5856175135,1555916.1260593915,4.3949256473807266,1555916.1260593915,4.3949256473807266,0.8500000000000001,0.09590178211210623,4.296143414572793,1.2677454835595565,1.0,0.0,4.296143414573093,1.2848269798407022,1.2851234291355702,3.3437524911762404,19358.03104094392,1973.9698103780515,3099.015535412006,3099.015535412006,6.654267710057523,5.073671702685634,-0.9575555904244819,6.031227293110116,3.4021406581273452,3.4021406581273452,0.9720401880363844,0.0,0.0,0.000230718895904349,1.000054021100583,0.00023070643288893274,199.0154127413567,0.0,2.4914819096781453e-06,7.060859732027864,0.039302895953684594,7.758375203240401e-05,0.000153135143871945,0.0006578905398851137,0.09590178211209141,0.07678713751798909,0.019114644594102326,0.09590181739907454,0.07678713751800095,0.01911464459410528,0.4039741257496516,0.4039741257496516,0.1005613972406353,0.0,4.493284201372376,4.332632294685425,5.139792693110792,4.491978961716256,4.332857420208995,5.1323181558610145,24858.93361515451,21130.093572881335,0.85,0.989235076755075,0.6792436289659718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452168270483733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.04614958024,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.78003697113,1539.2427187059982,0.4039741257496516,0.1005613972406353,6.112885165565336,3.4021406581273452
1560.0,-30.11332205985124,5.0734919762592305,35.016404475527885,24.13651122422891,4.9886468835125735,-26.603141108104413,-40.14403367238117,1.4784659317657398,-0.553925445313439,-5.045681694930991,40.03200784688475,45185.086138279024,20621.567171168397,20621.567171168397,65806.65330944743,82683.28544415449,82683.28544415449,20621.567171168397,103304.85261532289,103304.85261532289,103304.85261532289,128163.6505417809,97840.76139573641,60342.7135672302,41664.49758722912,24858.797926458003,0.0,66523.29551368712,21129.9782374893,1539.2367730465025,0.0,0.8865701692419403,2.8187092452826668,0.0014959162575277712,354024.94824182696,1555913.7767487909,4.394926923867464,1555913.7767487909,4.394926923867464,0.8499999999999999,0.09590129137480582,4.296143414572793,1.2677448104461662,1.0,0.0,4.296143414571756,1.2848276573534092,1.2851240907909398,3.3437507279554777,19357.977413946694,1973.9643419461993,3099.015535412006,3099.015535412006,6.654231621470984,5.0734919762592305,-0.9575810181732924,6.031072994432523,3.402209246772841,3.402209246772841,0.9720597847922402,0.0,0.0,0.00023070643288893274,1.0000537798623315,0.00023069402619596322,199.01583942779695,0.0,2.4803321570694693e-06,7.029261333134876,0.039305376285841666,7.758000726376905e-05,0.0001531264256251637,0.0006578530850466176,0.09590129137477868,0.07678667105654419,0.019114620318234486,0.09590137993162817,0.07678667105656592,0.0191146203182399,0.4039719287408158,0.4039719287408158,0.10056133350825189,0.0,4.4929965403990195,4.332729921131261,5.137948714160586,4.491756249617538,4.333033459153285,5.130484930603984,24858.797926458003,21129.9782374893,0.85,0.9892271993035546,0.6792370370313694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521713797918359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.014551181346,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.765906000004,1539.2367730465025,0.4039719287408158,0.10056133350825189,6.112885165565336,3.402209246772841
1561.0,-30.11383587650484,5.0733126191327225,35.016374902800735,24.136265215370827,4.988497989404641,-26.60361850541442,-40.14446771526707,1.4782806183140975,-0.5538615952434611,-5.045760659188708,40.03194758736438,45184.63631675189,20621.522855180945,20621.522855180945,65806.15917193283,82682.86406862464,82682.86406862464,20621.522855180945,103304.38692380558,103304.38692380558,103304.38692380558,128163.02761659303,97840.49693627006,60342.41994877183,41664.52998610915,24858.64069278745,0.0,66523.1706788966,21129.84458886933,1539.2303494039186,0.0,0.8865699851572062,2.818699168638019,0.0014959162575277712,354023.85820159473,1555911.1767905212,4.394933111837129,1555911.1767905212,4.394933111837129,0.85,0.09590080842655965,4.296143414572793,1.267744159311988,1.0,0.0,4.296143414571528,1.284828549948922,1.2851249676510879,3.3437484049864743,19357.92509014725,1973.9590064035376,3099.015535412006,3099.015535412006,6.654217321449913,5.0733126191327225,-0.9576258659020978,6.03093848503482,3.4022778154720186,3.4022778154720186,0.9720793758491482,0.0,0.0,0.00023069402619596322,1.0000535295869968,0.00023068167790101743,199.01626412843208,0.0,2.469128415853836e-06,6.997509930529771,0.03930784541425752,7.757619205732804e-05,0.00015311783413863518,0.0006578161747883466,0.09590080842650506,0.07678621174934809,0.01911459667715697,0.09590061695945595,0.0767862117493918,0.019114596677167854,0.4039697321446146,0.4039697321446146,0.10056126384941759,0.0,4.492807350280771,4.332878846482515,5.13639343047015,4.4918990639452545,4.333325815023329,5.130021880612219,24858.64069278745,21129.84458886933,0.85,0.989221627597627,0.6792315497836904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521744752148036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.98279977874,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.751804176089,1539.2303494039186,0.4039697321446146,0.10056126384941759,6.112885165565336,3.4022778154720186
1562.0,-30.114347473889023,5.073134652134705,35.016345376475506,24.136090103443735,4.988432178395538,-26.604085596149247,-40.144888836052246,1.4781703006557698,-0.5543535650579088,-5.04577834239083,40.031889793456635,45184.1397834389,20621.356039762115,20621.356039762115,65805.49582320101,82682.39015056701,82682.39015056701,20621.356039762115,103303.74619032913,103303.74619032913,103303.74619032913,128162.21802115336,97840.21485807569,60342.114596762876,41664.55584590312,24858.471830824237,0.0,66523.02767672736,21129.7010562006,1539.2218376372466,0.0,0.886570104544458,2.8187035959930964,0.0014959162575277712,354023.61409908853,1555908.6832167017,4.394929098659545,1555908.6832167017,4.394929098659545,0.85,0.09590029850472698,4.296143414572793,1.2677434642193846,1.0,0.0,4.296143414573882,1.2848290915622647,1.2851254935231093,3.3437469954458883,19357.86928044956,1973.9533153981797,3099.015535412006,3099.015535412006,6.654163492930202,5.073134652134705,-0.9576338371346607,6.030768489269366,3.402346196032621,3.402346196032621,0.9720989131521774,0.0,0.0,0.00023068167790101743,1.0000532986005775,0.0002306693835456784,199.0166869962972,0.0,2.457511528465299e-06,6.964587671670658,0.03931030292578598,7.757249060103882e-05,0.0001531091872999786,0.0006577790267293953,0.09590029850471642,0.07678572922100686,0.01911456928370955,0.0959002501852885,0.07678572922101533,0.019114569283711656,0.4039675390557391,0.4039675390557391,0.10056120573428237,0.0,4.4925380096137815,4.333000632519372,5.134544256079948,4.491424777332895,4.33345446988136,5.12711399961978,24858.471830824237,21129.7010562006,0.85,0.9892137823760332,0.6792255458217256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521775562325032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.94987751988,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.737733313801,1539.2218376372466,0.4039675390557391,0.10056120573428237,6.112885165565336,3.402346196032621
1563.0,-30.11485694017266,5.072957291766363,35.01631600574064,24.13586574783551,4.988311882453197,-26.60455621769299,-40.1453142525628,1.4780111599735375,-0.5545144020659336,-5.045841420862492,40.031835272668246,45183.67200186939,20621.28324420104,20621.28324420104,65804.95524607043,82681.93890757162,82681.93890757162,20621.28324420104,103303.22215177266,103303.22215177266,103303.22215177266,128161.56448082713,97839.93100749503,60341.81357501194,41664.574924981214,24858.34232905447,0.0,66522.91725403568,21129.5909796963,1539.2166345698593,0.0,0.8865699806392301,2.8186983433437875,0.0014959162575277712,354022.7433521553,1555906.3308675368,4.394933263707969,1555906.3308675368,4.394933263707969,0.85,0.09589981718903204,4.296143414572793,1.2677427949523556,1.0,0.0,4.296143414573751,1.2848298614800584,1.285126247821541,3.3437449917484443,19357.813120081926,1973.9475886344396,3099.015535412006,3099.015535412006,6.654140003031478,5.072957291766363,-0.95766849091543,6.030625782681793,3.4024146970201063,3.4024146970201063,0.9721184848628875,0.0,0.0,0.0002306693835456784,1.000053076797103,0.000230657141003405,199.01710810424922,0.0,2.446781868330812e-06,6.9341798148495215,0.03931274970765431,7.756875155310668e-05,0.0001531006319925717,0.0006577422719018195,0.09589981718899176,0.07678527111065249,0.019114546078339283,0.09589973389934146,0.07678527111068473,0.019114546078347304,0.40396534722555594,0.40396534722555594,0.10056113798788151,0.0,4.492320116163171,4.333142760064106,5.132872009955406,4.4913270187965395,4.333592458464636,5.126062913790292,24858.34232905447,21129.5909796963,0.85,0.9892072982123812,0.6792196413955113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521806239551265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.919469663066,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.723689783654,1539.2166345698593,0.40396534722555594,0.10056113798788151,6.112885165565336,3.4024146970201063
1564.0,-30.115364108613985,5.072780983000215,35.01628669371507,24.13566793492066,4.988222824500878,-26.60502164666916,-40.145731322094775,1.4778803625560069,-0.5548853951596016,-5.045877380687327,40.03177824120876,45183.1779195961,20621.157051937676,20621.157051937676,65804.33497153377,82681.46744484875,82681.46744484875,20621.157051937676,103302.62449678642,103302.62449678642,103302.62449678642,128160.80986311697,97839.63943847995,60341.498705024555,41664.60081495044,24858.18536633056,0.0,66522.786181281,21129.457561380976,1539.2092253727108,0.0,0.8865700040878045,2.8186990363675397,0.0014959162575277712,354022.2469568093,1555903.8701960554,4.3949324754889645,1555903.8701960554,4.3949324754889645,0.85,0.09589931773571925,4.296143414572793,1.2677420723857362,1.0,0.0,4.296143414571819,1.2848304986894263,1.2851268694474907,3.3437433334241478,19357.755432607628,1973.9417061491567,3099.015535412006,3099.015535412006,6.654099282918293,5.072780983000215,-0.9576866848285812,6.0304676678287965,3.402483084395881,3.402483084395881,0.9721380241131089,0.0,0.0,0.000230657141003405,1.0000528376189801,0.0002306449542731914,199.0175273144445,0.0,2.4364753590963034e-06,6.904971167678924,0.039315186183013405,7.756508602974292e-05,0.0001530920549736621,0.0006577054237985144,0.09589931773570427,0.07678479829263173,0.019114519443072544,0.0958992983897233,0.07678479829264372,0.01911451944307553,0.40396315771756874,0.40396315771756874,0.10056107203733332,0.0,4.492068554316461,4.333265881653858,5.13110700884323,4.490991985527728,4.333690635686764,5.123978598352778,24858.18536633056,21129.457561380976,0.85,0.989199923049083,0.6792135524279994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521836789112068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.89026101589,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.709671893308,1539.2092253727108,0.40396315771756874,0.10056107203733332,6.112885165565336,3.402483084395881
1565.0,-30.115869009549144,5.072605530379121,35.01625750813815,24.135466559696965,4.988122656107809,-26.605486145811486,-40.14615202378479,1.477739792370261,-0.5550662101599642,-5.045923973058037,40.0317233002116,45182.71032539696,20621.05431453126,20621.05431453126,65803.76463992822,82681.02870415646,82681.02870415646,20621.05431453126,103302.08301868771,103302.08301868771,103302.08301868771,128160.12852702342,97839.37481678718,60341.20455740238,41664.63362153867,24858.045508335705,0.0,66522.67912987438,21129.33868208535,1539.203045904507,0.0,0.8865699657523538,2.8186959752810736,0.0014959162575277712,354021.6037888611,1555901.4997221518,4.394933764127269,1555901.4997221518,4.394933764127269,0.85,0.09589882660096599,4.296143414572793,1.2677414196031176,1.0,0.0,4.296143414572541,1.284831181505518,1.285127536762381,3.343741556411115,19357.703076711383,1973.9363673335322,3099.015535412006,3099.015535412006,6.654066131291511,5.072605530379121,-0.9577108496323046,6.030316380011426,3.4025514934043706,3.4025514934043706,0.9721575695441059,0.0,0.0,0.0002306449542731914,1.000052601598496,0.00023063282261805604,199.01794465193686,0.0,2.4253729131575778e-06,6.873506835888575,0.039317611555926564,7.75613887464604e-05,0.000153083565526731,0.000657668951916988,0.09589882660094018,0.07678433297291161,0.019114493628028577,0.09589880509030477,0.07678433297293227,0.01911449362803372,0.40396096900906214,0.40396096900906214,0.1005610007815006,0.0,4.491844468662464,4.333414814348714,5.129376256442299,4.490857762898088,4.3339227856544085,5.122364571935236,24858.045508335705,21129.33868208535,0.85,0.9891929414246442,0.6792076163556987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521867201007375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.8587966841,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.695683054195,1539.203045904507,0.40396096900906214,0.1005610007815006,6.112885165565336,3.4025514934043706
1566.0,-30.11637168869617,5.072431084778714,35.01622844302844,24.135263193771266,4.98803513101638,-26.605947380583086,-40.14656465789301,1.4776108229033065,-0.5555487728441335,-5.045960719581729,40.03166843788656,45182.21732291793,20620.93347204893,20620.93347204893,65803.15079496686,82680.52653624112,82680.52653624112,20620.93347204893,103301.46000829004,103301.46000829004,103301.46000829004,128159.36161677282,97839.05127143329,60340.889518569114,41664.62416984908,24857.90160848277,0.0,66522.52577833185,21129.216367210356,1539.1963997590306,0.0,0.8865699773259702,2.818698049314376,0.0014959162575277712,354021.09653508256,1555899.1326453448,4.39493337508252,1555899.1326453448,4.39493337508252,0.8500000000000001,0.0958983299687197,4.296143414572793,1.2677406673645604,1.0,0.0,4.296143414572735,1.2848318099351796,1.2851281497490463,3.3437399209391736,19357.639062658716,1973.929839716796,3099.015535412006,3099.015535412006,6.654027137462358,5.072431084778714,-0.9577287820994416,6.030159866878155,3.402619866835341,3.402619866835341,0.9721771048100974,0.0,0.0,0.00023063282261805604,1.0000523703383017,0.0002306207449316246,199.01836015449504,0.0,2.4144170702655685e-06,6.8424579771326215,0.03932002597299683,7.755776252237691e-05,0.00015307506009567913,0.0006576324113653864,0.09589832996870355,0.0767838638470343,0.019114466121669255,0.09589846282275075,0.07678386384704723,0.019114466121672474,0.4039587825880948,0.4039587825880948,0.10056092618252799,0.0,4.491572313659276,4.333515635999106,5.127597655717636,4.490411946737595,4.3338497079055855,5.120413352924572,24857.90160848277,21129.216367210356,0.85,0.9891859941433656,0.6792017710433205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521897477054615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.827747825344,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.681722735173,1539.1963997590306,0.4039587825880948,0.10056092618252799,6.112885165565336,3.402619866835341
1567.0,-30.116872187287562,5.072257213537096,35.0161994217852,24.135044391173892,4.987912046412219,-26.6064102087272,-40.146985080186255,1.477450067851729,-0.5555240579389533,-5.046022359035577,40.03161158535437,45181.76876972516,20620.86454899417,20620.86454899417,65802.63331871934,82680.11130865608,82680.11130865608,20620.86454899417,103300.97585765025,103300.97585765025,103300.97585765025,128158.73189425995,97838.7983715434,60340.60264634461,41664.66191688754,24857.756036609695,0.0,66522.41795349724,21129.09263111824,1539.1902398955992,0.0,0.8865698692105477,2.8186905152161814,0.0014959162575277712,354020.2456573482,1555896.6797024072,4.39493700936059,1555896.6797024072,4.39493700936059,0.85,0.09589784241894948,4.296143414572793,1.2677400244725874,1.0,0.0,4.296143414571935,1.2848325869614428,1.2851289114359135,3.3437378987506317,19357.58902594307,1973.9247373917772,3099.015535412006,3099.015535412006,6.65400489715605,5.072257213537096,-0.9577613088035131,6.030018522340609,3.40268825162985,3.40268825162985,0.9721966433228142,0.0,0.0,0.0002306207449316246,1.0000521433711231,0.00023060872021554214,199.01877385618064,0.0,2.4036813480476702e-06,6.812032940367097,0.039322429654344876,7.755406801701641e-05,0.00015306667691460818,0.0006575963960172353,0.09589784241890864,0.07678340298031755,0.019114439438591087,0.09589781101660963,0.07678340298035025,0.019114439438599234,0.40395659517771065,0.40395659517771065,0.10056084485241024,0.0,4.491381253019995,4.333671761116989,5.126004174942636,4.490498301096636,4.334180159203584,5.119512883425443,24857.756036609695,21129.09263111824,0.85,0.9891798185195092,0.6791961290599758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521927619993635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.79732278858,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.667790095942,1539.1902398955992,0.40395659517771065,0.10056084485241024,6.112885165565336,3.40268825162985
1568.0,-30.117370493201005,5.072084307653474,35.01617041287662,24.13484713705259,4.9878184957693925,-26.606868109422837,-40.147397155500926,1.4773161119911176,-0.5557614484472992,-5.046060149283225,40.0315539021354,45181.29360033043,20620.748706034745,20620.748706034745,65802.04230636517,82679.66168625184,82679.66168625184,20620.748706034745,103300.41039228659,103300.41039228659,103300.41039228659,128158.00526832038,97838.52288745042,60340.300965071685,41664.691024865264,24857.594876033785,0.0,66522.28590089905,21128.955644628717,1539.1826302995244,0.0,0.8865698856906435,2.818689230345487,0.0014959162575277712,354019.7239974477,1555894.190921883,4.394936455385464,1555894.190921883,4.394936455385464,0.85,0.09589734180263333,4.296143414572793,1.2677393530076375,1.0,0.0,4.296143414571743,1.2848332385002423,1.28512954767442,3.3437362031414963,19357.534520900655,1973.919179424233,3099.015535412006,3099.015535412006,6.653967516588544,5.072084307653474,-0.9577793638161456,6.029863671469619,3.402756518946593,3.402756518946593,0.9722161482704551,0.0,0.0,0.00023060872021554214,1.0000519151382363,0.00023059674875345376,199.01918574695387,0.0,2.3931442506981705e-06,6.782170806478615,0.039324822798595574,7.755044701950777e-05,0.00015305827319603437,0.0006575602924370265,0.09589734180261458,0.07678293104208404,0.019114410760530547,0.09589729497662519,0.07678293104209905,0.019114410760534283,0.40395441039808444,0.40395441039808444,0.10056076818225283,0.0,4.491179481683389,4.333828418401708,5.124354663751717,4.490298700835922,4.334383867059785,5.117684714021152,24857.594876033785,21128.955644628717,0.85,0.9891728977021798,0.6791903343135086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521957632295348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.76746065469,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.653884384537,1539.1826302995244,0.40395441039808444,0.10056076818225283,6.112885165565336,3.402756518946593
1569.0,-30.1178665726785,5.071912319851363,35.016141521944625,24.134644294995837,4.987726817798369,-26.607323818903208,-40.1478051446378,1.477184064022977,-0.5561290729272628,-5.04609980784789,40.031499320610266,45180.81046702642,20620.638536253184,20620.638536253184,65801.4490032796,82679.17982154635,82679.17982154635,20620.638536253184,103299.81835779954,103299.81835779954,103299.81835779954,128157.27160934884,97838.21501045421,60339.991159478814,41664.69316775044,24857.45325154931,0.0,66522.14641929975,21128.835263816913,1539.1761812728712,0.0,0.8865698814005475,2.8186894464112227,0.0014959162575277712,354019.1765477832,1555891.8359687554,4.394936599596184,1555891.8359687554,4.394936599596184,0.85,0.0958968474265065,4.296143414572793,1.2677386507717894,1.0,0.0,4.296143414571999,1.2848338810036954,1.2851301749439068,3.3437345310482485,19357.473606861826,1973.9129679209339,3099.015535412006,3099.015535412006,6.653931966659768,5.071912319851363,-0.9577981633270021,6.029710483178365,3.402824787694262,3.402824787694262,0.972235653626932,0.0,0.0,0.00023059674875345376,1.0000516833854771,0.00023058483134872997,199.0195957988908,0.0,2.382550637030322e-06,6.752148505343932,0.039327205349232605,7.75468620821421e-05,0.00015304988667131167,0.0006575242627240679,0.09589684742649074,0.07678246429686075,0.019114383129629986,0.09589690006311835,0.07678246429687338,0.01911438312963313,0.40395222785943286,0.40395222785943286,0.10056069077856461,0.0,4.490953174428739,4.333958201267478,5.12269007634967,4.489970734920632,4.334402632580918,5.115956265025375,24857.45325154931,21128.835263816913,0.85,0.989166052888951,0.6791844956752378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45219875132313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.73743835356,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.640005916497,1539.1761812728712,0.40395222785943286,0.10056069077856461,6.112885165565336,3.402824787694262
1570.0,-30.11836065253399,5.071741134999449,35.01611272000696,24.13444281499835,4.987626196607439,-26.60777862276503,-40.14822053778914,1.4770441668384149,-0.5562720161793209,-5.0461454596237365,40.031444130868444,45180.36932950429,20620.542182229667,20620.542182229667,65800.91151173395,82678.7425645636,82678.7425645636,20620.542182229667,103299.28474679326,103299.28474679326,103299.28474679326,128156.59486315542,97837.94701862306,60339.718693725066,41664.69813877555,24857.31011636216,0.0,66522.00825513771,21128.713598907838,1539.1697867802077,0.0,0.8865698487620302,2.8186859953293166,0.0014959162575277712,354018.5463682255,1555889.4547764903,4.394937696733443,1555889.4547764903,4.394937696733443,0.85,0.0958963549422214,4.296143414572793,1.2677380287600686,1.0,0.0,4.296143414571969,1.284834560118463,1.2851308389025935,3.343732763677126,19357.42058417741,1973.9075611118385,3099.015535412006,3099.015535412006,6.653900874842894,5.071741134999449,-0.9578202257227266,6.029561360722176,3.402893045220048,3.402893045220048,0.9722551557771565,0.0,0.0,0.00023058483134872997,1.000051475260988,0.0002305729625453062,199.0200041994535,0.0,2.3717970710997076e-06,6.721672899496571,0.0393295771463037,7.754321224426054e-05,0.00015304161910446943,0.000657488744071224,0.09589635494219685,0.07678199947245501,0.01911435546974184,0.09589638071845777,0.07678199947247466,0.019114355469746734,0.4039500455876177,0.4039500455876177,0.10056061077375415,0.0,4.490754929761977,4.334111498140999,5.121071926033721,4.489873443444424,4.334638696685545,5.1145124366278765,24857.31011636216,21128.713598907838,0.85,0.9891600274507938,0.6791792748682518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522017260775621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.70696274771,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.62615544119,1539.1697867802077,0.4039500455876177,0.10056061077375415,6.112885165565336,3.402893045220048
1571.0,-30.118852528333193,5.07157084238115,35.016083994224374,24.13425069479274,4.9875328919569455,-26.60823071098048,-40.14862416135145,1.4769110746042495,-0.5564055923317142,-5.046185017294542,40.031388745149435,45179.886343548846,20620.43511419594,20620.43511419594,65800.32145774478,82678.31395587263,82678.31395587263,20620.43511419594,103298.74907006856,103298.74907006856,103298.74907006856,128155.91188895119,97837.68988556006,60339.406530143264,41664.75928379644,24857.162818882633,0.0,66521.92210267908,21128.588396050236,1539.163012198483,0.0,0.8865698479019782,2.8186831331944173,0.0014959162575277712,354018.00031273207,1555887.0651314468,4.394937725643919,1555887.0651314468,4.394937725643919,0.85,0.09589585904851251,4.296143414572793,1.2677373435581107,1.0,0.0,4.296143414572506,1.2848352072967655,1.285131470979883,3.343731079421214,19357.369709920556,1973.902373381385,3099.015535412006,3099.015535412006,6.653866325795785,5.07157084238115,-0.9578383478029808,6.029409190184131,3.402961258322806,3.402961258322806,0.9722746452350874,0.0,0.0,0.0002305729625453062,1.0000512458345492,0.0002305611472469009,199.02041077964003,0.0,2.3621293072417016e-06,6.694274456722982,0.03933193927561095,7.753966597160946e-05,0.00015303329657369674,0.0006574529892854524,0.09589585904849213,0.07678153204055334,0.019114327007938792,0.09589586116797068,0.07678153204056966,0.019114327007942855,0.4039478650423101,0.4039478650423101,0.10056053039550418,0.0,4.490575227348472,4.334290019100479,5.11944541365466,4.489779424962819,4.334929592990079,5.112864092784378,24857.162818882633,21128.588396050236,0.85,0.9891524384424659,0.6791728939192707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452204688852779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.67956430493,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.612328488996,1539.163012198483,0.4039478650423101,0.10056053039550418,6.112885165565336,3.402961258322806
1572.0,-30.119342388090992,5.071401371071914,35.01605535213195,24.13404338238763,4.987435497279274,-26.60868139349291,-40.1490313472226,1.476774502681278,-0.5567115154169642,-5.046227952458307,40.031333731215206,45179.42838117364,20620.336557108323,20620.336557108323,65799.76493828197,82677.83753792738,82677.83753792738,20620.336557108323,103298.1740950357,103298.1740950357,103298.1740950357,128155.19309717255,97837.3823092059,60339.11681133385,41664.739442080056,24857.019002136847,0.0,66521.7584442169,21128.46615181632,1539.1565095440096,0.0,0.8865698284754152,2.8186821515152163,0.0014959162575277712,354017.4076349536,1555884.6915299927,4.394938378663992,1555884.6915299927,4.394938378663992,0.85,0.09589536582019292,4.296143414572793,1.2677366259368141,1.0,0.0,4.296143414573776,1.2848358706448588,1.285132119299425,3.343729353085822,19357.308855364317,1973.8961679436218,3099.015535412006,3099.015535412006,6.653834523087314,5.071401371071914,-0.9578581718380619,6.029259542909976,3.4030294552746185,3.4030294552746185,0.9722941300784624,0.0,0.0,0.0002305611472469009,1.000051035994245,0.00023054938093002258,199.0208156948431,0.0,2.3514855421059936e-06,6.664110026328386,0.03933429076115305,7.75360885521282e-05,0.0001530250586947727,0.0006574175981761628,0.09589536582017018,0.07678106714388586,0.01911429867628432,0.0958954205278903,0.07678106714390408,0.019114298676288853,0.4039456875106677,0.4039456875106677,0.10056044813243722,0.0,4.490380139431636,4.334441509336216,5.117850495524976,4.489516437041345,4.334966597825485,5.111389112597124,24857.019002136847,21128.46615181632,0.85,0.9891465060031391,0.6791676804373672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522076384227323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.64939987454,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.598529222068,1539.1565095440096,0.4039456875106677,0.10056044813243722,6.112885165565336,3.4030294552746185
1573.0,-30.119829786593478,5.071232645804038,35.016026753856195,24.133842321485304,4.9873315634834245,-26.609130514519276,-40.14943448184056,1.4766322914091532,-0.5567624877190838,-5.046274618824181,40.03127772326911,45178.963952778875,20620.247032145133,20620.247032145133,65799.21098492401,82677.41637182205,82677.41637182205,20620.247032145133,103297.66340396719,103297.66340396719,103297.66340396719,128154.53379026058,97837.12610072548,60338.81661206417,41664.78832073479,24856.870386293394,0.0,66521.65870702818,21128.339828349384,1539.1498216451869,0.0,0.8865697936309245,2.818677367560599,0.0014959162575277712,354016.76345247723,1555882.2750442505,4.394939549954702,1555882.2750442505,4.394939549954702,0.85,0.09589487311000644,4.296143414572793,1.2677359533729038,1.0,0.0,4.296143414573056,1.284836560276072,1.2851327939710673,3.343727558351611,19357.258164037852,1973.8909988668763,3099.015535412006,3099.015535412006,6.6538056348929295,5.071232645804038,-0.9578799605991399,6.029112606403178,3.4030976161669675,3.4030976161669675,0.9723136046191335,0.0,0.0,0.00023054938093002258,1.0000507797654317,0.00023053767428099942,199.02121857703148,0.0,2.3417419828468347e-06,6.6364967793879295,0.0393366325031359,7.753254687613422e-05,0.00015301683405388836,0.0006573822639393904,0.09589487310997766,0.07678060279868838,0.01911427031128928,0.09589483732096783,0.07678060279871142,0.019114270311295024,0.4039435108691074,0.4039435108691074,0.1005603651938929,0.0,4.490224615028978,4.334626894207531,5.1163180177001095,4.489512131105073,4.335280533251932,5.110099279053145,24856.870386293394,21128.339828349384,0.85,0.9891396616358298,0.6791617171146336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522105759147204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.6217866276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.584753947309,1539.1498216451869,0.4039435108691074,0.1005603651938929,6.112885165565336,3.4030976161669675
1574.0,-30.120315000758385,5.071064782877406,35.01599820618009,24.13363961912694,4.987237800866912,-26.609576652081596,-40.149837197363354,1.4764994521902635,-0.5570607041440212,-5.046313645206392,40.03122200052636,45178.507566424,20620.143551195757,20620.143551195757,65798.65111761975,82676.94415248961,82676.94415248961,20620.143551195757,103297.08770368536,103297.08770368536,103297.08770368536,128153.80769340548,97836.82229142694,60338.527988547714,41664.77144764359,24856.719989720128,0.0,66521.49143736371,21128.21199126211,1539.1428490852381,0.0,0.8865697967013241,2.8186767412121854,0.0014959162575277712,354016.22473303473,1555879.8708665404,4.394939446743822,1555879.8708665404,4.394939446743822,0.85,0.095894377606436,4.296143414572793,1.2677352637751027,1.0,0.0,4.296143414573111,1.2848372059377275,1.2851334247396662,3.3437258780479424,19357.19805480061,1973.8848694305,3099.015535412006,3099.015535412006,6.653772243337388,5.071064782877406,-0.9578969141057714,6.028961696983178,3.403165719662945,3.403165719662945,0.9723330627608414,0.0,0.0,0.00023053767428099942,1.0000505523852583,0.00023052602064079194,199.02161965508398,0.0,2.3298715540431943e-06,6.6028559841584125,0.039338962374689944,7.7529009031369e-05,0.00015300866524963042,0.0006573471695847726,0.09589437760642619,0.07678013599328296,0.019114241613143238,0.09589438192725804,0.07678013599329081,0.019114241613145195,0.40394133709688096,0.40394133709688096,0.10056028443973308,0.0,4.490045472960162,4.334785426035012,5.11477497723763,4.489252941062375,4.335346043147808,5.108528550027813,24856.719989720128,21128.21199126211,0.85,0.9891337325107242,0.6791565641453461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522134986588187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.58814583237,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.57101165104,1539.1428490852381,0.40394133709688096,0.10056028443973308,6.112885165565336,3.403165719662945
1575.0,-30.120798317694057,5.070897805544273,35.01596975551366,24.133451899420493,4.987148718056499,-26.610020613885894,-40.15023579178376,1.4763710142484128,-0.5571906837438974,-5.046350445337697,40.031167730762846,45178.04170809374,20620.037279976037,20620.037279976037,65798.07898806978,82676.51650971889,82676.51650971889,20620.037279976037,103296.55378969492,103296.55378969492,103296.55378969492,128153.13094788039,97836.56426289884,60338.23118153828,41664.81453484507,24856.577158185457,0.0,66521.39169303053,21128.090584457637,1539.1362625363258,0.0,0.886569805853329,2.8186741540550475,0.0014959162575277712,354015.7167453078,1555877.5293808358,4.39493913910097,1555877.5293808358,4.39493913910097,0.85,0.09589388335044449,4.296143414572793,1.2677345917606733,1.0,0.0,4.296143414573202,1.2848378308991926,1.2851340348713987,3.3437242516171404,19357.14700337431,1973.8796636337904,3099.015535412006,3099.015535412006,6.653737951408707,5.070897805544273,-0.9579122095737578,6.02881001511803,3.403233802089751,3.403233802089751,0.972352514882786,0.0,0.0,0.00023052602064079194,1.0000503549159545,0.00023051441310689363,199.02201916630648,0.0,2.319326348970548e-06,6.572970872982533,0.03934128170103891,7.752550753734307e-05,0.00015300051310344887,0.0006573121467956402,0.09589388335042352,0.07677967020383984,0.019114213146583684,0.09589388453296027,0.07677967020385662,0.019114213146587865,0.40393916411462677,0.40393916411462677,0.10056020377062896,0.0,4.489882681695519,4.334968951128644,5.113213476375904,4.489159761593783,4.3356337348744205,5.106897453926592,24856.577158185457,21128.090584457637,0.85,0.9891266149647239,0.6791505793590765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522164083154372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.5582607212,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.557296867715,1539.1362625363258,0.40393916411462677,0.10056020377062896,6.112885165565336,3.403233802089751
1576.0,-30.12127921823854,5.070731619879897,35.01594139136365,24.133254715148382,4.987053094747003,-26.610463054782247,-40.15063410680739,1.4762369312907802,-0.5573407131771546,-5.046392002596381,40.031113349379766,45177.58593266763,20619.942279725103,20619.942279725103,65797.52821239273,82676.07599822576,82676.07599822576,20619.942279725103,103296.01827795086,103296.01827795086,103296.01827795086,128152.45365407443,97836.28950010764,60337.940439749815,41664.832289286474,24856.435376123572,0.0,66521.26766541005,21127.970069705036,1539.1298433834775,0.0,0.8865697911579953,2.818671275334828,0.0014959162575277712,354015.1430910474,1555875.1830819454,4.394939633081734,1555875.1830819454,4.394939633081734,0.85,0.09589339157050679,4.296143414572793,1.2677339224936444,1.0,0.0,4.296143414572884,1.2848384821762289,1.2851346713839964,3.343722556703071,19357.0926410428,1973.8741202187089,3099.015535412006,3099.015535412006,6.653707296431392,5.070731619879897,-0.9579300370906898,6.028661656970587,3.403301871899051,3.403301871899051,0.9723719633997289,0.0,0.0,0.00023051441310689363,1.0000501033531957,0.00023050286414047898,199.02241668153906,0.0,2.310154833982652e-06,6.546978799506836,0.0393435918558729,7.752200864376064e-05,0.00015299240446313298,0.0006572773109139459,0.09589339157048776,0.07677920679905016,0.019114184771437597,0.0958933850702058,0.0767792067990654,0.019114184771441393,0.40393699338629646,0.40393699338629646,0.10056012102094489,0.0,4.489732546948801,4.335159856698056,5.111685936290598,4.489051289419251,4.335845201484062,5.105496689239374,24856.435376123572,21127.970069705036,0.85,0.9891201794791765,0.6791449940476588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522193066061229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.53226864772,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.543603918411,1539.1298433834775,0.40393699338629646,0.10056012102094489,6.112885165565336,3.403301871899051
1577.0,-30.121758106887118,5.0705662689604685,35.01591309762242,24.133062140923016,4.986961037817591,-26.610903327939926,-40.151028300728626,1.476106258870505,-0.5574827628288404,-5.046430238318481,40.03105867186499,45177.12120943791,20619.842110331472,20619.842110331472,65796.96331976938,82675.64020678107,82675.64020678107,20619.842110331472,103295.48231711255,103295.48231711255,103295.48231711255,128151.7723350869,97836.02013195226,60337.64154343786,41664.865098349335,24856.290017974356,0.0,66521.15511632369,21127.8465152782,1539.1231413610412,0.0,0.8865697944696609,2.818668679666402,0.0014959162575277712,354014.6152877527,1555872.8240090692,4.394939521760743,1555872.8240090692,4.394939521760743,0.85,0.09589289782037666,4.296143414572793,1.2677332449844112,1.0,0.0,4.296143414572555,1.2848391173767453,1.285135291891607,3.3437209036289497,19357.039346050064,1973.8686856418924,3099.015535412006,3099.015535412006,6.653674973458988,5.0705662689604685,-0.9579455944472386,6.028511863407707,3.4033699022328716,3.4033699022328716,0.9723914006379634,0.0,0.0,0.00023050286414047898,1.0000498939317728,0.00023049136402008834,199.02281253512055,0.0,2.2985032060184836e-06,6.513958085856382,0.039345890359078914,7.751854609465632e-05,0.00015298431804582264,0.0006572425705054706,0.0958928978203574,0.07677874200497903,0.019114155815378373,0.09589287956176626,0.07677874200499445,0.019114155815382214,0.4039348250312042,0.4039348250312042,0.10056003762608337,0.0,4.48959041993254,4.335359499717981,5.1101634930030855,4.488947475489624,4.336086050784218,5.104000963241617,24856.290017974356,21127.8465152782,0.85,0.9891133610760676,0.6791391570161092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522221904174852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.49924793407,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.529943266914,1539.1231413610412,0.4039348250312042,0.10056003762608337,6.112885165565336,3.4033699022328716
1578.0,-30.122234724132902,5.070401679814099,35.015884866441326,24.1328650265001,4.986864019304682,-26.61134205272166,-40.151422285102285,1.4759713478934173,-0.5575924641037773,-5.046472041662732,40.03100390656125,45176.66587780505,20619.75069756437,20619.75069756437,65796.41657536943,82675.20636742144,82675.20636742144,20619.75069756437,103294.95706498582,103294.95706498582,103294.95706498582,128151.1024371626,97835.74959511145,60337.3488419515,41664.88972573329,24856.14537217678,0.0,66521.03509791006,21127.72356635026,1539.1165615367133,0.0,0.8865697799117198,2.8186652397453567,0.0014959162575277712,354014.0382379511,1555870.4611512313,4.394940011123091,1555870.4611512313,4.394940011123091,0.85,0.0958924061490473,4.296143414572793,1.2677325889049103,1.0,0.0,4.296143414575127,1.2848397723071177,1.2851359321963691,3.343719199210684,19356.98581983073,1973.8632274865251,3099.015535412006,3099.015535412006,6.653645476102147,5.070401679814099,-0.957963000662799,6.028364680476898,3.4034379074053107,3.4034379074053107,0.9724108306872317,0.0,0.0,0.00023049136402008834,1.000049657469883,0.00023047991897045346,199.02320651252174,0.0,2.2887863046378263e-06,6.4864203873436,0.03934817914538355,7.75150855290634e-05,0.00015297627849102493,0.0006572080314250703,0.09589240614902775,0.07677827915875428,0.019114126990273476,0.09589235101278645,0.07677827915876993,0.019114126990277373,0.40393265923204474,0.40393265923204474,0.10055995300592557,0.0,4.489464483076802,4.335568883776091,5.108683266108812,4.488879577558976,4.336327678708017,5.10268280016345,24856.14537217678,21127.72356635026,0.85,0.9891069265312229,0.6791335374037858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522250621750064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.47171023556,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.51630689038,1539.1165615367133,0.40393265923204474,0.10055995300592557,6.112885165565336,3.4034379074053107
