time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1579.0,-30.122709174623985,5.070238013331107,35.01585672247732,24.132670915592485,4.986781372008473,-26.611777389927823,-40.15181193882597,1.4758495873123134,-0.5579577159605265,-5.046503506315033,40.030949984559626,45176.20152832297,20619.63997795902,20619.63997795902,65795.84150628198,82674.72316870434,82674.72316870434,20619.63997795902,103294.36314666335,103294.36314666335,103294.36314666335,128150.36430159901,97835.43497213154,60337.05242660577,41664.86949502863,24856.001154935657,0.0,66520.87064996429,21127.60098169531,1539.1097616893758,0.0,0.8865698150034467,2.818666382669118,0.0014959162575277712,354013.6039030595,1555868.1346804493,4.394938831521562,1555868.1346804493,4.394938831521562,0.85,0.09589191075752455,4.296143414572793,1.2677318553486843,1.0,0.0,4.2961434145734545,1.2848403656001188,1.285136510920299,3.3437176552015977,19356.923571086423,1973.8568798811443,3099.015535412006,3099.015535412006,6.653609748754518,5.070238013331107,-0.957973926776619,6.028211940107726,3.4035058667944234,3.4035058667944234,0.9724302476555495,0.0,0.0,0.00023047991897045346,1.0000494319086193,0.0002304685264713133,199.02359870022667,0.0,2.2778304770284137e-06,6.4553715718985245,0.03935045697586058,7.751166314225839e-05,0.00015296825582819507,0.0006571735649149865,0.09589191075751297,0.07677781335275567,0.019114097404757294,0.09589197003667756,0.07677781335276496,0.0191140974047596,0.40393049620168314,0.40393049620168314,0.10055986895169641,0.0,4.489293070999622,4.335733358162884,5.1071553091172746,4.488545790354522,4.336331988071663,5.100983629839789,24856.001154935657,21127.60098169531,0.85,0.989100726785471,0.6791282357989886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227920322353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.440661420114,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.50270005466,1539.1097616893758,0.40393049620168314,0.10055986895169641,6.112885165565336,3.4035058667944234
1580.0,-30.123181474311078,5.070074758548661,35.01582857591902,24.132451868522935,4.986656411066187,-26.612215022708767,-40.15220948550848,1.4756899594637356,-0.5578397217221323,-5.046564642330506,40.03089362106284,45175.7819468391,20619.590573893493,20619.590573893493,65795.37252073259,82674.3152895347,82674.3152895347,20619.590573893493,103293.9058634282,103293.9058634282,103293.9058634282,128149.76045307162,97835.17647006024,60336.78158538144,41664.88320519866,24855.854589643423,0.0,66520.73779484208,21127.47640119691,1539.1035183246402,0.0,0.8865697076809921,2.818657675964451,0.0014959162575277712,354012.75998885464,1555865.702873894,4.394942439145067,1555865.702873894,4.394942439145067,0.85,0.09589142710809004,4.296143414572793,1.2677312822407116,1.0,0.0,4.296143414571561,1.284841135947781,1.2851372668072065,3.3437156504206125,19356.87242596872,1973.8516645305706,3099.015535412006,3099.015535412006,6.653593806896541,5.070074758548661,-0.9580023655860188,6.02807712413468,3.4035738302050773,3.4035738302050773,0.9724496657728793,0.0,0.0,0.0002304685264713133,1.0000492080066676,0.00023045718613256148,199.0239891114018,0.0,2.2673761770640145e-06,6.425744085799417,0.03935272435203764,7.75081715743922e-05,0.0001529603548969211,0.0006571396213811248,0.0958914271080486,0.07677735745630614,0.01911406965174246,0.0958912732412425,0.07677735745633932,0.019114069651750727,0.4039283328014292,0.4039283328014292,0.10055978146776634,0.0,4.489202967292158,4.335944382888044,5.10584878567829,4.488724920608377,4.336673323559978,5.100506280423758,24855.854589643423,21127.47640119691,0.85,0.9890956520003341,0.6791232846239112,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522307654869218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.41103393401,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.489120739017,1539.1035183246402,0.4039283328014292,0.10055978146776634,6.112885165565336,3.4035738302050773
1581.0,-30.123651680923942,5.06991287349212,35.01580053082888,24.132293904572748,4.986610519110277,-26.612642863983037,-40.1525866711512,1.4756017021693322,-0.5583612124223123,-5.046568178524052,40.03084028340022,45175.28196610532,20619.426206784985,20619.426206784985,65794.7081728903,82673.82954268393,82673.82954268393,20619.426206784985,103293.25574946892,103293.25574946892,103293.25574946892,128148.95711765291,97834.8733447085,60336.4636063176,41664.89970932322,24855.701368183993,0.0,66520.6010775072,21127.346162956394,1539.0955546449636,0.0,0.8865698830348765,2.818664147422119,0.0014959162575277712,354012.7111757123,1555863.4016197873,4.394936544658542,1555863.4016197873,4.394936544658542,0.85,0.09589091888320507,4.296143414572793,1.2677304591191936,1.0,0.0,4.296143414571198,1.2848415722799194,1.2851376886686137,3.3437145148949323,19356.812452051625,1973.845548893009,3099.015535412006,3099.015535412006,6.653540768405244,5.06991287349212,-0.9579960947542903,6.02790896824641,3.4036416450345914,3.4036416450345914,0.9724690414384547,0.0,0.0,0.00023045718613256148,1.0000489901171232,0.00023044589656109839,199.02437779374935,0.0,2.2569994562618923e-06,6.396336459046203,0.0393549813514939,7.750485896763428e-05,0.00015295232716492718,0.0006571051330931852,0.09589091888319949,0.07677688051128011,0.01911403837191938,0.0958910162027746,0.07677688051128458,0.01911403837192049,0.4039261720389648,0.4039261720389648,0.10055970365507307,0.0,4.489005551304217,4.336099538233043,5.104227589506763,4.488206966101757,4.336713499628274,5.0977361806797035,24855.701368183993,21127.346162956394,0.85,0.9890876977528943,0.6791171642220858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522335977642193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.38162630726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.475568696133,1539.0955546449636,0.4039261720389648,0.10055970365507307,6.112885165565336,3.4036416450345914
1582.0,-30.124119799594595,5.069751627467547,35.015772692296885,24.132107092905812,4.986514134097656,-26.613073875689352,-40.15297943316398,1.4754682101923482,-0.5582758957550027,-5.046613938270494,40.03079020961452,45174.86048237583,20619.349522948694,20619.349522948694,65794.21000532452,82673.43733901027,82673.43733901027,20619.349522948694,103292.78686195897,103292.78686195897,103292.78686195897,128148.37280759559,97834.64105753112,60336.20142084235,41664.932929654184,24855.585945636612,0.0,66520.5188752908,21127.24805379112,1539.0907435265294,0.0,0.8865698312974306,2.8186576701481747,0.0014959162575277712,354012.0795147778,1555861.2411880316,4.3949382838024995,1555861.2411880316,4.3949382838024995,0.8500000000000001,0.09589043655190192,4.296143414572793,1.267729868977331,1.0,0.0,4.296143414573615,1.2848422201390761,1.2851383221710089,3.3437128288855282,19356.766493599654,1973.8408624351491,3099.015535412006,3099.015535412006,6.653516023825742,5.069751627467547,-0.9580145746222506,6.027766202089798,3.4037096009734493,3.4037096009734493,0.9724884574209856,0.0,0.0,0.00023044589656109839,1.0000487727598133,0.00023043465762688931,199.02476475149368,0.0,2.2468999359998156e-06,6.3677144186234775,0.0393572282514299,7.750140970159908e-05,0.0001529444868594993,0.0006570714500166529,0.09589043655187605,0.0767764261157362,0.019114010436139858,0.09589049050114876,0.07677642611575691,0.019114010436145013,0.40392401013800616,0.40392401013800616,0.10055961361820782,0.0,4.4888897649738055,4.336323064926432,5.102741550330279,4.4883380425154655,4.33713097697472,5.096710304835938,24855.585945636612,21127.24805379112,0.85,0.9890814310795152,0.6791116672897171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452236417500297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.353004266835,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.462042841178,1539.0907435265294,0.40392401013800616,0.10055961361820782,6.112885165565336,3.4037096009734493
1583.0,-30.124586125293405,5.069591097378957,35.015744873048845,24.131909908633702,4.986416781957766,-26.613503369916057,-40.15336437206713,1.4753340265804498,-0.5583535394493424,-5.046654546673891,40.03073509422025,45174.4127513004,20619.263610630773,20619.263610630773,65793.67636193117,82673.00442607996,82673.00442607996,20619.263610630773,103292.26803671074,103292.26803671074,103292.26803671074,128147.70517584521,97834.36687289501,60335.91188636143,41664.94998503732,24855.43713913447,0.0,66520.38712417179,21127.121568264298,1539.083891266935,0.0,0.8865698241006911,2.81865394672884,0.0014959162575277712,354011.51896297897,1555858.8632388688,4.394938525719481,1555858.8632388688,4.394938525719481,0.85,0.09588994351033425,4.296143414572793,1.2677292013587436,1.0,0.0,4.2961434145698805,1.2848428711301279,1.2851389588710704,3.3437111347272928,19356.71224565721,1973.835330684506,3099.015535412006,3099.015535412006,6.653488301371003,5.069591097378957,-0.9580297829128632,6.0276208802918205,3.4037774798785234,3.4037774798785234,0.9725078513938639,0.0,0.0,0.00023043465762688931,1.0000485861335866,0.00023042346224177136,199.0251502284476,0.0,2.2368262370179564e-06,6.339165555708888,0.03935946507766692,7.749802927642149e-05,0.00015293662835046782,0.000657037688734829,0.09588994351031568,0.0767759636764097,0.019113979833905993,0.0958899361342768,0.07677596367642456,0.019113979833909694,0.4039218515775508,0.4039218515775508,0.10055952092073193,0.0,4.488787779357494,4.336548523195006,5.101317189784766,4.48830100722455,4.337373864773326,5.095542467234168,24855.43713913447,21127.121568264298,0.85,0.9890753678134181,0.6791062816122004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522392247257907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.32445540392,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.44854314111,1539.083891266935,0.4039218515775508,0.10055952092073193,6.112885165565336,3.4037774798785234
1584.0,-30.125050160444374,5.069431394993274,35.015717101527336,24.13172145551073,4.986330047489423,-26.613929740582048,-40.1537450850941,1.4752096276270172,-0.5585034077659543,-5.046687811738401,40.03068084584954,45173.956763972936,20619.164286282,20619.164286282,65793.12105025494,82672.56363529021,82672.56363529021,20619.164286282,103291.72792157221,103291.72792157221,103291.72792157221,128147.01818311671,97834.08840868586,60335.61754814595,41664.967622822114,24855.290261544502,0.0,66520.25788436661,21126.996722312826,1539.0769786884414,0.0,0.8865698511972079,2.818652035539813,0.0014959162575277712,354011.0597779554,1555856.5227000492,4.394937614875426,1555856.5227000492,4.394937614875426,0.85,0.0958894484788616,4.296143414572793,1.267728510661982,1.0,0.0,4.296143414572966,1.2848434762540222,1.285139549749347,3.343709559936635,19356.657150993244,1973.8297125922966,3099.015535412006,3099.015535412006,6.653456251080306,5.069431394993274,-0.9580403420843142,6.0274717370775885,3.4038453060142446,3.4038453060142446,0.9725272302897842,0.0,0.0,0.00023042346224177136,1.0000483476616526,0.00023041232234477006,199.02553381328448,0.0,2.2281632049659695e-06,6.3146145228735575,0.03936169324087188,7.749468609578273e-05,0.00015292877614598864,0.0006570039545382659,0.09588944847884623,0.07677549966049964,0.019113948818346594,0.09588944337093222,0.07677549966051195,0.019113948818349658,0.40391969595569804,0.40391969595569804,0.10055942884591168,0.0,4.488680096314965,4.336768077183194,5.099887987542559,4.488184403972468,4.337583633872896,5.094107890764633,24855.290261544502,21126.996722312826,0.85,0.9890689414437378,0.6791007461591574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522420212094567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.29990437109,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.435063756291,1539.0769786884414,0.40391969595569804,0.10055942884591168,6.112885165565336,3.4038453060142446
1585.0,-30.125511983028307,5.0692724615323135,35.0156894030004,24.131533421482914,4.986240771398838,-26.61435437385,-40.15412925565613,1.4750831622206357,-0.558586933698507,-5.046723793001578,40.0306274289102,45173.526487003954,20619.07201531534,20619.07201531534,65792.59850231929,82672.13540278893,82672.13540278893,20619.07201531534,103291.20741810427,103291.20741810427,103291.20741810427,128146.35677060294,97833.8204524654,60335.34689293562,41664.97062169976,24855.149352498673,0.0,66520.11997419843,21126.87694962387,1539.0704715424831,0.0,0.8865698614319648,2.818648930855226,0.0014959162575277712,354010.56309953576,1555854.2180358265,4.394937270836105,1555854.2180358265,4.394937270836105,0.85,0.09588895652926238,4.296143414572793,1.267727853483521,1.0,0.0,4.2961434145706034,1.2848440909318577,1.2851401502550501,3.3437079602840627,19356.604135354468,1973.8243065016563,3099.015535412006,3099.015535412006,6.653426476796957,5.0692724615323135,-0.9580522317291873,6.027324693261501,3.4039131142901953,3.4039131142901953,0.9725466040829129,0.0,0.0,0.00023041232234477006,1.000048117312064,0.00023040123605659477,199.0259155704466,0.0,2.2171239473091108e-06,6.28332926667402,0.03936391036481919,7.749131268842209e-05,0.00015292100965634797,0.0006569705885849417,0.09588895652924383,0.07677503830683366,0.019113918222410164,0.09588893344207097,0.07677503830684852,0.019113918222413866,0.4039175424768399,0.4039175424768399,0.10055933602591263,0.0,4.4885854644321626,4.336997100863414,5.098486298434011,4.488136859303097,4.337845419727955,5.0928110773652975,24855.149352498673,21126.87694962387,0.85,0.9890631365042437,0.6790956857042003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522448039672733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.26861911489,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.421614714593,1539.0704715424831,0.4039175424768399,0.10055933602591263,6.112885165565336,3.4039131142901953
1586.0,-30.125971767890363,5.0691141642815785,35.01566172842296,24.131331347767286,4.986140045237983,-26.614778317877363,-40.154505777731515,1.4749465952249952,-0.5586672732492843,-5.046766994692086,40.030572729426744,45173.071622475036,20618.995670088174,20618.995670088174,65792.06729256321,82671.6961888454,82671.6961888454,20618.995670088174,103290.69185893357,103290.69185893357,103290.69185893357,128145.69532329196,97833.53569336471,60335.04588005497,41664.988681455274,24855.003464358393,0.0,66519.99214581367,21126.752944704633,1539.0638428925038,0.0,0.8865698395065957,2.818644939793354,0.0014959162575277712,354009.9667524527,1555851.858039144,4.394938007853035,1555851.858039144,4.394938007853035,0.85,0.09588846700608392,4.296143414572793,1.267727135862224,1.0,0.0,4.296143414572158,1.2848447527602764,1.2851407979910696,3.3437062379273756,19356.54779523445,1973.8185614082743,3099.015535412006,3099.015535412006,6.653401841480904,5.0691141642815785,-0.9580682068849491,6.0271823711665276,3.403980888354461,3.403980888354461,0.9725659681012745,0.0,0.0,0.00023040123605659477,1.0000479051775928,0.00023039019917318776,199.02629564444862,0.0,2.206458654365263e-06,6.253103826471156,0.03936611682347355,7.748800657427312e-05,0.00015291322948232165,0.0006569371638415343,0.09588846700606213,0.07677457896998838,0.019113888036073747,0.09588838231173348,0.07677457897000582,0.019113888036078094,0.4039153914332415,0.4039153914332415,0.10055924332609918,0.0,4.488505056413885,4.337222247938087,5.097171801728564,4.488099721442779,4.338041458807254,5.091831585596708,24855.003464358393,21126.752944704633,0.85,0.9890570514251591,0.6790901526785272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452247573466733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.238393674685,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.408194530146,1539.0638428925038,0.4039153914332415,0.10055924332609918,6.112885165565336,3.403980888354461
1587.0,-30.126429612734203,5.06895675407472,35.01563410380051,24.131146945897513,4.986060533026412,-26.615198394051053,-40.15488170608876,1.4748293143431965,-0.5588962228684977,-5.046794629658688,40.03051883530504,45172.62311743806,20618.889224823055,20618.889224823055,65791.51234226112,82671.24152158864,82671.24152158864,20618.889224823055,103290.1307464117,103290.1307464117,103290.1307464117,128144.98625899776,97833.24380700215,60334.759581429505,41664.982472858486,24854.855512586055,0.0,66519.83798544454,21126.627185698148,1539.0567338561225,0.0,0.8865698940213613,2.818644731023686,0.0014959162575277712,354009.5852855774,1555849.5327922541,4.394936175350053,1555849.5327922541,4.394936175350053,0.8500000000000001,0.0958879713906245,4.296143414572793,1.2677264649467546,1.0,0.0,4.296143414573138,1.2848453242563218,1.2851413554373687,3.3437047506550512,19356.490044972357,1973.8126725204181,3099.015535412006,3099.015535412006,6.6533674933907125,5.06895675407472,-0.9580746314225204,6.02703138549724,3.404048589453043,3.404048589453043,0.972585311272298,0.0,0.0,0.00023039019917318776,1.000047703220847,0.0002303792093428859,199.02667411603917,0.0,2.1966300199570435e-06,6.225249476558261,0.03936831345349351,7.748470580346558e-05,0.0001529054933697222,0.0006569039283923358,0.09588797139061488,0.07677411414862007,0.019113857241994815,0.09588793819096966,0.07677411414862777,0.019113857241996733,0.4039132422553525,0.4039132422553525,0.10055915507764725,0.0,4.488394592008774,4.3374248721974595,5.095796884603203,4.48789840679018,4.3381833144667326,5.090244651150499,24854.855512586055,21126.627185698148,0.85,0.9890510009458715,0.6790849840512608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522503307562238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.21053932477,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.394799773972,1539.0567338561225,0.4039132422553525,0.10055915507764725,6.112885165565336,3.404048589453043
1588.0,-30.126885221786573,5.0688000236925035,35.015606554435394,24.130954197049164,4.985967045699074,-26.615617855418723,-40.15525752967221,1.4746996793312515,-0.5589627236426509,-5.04683378417497,40.0304657780712,45172.18444684589,20618.80764586601,20618.80764586601,65790.9920927119,82670.81120201845,82670.81120201845,20618.80764586601,103289.61884788446,103289.61884788446,103289.61884788446,128144.33622729358,97832.96926999006,60334.47603231373,41664.992486307034,24854.717379409125,0.0,66519.70986571616,21126.509772497757,1539.050455708332,0.0,0.8865698867745773,2.8186410305115044,0.0014959162575277712,354009.0448059767,1555847.2436552236,4.39493641894925,1555847.2436552236,4.39493641894925,0.85,0.09588748331375167,4.296143414572793,1.267725812164136,1.0,0.0,4.2961434145716995,1.284845953455126,1.2851419706601677,3.3437031132174853,19356.43572731167,1973.8071336604926,3099.015535412006,3099.015535412006,6.653341169238377,5.0688000236925035,-0.9580876439132489,6.026887667605752,3.404116294314443,3.404116294314443,0.9726046555184124,0.0,0.0,0.0002303792093428859,1.00004747044411,0.00023036827365862647,199.0270507407036,0.0,2.187269374079838e-06,6.19872140614226,0.03937050072286759,7.748140608254445e-05,0.00015289780326034144,0.0006568708905795624,0.09588748331373118,0.07677365552293262,0.019113827790798548,0.09588742037157702,0.07677365552294904,0.01911382779080263,0.40391109335374503,0.40391109335374503,0.10055906584844791,0.0,4.4883050991267055,4.337639013551609,5.094481065108766,4.4878710605323135,4.338421824505474,5.089143271067883,24854.717379409125,21126.509772497757,0.85,0.9890450849158042,0.6790796974014968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522530764215364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.18401125436,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.381428556671,1539.050455708332,0.40391109335374503,0.10055906584844791,6.112885165565336,3.404116294314443
1589.0,-30.12733879319334,5.068644261472932,35.015579104252105,24.130789143405877,4.985897731276872,-26.616033065158447,-40.155628917831905,1.4745920032418947,-0.5590624160947186,-5.046855065170904,40.03041356819708,45171.73560439691,20618.69146634857,20618.69146634857,65790.42707074549,82670.39603616836,82670.39603616836,20618.69146634857,103289.08750251692,103289.08750251692,103289.08750251692,128143.66383416465,97832.71944850645,60334.1919312978,41665.03057467628,24854.576331647724,0.0,66519.60690632401,21126.389881900566,1539.0435977809495,0.0,0.8865699675758645,2.8186398582288197,0.0014959162575277712,354008.7510484578,1555844.9910797395,4.394933702830331,1555844.9910797395,4.394933702830331,0.85,0.0958869872989492,4.296143414572793,1.2677251214673744,1.0,0.0,4.296143414571845,1.2848464798066557,1.2851424830815572,3.343701743432631,19356.386299664457,1973.8020934431695,3099.015535412006,3099.015535412006,6.6533036800692775,5.068644261472932,-0.958089681788393,6.026733943261325,3.4041839419059325,3.4041839419059325,0.972623983401695,0.0,0.0,0.00023036827365862647,1.00004725831046,0.00023035738735769796,199.0274256822195,0.0,2.1764969859848183e-06,6.168192458280975,0.039372677219853575,7.747814543215032e-05,0.00015289012822647613,0.0006568379175333653,0.0958869872989388,0.07677319029498114,0.019113797003957655,0.09588696196163182,0.07677319029498948,0.01911379700395973,0.40390894550694934,0.40390894550694934,0.10055897850329551,0.0,4.488211074200706,4.337872512925173,5.093064448729308,4.487792649076198,4.338766425036624,5.087357529684823,24854.576331647724,21126.389881900566,0.85,0.9890381216983829,0.679074000963503,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522558086888018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.153482306494,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.368086868231,1539.0435977809495,0.40390894550694934,0.10055897850329551,6.112885165565336,3.4041839419059325
1590.0,-30.127790167510923,5.068489108347235,35.01555174526549,24.130596743803494,4.985801516036473,-26.616448987489594,-40.156004182621814,1.474460336015122,-0.5590517139836493,-5.046896844899979,40.030361324102394,45171.31399804181,20618.618375083697,20618.618375083697,65789.93237312551,82669.97906059083,82669.97906059083,20618.618375083697,103288.59743567453,103288.59743567453,103288.59743567453,128143.04107713235,97832.45525425418,60333.92245669317,41665.036441734446,24854.443641457827,0.0,66519.48008319228,21126.27709523915,1539.0376913665675,0.0,0.8865699439974941,2.8186348314820777,0.0014959162575277712,354008.1743321357,1555842.7370302856,4.3949344954124445,1555842.7370302856,4.3949344954124445,0.85,0.09588650188640457,4.296143414572793,1.2677244598930706,1.0,0.0,4.296143414573098,1.284847118300593,1.2851431077346303,3.3437000818082545,19356.334028338115,1973.796763251275,3099.015535412006,3099.015535412006,6.6532800947519295,5.068489108347235,-0.9581036562906151,6.02659276463785,3.404251620342516,3.404251620342516,0.9726433200978617,0.0,0.0,0.00023035738735769796,1.000047029561356,0.00023034655426029123,199.0277988087666,0.0,2.1666724490021077e-06,6.140349720471973,0.03937484389230258,7.747485087523607e-05,0.00015288253648246188,0.0006568053023123133,0.09588650188638405,0.07677273447256334,0.019113767413820707,0.09588642042084464,0.07677273447257978,0.019113767413824794,0.40390679982115046,0.40390679982115046,0.10055888567315664,0.0,4.488154084252642,4.338125769155226,5.091754551438214,4.487845130916355,4.339060094555748,5.086435447611507,24854.443641457827,21126.27709523915,0.85,0.9890325704717722,0.6790689575677459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522585287461545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.12563956869,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.354770813658,1539.0376913665675,0.40390679982115046,0.10055888567315664,6.112885165565336,3.404251620342516
1591.0,-30.128239525628196,5.068334890921155,35.01552446008283,24.13041607886555,4.985730605612116,-26.616860564258477,-40.15636743335051,1.4743516442425164,-0.5593813359468527,-5.0469185521920235,40.03030875580533,45170.84861257745,20618.506091129566,20618.506091129566,65789.35470370701,82669.50344583458,82669.50344583458,20618.506091129566,103288.00953696415,103288.00953696415,103288.00953696415,128142.30956422607,97832.14248082909,60333.61931607165,41665.02573861938,24854.300027261917,0.0,66519.3257658813,21126.15502317263,1539.030687538293,0.0,0.8865700239250522,2.8186366449789664,0.0014959162575277712,354007.874690713,1555840.4689957488,4.394931808663985,1555840.4689957488,4.394931808663985,0.85,0.0958860057098771,4.296143414572793,1.2677237384254112,1.0,0.0,4.296143414571848,1.2848476491931278,1.2851436248298622,3.3436987002083325,19356.272145531682,1973.7904529611726,3099.015535412006,3099.015535412006,6.653243862615356,5.068334890921155,-0.9581053796378161,6.026440270558971,3.404319222918719,3.404319222918719,0.972662635119634,0.0,0.0,0.00023034655426029123,1.000046819657448,0.000230335770018441,199.02817026985858,0.0,2.1560875311422683e-06,6.110352063257189,0.039376999979833724,7.747166191656877e-05,0.00015287489234372246,0.0006567724619960079,0.09588600570986804,0.07677226997497041,0.01911373573489762,0.09588605439953549,0.07677226997497767,0.01911373573489943,0.40390465721839797,0.40390465721839797,0.10055879398490904,0.0,4.488039329438152,4.338327543291598,5.090361590245379,4.487537216245187,4.33909375049916,5.084748478527729,24854.300027261917,21126.15502317263,0.85,0.989026180681033,0.67906353668645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522612356372782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.095641911474,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.341483655055,1539.030687538293,0.40390465721839797,0.10055879398490904,6.112885165565336,3.404319222918719
1592.0,-30.128686938456152,5.068181325307733,35.01549726697991,24.130233318451815,4.985639606672474,-26.61727239901641,-40.156738297641255,1.47422506723259,-0.5593030356994291,-5.0469562973593005,40.030256867434424,45170.42573294716,20618.427873610617,20618.427873610617,65788.85360655778,82669.10550254489,82669.10550254489,20618.427873610617,103287.53337615551,103287.53337615551,103287.53337615551,128141.70058129351,97831.89786616436,60333.349189429166,41665.05408526133,24854.167205137997,0.0,66519.22129039932,21126.042124367297,1539.0246801447881,0.0,0.8865700196254332,2.8186311975511553,0.0014959162575277712,354007.3536673945,1555838.2302987592,4.394931953194785,1555838.2302987592,4.394931953194785,0.85,0.09588551840163534,4.296143414572793,1.2677230834448712,1.0,0.0,4.296143414573075,1.284848263662496,1.285144225583943,3.3436971011086674,19356.223748063312,1973.7855177928561,3099.015535412006,3099.015535412006,6.653218623142348,5.068181325307733,-0.958116372154417,6.02629769746215,3.404386849175763,3.404386849175763,0.9726819569073609,0.0,0.0,0.000230335770018441,1.0000466171398692,0.00023032503292416578,199.0285401240976,0.0,2.1463679232023554e-06,6.082806694355475,0.039379146347756924,7.746840624404768e-05,0.0001528673637743933,0.0006567401181824633,0.09588551840161713,0.07677181332023522,0.01911370508138191,0.09588549434345185,0.0767718133202498,0.01911370508138554,0.40390251412767303,0.40390251412767303,0.10055869729769955,0.0,4.487976785064632,4.338573705040801,5.089052410952888,4.4876532616598865,4.339487251897708,5.083743867506257,24854.167205137997,21126.042124367297,0.85,0.989020200933306,0.6790582459729814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522639304468292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.06809654257,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.328221841855,1539.0246801447881,0.40390251412767303,0.10055869729769955,6.112885165565336,3.404386849175763
1593.0,-30.12913225296609,5.068028563737984,35.01547012631502,24.130054015573137,4.985559538611797,-26.617681251789868,-40.15710490113122,1.474108537435518,-0.5593983077195617,-5.046984349801363,40.03020400858153,45169.993795544106,20618.331388369792,20618.331388369792,65788.3251839139,82668.67541927283,82668.67541927283,20618.331388369792,103287.00680764261,103287.00680764261,103287.00680764261,128141.03081376909,97831.62492863103,60333.07377736799,41665.056834736715,24854.02400612648,0.0,66519.0808408632,21125.920405207507,1539.0178489886853,0.0,0.8865700682585262,2.818629175103691,0.0014959162575277712,354006.96644002723,1555835.949733325,4.394930318403497,1555835.949733325,4.394930318403497,0.85,0.09588502470881986,4.296143414572793,1.2677224004408347,1.0,0.0,4.296143414571522,1.2848488310284507,1.2851447792843278,3.3436956245926353,19356.16974686248,1973.7800112028553,3099.015535412006,3099.015535412006,6.653187488983864,5.068028563737984,-0.9581213340685304,6.026149897806515,3.4044544150339164,3.4044544150339164,0.9727012614382619,0.0,0.0,0.00023032503292416578,1.0000463986751704,0.0002303143466436088,199.02890824496595,0.0,2.136988198768872e-06,6.056224555310983,0.03938128333595569,7.746518809975022e-05,0.00015285984482441557,0.0006567078156950319,0.09588502470880376,0.07677135162247214,0.019113673086331617,0.09588500520309197,0.07677135162248504,0.019113673086334826,0.4039003734739347,0.4039003734739347,0.10055860076544838,0.0,4.487909644407409,4.338817313833431,5.087730423556707,4.48758604208183,4.339738907350409,5.082389113700003,24854.02400612648,21125.920405207507,0.85,0.9890143452418183,0.6790531863121569,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522666135999347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.04151440352,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.314984020682,1539.0178489886853,0.4039003734739347,0.10055860076544838,6.112885165565336,3.4044544150339164
1594.0,-30.129575543703734,5.067876615569258,35.01544308346919,24.129874118976318,4.985483058318826,-26.618087924122516,-40.15746738351879,1.4739954387376182,-0.559575238671755,-5.0470110574371905,40.03015257641595,45169.55296938432,20618.23378024719,20618.23378024719,65787.78674963152,82668.2272367114,82668.2272367114,20618.23378024719,103286.4610169586,103286.4610169586,103286.4610169586,128140.34971861076,97831.3345697451,60332.79017640561,41665.04932593277,24853.88870165217,0.0,66518.93802758494,21125.805396404343,1539.0114372748385,0.0,0.8865701185749152,2.8186283880043534,0.0014959162575277712,354006.59777626494,1555833.7307239398,4.394928627028696,1555833.7307239398,4.394928627028696,0.85,0.09588453262308122,4.296143414572793,1.2677217086451131,1.0,0.0,4.2961434145748765,1.2848493822372926,1.2851453168891578,3.343694190125204,19356.112298814493,1973.7741531322617,3099.015535412006,3099.015535412006,6.653155992490388,5.067876615569258,-0.9581251839677067,6.026001799536965,3.404521967502555,3.404521967502555,0.9727205621435872,0.0,0.0,0.0002303143466436088,1.0000461879755012,0.00023030370938152204,199.02927469407044,0.0,2.1268787524554766e-06,6.027574384458821,0.03938341021470815,7.746200625312355e-05,0.00015285234039048525,0.0006566755755706221,0.095884532623073,0.07677089151796017,0.01911364110511283,0.09588458440200351,0.07677089151796675,0.01911364110511447,0.40389823477901415,0.40389823477901415,0.10055850270735271,0.0,4.4878253766156035,4.339042355391371,5.086397144057116,4.487435818765448,4.339892212698658,5.081013229715495,24853.88870165217,21125.805396404343,0.85,0.9890083741618031,0.6790480171323965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522692841787475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.012864232674,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.301773322051,1539.0114372748385,0.40389823477901415,0.10055850270735271,6.112885165565336,3.404521967502555
1595.0,-30.130016765909783,5.067725489713664,35.01541615211119,24.129704350512498,4.985408873463996,-26.61849250497206,-40.15782577972857,1.47388461252624,-0.5596165331215843,-5.04703643280887,40.03010173801591,45169.103521562116,20618.13510267128,20618.13510267128,65787.2386242334,82667.81283819064,82667.81283819064,20618.13510267128,103285.94794086192,103285.94794086192,103285.94794086192,128139.70404154561,97831.07809537734,60332.49804122093,41665.088949062665,24853.756100683695,0.0,66518.84504974636,21125.69268558114,1539.0051520760792,0.0,0.8865701735305163,2.8186259659639643,0.0014959162575277712,354006.24750293524,1555831.5373345548,4.394926779707905,1555831.5373345548,4.394926779707905,0.85,0.095884040331748,4.296143414572793,1.2677210223441948,1.0,0.0,4.2961434145720325,1.2848499227133503,1.2851458438217045,3.3436927835899954,19356.061554881726,1973.7689786911665,3099.015535412006,3099.015535412006,6.653124150902375,5.067725489713664,-0.9581279212029026,6.025853410916566,3.4045895107445525,3.4045895107445525,0.9727398602127293,0.0,0.0,0.00023030370938152204,1.0000459726098154,0.0002302931222056717,199.029639434394,0.0,2.117126557859275e-06,5.999936664973185,0.039385527341266005,7.74588603934922e-05,0.00015284484898802985,0.0006566433914312975,0.09588404033173512,0.07677043169591662,0.0191136086358185,0.09588411636757843,0.07677043169592693,0.01911360863582107,0.40389609668714144,0.40389609668714144,0.10055840186220223,0.0,4.487754271882125,4.339286601229389,5.085052720036629,4.487419899687268,4.340215785538419,5.079626767570346,24853.756100683695,21125.69268558114,0.85,0.9890015164128928,0.6790422095840996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522719426301929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.985226513185,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.288588322506,1539.0051520760792,0.40389609668714144,0.10055840186220223,6.112885165565336,3.4045895107445525
1596.0,-30.13045618428871,5.067574900214788,35.01538925706885,24.129512125533097,4.985310383572269,-26.61889789266138,-40.15819182442499,1.4737520919449707,-0.5595225454434853,-5.047078115769926,40.030048933056115,45168.69628026226,20618.070739865165,20618.070739865165,65786.76702012742,82667.40638102242,82667.40638102242,20618.070739865165,103285.47712088758,103285.47712088758,103285.47712088758,128139.09538375275,97830.81829052728,60332.23691834549,41665.09041353533,24853.61826286517,0.0,66518.70867640049,21125.575523435393,1538.9989422093226,0.0,0.8865701524790659,2.8186198509825204,0.0014959162575277712,354005.6721255658,1555829.2591017152,4.394927487347894,1555829.2591017152,4.394927487347894,0.85,0.09588355351942723,4.296143414572793,1.2677203745068981,1.0,0.0,4.296143414571069,1.2848505645853576,1.2851464722378978,3.3436911131834455,19356.010152006813,1973.7637370566722,3099.015535412006,3099.015535412006,6.653103382111328,5.067574900214788,-0.958140165772269,6.025715065987057,3.4046570488040637,3.4046570488040637,0.9727591568011611,0.0,0.0,0.0002302931222056717,1.0000457848231692,0.00023028257875852432,199.03000268474148,0.0,2.1071617921208278e-06,5.971696518870426,0.03938763450305813,7.745564752040849e-05,0.00015283747468526322,0.0006566117103690295,0.09588355351940603,0.0767699769063671,0.01911357661303894,0.095883519180805,0.07676997690638407,0.01911357661304316,0.4038939603927944,0.4038939603927944,0.10055829722245398,0.0,4.4877306750807975,4.339556194789225,5.08384514346335,4.487555570326435,4.340556050238547,5.0789355047090226,24853.61826286517,21125.575523435393,0.85,0.9889964542181084,0.6790374795157021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522745886857165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.956986367084,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.27542998619,1538.9989422093226,0.4038939603927944,0.10055829722245398,6.112885165565336,3.4046570488040637
1597.0,-30.13089342486438,5.067425073994757,35.01536236588459,24.12933292742821,4.985228716538544,-26.619299637643405,-40.158549731690414,1.473634929317546,-0.5595657150759621,-5.047105783961564,40.02999525534342,45168.26320101642,20617.979146403704,20617.979146403704,65786.24234742014,82666.98371426895,82666.98371426895,20617.979146403704,103284.96286067265,103284.96286067265,103284.96286067265,128138.43165209479,97830.5486029791,60331.95617492764,41665.10269783496,24853.46879142215,0.0,66518.57148925711,21125.448472708827,1538.9917382544472,0.0,0.8865702060400517,2.8186171855985007,0.0014959162575277712,354005.29020369594,1555826.943217151,4.394925686906889,1555826.943217151,4.394925686906889,0.85,0.09588305903245496,4.296143414572793,1.2677197019429878,1.0,0.0,4.296143414573391,1.2848511345141227,1.2851470287504552,3.343689630003258,19355.956793821613,1973.7582960360178,3099.015535412006,3099.015535412006,6.653073826447468,5.067425073994757,-0.9581438538520182,6.025568927846775,3.4047244967880923,3.4047244967880923,0.9727784276537407,0.0,0.0,0.00023028257875852432,1.0000455580673258,0.00023027208800723562,199.03036413594518,0.0,2.09846231405053e-06,5.947042198019202,0.039389732965372175,7.745250619088374e-05,0.00015283007256764058,0.0006565799098101511,0.09588305903244423,0.07676951542600292,0.019113543606441304,0.09588298547854221,0.07676951542601151,0.019113543606443444,0.4038918272370602,0.4038918272370602,0.1005581969528233,0.0,4.487703408013829,4.339823856462715,5.082626888477591,4.4875400688856075,4.340842384980419,5.077701232654988,24853.46879142215,21125.448472708827,0.85,0.9889906063007494,0.6790323693032282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522772239326578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.932332046235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.262293079135,1538.9917382544472,0.4038918272370602,0.1005581969528233,6.112885165565336,3.4047244967880923
1598.0,-30.131328950037325,5.067275996278577,35.01533554331974,24.129158618766837,4.98514940947773,-26.619699602531853,-40.158907359559066,1.4735200619722495,-0.5595716883403838,-5.047133601224531,40.029943471646874,45167.83679136217,20617.88932594158,20617.88932594158,65785.72611730376,82666.57182595167,82666.57182595167,20617.88932594158,103284.46115189325,103284.46115189325,103284.46115189325,128137.79181940592,97830.28997468407,60331.68251744586,41665.119396931346,24853.330667512666,0.0,66518.45006444401,21125.331067385767,1538.9851890656626,0.0,0.8865702519740952,2.8186140117063125,0.0014959162575277712,354004.9062244249,1555824.70905096,4.394924142844025,1555824.70905096,4.394924142844025,0.85,0.09588256851214685,4.296143414572793,1.267719080480747,1.0,0.0,4.296143414571974,1.2848516935958614,1.285147574481186,3.3436881750526037,19355.90562373031,1973.7530781388455,3099.015535412006,3099.015535412006,6.653044842900566,5.067275996278577,-0.95814735404341,6.025423350321987,3.4047919240454076,3.4047919240454076,0.9727976925844022,0.0,0.0,0.00023027208800723562,1.0000453794900295,0.00023026163885149118,199.03072417023964,0.0,2.0879780490486524e-06,5.917329791003881,0.039391820943421224,7.744936743125609e-05,0.00015282272057597952,0.0006565483245995925,0.09588256851213225,0.07676905690822146,0.019113511603910803,0.0958824744474924,0.07676905690823314,0.01911351160391371,0.4038896966547442,0.4038896966547442,0.10055809872641192,0.0,4.48768601996926,4.34010374746714,5.081409051216781,4.487561912884132,4.34117091253529,5.076484783238811,24853.330667512666,21125.331067385767,0.85,0.9889846509287216,0.6790271984329601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452279846128111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.902619639215,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.24918515346,1538.9851890656626,0.4038896966547442,0.10055809872641192,6.112885165565336,3.4047919240454076
1599.0,-30.131762389865216,5.067127846750535,35.01530884852906,24.128992028441303,4.985087491262997,-26.620095951395488,-40.15926069170234,1.4734210527933211,-0.5598136503349451,-5.047149944200443,40.029893548181015,45167.400862789094,20617.77794336514,20617.77794336514,65785.17880615423,82666.11819240954,82666.11819240954,20617.77794336514,103283.89613577469,103283.89613577469,103283.89613577469,128137.09472798418,97829.99621201932,60331.40584360433,41665.100409349994,24853.198592209494,0.0,66518.29900155948,21125.21880337807,1538.9787166520027,0.0,0.8865703496602634,2.8186152951400216,0.0014959162575277712,354004.680632146,1555822.5551452274,4.3949208591451265,1555822.5551452274,4.3949208591451265,0.85,0.09588207535449317,4.296143414572793,1.2677183842891826,1.0,0.0,4.296143414573204,1.2848521783982036,1.2851480459688511,3.3436869134071894,19355.847502238325,1973.7471513960757,3099.015535412006,3099.015535412006,6.653008901623356,5.067127846750535,-0.9581436728856332,6.025271519636168,3.404859327391018,3.404859327391018,0.972816950683148,0.0,0.0,0.00023026163885149118,1.0000451623636792,0.0002302512401612454,199.0310824817907,0.0,2.0797030347833326e-06,5.893878400575964,0.03939390064645601,7.744626648901684e-05,0.00015281537236247434,0.0006565167556205333,0.09588207535448323,0.07676859626279518,0.019113479091688052,0.09588212542442764,0.07676859626280313,0.019113479091690026,0.4038875690515167,0.4038875690515167,0.10055800134774798,0.0,4.487622652320226,4.340348669426078,5.080100886829598,4.487336293865496,4.341297572749625,5.074837175630535,24853.198592209494,21125.21880337807,0.85,0.9889786689315663,0.6790221869884281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522824580450382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.879168248786,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.23609701833,1538.9787166520027,0.4038875690515167,0.10055800134774798,6.112885165565336,3.404859327391018
1600.0,-30.13219365817046,5.06698010705256,35.015282199998,24.128800571803026,4.984983149718175,-26.62049458817463,-40.159618110023416,1.473284079722407,-0.5595681461100526,-5.0471963595748255,40.02984150599242,45166.99307010407,20617.72876375705,20617.72876375705,65784.72183386113,82665.74042532354,82665.74042532354,20617.72876375705,103283.4691890806,103283.4691890806,103283.4691890806,128136.53538786867,97829.75906072906,60331.13802540437,41665.134483694106,24853.066198788078,0.0,66518.20068248219,21125.106268969867,1538.972926032583,0.0,0.8865703017172478,2.8186066264366905,0.0014959162575277712,354004.03993243055,1555820.3098313936,4.39492247073891,1555820.3098313936,4.39492247073891,0.85,0.0958815944114118,4.296143414572793,1.2677177622774618,1.0,0.0,4.296143414572095,1.2848528407145678,1.285148695076247,3.343685189802361,19355.800581412535,1973.7423668033973,3099.015535412006,3099.015535412006,6.652993032194004,5.06698010705256,-0.9581577097276321,6.025137816780192,3.4049267622771895,3.4049267622771895,0.9728362177934827,0.0,0.0,0.0002302512401612454,1.0000449362555295,0.00023024089399759938,199.0314389993412,0.0,2.0696625760084513e-06,5.865423740407951,0.03939597030903202,7.744312980211822e-05,0.0001528081103591272,0.0006564855570126769,0.09588159441138677,0.07676814626839698,0.01911344814298979,0.09588146458361002,0.07676814626841702,0.019113448142994777,0.40388544189669845,0.40388544189669845,0.10055789835554482,0.0,4.4876416911881165,4.340648591032789,5.07898561225727,4.487628213464745,4.3417608429317625,5.07443616430362,24853.066198788078,21125.106268969867,0.85,0.9889732608354479,0.6790170600931328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522850574647164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.85071358862,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.223036142112,1538.972926032583,0.40388544189669845,0.10055789835554482,6.112885165565336,3.4049267622771895
1601.0,-30.132622913412824,5.066833253206342,35.01525556307362,24.12862965082752,4.9849146744128605,-26.62088782593757,-40.159967181365914,1.4731795869376352,-0.559742461210476,-5.047214012282854,40.029788546994396,45166.557526778444,20617.622461546176,20617.622461546176,65784.17998832461,82665.29659054898,82665.29659054898,20617.622461546176,103282.91905209515,103282.91905209515,103282.91905209515,128135.83459266825,97829.47046424933,60330.857125552524,41665.12593188534,24852.915540573096,0.0,66518.04147245844,21124.97820948713,1538.9654152929497,0.0,0.886570403732071,2.818606863618601,0.0014959162575277712,354003.79626157606,1555818.024965149,4.394919041533507,1555818.024965149,4.394919041533507,0.8499999999999999,0.09588109811436318,4.296143414572793,1.2677170199295507,1.0,0.0,4.296143414573331,1.2848533509606774,1.2851491921458524,3.3436838619447045,19355.74348205991,1973.736544289835,3099.015535412006,3099.015535412006,6.652958730265002,5.066833253206342,-0.9581543914989625,6.024987644705305,3.4049940738795517,3.4049940738795517,0.9728554496798719,0.0,0.0,0.00023024089399759938,1.000044726656296,0.00023023059655283856,199.03179385386898,0.0,2.059211838591664e-06,5.835806350568776,0.03939802952087061,7.744006648129564e-05,0.00015280082751630375,0.0006564542688754416,0.0958810981143558,0.07676768316237821,0.019113414951977582,0.09588101574866476,0.07676768316238412,0.01911341495197906,0.40388331860053434,0.40388331860053434,0.10055780170238279,0.0,4.487614733379928,4.340914604789816,5.077775617492421,4.48747155107236,4.341945408161564,5.072902080655751,24852.915540573096,21124.97820948713,0.85,0.9889674820862295,0.6790121375639043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522876438701922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.82109619878,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.210004320734,1538.9654152929497,0.40388331860053434,0.10055780170238279,6.112885165565336,3.4049940738795517
1602.0,-30.133050144478474,5.066687172521879,35.015229049957696,24.128464457485848,4.98484318219807,-26.62127954354033,-40.16031593838704,1.473072581259813,-0.5597423869962768,-5.047237505567702,40.02973887930435,45166.130251859155,20617.529682135533,20617.529682135533,65783.65993399468,82664.89041569828,82664.89041569828,20617.529682135533,103282.4200978338,103282.4200978338,103282.4200978338,128135.20731051572,97829.21735263996,60330.58231587068,41665.15004085475,24852.78721268191,0.0,66517.93725353666,21124.86913077962,1538.9593239861624,0.0,0.886570464038246,2.8186041155085464,0.0014959162575277712,354003.47196996154,1555815.8821016,4.394917014355205,1555815.8821016,4.394917014355205,0.85,0.09588061022237404,4.296143414572793,1.2677163649490106,1.0,0.0,4.296143414571533,1.2848538728634096,1.2851497009373536,3.3436825037531004,19355.693403455167,1973.731437693317,3099.015535412006,3099.015535412006,6.65292879191536,5.066687172521879,-0.9581542205144888,6.024841393036368,3.40506140648103,3.40506140648103,0.9728746875660086,0.0,0.0,0.00023023059655283856,1.0000445158968418,0.00023022034808757222,199.03214703617084,0.0,2.049518902857045e-06,5.8083365706968655,0.03940007903977347,7.743700603071813e-05,0.00015279359052212043,0.0006564231777105396,0.09588061022236372,0.0767672270484834,0.01911338317388031,0.09588054928594547,0.07676722704849166,0.01911338317388237,0.403881196534165,0.403881196534165,0.10055770363057893,0.0,4.487600083606139,4.341198901499467,5.0765538832546895,4.487495118571417,4.342291834239461,5.071622266634336,24852.78721268191,21124.86913077962,0.85,0.9889612133229081,0.6790067779718731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522902182116526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.79362641891,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.196998452107,1538.9593239861624,0.403881196534165,0.10055770363057893,6.112885165565336,3.40506140648103
