time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1603.0,-30.133475563527526,5.066541838698751,35.01520263728038,24.128289031237387,4.984769718580555,-26.62166982713853,-40.16066452078519,1.4729639821915137,-0.5598743710299914,-5.047261817433746,40.02968877853271,45165.7103223529,20617.44005877531,20617.44005877531,65783.15038112822,82664.44855511717,82664.44855511717,20617.44005877531,103281.88861389249,103281.88861389249,103281.88861389249,128134.54487736437,97828.92692435787,60330.31328286713,41665.12626832305,24852.656263471887,0.0,66517.78253179495,21124.757823951102,1538.9530961158368,0.0,0.8865705217414519,2.8186030151521586,0.0014959162575277712,354003.136379235,1555813.7205554352,4.394915074675297,1555813.7205554352,4.394915074675297,0.85,0.09588012202139669,4.296143414572793,1.267715688538738,1.0,0.0,4.296143414573215,1.284854402120258,1.2851502171475881,3.3436811264243844,19355.63594167702,1973.7255782226368,3099.015535412006,3099.015535412006,6.6528998719699155,5.066541838698751,-0.9581542510744843,6.024696089773236,3.4051287275632274,3.4051287275632274,0.9728939221609221,0.0,0.0,0.00023022034808757222,1.0000443272421102,0.00023021014350680475,199.0324987216198,0.0,2.0397740457855364e-06,5.78071964575621,0.039402118813819255,7.743394722425054e-05,0.00015278640086332167,0.0006563922899052383,0.09588012202138702,0.0767667711771727,0.019113350844214314,0.09588013008566494,0.07676677117718045,0.01911335084421624,0.4038790767381397,0.4038790767381397,0.10055760290500376,0.0,4.487567134616654,4.341459390437592,5.0753360828305745,4.487387446403773,4.342455549249166,5.070418642883851,24852.656263471887,21124.757823951102,0.85,0.9889558532665219,0.6790020443144518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522927804223233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.76600949397,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.184018825978,1538.9530961158368,0.4038790767381397,0.10055760290500376,6.112885165565336,3.4051287275632274
1604.0,-30.13389884939186,5.066397210933086,35.01517630228349,24.12811933262276,4.984693062214114,-26.622058509936004,-40.16100905193014,1.4728527227581683,-0.5598308984698406,-5.047287850000013,40.029638215763896,45165.28239557072,20617.35533187975,20617.35533187975,65782.63772745046,82664.04522539604,82664.04522539604,20617.35533187975,103281.40055727579,103281.40055727579,103281.40055727579,128133.92347631571,97828.6727292521,60330.033860914744,41665.154298152615,24852.522919039926,0.0,66517.67721719254,21124.644481183936,1538.946773064154,0.0,0.8865705723474733,2.818599397163712,0.0014959162575277712,354002.7770369668,1555811.5390791772,4.394913373565743,1555811.5390791772,4.394913373565743,0.85,0.09587963362888557,4.296143414572793,1.2677150093810634,1.0,0.0,4.2961434145727875,1.2848549437337267,1.2851507457736653,3.3436797169401915,19355.585648700493,1973.7204497662804,3099.015535412006,3099.015535412006,6.652872532030959,5.066397210933086,-0.9581550442448465,6.024552255177933,3.4051960304807873,3.4051960304807873,0.9729131515659393,0.0,0.0,0.00023021014350680475,1.0000441051198978,0.0002301999905086229,199.0328486446973,0.0,2.0310432085559477e-06,5.7559764530475555,0.03940414985702781,7.743092407724958e-05,0.00015277921942955517,0.0006563614374358551,0.09587963362887088,0.0767663155845891,0.019113318044281777,0.09587961854640585,0.07676631558460087,0.01911331804428471,0.40387695750358277,0.40387695750358277,0.1005574994805734,0.0,4.487555322754986,4.341739927959907,5.074143839088208,4.487456951530191,4.342813039811119,5.0693253470354875,24852.522919039926,21124.644481183936,0.85,0.9889497120090042,0.6789966860703465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522953317744647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.74126630126,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.171061259545,1538.946773064154,0.40387695750358277,0.1005574994805734,6.112885165565336,3.4051960304807873
1605.0,-30.134320151440843,5.066253270251462,35.01515002481564,24.127944569941633,4.984614978779973,-26.62244554966461,-40.16135333860291,1.4727403770037544,-0.5598415594499784,-5.047314349803604,40.02958722140943,45164.86246630151,20617.27288179499,20617.27288179499,65782.13534809649,82663.62618354696,82663.62618354696,20617.27288179499,103280.89906534195,103280.89906534195,103280.89906534195,128133.28597499503,97828.40135206775,60329.76101034263,41665.15593525014,24852.386909653087,0.0,66517.54284490323,21124.528873205123,1538.9403052677662,0.0,0.8865706221362771,2.8185964392291836,0.0014959162575277712,354002.4112454509,1555809.3389849623,4.394911699926889,1555809.3389849623,4.394911699926889,0.85,0.09587914488875013,4.296143414572793,1.2677143054967748,1.0,0.0,4.296143414574123,1.2848554903235954,1.2851512794435564,3.3436782945067183,19355.531956217623,1973.7149746567507,3099.015535412006,3099.015535412006,6.652845926780413,5.066253270251462,-0.9581558730159649,6.024409143267427,3.4052633041693094,3.4052633041693094,0.9729323726198027,0.0,0.0,0.0002301999905086229,1.00004389855969,0.00023018988550419403,199.0331969288686,0.0,2.0207801504188434e-06,5.726890946287002,0.03940617063717823,7.742790318441768e-05,0.00015277208732420523,0.000656330796888424,0.09587914488873892,0.0767658599996376,0.019113284889101308,0.09587912035463443,0.07676585999964658,0.019113284889103545,0.4038748401081405,0.4038748401081405,0.10055739463563061,0.0,4.487549214928208,4.342019969099056,5.0729823103614535,4.4874727903536495,4.34309021496216,5.0682857861152115,24852.386909653087,21124.528873205123,0.85,0.9889441572049427,0.67899174465315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522978703418261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.7121807945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.15813224728,1538.9403052677662,0.4038748401081405,0.10055739463563061,6.112885165565336,3.4052633041693094
1606.0,-30.134739815053344,5.066109951777245,35.01512377980004,24.127770645450823,4.984531587603539,-26.622831645317643,-40.16170125743372,1.4726234178678526,-0.5597208997429561,-5.047344088948935,40.029535611704716,45164.46612527393,20617.198216905974,20617.198216905974,65781.66434217991,82663.23358415528,82663.23358415528,20617.198216905974,103280.43180106126,103280.43180106126,103280.43180106126,128132.68007620401,97828.15342033311,60329.5088522104,41665.160631247454,24852.248275142745,0.0,66517.40890639019,21124.411033871333,1538.933763036796,0.0,0.8865706576417798,2.818591368789385,0.0014959162575277712,354002.00073985447,1555807.1123445455,4.394910506417905,1555807.1123445455,4.394910506417905,0.85,0.09587865725269956,4.296143414572793,1.2677137181023137,1.0,0.0,4.296143414573814,1.284856058399078,1.2851518346656647,3.343676816160838,19355.482902460775,1973.7099725656342,3099.015535412006,3099.015535412006,6.652821833681118,5.066109951777245,-0.9581584197912383,6.024268371568484,3.4053305440819077,3.4053305440819077,0.9729515840234022,0.0,0.0,0.00023018988550419403,1.0000437279859022,0.00023017982020426115,199.03354385963937,0.0,2.011231336457655e-06,5.699829607520994,0.03940818186851469,7.742485053244304e-05,0.000152765034971751,0.0006563004989708704,0.09587865725269024,0.0767654053707824,0.01911325188190784,0.0958785441215722,0.07676540537078987,0.019113251881909703,0.40387272434090116,0.40387272434090116,0.10055728972282636,0.0,4.487575630403512,4.342326498690113,5.071877638936712,4.487623189205976,4.343496596258774,5.067402370111438,24852.248275142745,21124.411033871333,0.85,0.9889390675868674,0.6789871534057165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523003970200952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.68511945573,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.14522886792,1538.933763036796,0.40387272434090116,0.10055728972282636,6.112885165565336,3.4053305440819077
1607.0,-30.135157228011995,5.065967522760683,35.01509762204784,24.127603356633358,4.984471924304399,-26.623213342245055,-40.16203716220332,1.4725280385374513,-0.5599934811292542,-5.047357270951237,40.02948566338607,45164.027074793295,20617.091481987467,20617.091481987467,65781.11855678077,82662.76750638224,82662.76750638224,20617.091481987467,103279.8589883697,103279.8589883697,103279.8589883697,128131.97140786811,97827.8412870056,60329.223082206,41665.13133866623,24852.112419498422,0.0,66517.24375816465,21124.29555657366,1538.9269899647618,0.0,0.8865707715329809,2.8185934260714496,0.0014959162575277712,354001.818781627,1555804.9573849835,4.394906677992839,1555804.9573849835,4.394906677992839,0.85,0.09587816422435187,4.296143414572793,1.267712963116355,1.0,0.0,4.296143414573021,1.2848565254291706,1.285152288870129,3.343675600774013,19355.421146298846,1973.7036751896771,3099.015535412006,3099.015535412006,6.652787392124667,5.065967522760683,-0.958150804454756,6.024118327215439,3.405397731792605,3.405397731792605,0.9729707805121729,0.0,0.0,0.00023017982020426115,1.0000434936170381,0.0002301698092867223,199.03388893088217,0.0,2.0033323156516927e-06,5.677443782556897,0.039410185200830346,7.742190339783465e-05,0.0001527579168064265,0.0006562699183117878,0.09587816422434205,0.07676494614315951,0.019113218081182534,0.09587820444405196,0.07676494614316738,0.01911321808118449,0.40387061166988425,0.40387061166988425,0.10055718743072344,0.0,4.4875386319207,4.342576346670285,5.070682435902938,4.487363789821984,4.343550907959639,5.065876581824455,24852.112419498422,21124.29555657366,0.85,0.9889333177414837,0.6789822386356718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452302913880507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.66273363077,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.1323442685,1538.9269899647618,0.40387061166988425,0.10055718743072344,6.112885165565336,3.405397731792605
1608.0,-30.135572716471763,5.065825574613424,35.01507152795533,24.127420072350674,4.9843806850305965,-26.623596464648653,-40.16237701345233,1.4724044332074364,-0.5598571021672569,-5.04739399338672,40.029435202087434,45163.614455155715,20617.033777671186,20617.033777671186,65780.6482328269,82662.36845494542,82662.36845494542,20617.033777671186,103279.4022326166,103279.4022326166,103279.4022326166,128131.38553845588,97827.58171586612,60328.949374474396,41665.14704599081,24851.98330583929,0.0,66517.1303518301,21124.185809963397,1538.9211527493082,0.0,0.8865707672736387,2.818587331535645,0.0014959162575277712,354001.3118825983,1555802.780295812,4.394906821169582,1555802.780295812,4.394906821169582,0.85,0.09587768241468127,4.296143414572793,1.2677123064873745,1.0,0.0,4.29614341457356,1.2848571244063298,1.2851528751218995,3.3436740420129065,19355.369789664008,1973.6984382703583,3099.015535412006,3099.015535412006,6.652768771915887,5.065825574613424,-0.9581569880587102,6.023982562672134,3.405464948958904,3.405464948958904,0.9729899854168298,0.0,0.0,0.0002301698092867223,1.000043293231429,0.00023015984492329042,199.03423241221032,0.0,1.9925118495217897e-06,5.646778581544752,0.039412177712679866,7.741892174347108e-05,0.00015275088754325124,0.000656239719589088,0.09587768241466371,0.07676449649800508,0.019113185916658632,0.09587763300036982,0.07676449649801914,0.01911318591666213,0.403868498241514,0.403868498241514,0.100557081006483,0.0,4.487552537828094,4.342855486649796,5.06962525308569,4.487536891219463,4.343902868801877,5.065326637469752,24851.98330583929,21124.185809963397,0.85,0.9889279330736652,0.678977193036908,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523054172512773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.63206842976,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.119490768393,1538.9211527493082,0.403868498241514,0.100557081006483,6.112885165565336,3.405464948958904
1609.0,-30.135986249406976,5.065684514675811,35.0150454854163,24.127263260912173,4.9843210980819626,-26.623974661292245,-40.16271235942838,1.4723095099672685,-0.5599405733407252,-5.047405959835591,40.02938451549311,45163.19086051153,20616.927192513453,20616.927192513453,65780.11805302498,82661.94713563642,82661.94713563642,20616.927192513453,103278.87432814988,103278.87432814988,103278.87432814988,128130.71617692211,97827.31270405422,60328.67750992017,41665.150215704496,24851.84184877224,0.0,66516.99206447674,21124.065571456405,1538.9140322194742,0.0,0.8865708900385227,2.818587034278718,0.0014959162575277712,354001.146703554,1555800.5934888613,4.394902694458537,1555800.5934888613,4.394902694458537,0.85,0.0958771876830929,4.296143414572793,1.2677116328245028,1.0,0.0,4.296143414574653,1.2848575890948422,1.2851533271139202,3.3436728327217526,19355.316565174493,1973.6930108828697,3099.015535412006,3099.015535412006,6.652734378684708,5.065684514675811,-0.9581481701566279,6.023832684832439,3.405532073805749,3.405532073805749,0.9730091639444998,0.0,0.0,0.00023015984492329042,1.0000430896109211,0.00023014992785244572,199.03457427796053,0.0,1.9832494271424694e-06,5.6205288765217585,0.03941416096210701,7.741597971977597e-05,0.00015274386520351446,0.0006562095506104731,0.09587718768308326,0.07676403590777728,0.019113151775305978,0.09587719254295965,0.07676403590778501,0.0191131517753079,0.4038663861508743,0.4038663861508743,0.100556978852957,0.0,4.4875400167285875,4.343126815746132,5.068466631886849,4.4874653864948755,4.344189591749682,5.063809416973072,24851.84184877224,21124.065571456405,0.85,0.9889220184409799,0.678972236398387,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523079090883473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.60581872473,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.106661908649,1538.9140322194742,0.4038663861508743,0.100556978852957,6.112885165565336,3.405532073805749
1610.0,-30.13639770908075,5.065543998976517,35.01501952256186,24.12708926657217,4.984237054985231,-26.62435343758101,-40.16305154711006,1.4721927834855248,-0.5597890595254285,-5.047437597282811,40.02933475137907,45162.79384695855,20616.861883915226,20616.861883915226,65779.65573087378,82661.55720284919,82661.55720284919,20616.861883915226,103278.41908676442,103278.41908676442,103278.41908676442,128130.13335688402,97827.06362445798,60328.42073774804,41665.158763011044,24851.7142701196,0.0,66516.87303313064,21123.95712960166,1538.9081645411025,0.0,0.8865709091750477,2.8185813345412507,0.0014959162575277712,354000.70999590115,1555798.4464833767,4.39490205118908,1555798.4464833767,4.39490205118908,0.85,0.0958767047418093,4.296143414572793,1.2677109998231755,1.0,0.0,4.296143414574479,1.2848581556955048,1.2851538811023056,3.3436713582187236,19355.267284311085,1973.687985633329,3099.015535412006,3099.015535412006,6.65271330470251,5.065543998976517,-0.9581508183559757,6.023694817332493,3.405599230015591,3.405599230015591,0.973028351433026,0.0,0.0,0.00023014992785244572,1.0000428737200076,0.0002301400608919125,199.03491443078497,0.0,1.973839973658942e-06,5.593862485349442,0.03941613480208067,7.741300409756263e-05,0.00015273692375488308,0.0006561797291516477,0.09587670474179466,0.07676358531101157,0.019113119430783088,0.09587663516341684,0.0767635853110233,0.019113119430786005,0.40386427484265214,0.40386427484265214,0.10055687325728553,0.0,4.487574053719982,4.343431761090756,5.067406747374321,4.487648537757366,4.3445919443788625,5.063107010788713,24851.7142701196,21123.95712960166,0.85,0.9889168376587747,0.6789674827988971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452310389205531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.579152333565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.093858374965,1538.9081645411025,0.40386427484265214,0.10055687325728553,6.112885165565336,3.405599230015591
1611.0,-30.13680761117719,5.06540436288903,35.01499363487416,24.126932105887704,4.9841795280879335,-26.62472815991113,-40.16338256243614,1.4721000768218524,-0.5599157197179352,-5.0474486993713,40.029285015041786,45162.36785760371,20616.756330498534,20616.756330498534,65779.12418810224,82661.12531378877,82661.12531378877,20616.756330498534,103277.8816442873,103277.8816442873,103277.8816442873,128129.45932199358,97826.78336971925,60328.14592195225,41665.15271974111,24851.577677706275,0.0,66516.73039744739,21123.841026050333,1538.9012999405634,0.0,0.8865710329012079,2.818581708543396,0.0014959162575277712,354000.5567482703,1555796.3006785226,4.394897892165885,1555796.3006785226,4.394897892165885,0.85,0.0958762115476164,4.296143414572793,1.2677102904440836,1.0,0.0,4.2961434145741055,1.2848586098130164,1.2851543226460285,3.343670176439106,19355.211835387494,1973.6823314166913,3099.015535412006,3099.015535412006,6.65267924439675,5.06540436288903,-0.9581409595919794,6.023545322481009,3.405666315304097,3.405666315304097,0.9730475186583135,0.0,0.0,0.0002301400608919125,1.0000427115621782,0.00023013023167021344,199.03525329698502,0.0,1.9638696454191948e-06,5.5656065751179975,0.03941809867172609,7.741010027165786e-05,0.00015272996062025467,0.0006561498145266691,0.09587621154761228,0.07676312623825358,0.0191130853093587,0.09587623358901116,0.07676312623825687,0.019113085309359523,0.4038621663806358,0.4038621663806358,0.10055677012550919,0.0,4.487570418477105,4.343713234332768,5.066251985959582,4.487532979653338,4.344818215336431,5.061611856498416,24851.577677706275,21123.841026050333,0.85,0.9889109671365709,0.6789625345045047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452312856896595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.55089642333,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.081082591187,1538.9012999405634,0.4038621663806358,0.10055677012550919,6.112885165565336,3.405666315304097
1612.0,-30.137215351484084,5.065265384748239,35.014967863406454,24.12676663314926,4.984107659790677,-26.62510237072676,-40.16371350791303,1.4719946790333447,-0.5598681495774827,-5.047472159541831,40.02923662479346,45161.95144299518,20616.677376894895,20616.677376894895,65778.62881989007,82660.71960944044,82660.71960944044,20616.677376894895,103277.39698633533,103277.39698633533,103277.39698633533,128128.85133064823,97826.52217462388,60327.87337900142,41665.1653284694,24851.4543443129,0.0,66516.6196727823,21123.736192665965,1538.8954832042466,0.0,0.8865710887448272,2.818578337277463,0.0014959162575277712,354000.23291607737,1555794.2129509412,4.394896014997178,1555794.2129509412,4.394896014997178,0.85,0.0958757266421085,4.296143414572793,1.267709609637968,1.0,0.0,4.296143414571034,1.2848591232301798,1.2851548235515333,3.343668840341143,19355.160157449947,1973.6770617336142,3099.015535412006,3099.015535412006,6.652653767401641,5.065265384748239,-0.9581381651134278,6.0234035498616665,3.405733431749333,3.405733431749333,0.9730666947855237,0.0,0.0,0.00023013023167021344,1.000042486442537,0.0002301204546707395,199.03559037704446,0.0,1.956361630586653e-06,5.544328861082574,0.039420055033356674,7.740719715917848e-05,0.00015272303451103496,0.0006561200589681563,0.09587572664209441,0.07676267452541372,0.019113052116680695,0.09587576255947082,0.076762674525425,0.019113052116683505,0.40386005897490684,0.40386005897490684,0.10055666250239387,0.0,4.487586377616083,4.344008524116816,5.065140140661754,4.487604009964343,4.345145489774097,5.060648139180103,24851.4543443129,21123.736192665965,0.85,0.9889051660092973,0.6789574044075309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523153152542017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.5296187093,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.068324295551,1538.8954832042466,0.40386005897490684,0.10055666250239387,6.112885165565336,3.405733431749333
1613.0,-30.13762118001964,5.065127027461263,35.0149421367511,24.12660192875194,4.984030742452936,-26.625475365528448,-40.16404801569877,1.4718849279616542,-0.5596959473694483,-5.047497225304036,40.029186387097184,45161.559692981886,20616.60287443704,20616.60287443704,65778.16256741893,82660.33903287906,82660.33903287906,20616.60287443704,103276.9419073161,103276.9419073161,103276.9419073161,128128.2619842581,97826.28310439723,60327.622570992826,41665.178370449335,24851.32007694201,0.0,66516.49844739135,21123.62206540071,1538.8890768411986,0.0,0.8865711431012242,2.818573132865242,0.0014959162575277712,353999.8869213757,1555792.0455201212,4.394894187821214,1555792.0455201212,4.394894187821214,0.85,0.09587523971009206,4.296143414572793,1.2677089524595067,1.0,0.0,4.296143414573375,1.2848596569073807,1.2851553447888295,3.3436674515203344,19355.112856959007,1973.6722384258649,3099.015535412006,3099.015535412006,6.652629726716139,5.065127027461263,-0.9581361163629545,6.0232631438242175,3.4058005139483427,3.4058005139483427,0.9730858611280979,0.0,0.0,0.0002301204546707395,1.0000422873732013,0.0002301107238926806,199.0359258776389,0.0,1.9459708624110092e-06,5.5148814240728,0.03942200100421908,7.740426289978416e-05,0.00015271619177095535,0.0006560906615754255,0.09587523971008208,0.07676222152877926,0.01911301818130281,0.09587519227981751,0.07676222152878726,0.0191130181813048,0.40385795344006015,0.40385795344006015,0.10055655311994419,0.0,4.48763920200588,4.344337143409234,5.064079433575614,4.4878012779345795,4.3456044029325085,5.05978892350538,24851.32007694201,21123.62206540071,0.85,0.9888999586988726,0.678952752281461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523177606545243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.50017127229,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.055595644364,1538.8890768411986,0.40385795344006015,0.10055655311994419,6.112885165565336,3.4058005139483427
1614.0,-30.13802496629627,5.0649894685904275,35.01491648480566,24.12643994847315,4.983969569166241,-26.625844947521482,-40.1643744559027,1.4717895503915381,-0.5598145281185793,-5.04751109585139,40.02913710985424,45161.141623932956,20616.507064500267,20616.507064500267,65777.64868843323,82659.90223550392,82659.90223550392,20616.507064500267,103276.40930000419,103276.40930000419,103276.40930000419,128127.59590942124,97825.99373287562,60327.351325336305,41665.15823059924,24851.186609417047,0.0,66516.34484001629,21123.50861800449,1538.8824514237897,0.0,0.886571251049129,2.8185730764780583,0.0014959162575277712,353999.69545969163,1555789.9195288494,4.394890559181287,1555789.9195288494,4.394890559181287,0.85,0.09587474902655804,4.296143414572793,1.26770828593988,1.0,0.0,4.296143414573266,1.2848601232409236,1.2851557987263513,3.343666237952989,19355.055604262896,1973.6664002756188,3099.015535412006,3099.015535412006,6.652598810466871,5.0649894685904275,-0.95812712815518,6.0231165967456075,3.4058675518080186,3.4058675518080186,0.9731050148022911,0.0,0.0,0.0002301107238926806,1.0000420747047456,0.0002301010424592575,199.0362596908789,0.0,1.936774420461934e-06,5.488818707589121,0.03942393777863954,7.740139950732822e-05,0.0001527093243853524,0.0006560611583019922,0.09587474902654942,0.07676176552424632,0.0191129835023031,0.09587478926154284,0.07676176552425322,0.019112983502304816,0.40385585162076926,0.40385585162076926,0.10055644469118166,0.0,4.487656291497217,4.34463318648875,5.062970282731044,4.487696567732826,4.345791231264457,5.058507320460706,24851.186609417047,21123.50861800449,0.85,0.9888945167783985,0.678948034991303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523201945969162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.474108555805,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.042891700987,1538.8824514237897,0.40385585162076926,0.10055644469118166,6.112885165565336,3.4058675518080186
1615.0,-30.138427008212226,5.064852545892928,35.01489092259238,24.12627440588551,4.98389747415795,-26.626214051578227,-40.16470079133285,1.4716845175239803,-0.5597524808744652,-5.04753387218198,40.02908841958127,45160.731206282115,20616.43072369987,20616.43072369987,65777.16192998199,82659.49725469723,82659.49725469723,20616.43072369987,103275.9279783971,103275.9279783971,103275.9279783971,128126.988239441,97825.73071070333,60327.08235112854,41665.16484397198,24851.060261043895,0.0,66516.22510501588,21123.40122188731,1538.876442174359,0.0,0.886571311466809,2.818569594057116,0.0014959162575277712,353999.3810674729,1555787.8188636587,4.394888528257406,1555787.8188636587,4.394888528257406,0.85,0.09587426386176054,4.296143414572793,1.2677075990894813,1.0,0.0,4.29614341457279,1.2848606346467109,1.2851562978098845,3.3436649070924904,19355.00356483477,1973.6610937307614,3099.015535412006,3099.015535412006,6.652574176579262,5.064852545892928,-0.9581231791993661,6.022975725092294,3.4059345999277517,3.4059345999277517,0.9731241714079291,0.0,0.0,0.0002301010424592575,1.0000418930761519,0.0002300914032225804,199.0365920630254,0.0,1.9269562969845803e-06,5.4609941456543005,0.039425864734936526,7.739853713178722e-05,0.00015270250532747027,0.0006560318626513782,0.0958742638617499,0.07676131442315608,0.019112949438593815,0.09587430295412967,0.0767613144231646,0.019112949438595938,0.4038537510167123,0.4038537510167123,0.10055633337930946,0.0,4.487690286982968,4.34493872055657,5.061907945046414,4.4877813913075215,4.346117951280235,5.057615273567251,24851.060261043895,21123.40122188731,0.85,0.9888889789841943,0.6789430869683646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523226162986678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.446283993864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.030215143244,1538.876442174359,0.4038537510167123,0.10055633337930946,6.112885165565336,3.4059345999277517
1616.0,-30.13882710936416,5.064716312893494,35.01486541922569,24.126113508269214,4.9838290135459395,-26.62658104520988,-40.16502677751703,1.4715829493916937,-0.5596852446862499,-5.047552855003944,40.02903900917011,45160.32830059807,20616.3479599321,20616.3479599321,65776.67626053016,82659.0966564217,82659.0966564217,20616.3479599321,103275.4446163538,103275.4446163538,103275.4446163538,128126.37218055477,97825.47280486114,60326.82156525695,41665.16804400466,24850.92756420097,0.0,66516.09560820564,21123.288429570825,1538.8699800349511,0.0,0.8865713938349226,2.818566486715556,0.0014959162575277712,353999.1190389743,1555785.687131428,4.394885759475973,1555785.687131428,4.394885759475973,0.85,0.09587377575845717,4.296143414572793,1.2677069446584213,1.0,0.0,4.296143414574335,1.2848611297554289,1.285156780646808,3.3436636186437956,19354.95253768211,1973.6558904092747,3099.015535412006,3099.015535412006,6.652547470108505,5.064716312893494,-0.9581167357448015,6.0228330486382955,3.4060016106949904,3.4060016106949904,0.9731433173414258,0.0,0.0,0.0002300914032225804,1.000041690979877,0.00023008181088643266,199.03692283169633,0.0,1.9185608182948247e-06,5.437201359047533,0.039427783295754824,7.739567791728524e-05,0.00015269572530529515,0.0006560027347037599,0.09587377575845368,0.07676086106692905,0.019112914691524638,0.09587380356396405,0.07676086106693183,0.019112914691525328,0.4038516521579912,0.4038516521579912,0.10055622186151397,0.0,4.487733293455392,4.345253336822452,5.060854350395573,4.487867610317721,4.346476043216342,5.0566038741998796,24850.92756420097,21123.288429570825,0.85,0.9888836026691823,0.6789383515022032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523250275463113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.42249120726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.017560071317,1538.8699800349511,0.4038516521579912,0.10055622186151397,6.112885165565336,3.4060016106949904
1617.0,-30.139225499520816,5.0645808387055045,35.01484000773813,24.1259619005956,4.9837681154829605,-26.626945742405248,-40.16534867752341,1.4714883583673872,-0.5596142453121615,-5.047567038050784,40.02899067859015,45159.914994509585,20616.256902558795,20616.256902558795,65776.17189706839,82658.70351267462,82658.70351267462,20616.256902558795,103274.96041523342,103274.96041523342,103274.96041523342,128125.7594884186,97825.22488287652,60326.552975628256,41665.19100805362,24850.79907318518,0.0,66515.9900812388,21123.1792122074,1538.8636480579253,0.0,0.8865714967574334,2.818563890939049,0.0014959162575277712,353998.92326404806,1555783.6019889044,4.394882299764636,1555783.6019889044,4.394882299764636,0.85,0.09587328707068517,4.296143414572793,1.2677062660502272,1.0,0.0,4.2961434145715796,1.2848615921241164,1.2851572307964223,3.3436624153971826,19354.90348585432,1973.6508885148671,3099.015535412006,3099.015535412006,6.652518087431245,5.0645808387055045,-0.9581071518792239,6.022687990584728,3.4060686013166492,3.4060686013166492,0.9731624575190426,0.0,0.0,0.00023008181088643266,1.0000415128244433,0.00023007225993709662,199.037252186831,0.0,1.9092290696150062e-06,5.410755183288928,0.039429692524824436,7.739285463834438e-05,0.00015268895624808828,0.0006559736538632177,0.09587328707067258,0.07676040737645921,0.019112879694213367,0.0958733319074903,0.07676040737646929,0.019112879694215875,0.4038495554502148,0.4038495554502148,0.10055611000116546,0.0,4.487782921216706,4.345582729513694,5.059774542781611,4.487952792738611,4.346873584511968,5.055428356912216,24850.79907318518,21123.1792122074,0.85,0.9888775889336258,0.6789332149961816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452327427161812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.3960450315,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.004930477968,1538.8636480579253,0.4038495554502148,0.10055611000116546,6.112885165565336,3.4060686013166492
1618.0,-30.139621839335383,5.06444582387013,35.01481463141547,24.12578259771692,4.983682608919917,-26.627311055043993,-40.165674419235415,1.471371824628611,-0.559494445305404,-5.047598389433807,40.02894087985511,45159.5281967393,20616.20178024493,20616.20178024493,65775.72997698424,82658.29709847072,82658.29709847072,20616.20178024493,103274.49887871565,103274.49887871565,103274.49887871565,128125.16763842826,97824.95218035176,60326.299284969646,41665.1698837579,24850.668759712615,0.0,66515.83864347052,21123.06844575572,1538.857605049958,0.0,0.8865715174780401,2.818558643390619,0.0014959162575277712,353998.49050721456,1555781.4535074779,4.394881603247319,1555781.4535074779,4.394881603247319,0.85,0.09587280555542738,4.296143414572793,1.267705629752018,1.0,0.0,4.2961434145726765,1.2848621570703171,1.2851577836003214,3.34366094520883,19354.849531150376,1973.6453866662291,3099.015535412006,3099.015535412006,6.65250030039106,5.06444582387013,-0.9581076086988682,6.022553432568999,3.4061355937914284,3.4061355937914284,0.9731815982261224,0.0,0.0,0.00023007225993709662,1.0000412993059493,0.00023006275850484556,199.0375798478727,0.0,1.9009947116221612e-06,5.387419012737205,0.03943159351953606,7.738999776199766e-05,0.00015268226217509897,0.000655944895165628,0.09587280555541487,0.07675995992643149,0.01911284562898338,0.09587277916600669,0.07675995992644151,0.019112845628985874,0.40384746156937484,0.40384746156937484,0.100555995574125,0.0,4.487859332769347,4.34591300018667,5.05882591838423,4.488103944128397,4.347175022047452,5.054971764631375,24850.668759712615,21123.06844575572,0.85,0.9888731964960509,0.6789289456124501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523298165231087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.37270886095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.992321824848,1538.857605049958,0.40384746156937484,0.100555995574125,6.112885165565336,3.4061355937914284
1619.0,-30.140016408955184,5.064311604741723,35.01478928749802,24.12563591441142,4.983623513858572,-26.62767213282683,-40.16599572552366,1.471279237730333,-0.5593764081584709,-5.0476092513420925,40.02889107107212,45159.13001131233,20616.10629540888,20616.10629540888,65775.23630672121,82657.9173659601,82657.9173659601,20616.10629540888,103274.02366136898,103274.02366136898,103274.02366136898,128124.55284661296,97824.71680366069,60326.044932856494,41665.190967560215,24850.52918524398,0.0,66515.72015280419,21122.949807457382,1538.8505587005295,0.0,0.8865716426912527,2.8185558149751255,0.0014959162575277712,353998.3405756473,1555779.3045947938,4.394877394241155,1555779.3045947938,4.394877394241155,0.85,0.09587231421084622,4.296143414572793,1.2677049654303123,1.0,0.0,4.296143414572855,1.2848626098753415,1.2851582243008584,3.3436597668521215,19354.80296143235,1973.6406378765787,3099.015535412006,3099.015535412006,6.652469489046309,5.064311604741723,-0.9580956385547763,6.0224072432965,3.4062024990472666,3.4062024990472666,0.9732007140135047,0.0,0.0,0.00023006275850484556,1.000041114978019,0.00023005329986847828,199.03790604641043,0.0,1.891142080339574e-06,5.359496655682353,0.0394334846616164,7.738717988149109e-05,0.00015267557862335448,0.0006559161816688151,0.09587231421083645,0.0767595039136556,0.019112810297180843,0.09587225750221981,0.07675950391366343,0.019112810297182793,0.40384537022294337,0.40384537022294337,0.10055588633230772,0.0,4.487938508444245,4.346264263777584,5.057806609565034,4.488232843183596,4.347648859755111,5.053708737707439,24850.52918524398,21122.949807457382,0.85,0.9888675362097578,0.6789241687163556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523321935948486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.3447865039,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.979740967246,1538.8505587005295,0.40384537022294337,0.10055588633230772,6.112885165565336,3.4062024990472666
1620.0,-30.14040897283719,5.064177944230446,35.014764015037585,24.125470651220553,4.983548653637343,-26.628032981899306,-40.1663169968873,1.4711726626993817,-0.5592395732915634,-5.047633496117599,40.028842464559176,45158.74085498377,20616.03926135328,20616.03926135328,65774.78011633705,82657.5255350512,82657.5255350512,20616.03926135328,103273.56479640448,103273.56479640448,103273.56479640448,128123.96724439369,97824.46165631323,60325.79186870542,41665.18865289757,24850.402447989207,0.0,66515.59110088677,21122.842080790826,1538.8445556789331,0.0,0.8865716953191181,2.8185511735320685,0.0014959162575277712,353998.00591481687,1555777.2075541068,4.394875625170827,1555777.2075541068,4.394875625170827,0.85,0.0958718326659885,4.296143414572793,1.267704345067032,1.0,0.0,4.296143414572171,1.284863128038213,1.2851587304292604,3.3436584184125033,19354.752480053023,1973.6354902084834,3099.015535412006,3099.015535412006,6.652447858288142,5.064177944230446,-0.9580913999130338,6.02226934414348,3.406269419316647,3.406269419316647,0.9732198340904706,0.0,0.0,0.00023005329986847828,1.0000409061036395,0.00023004388966928584,199.03823058770243,0.0,1.8826271765978808e-06,5.3353654184783945,0.039435367288792995,7.738436240212189e-05,0.0001526689374663564,0.0006558876503059126,0.09587183266597994,0.07675905599802425,0.01911277666795569,0.09587173132118225,0.07675905599803111,0.019112776667957396,0.4038432823977895,0.4038432823977895,0.10055577631806445,0.0,4.488039116086384,4.346625695551438,5.056854133848901,4.488393922826049,4.348025751004002,5.052998107882672,24850.402447989207,21122.842080790826,0.85,0.9888625963884752,0.6789196353451894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523345600571254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.32065526669,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.967182361219,1538.8445556789331,0.4038432823977895,0.10055577631806445,6.112885165565336,3.406269419316647
1621.0,-30.14079964243098,5.064045148120545,35.014738836493656,24.12532236138361,4.983499149140057,-26.62838959007893,-40.16662625418974,1.4710890967880494,-0.5593529210433417,-5.047638945736162,40.02879465513374,45158.307432726106,20615.935533188007,20615.935533188007,65774.2429659141,82657.09752889427,82657.09752889427,20615.935533188007,103273.03306208228,103273.03306208228,103273.03306208228,128123.30514522761,97824.18046804128,60325.5047056332,41665.19529156453,24850.27208314534,0.0,66515.46737470987,21122.73127067354,1538.8379054153368,0.0,0.8865718408754291,2.818552032714797,0.0014959162575277712,353997.9306914752,1555775.1449044154,4.394870732338664,1555775.1449044154,4.394870732338664,0.85,0.09587134325978222,4.296143414572793,1.2677035812893886,1.0,0.0,4.296143414573541,1.2848635384491969,1.2851591288432143,3.3436573503814633,19354.696846428145,1973.629817157556,3099.015535412006,3099.015535412006,6.652414386960204,5.064045148120545,-0.9580756811300573,6.0221208292506025,3.4063362844036478,3.4063362844036478,0.9732389384010423,0.0,0.0,0.00023004388966928584,1.0000407088408898,0.00023003452523039908,199.0385535638727,0.0,1.8729893967403396e-06,5.308051950362122,0.039437240278189734,7.738165037301718e-05,0.00015266223929626864,0.0006558588740066003,0.09587134325977396,0.07675860150777575,0.019112741751998213,0.09587136196697466,0.07675860150778237,0.019112741751999857,0.4038411982407032,0.4038411982407032,0.10055566906088277,0.0,4.488090926529253,4.346952165000971,5.055797132320265,4.488286024692798,4.348247780313557,5.05155879850156,24850.27208314534,21122.73127067354,0.85,0.9888563602113756,0.6789143820989814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452336914497145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.29334179858,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.954650784484,1538.8379054153368,0.4038411982407032,0.10055566906088277,6.112885165565336,3.4063362844036478
1622.0,-30.141188428883577,5.063912949518804,35.01471377476296,24.12516645798462,4.9834310196294,-26.628746365866647,-40.166946896910645,1.470988956612581,-0.5591880709799852,-5.047659467037372,40.02874770045167,45157.93289824309,20615.863832208932,20615.863832208932,65773.79673045201,82656.71716496741,82656.71716496741,20615.863832208932,103272.58099717635,103272.58099717635,103272.58099717635,128122.73407452484,97823.93806785361,60325.2675795144,41665.18943148801,24850.153077348492,0.0,66515.3425088365,21122.63011574622,1538.8322583796987,0.0,0.8865719064968023,2.8185474568118987,0.0014959162575277712,353997.6474275675,1555773.1191330624,4.394868526496052,1555773.1191330624,4.394868526496052,0.85,0.09587086280263894,4.296143414572793,1.2677029922464866,1.0,0.0,4.296143414571711,1.2848640263116218,1.2851596047852176,3.3436560807959275,19354.6488870982,1973.6249266669251,3099.015535412006,3099.015535412006,6.652391250264611,5.063912949518804,-0.9580686587803457,6.02198160829915,3.406403187484212,3.406403187484212,0.9732580535669176,0.0,0.0,0.00023003452523039908,1.00004051273785,0.0002300252062795182,199.03887498412325,0.0,1.863884370958475e-06,5.282248307296318,0.03943910416256069,7.737883859237581e-05,0.00015265568663802326,0.0006558307228470315,0.09587086280263021,0.07675815494854084,0.019112707854089372,0.09587086160023593,0.07675815494854783,0.01911270785409111,0.40383911513797777,0.40383911513797777,0.10055555703313392,0.0,4.488175134990627,4.347304833512567,5.054797544319115,4.488471396057378,4.348676850292918,5.050760163894154,24850.153077348492,21122.63011574622,0.85,0.9888515077812916,0.6789100257920779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339257583229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.26753815551,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.942144071194,1538.8322583796987,0.40383911513797777,0.10055555703313392,6.112885165565336,3.406403187484212
1623.0,-30.1415753848247,5.063781399264353,35.014688766340576,24.12500496665018,4.983364972938749,-26.629101285543268,-40.16725968159733,1.4708908736572617,-0.5591658336566638,-5.0476763986074475,40.028699129691006,45157.53207765965,20615.786030534113,20615.786030534113,65773.31810819377,82656.30353633541,82656.30353633541,20615.786030534113,103272.08956686953,103272.08956686953,103272.08956686953,128122.11192186148,97823.66251477691,60325.00429457299,41665.17580022658,24850.02235499194,0.0,66515.19815521852,21122.51900174315,1538.8258512036346,0.0,0.8865719962780214,2.818545183423136,0.0014959162575277712,353997.41371431976,1555771.0236411393,4.394865508527883,1555771.0236411393,4.394865508527883,0.85,0.09587037811116243,4.296143414572793,1.2677022812189533,1.0,0.0,4.296143414572963,1.2848645044553813,1.28516007106476,3.343654836502632,19354.594368407226,1973.6193673076154,3099.015535412006,3099.015535412006,6.652366144977488,5.063781399264353,-0.9580592841649969,6.02184068342935,3.4064700494862206,3.4064700494862206,0.973277156996063,0.0,0.0,0.0002300252062795182,1.0000403221173089,0.00023001593155014334,199.0391948919514,0.0,1.854833499361974e-06,5.256598137191834,0.03944095899606005,7.73760958114362e-05,0.00015264911046808198,0.0006558024706778451,0.09587037811115405,0.07675770525761182,0.01911267285354223,0.09587039480768289,0.07675770525761853,0.019112672853543903,0.4038370346857972,0.4038370346857972,0.10055544396735099,0.0,4.488248977849537,4.347640152965198,5.053815748323359,4.488510564950786,4.348949535978306,5.049856369529834,24850.02235499194,21122.51900174315,0.85,0.9888464581388825,0.6789054731864581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523415893821272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.24188798541,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.92966206118,1538.8258512036346,0.4038370346857972,0.10055544396735099,6.112885165565336,3.4064700494862206
1624.0,-30.141960726103225,5.063650526661929,35.01466382680543,24.124848120287083,4.983302624394017,-26.62945438194754,-40.16757218688724,1.470796280238376,-0.5591378614225277,-5.04769095995888,40.02865111931733,45157.13744749263,20615.704712290863,20615.704712290863,65772.8421597835,82655.89399636399,82655.89399636399,20615.704712290863,103271.59870865484,103271.59870865484,103271.59870865484,128121.49249912855,97823.39195240194,60324.7481653129,41665.15976343227,24849.893790473714,0.0,66515.05355390598,21122.409721902655,1538.8195126633282,0.0,0.8865720961109299,2.8185431114747868,0.0014959162575277712,353997.2127182472,1555768.9523281297,4.394862152675746,1555768.9523281297,4.394862152675746,0.85,0.09586989317304631,4.296143414572793,1.2677016487671064,1.0,0.0,4.29614341457262,1.2848649661817084,1.285160520979906,3.3436536349339785,19354.540837135915,1973.6139086370897,3099.015535412006,3099.015535412006,6.6523399049530925,5.063650526661929,-0.958048254009011,6.02169878067094,3.4065368867419927,3.4065368867419927,0.973296253354855,0.0,0.0,0.00023001593155014334,1.0000401539877184,0.00023000669586410244,199.03951346579362,0.0,1.846034667613313e-06,5.231662248016129,0.03944280503072767,7.737335557026716e-05,0.0001526425759798762,0.0006557743975793722,0.09586989317303693,0.07675725548219975,0.019112637690837174,0.0958699402304908,0.07675725548220727,0.019112637690839047,0.40383495553665516,0.40383495553665516,0.10055533048413044,0.0,4.488315662528919,4.34796628506092,5.0528349874560945,4.488553098536329,4.349243383825296,5.048884262200147,24849.893790473714,21122.409721902655,0.85,0.9888414523560299,0.6789010161571291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523439102093914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.21695209623,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.917203762863,1538.8195126633282,0.40383495553665516,0.10055533048413044,6.112885165565336,3.4065368867419927
1625.0,-30.142343978528938,5.063520184208188,35.01463892754696,24.124682577699446,4.983228449546387,-26.629806780863323,-40.16788078062234,1.4706912518806765,-0.5590030353423572,-5.04771369345044,40.02860241337891,45156.73520814541,20615.641094448973,20615.641094448973,65772.37630259438,82655.49806148242,82655.49806148242,20615.641094448973,103271.13915593139,103271.13915593139,103271.13915593139,128120.90342628551,97823.12898810205,60324.47828115489,41665.167452163514,24849.764270354117,0.0,66514.93172251763,21122.299629801,1538.8133081936264,0.0,0.8865721568038948,2.818538673291501,0.0014959162575277712,353996.89891908236,1555766.8510084797,4.394860112500877,1555766.8510084797,4.394860112500877,0.8500000000000001,0.09586941158967068,4.296143414572793,1.2677009619167081,1.0,0.0,4.296143414574853,1.2848654766495824,1.28516101969797,3.3436523065242785,19354.488809157952,1973.6086032598241,3099.015535412006,3099.015535412006,6.652319376549423,5.063520184208188,-0.9580418955364083,6.021562079744596,3.406603709172369,3.406603709172369,0.9733153454778197,0.0,0.0,0.00023000669586410244,1.0000399364429673,0.00022999751058163848,199.03983031360886,0.0,1.8382664561023266e-06,5.209647136593993,0.03944464329718377,7.73706497160931e-05,0.00015263604614800934,0.0006557463444851993,0.0958694115896644,0.07675680856053499,0.019112603029129416,0.09586940928929047,0.07675680856054001,0.019112603029130665,0.403832877096124,0.403832877096124,0.10055521607522694,0.0,4.488403606354041,4.348300225222317,5.051929691712701,4.488710658108062,4.349593159528524,5.048265262421012,24849.764270354117,21122.299629801,0.85,0.9888362597586209,0.6788962123050375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523462213595137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.19493698481,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.90476491309,1538.8133081936264,0.403832877096124,0.10055521607522694,6.112885165565336,3.406603709172369
1626.0,-30.142725386270033,5.063390589335984,35.01461408263394,24.124540434591495,4.983172318078393,-26.630155714783683,-40.16819262234492,1.470602646592085,-0.5588468200507464,-5.047722952619208,40.02855419777618,45156.355869667896,20615.55138466447,20615.55138466447,65771.90725433237,82655.12525623491,82655.12525623491,20615.55138466447,103270.67664089939,103270.67664089939,103270.67664089939,128120.30826167738,97822.89615157535,60324.23836751887,41665.17531561831,24849.631620777993,0.0,66514.8069363963,21122.186877661294,1538.8066141885092,0.0,0.8865722844115269,2.818535528292326,0.0014959162575277712,353996.77111126174,1555764.7708454893,4.394855823011194,1555764.7708454893,4.394855823011194,0.85,0.09586892421080126,4.296143414572793,1.267700321772136,1.0,0.0,4.296143414573309,1.2848659101752293,1.2851614415208652,3.3436511783450515,19354.442742016192,1973.6039057186902,3099.015535412006,3099.015535412006,6.652290428716319,5.063390589335984,-0.9580272767336586,6.021417866069642,3.406670473409927,3.406670473409927,0.9733344209742648,0.0,0.0,0.00022999751058163848,1.0000397443401499,0.00022998836984563684,199.04014563724556,0.0,1.8282370630102186e-06,5.181223836570959,0.03944647153424678,7.736791547134029e-05,0.0001526295951102982,0.0006557186299020193,0.09586892421079495,0.07675635656201545,0.019112567648779503,0.09586889907257821,0.0767563565620205,0.01911256764878076,0.4038307999135922,0.4038307999135922,0.10055510485015401,0.0,4.488501970259847,4.348660180344666,5.0509719916213385,4.488876132568464,4.350082561620354,5.047123602829117,24849.631620777993,21122.186877661294,0.85,0.9888310630928492,0.6788917828905062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523485199883561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.16651368478,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.892355065289,1538.8066141885092,0.4038307999135922,0.10055510485015401,6.112885165565336,3.406670473409927
