time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1627.0,-30.143105057831576,5.063261682980332,35.01458934677669,24.124382680188887,4.983114853336036,-26.630503219310082,-40.168496675882466,1.470513014814569,-0.5589300427855619,-5.047734994038343,40.0285076844075,45155.950088069025,20615.468762678185,20615.468762678185,65771.41885074721,82654.69086695884,82654.69086695884,20615.468762678185,103270.15962963703,103270.15962963703,103270.15962963703,128119.66996158703,97822.60040752306,60323.97071907065,41665.144098280456,24849.51033195,0.0,66514.65443023045,21122.0837821575,1538.800629444918,0.0,0.886572391663509,2.8185352189805823,0.0014959162575277712,353996.60489903763,1555762.7641238747,4.394852217770816,1555762.7641238747,4.394852217770816,0.85,0.09586844136474838,4.296143414572793,1.2676996090961623,1.0,0.0,4.2961434145724855,1.2848663484117946,1.2851618681129935,3.343650037907208,19354.38422850298,1973.59793900088,3099.015535412006,3099.015535412006,6.6522637679960575,5.063261682980332,-0.9580140306000038,6.021275713580335,3.406737245930492,3.406737245930492,0.9733534988372835,0.0,0.0,0.00022998836984563684,1.0000395635425317,0.00022997927105096523,199.04045952639632,0.0,1.819373424997001e-06,5.156104286441501,0.03944829090767178,7.736524959982403e-05,0.00015262312024581282,0.0006556908129556003,0.09586844136474099,0.07675590848714749,0.019112532877593506,0.09586852729497294,0.0767559084871534,0.01911253287759498,0.4038287255383277,0.4038287255383277,0.10055499238941792,0.0,4.488567473367198,4.348981242800164,5.0500057551349755,4.488804951252803,4.350242810173768,5.046117924816031,24849.51033195,21122.0837821575,0.85,0.988825987508319,0.6788872388329805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523508075602565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.141394134655,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.879969397593,1538.800629444918,0.4038287255383277,0.10055499238941792,6.112885165565336,3.406737245930492
1628.0,-30.143482887530855,5.063133421794175,35.01456469876595,24.124230723269307,4.98305402661364,-26.63084940211406,-40.168800519872434,1.4704205411967426,-0.5588340114788366,-5.0477489548542,40.028460771386555,45155.55187308725,20615.391342338775,20615.391342338775,65770.94321542603,82654.2958772786,82654.2958772786,20615.391342338775,103269.68721961736,103269.68721961736,103269.68721961736,128119.07429592047,97822.3418182025,60323.70836150994,41665.14828521396,24849.387076303094,0.0,66514.53536151705,21121.97901485763,1538.7945786004097,0.0,0.8865724905793331,2.81853231875989,0.0014959162575277712,353996.4121927377,1555760.7401620862,4.394848892748193,1555760.7401620862,4.394848892748193,0.85,0.0958679585580732,4.296143414572793,1.2676989425765353,1.0,0.0,4.296143414574714,1.2848667998581529,1.2851623079718366,3.343648863093886,19354.33306612285,1973.5927218900288,3099.015535412006,3099.015535412006,6.6522387857594305,5.063133421794175,-0.9580016787633792,6.021135100557554,3.406804010162097,3.406804010162097,0.9733725743320277,0.0,0.0,0.00022997927105096523,1.0000393717303662,0.00022997021672560005,199.0407718936769,0.0,1.8110282725744243e-06,5.1324541244759185,0.03945010193594436,7.73625856504118e-05,0.00015261668540055343,0.0006556631679375153,0.09586795855806464,0.07675546077507958,0.01911249778298506,0.09586806237199645,0.07675546077508644,0.019112497782986765,0.40382665128935863,0.40382665128935863,0.10055487778380998,0.0,4.488642596456259,4.349310459738263,5.049055067962456,4.488914943375391,4.350601028841936,5.0452257797880975,24849.387076303094,21121.97901485763,0.85,0.9888206067733996,0.6788824672330591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452353084725899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.11774397269,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.867605797766,1538.7945786004097,0.40382665128935863,0.10055487778380998,6.112885165565336,3.406804010162097
1629.0,-30.143858829335834,5.06300564691362,35.01454007773453,24.12407041937115,4.982979139480337,-26.631195291637376,-40.16910810079423,1.4703156017817776,-0.5585773558253777,-5.047771806127589,40.02841226118449,45155.178822729744,20615.332985666646,20615.332985666646,65770.51180839639,82653.92568827361,82653.92568827361,20615.332985666646,103269.25867394026,103269.25867394026,103269.25867394026,128118.51631975714,97822.10114503444,60323.46427064214,41665.15208265811,24849.25764581688,0.0,66514.40972847499,21121.86899894435,1538.78837975965,0.0,0.8865725499622057,2.818526258466516,0.0014959162575277712,353996.0967683457,1555758.6472954312,4.394846896612864,1555758.6472954312,4.394846896612864,0.85,0.09586747799648593,4.296143414572793,1.2676983425440267,1.0,0.0,4.296143414573307,1.28486730953676,1.285162806133453,3.3436475367419103,19354.285448486957,1973.5878662424943,3099.015535412006,3099.015535412006,6.652219955046431,5.06300564691362,-0.957994449677563,6.021000096591183,3.406870754175907,3.406870754175907,0.9733916440502591,0.0,0.0,0.00022997021672560005,1.0000391751195699,0.0002299612079677815,199.04108270101779,0.0,1.8021799096611456e-06,5.1073778639796865,0.03945190411585402,7.735988902386215e-05,0.0001526103277017379,0.0006556358543516171,0.09586747799647252,0.07675501510687266,0.019112462889599863,0.0958674764700016,0.07675501510688339,0.019112462889602534,0.4038245778501728,0.4038245778501728,0.1005547617614719,0.0,4.488761951265076,4.349671974131866,5.048196708103092,4.489194450302193,4.35107498336663,5.044719796872357,24849.25764581688,21121.86899894435,0.85,0.9888159885487169,0.6788781409481365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523553508513323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.09266771219,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.855266440863,1538.78837975965,0.4038245778501728,0.1005547617614719,6.112885165565336,3.406870754175907
1630.0,-30.14423290497473,5.062878538687728,35.014515479259636,24.123918322753184,4.982918544708033,-26.63153807198253,-40.16941142091525,1.4702237117158625,-0.5584874736068741,-5.047783456984641,40.02836367612254,45154.795562752566,20615.25298710704,20615.25298710704,65770.04854985961,82653.52926611665,82653.52926611665,20615.25298710704,103268.78225322369,103268.78225322369,103268.78225322369,128117.90494801356,97821.83960748918,60323.21534534698,41665.13806904689,24849.122694789865,0.0,66514.26076383675,21121.754290571385,1538.7816018608692,0.0,0.8865726667163891,2.8185237095400657,0.0014959162575277712,353995.9359474361,1555756.5512012432,4.39484297196071,1555756.5512012432,4.39484297196071,0.85,0.09586699241613475,4.296143414572793,1.267697666683235,1.0,0.0,4.296143414574591,1.2848677580675616,1.2851632431917437,3.3436463695175784,19354.233702795063,1973.5825896503968,3099.015535412006,3099.015535412006,6.6521941408616705,5.062878538687728,-0.9579803570528318,6.0208588957405595,3.406937431123263,3.406937431123263,0.9734106946066465,0.0,0.0,0.0002299612079677815,1.0000389807712535,0.00022995224425194908,199.0413919663699,0.0,1.7931129099973738e-06,5.081681986932558,0.03945369722876402,7.735722983775397e-05,0.0001526039781300275,0.0006556085756809282,0.09586699241613017,0.07675456494421877,0.019112427471911407,0.09586698013044824,0.07675456494422243,0.019112427471912316,0.4038225072376705,0.4038225072376705,0.10055464957314862,0.0,4.488873514552097,4.350028974290012,5.047317351110792,4.489295983377758,4.351435029030199,5.043777776250181,24849.122694789865,21121.754290571385,0.85,0.9888112382903944,0.6788738992842096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523576056603669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.06697183515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.842952310453,1538.7816018608692,0.4038225072376705,0.10055464957314862,6.112885165565336,3.406937431123263
1631.0,-30.144605334711656,5.062752116495549,35.01449096665765,24.123775970097654,4.982862900166307,-26.6318788757864,-40.16971065485848,1.4701364412410427,-0.5583306666262047,-5.04779329873386,40.02831698038656,45154.40181210516,20615.170663061414,20615.170663061414,65769.57247516658,82653.15337504534,82653.15337504534,20615.170663061414,103268.32403810674,103268.32403810674,103268.32403810674,128117.3222195127,97821.60003003733,60322.95742288534,41665.1584523911,24848.998181405957,0.0,66514.15663379706,21121.648454195063,1538.7753821910233,0.0,0.8865727858434389,2.8185204886364623,0.0014959162575277712,353995.80009832815,1555754.5366198234,4.394838967546188,1555754.5366198234,4.394838967546188,0.85,0.09586650949460507,4.296143414572793,1.2676969633484263,1.0,0.0,4.29614341457278,1.2848681848919157,1.285163658596463,3.3436452587813035,19354.18630194867,1973.5777561092393,3099.015535412006,3099.015535412006,6.652167576281828,5.062752116495549,-0.9579649256985556,6.0207170421941045,3.4070040962199752,3.4070040962199752,0.9734297417771358,0.0,0.0,0.00022995224425194908,1.0000388093744703,0.0002299433202955248,199.04169987182362,0.0,1.7841504764746768e-06,5.056282450329234,0.039455481379240494,7.735460655768936e-05,0.00015259763769425973,0.000655581336259559,0.09586650949459863,0.07675411680900819,0.019112392685590444,0.09586649597006694,0.07675411680901334,0.01911239268559173,0.40382043885366103,0.40382043885366103,0.10055453860597119,0.0,4.488995411740746,4.3504050696898275,5.04641304530287,4.489462632107632,4.35189091446432,5.042777121437382,24848.998181405957,21121.648454195063,0.85,0.9888056288117748,0.6788690422808636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523598492832244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.04157229854,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.830663034178,1538.7753821910233,0.40382043885366103,0.10055453860597119,6.112885165565336,3.4070040962199752
1632.0,-30.144975972003213,5.062626281256164,35.01446652980989,24.123624187801056,4.982800065236561,-26.632218785239118,-40.170009749103315,1.470042878472526,-0.5581809615479187,-5.0478083942044005,40.02827016166618,45154.01568063187,20615.10022872621,20615.10022872621,65769.11590935808,82652.76791384017,82652.76791384017,20615.10022872621,103267.86814256638,103267.86814256638,103267.86814256638,128116.74297638788,97821.34700546574,60322.70319979462,41665.15978407902,24848.874833821494,0.0,66514.03461790051,21121.54360874827,1538.7693481649467,0.0,0.8865728786328341,2.818516747183596,0.0014959162575277712,353995.5917303452,1555752.5167345018,4.394835848463306,1555752.5167345018,4.394835848463306,0.85,0.09586602966181279,4.296143414572793,1.2676963144121696,1.0,0.0,4.296143414573092,1.2848686410742758,1.28516410341702,3.34364407164673,19354.136240564516,1973.5726512687327,3099.015535412006,3099.015535412006,6.652144848310832,5.062626281256164,-0.95795239394453,6.020578675200694,3.4070707564231477,3.4070707564231477,0.9734487875494707,0.0,0.0,0.0002299433202955248,1.0000386227051092,0.00022993443960546948,199.04200629621283,0.0,1.7762394562693762e-06,5.0338626190674125,0.03945725761869676,7.735198458450003e-05,0.00015259133571102478,0.0006555542620357854,0.09586602966180428,0.07675367143818419,0.019112358223620094,0.09586600282280718,0.076753671438191,0.01911235822362179,0.40381837364889056,0.40381837364889056,0.10055442651591097,0.0,4.489127871098788,4.350786825238913,5.045539071772225,4.489627432656505,4.352285411973185,5.042014473418988,24848.874833821494,21121.54360874827,0.85,0.9888005785121632,0.6788644823611384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523620830409063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.01915246728,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.818394261614,1538.7693481649467,0.40381837364889056,0.10055442651591097,6.112885165565336,3.4070707564231477
1633.0,-30.145344641440364,5.062501221198576,35.01444219163044,24.123480298463278,4.9827534955383825,-26.63255529675508,-40.17030451269818,1.4699641508531545,-0.5582420669182966,-5.047811679082768,40.02822416187226,45153.6196252598,20615.00720691051,20615.00720691051,65768.62683217031,82652.34633917647,82652.34633917647,20615.00720691051,103267.35354608698,103267.35354608698,103267.35354608698,128116.10461283778,97821.06404394197,60322.44517805561,41665.13207320706,24848.75106675081,0.0,66513.88313995788,21121.438406738187,1538.763012560032,0.0,0.8865730286635689,2.8185171697760674,0.0014959162575277712,353995.54638805,1555750.5321817955,4.394830805233864,1555750.5321817955,4.394830805233864,0.85,0.09586554528769214,4.296143414572793,1.267695648991503,1.0,0.0,4.29614341457316,1.2848690277581314,1.285164478778678,3.3436430653704847,19354.080256098452,1973.5669424419607,3099.015535412006,3099.015535412006,6.6521148317411685,5.062501221198576,-0.9579325553868943,6.02043377658547,3.407137382986759,3.407137382986759,0.9734678237105026,0.0,0.0,0.00022993443960546948,1.000038417754936,0.00022992560637987008,199.04231109450546,0.0,1.7676303659065213e-06,5.009464456979082,0.03945902524906267,7.734940065581687e-05,0.00015258503894965262,0.0006555272102458831,0.09586554528768572,0.07675322249881134,0.019112322788874387,0.09586563870830732,0.07675322249881648,0.019112322788875667,0.40381631158162395,0.40381631158162395,0.10055431476483213,0.0,4.489217813751509,4.351133149441978,5.044594058400435,4.489569612164473,4.352512262363462,5.040807790164877,24848.75106675081,21121.438406738187,0.85,0.9887954773859856,0.6788600739224319,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452364306054384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.99475430519,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.806148983382,1538.763012560032,0.40381631158162395,0.10055431476483213,6.112885165565336,3.407137382986759
1634.0,-30.145711523777038,5.062376724200947,35.014417953814835,24.123333545308583,4.9826915894130925,-26.632891733375548,-40.170603048149474,1.469871799011496,-0.5580135954294292,-5.04782686105128,40.02817840879935,45153.248405723774,20614.939639715467,20614.939639715467,65768.18804543924,82651.97866851799,82651.97866851799,20614.939639715467,103266.91830823345,103266.91830823345,103266.91830823345,128115.5519078677,97820.82759421087,60322.20465287375,41665.1366014857,24848.633599634257,0.0,66513.77020111996,21121.338559689117,1538.7573172155576,0.0,0.8865731171483402,2.8185123783737875,0.0014959162575277712,353995.33682622423,1555748.5582751862,4.394827830850497,1555748.5582751862,4.394827830850497,0.85,0.09586506709427725,4.296143414572793,1.267694980823435,1.0,0.0,4.296143414573436,1.2848694780881074,1.285164917862073,3.343641893467247,19354.033474077452,1973.5621720034317,3099.015535412006,3099.015535412006,6.652093028947905,5.062376724200947,-0.9579195504713001,6.020296274672247,3.40720403367148,3.40720403367148,0.97348686676328,0.0,0.0,0.00022992560637987008,1.0000382316391154,0.00022991681628312338,199.04261441612766,0.0,1.7581856377240324e-06,4.982698097309908,0.03946078343470039,7.734678374398368e-05,0.0001525788226358864,0.0006555005040704334,0.09586506709427195,0.07675277923455089,0.019112287859721064,0.095865130485234,0.07675277923455513,0.019112287859722115,0.4038142501293625,0.4038142501293625,0.10055419839253903,0.0,4.48934298611681,4.351509756266523,5.04370424115308,4.489813265621876,4.35298758463864,5.04011610525049,24848.633599634257,21121.338559689117,0.85,0.9887905594070779,0.6788556455180988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523665172714886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.96798794552,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.79393077326,1538.7573172155576,0.4038142501293625,0.10055419839253903,6.112885165565336,3.40720403367148
1635.0,-30.14607693179586,5.0622526218930215,35.014393704790365,24.1231684567407,4.982612645651917,-26.633228546612948,-40.17089788159353,1.4697642604689651,-0.557740245242428,-5.0478516050209095,40.028129606681844,45152.86743176386,20614.892276951017,20614.892276951017,65767.75970871488,82651.60530758227,82651.60530758227,20614.892276951017,103266.4975845333,103266.4975845333,103266.4975845333,128114.99897977355,97820.5774628116,60321.9464734249,41665.14554376301,24848.50139524026,0.0,66513.64693900326,21121.22618595422,1538.7509946570822,0.0,0.8865731679406483,2.8185058764477646,0.0014959162575277712,353994.99527708505,1555746.452826943,4.3948261234857355,1555746.452826943,4.3948261234857355,0.85,0.09586458962737343,4.296143414572793,1.2676943346345801,1.0,0.0,4.296143414573886,1.2848699993836936,1.285165427982805,3.343640536889724,19353.98398511285,1973.5571255334748,3099.015535412006,3099.015535412006,6.65207774578333,5.0622526218930215,-0.9579121247031468,6.020164746596168,3.407270645779193,3.407270645779193,0.9735058987940551,0.0,0.0,0.00022991681628312338,1.0000380781165084,0.0002299080618171593,199.04291651966292,0.0,1.7496038374336307e-06,4.958377275286909,0.03946253303853783,7.73441993636667e-05,0.00015257261691945667,0.0006554738434226612,0.09586458962735989,0.07675233679793252,0.01911225282942737,0.09586452093276517,0.07675233679794335,0.01911225282943007,0.40381219123713363,0.40381219123713363,0.10055408104183047,0.0,4.489506351434102,4.351902762882673,5.042940421170897,4.490111359778496,4.353428174388682,5.039838063117827,24848.50139524026,21121.22618595422,0.85,0.9887859519870802,0.6788511758071478,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452368717776253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.9436671235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.781736075733,1538.7509946570822,0.40381219123713363,0.10055408104183047,6.112885165565336,3.407270645779193
1636.0,-30.146440228329276,5.062129310044444,35.0143694908991,24.12302963146942,4.982566681010644,-26.633560161186725,-40.171191876847274,1.4696866138680498,-0.5577215487571152,-5.047852371867293,40.02808213195658,45152.49276694587,20614.797421829328,20614.797421829328,65767.2901887752,82651.20302588743,82651.20302588743,20614.797421829328,103266.00044771675,103266.00044771675,103266.00044771675,128114.3671668764,97820.31174251845,60321.707748658395,41665.11554873339,24848.36671915965,0.0,66513.48226789304,21121.111711285703,1538.7439730501133,0.0,0.8865733361556979,2.8185055399596255,0.0014959162575277712,353994.9846920569,1555744.4046478665,4.394820468999642,1555744.4046478665,4.394820468999642,0.85,0.09586410288452708,4.296143414572793,1.2676936983363705,1.0,0.0,4.296143414572426,1.2848703807498743,1.2851657981877331,3.34363954445388,19353.931411856465,1973.5517645532843,3099.015535412006,3099.015535412006,6.652047137636774,5.062129310044444,-0.9578902009384551,6.020019510982899,3.407337169456637,3.407337169456637,0.973524905559039,0.0,0.0,0.0002299080618171593,1.0000378581935956,0.00022989935824274744,199.0432168783168,0.0,1.7425144380638497e-06,4.93828591747295,0.03946427555297589,7.734162241005307e-05,0.00015256643940710622,0.0006554473039436584,0.0958641028845215,0.07675188610579185,0.01911221677872965,0.09586409022925321,0.07675188610579632,0.019112216778730765,0.40381013563892276,0.40381013563892276,0.10055396995901214,0.0,4.489631886600762,4.35227418583338,5.042073314034667,4.490130823110178,4.353758438847706,5.038603458205671,24848.36671915965,21121.111711285703,0.85,0.9887813409601314,0.6788472235611936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452370909444615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.923575765686,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.769558684296,1538.7439730501133,0.40381013563892276,0.10055396995901214,6.112885165565336,3.407337169456637
1637.0,-30.14680173455389,5.062006658107285,35.01434540687378,24.12288637077438,4.982515557955747,-26.633890680212385,-40.1714819605462,1.4696045036142085,-0.5576617209054575,-5.047860129453088,40.02803748677009,45152.10883749464,20614.718232458992,20614.718232458992,65766.82706995364,82650.80371804966,82650.80371804966,20614.718232458992,103265.52195050866,103265.52195050866,103265.52195050866,128113.77399825916,97820.0459974323,60321.45685461344,41665.099047576514,24848.252047750495,0.0,66513.351095327,21121.01424058792,1538.738260393576,0.0,0.8865734584731324,2.8185038430590375,0.0014959162575277712,353994.87761160784,1555742.4785440685,4.3948163573456585,1555742.4785440685,4.3948163573456585,0.85,0.09586362444877652,4.296143414572793,1.2676929993974047,1.0,0.0,4.296143414571,1.2848707828953974,1.2851661892421669,3.3436384979442297,19353.878833694747,1973.5464030728892,3099.015535412006,3099.015535412006,6.652021584563731,5.062006658107285,-0.9578721417625271,6.0198787998698124,3.407403724752138,3.407403724752138,0.9735439213577537,0.0,0.0,0.00022989935824274744,1.0000376717385266,0.00022989069786048794,199.04351575761206,0.0,1.732387449275679e-06,4.909586031247274,0.039466007940425166,7.733907982015417e-05,0.00015256027842259327,0.0006554208354706158,0.09586362444877135,0.07675144239281055,0.0191121820559608,0.09586368984004492,0.07675144239281469,0.019112182055961834,0.40380808162852166,0.40380808162852166,0.10055385711520533,0.0,4.489748469123867,4.3526371527011065,5.041195279343071,4.490198408547656,4.35407440923467,5.037668406708747,24848.252047750495,21121.01424058792,0.85,0.9887763281644997,0.6788427901156655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523730884548365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.89487587946,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.757411412684,1538.738260393576,0.40380808162852166,0.10055385711520533,6.112885165565336,3.407403724752138
1638.0,-30.147161504044725,5.061884489881056,35.01432137799427,24.12273504249754,4.982448565309598,-26.634221222898706,-40.17177197439594,1.4695082841635525,-0.5573964666577922,-5.0478777839571185,40.0279909249405,45151.73285869627,20614.66018714751,20614.66018714751,65766.39304584378,82650.43827529297,82650.43827529297,20614.66018714751,103265.09846244048,103265.09846244048,103265.09846244048,128113.22803796893,97819.80651700545,60321.20632652374,41665.11132275745,24848.129575528452,0.0,66513.2408982859,21120.910139199183,1538.7323300398148,0.0,0.8865735372851147,2.818498277001978,0.0014959162575277712,353994.6339209126,1555740.4697534656,4.394813708111293,1555740.4697534656,4.394813708111293,0.85,0.09586314810784591,4.296143414572793,1.267692347164266,1.0,0.0,4.296143414573755,1.2848712509651194,1.285166646291448,3.3436372798798195,19353.83145204493,1973.5415714892376,3099.015535412006,3099.015535412006,6.652002854321557,5.061884489881056,-0.9578597900964398,6.019744279977496,3.4074702736011693,3.4074702736011693,0.9735629353146198,0.0,0.0,0.00022989069786048794,1.0000374908648928,0.00022988207938250853,199.0438132018308,0.0,1.7237929327358297e-06,4.885229171373341,0.0394677317333579,7.733653791973778e-05,0.00015255415994075015,0.0006553945495951383,0.09586314810783902,0.07675100079840119,0.01911214730943784,0.09586313958616195,0.0767510007984067,0.019112147309439206,0.4038060286229813,0.4038060286229813,0.10055374162159794,0.0,4.489902050875287,4.353026683230951,5.04039630526421,4.490481317299327,4.354551547429935,5.037166830162164,24848.129575528452,21120.910139199183,0.85,0.9887714409588878,0.6788382621100013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523752567331962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.87051901958,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.74528789704,1538.7323300398148,0.4038060286229813,0.10055374162159794,6.112885165565336,3.4074702736011693
1639.0,-30.14751976747493,5.061762870322069,35.01429735860478,24.12258315542715,4.982385178438609,-26.63455004924778,-40.172061778698094,1.4694154602114156,-0.5572218250970309,-5.047891137710983,40.027943143593156,45151.3626421624,20614.594347078357,20614.594347078357,65765.95698924076,82650.05468126116,82650.05468126116,20614.594347078357,103264.64902833951,103264.64902833951,103264.64902833951,128112.64659478879,97819.54979448002,60320.96253739171,41665.09695232034,24847.997566449278,0.0,66513.09451876962,21120.797931481884,1538.7257500151486,0.0,0.8865736424437514,2.8184944100563225,0.0014959162575277712,353994.4495949177,1555738.408351941,4.394810173244808,1555738.408351941,4.394810173244808,0.8499999999999999,0.09586266836685611,4.296143414572793,1.2676917328452695,1.0,0.0,4.296143414574454,1.284871703061992,1.2851670874180439,3.343636103382622,19353.780659013704,1973.5363920414927,3099.015535412006,3099.015535412006,6.65198160884266,5.061762870322069,-0.957844722237347,6.019607592559416,3.4075367639497682,3.4075367639497682,0.9735819325570766,0.0,0.0,0.00022988207938250853,1.000037334028239,0.00022987349727886973,199.04410940167446,0.0,1.715454721016938e-06,4.861598679362002,0.03946944718807892,7.73339979331109e-05,0.00015254808144939765,0.0006553684355245438,0.09586266836684541,0.07675055626435962,0.019112112102485798,0.09586260949811752,0.07675055626436818,0.019112112102487932,0.40380397827483633,0.40380397827483633,0.10055362821913748,0.0,4.490060891965925,4.353416040718116,5.039624475911012,4.490669312613932,4.354948316061382,5.036511764873353,24847.997566449278,21120.797931481884,0.85,0.9887670610586609,0.6788341900018039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523774146009414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.84688852757,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.733187123755,1538.7257500151486,0.40380397827483633,0.10055362821913748,6.112885165565336,3.4075367639497682
1640.0,-30.147875935322432,5.06164206280235,35.01427343879831,24.122458788938843,4.982346653736944,-26.63487450304495,-40.17234711265189,1.4693452214594773,-0.5570978593082145,-5.047888227532047,40.02789800536321,45150.98247106107,20614.496902366333,20614.496902366333,65765.4793734274,82649.682784632,82649.682784632,20614.496902366333,103264.17968699832,103264.17968699832,103264.17968699832,128112.05404902573,97819.31460264526,60320.71845461637,41665.10683114321,24847.87436202741,0.0,66512.98119317062,21120.6932077233,1538.7193001355176,0.0,0.8865738209327542,2.8184931138173317,0.0014959162575277712,353994.4897650111,1555736.460982712,4.394804173408016,1555736.460982712,4.394804173408016,0.85,0.09586218484838431,4.296143414572793,1.2676910657761624,1.0,0.0,4.2961434145740665,1.2848720494138024,1.2851674228219994,3.3436352020676483,19353.734125869847,1973.5316469813697,3099.015535412006,3099.015535412006,6.651950165079018,5.06164206280235,-0.9578196863748971,6.019461749177247,3.407603216199276,3.407603216199276,0.973600918914079,0.0,0.0,0.00022987349727886973,1.0000371157557117,0.00022986496566695735,199.04440386973485,0.0,1.7082171755778687e-06,4.84108747558768,0.0394711554052545,7.7331497202156e-05,0.00015254200007671373,0.0006553423090753361,0.09586218484837934,0.07675010837193223,0.019112076476447106,0.09586218288255384,0.07675010837193622,0.0191120764764481,0.40380193030179673,0.40380193030179673,0.10055351760372519,0.0,4.490206035813003,4.353815771370648,5.03874199870836,4.490790368223827,4.355420184454772,5.035217663107176,24847.87436202741,21120.6932077233,0.85,0.9887615649406499,0.6788296308645545,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523795634415475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.8263773238,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.721104529568,1538.7193001355176,0.40380193030179673,0.10055351760372519,6.112885165565336,3.407603216199276
1641.0,-30.14823054475109,5.061521715178648,35.014249615532115,24.12230704156684,4.982281777287916,-26.63520018935777,-40.172632586304076,1.4692514218946207,-0.5568786280891231,-5.04790553630538,40.02785297766732,45150.610198631904,20614.441714844266,20614.441714844266,65765.05191347617,82649.30637955731,82649.30637955731,20614.441714844266,103263.74809440158,103263.74809440158,103263.74809440158,128111.50833137234,97819.06285213296,60320.470377436024,41665.10274966327,24847.760236970757,0.0,66512.86298663402,21120.59620142514,1538.7138361816149,0.0,0.8865738959450832,2.8184881957907932,0.0014959162575277712,353994.2508467494,1555734.5183840152,4.394801651898921,1555734.5183840152,4.394801651898921,0.85,0.09586171221749253,4.296143414572793,1.267690420686268,1.0,0.0,4.296143414572937,1.284872505896464,1.2851678684469954,3.3436340141587393,19353.684316560706,1973.5265678453607,3099.015535412006,3099.015535412006,6.651932356997246,5.061521715178648,-0.9578064605633694,6.019328175742017,3.4076697107146976,3.4076697107146976,0.9736199173470564,0.0,0.0,0.00022986496566695735,1.0000369534597102,0.00022985647167509215,199.04469705010987,0.0,1.6981696071488403e-06,4.812612666659813,0.03947285357486165,7.732899532167048e-05,0.00015253597034528687,0.000655316404484375,0.09586171221748513,0.07674967006268844,0.019112042154796678,0.09586168331849496,0.07674967006269437,0.019112042154798156,0.4037998851177184,0.4037998851177184,0.10055340199076235,0.0,4.490377088247328,4.354224456201791,5.037953762684708,4.49102690821627,4.355826589099934,5.034767898353948,24847.760236970757,21120.59620142514,0.85,0.988756895439787,0.6788252402802909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523816997190084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.797902514874,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.709051974773,1538.7138361816149,0.4037998851177184,0.10055340199076235,6.112885165565336,3.4076697107146976
1642.0,-30.148583260060377,5.06140200276829,35.014225830644634,24.122158681880705,4.982228655339606,-26.635522995146527,-40.172913869004674,1.4691683904257453,-0.556856137363809,-5.047911967983914,40.02780644898392,45150.22800694595,20614.365489243006,20614.365489243006,65764.59349618896,82648.89372722103,82648.89372722103,20614.365489243006,103263.25921646404,103263.25921646404,103263.25921646404,128110.89117518,97818.77911484458,60320.216543359435,41665.069523872386,24847.631958715967,0.0,66512.70148258835,21120.487164908573,1538.7073037408288,0.0,0.8865740318505668,2.818487146841878,0.0014959162575277712,353994.1620683674,1555732.5110311839,4.394797083491798,1555732.5110311839,4.394797083491798,0.85,0.09586123200973647,4.296143414572793,1.2676897365832702,1.0,0.0,4.296143414574132,1.2848729119205762,1.285168263650175,3.343632957559274,19353.628178608167,1973.520843367324,3099.015535412006,3099.015535412006,6.6519077602824535,5.06140200276829,-0.9577865724336156,6.019188575201905,3.4077361426195516,3.4077361426195516,0.9736388978913004,0.0,0.0,0.00022985647167509215,1.0000367561785222,0.0002298480233401133,199.0449886652413,0.0,1.6906840375546672e-06,4.791398562429927,0.0394745442588992,7.732653024372515e-05,0.000152529941431367,0.0006552905034055411,0.0958612320097286,0.07674922563040275,0.01911200637932585,0.09586125536665789,0.07674922563040905,0.019112006379327418,0.40379784297451643,0.40379784297451643,0.10055328750873911,0.0,4.490515607119789,4.354596904849643,5.0371479177499054,4.491055830620098,4.356074586701197,5.03391232357842,24847.631958715967,21120.487164908573,0.85,0.988752404131484,0.6788211424364615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452383826655115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.776688410646,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.697018768042,1538.7073037408288,0.40379784297451643,0.10055328750873911,6.112885165565336,3.4077361426195516
1643.0,-30.148934255594817,5.061282976715802,35.01420214492923,24.122030124440812,4.982182791552388,-26.6358435270632,-40.17319480245931,1.469092063020733,-0.5566358683291242,-5.047914717636344,40.02776176778646,45149.85219504663,20614.28312629856,20614.28312629856,65764.1353213452,82648.53547188317,82648.53547188317,20614.28312629856,103262.81859818172,103262.81859818172,103262.81859818172,128110.33166718719,97818.55216850144,60319.971534055876,41665.0895938284,24847.513069005458,0.0,66512.60266283386,21120.38610865464,1538.701229675194,0.0,0.8865741798286297,2.818483917494126,0.0014959162575277712,353994.124114098,1555730.5833849213,4.394792109270956,1555730.5833849213,4.394792109270956,0.85,0.09586075267285928,4.296143414572793,1.2676890794048088,1.0,0.0,4.296143414575322,1.2848732864840264,1.2851686274441205,3.3436319828307073,19353.583276850222,1973.5162646622673,3099.015535412006,3099.015535412006,6.651881183150618,5.061282976715802,-0.9577642272006326,6.019047203916434,3.4078025655677244,3.4078025655677244,0.9736578758764927,0.0,0.0,0.0002298480233401133,1.000036577064381,0.0002298396164816639,199.04527885926063,0.0,1.6815987401073631e-06,4.765650829464267,0.03947622585763931,7.732406829898345e-05,0.00015252395504112984,0.0006552647850145467,0.09586075267285457,0.07674878201951352,0.01911197065334106,0.09586078311846814,0.07674878201951728,0.019111970653341998,0.40379580133814363,0.40379580133814363,0.10055317233770293,0.0,4.490669634226322,4.354997723496865,5.036305793954625,4.491278849307207,4.356595824119552,5.032932095610818,24847.513069005458,21120.38610865464,0.85,0.9887469846085741,0.6788165007452884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523859422362586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.75094067768,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.685011686523,1538.701229675194,0.40379580133814363,0.10055317233770293,6.112885165565336,3.4078025655677244
1644.0,-30.149283524337303,5.061164518085163,35.014178550853075,24.12188717806714,4.982128314482288,-26.6361633660153,-40.173475666064746,1.469008156160198,-0.5564778304531615,-5.047923894208673,40.02771706552126,45149.48382649717,20614.21503567667,20614.21503567667,65763.69886217384,82648.15206167752,82648.15206167752,20614.21503567667,103262.36709735419,103262.36709735419,103262.36709735419,128109.76363806387,97818.29560424009,60319.72950305051,41665.0734457662,24847.39654070968,0.0,66512.46998647587,21120.287059603226,1538.6954357440504,0.0,0.8865742951187586,2.8184807582012943,0.0014959162575277712,353993.99744716653,1555728.6548315575,4.394788233842156,1555728.6548315575,4.394788233842156,0.8499999999999999,0.09586027666755989,4.296143414572793,1.2676884095882999,1.0,0.0,4.296143414573379,1.284873696424408,1.2851690266764173,3.343630916041205,19353.53251513184,1973.5110884075439,3099.015535412006,3099.015535412006,6.651859211456344,5.061164518085163,-0.9577454739693483,6.018909992054511,3.4078689960465045,3.4078689960465045,0.973676856013287,0.0,0.0,0.0002298396164816639,1.0000363972174657,0.00022983125126363121,199.04556762635536,0.0,1.6733454843913216e-06,4.7422611027650055,0.0394778992031237,7.732160703880446e-05,0.00015251800944285942,0.0006552392418716916,0.09586027666755605,0.0767483416666092,0.019111935000946854,0.09586032717158752,0.07674834166661228,0.01911193500094762,0.4037937620766466,0.4037937620766466,0.10055305387730891,0.0,4.490828721752337,4.355396570527546,5.035497087286728,4.491446063755518,4.3569746745390034,5.032244821988286,24847.39654070968,21120.287059603226,0.85,0.9887423948553665,0.678812316482571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523880475080646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.72755095098,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.673027300645,1538.6954357440504,0.4037937620766466,0.10055305387730891,6.112885165565336,3.4078689960465045
1645.0,-30.149631144803582,5.061046631442459,35.01415501274048,24.12173895807939,4.9820734491517,-26.636481760079604,-40.173756250273414,1.4689240644276478,-0.5564009538643973,-5.0479322649477485,40.02767150741125,45149.12205192424,20614.146397124434,20614.146397124434,65763.26844904867,82647.7477651885,82647.7477651885,20614.146397124434,103261.89416231294,103261.89416231294,103261.89416231294,128109.16834261263,97818.01727660054,60319.493211936424,41665.026738515684,24847.274180299697,0.0,66512.30091881538,21120.183053254743,1538.6892851755758,0.0,0.8865744176199009,2.8184787645669536,0.0014959162575277712,353993.88190342014,1555726.6893570386,4.39478411601895,1555726.6893570386,4.39478411601895,0.85,0.09585979902859305,4.296143414572793,1.2676877425191928,1.0,0.0,4.296143414574592,1.2848741071440177,1.2851694267416198,3.343629847224597,19353.477447488425,1973.505473070664,3099.015535412006,3099.015535412006,6.6518370629542,5.061046631442459,-0.9577260421646185,6.018772673607078,3.4079353993207877,3.4079353993207877,0.9736958283773679,0.0,0.0,0.00022983125126363121,1.0000362255513247,0.000229822925801437,199.04585503142974,0.0,1.6650595716316324e-06,4.718778826004046,0.03947956426269533,7.731914829935513e-05,0.0001525121029642761,0.0006552138667926225,0.09585979902858309,0.0767479002607852,0.019111898767797883,0.09585988943214804,0.07674790026079319,0.01911189876779987,0.4037917248626511,0.4037917248626511,0.10055293425131848,0.0,4.4909727349475475,4.35577067350448,5.034712274418894,4.4915313110833495,4.357251318777173,5.03155711669649,24847.274180299697,21120.183053254743,0.85,0.9887384369594885,0.6788086027430184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390142428359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.70406867422,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.66106580832,1538.6892851755758,0.4037917248626511,0.10055293425131848,6.112885165565336,3.4079353993207877
1646.0,-30.149976983116062,5.0609291106126495,35.01413146963259,24.1215830546804,4.982000672661792,-26.636800341152732,-40.174033062625654,1.4688240306984994,-0.556071074898,-5.047952434733765,40.027624285684595,45148.75182490461,20614.102499577173,20614.102499577173,65762.85432448178,82647.38754566447,82647.38754566447,20614.102499577173,103261.49004524165,103261.49004524165,103261.49004524165,128108.63658056417,97817.77452391874,60319.239927271694,41665.038440718934,24847.146535322514,0.0,66512.18497604145,21120.074555024137,1538.683106884386,0.0,0.8865744860014817,2.8184720513762387,0.0014959162575277712,353993.60349411814,1555724.6521125138,4.394781817401859,1555724.6521125138,4.394781817401859,0.85,0.09585932531812714,4.296143414572793,1.2676871100673455,1.0,0.0,4.296143414572796,1.2848745923704936,1.28516990138189,3.343628584519476,19353.429418416854,1973.5005754683664,3099.015535412006,3099.015535412006,6.651822897956714,5.0609291106126495,-0.9577135174023557,6.018642628015005,3.4080017777137144,3.4080017777137144,0.9737147936324898,0.0,0.0,0.000229822925801437,1.0000360399320316,0.00022981464329731272,199.04614096378572,0.0,1.6571487409790606e-06,4.696359531934657,0.03948122141143631,7.731672268325028e-05,0.00015250620311818672,0.0006551885202076985,0.09585932531811936,0.07674746201892994,0.019111863299189423,0.09585928359720114,0.07674746201893617,0.019111863299190967,0.40378968805141563,0.40378968805141563,0.10055281460327034,0.0,4.491162410040033,4.356171460316034,5.034049570691991,4.491881359835759,4.357736608895152,5.031360383915057,24847.146535322514,21120.074555024137,0.85,0.9887339342132636,0.6788042197255703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523922274679963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.681649380145,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.649125694166,1538.683106884386,0.40378968805141563,0.10055281460327034,6.112885165565336,3.4080017777137144
1647.0,-30.150321063620517,5.060812349989479,35.01410796362867,24.121458758041285,4.98196057405867,-26.637114071922436,-40.174309141561366,1.468753582360605,-0.5558960262776509,-5.047948737800881,40.027578280194724,45148.386488728014,20614.01127478055,20614.01127478055,65762.39776350856,82647.02265097463,82647.02265097463,20614.01127478055,103261.03392575518,103261.03392575518,103261.03392575518,128108.04967505435,97817.54045110055,60319.0048956492,41665.03950605705,24847.01574929917,0.0,66512.05525535622,21119.963386904295,1538.67619597427,0.0,0.8865746716450857,2.8184701728058896,0.0014959162575277712,353993.65452392295,1555722.6673409366,4.394775577074082,1555722.6673409366,4.394775577074082,0.85,0.09585884212066184,4.296143414572793,1.2676864462951198,1.0,0.0,4.296143414573734,1.2848749390856813,1.2851702375342289,3.34362768226294,19353.383106672514,1973.4958529847108,3099.015535412006,3099.015535412006,6.651793461254775,5.060812349989479,-0.9576865718534568,6.0184989218429354,3.4080680699824595,3.4080680699824595,0.9737337342807028,0.0,0.0,0.00022981464329731272,1.0000358568483494,0.00022980640316396474,199.04642544354084,0.0,1.6486004834541741e-06,4.67213377010913,0.03948287001191977,7.731430356390841e-05,0.0001525003397334043,0.0006551633302657785,0.09585884212065408,0.07674701521963763,0.019111826901016454,0.09585880923088481,0.07674701521964383,0.019111826901018,0.4037876534306095,0.4037876534306095,0.10055270182232201,0.0,4.491339412805985,4.356582979743791,5.033279906780422,4.492052711523229,4.358236031066781,5.030208313337425,24847.01574929917,21119.963386904295,0.85,0.9887289982399501,0.678800050838787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523943018238898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.65742361832,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.637209695145,1538.67619597427,0.4037876534306095,0.10055270182232201,6.112885165565336,3.4080680699824595
1648.0,-30.150663618429068,5.0606962244834,35.014084589994276,24.12132464759054,4.981915732848413,-26.637426903772653,-40.174581308942265,1.4686790181920824,-0.5557835480576045,-5.047951732424951,40.02753512370537,45148.010809705105,20613.935060729396,20613.935060729396,65761.9458704345,82646.63595817356,82646.63595817356,20613.935060729396,103260.57101890296,103260.57101890296,103260.57101890296,128107.47596490044,97817.28187484805,60318.7568837736,41665.0277678605,24846.904945997474,0.0,66511.93271385797,21119.869204097853,1538.6705832688249,0.0,0.8865748128460087,2.8184683378159323,0.0014959162575277712,353993.61318828363,1555720.8054828483,4.394770830668588,1555720.8054828483,4.394770830668588,0.85,0.09585836736346678,4.296143414572793,1.267685760543682,1.0,0.0,4.296143414573391,1.2848753049705357,1.2851705929150785,3.3436267301217297,19353.331946877923,1973.4906361375113,3099.015535412006,3099.015535412006,6.651768868267008,5.0606962244834,-0.957663320165361,6.018359544648761,3.408134395712157,3.408134395712157,0.9737526844891876,0.0,0.0,0.00022980640316396474,1.0000356979522238,0.0002297981998388058,199.04670866259107,0.0,1.6401690880943286e-06,4.648239195659327,0.03948451018100786,7.731191878774785e-05,0.0001524944843762169,0.0006551381748115579,0.09585836736346089,0.07674657549781148,0.019111791865649406,0.09585841241940848,0.0767465754978162,0.01911179186565058,0.40378562148045016,0.40378562148045016,0.10055258760433317,0.0,4.4915066341145575,4.356986484957815,5.032493367517702,4.492168184367358,4.358594870182117,5.029341537417906,24846.904945997474,21119.869204097853,0.85,0.9887240257075374,0.678795653164028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523963656419798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.63352904387,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.625317382935,1538.6705832688249,0.40378562148045016,0.10055258760433317,6.112885165565336,3.408134395712157
1649.0,-30.15100444619532,5.0605806227659835,35.014061294052915,24.12118159644308,4.981860875995984,-26.637739182656226,-40.1748571434058,1.4685956124568837,-0.555608634888415,-5.0479607616512014,40.02749063938955,45147.659397665164,20613.87220608995,20613.87220608995,65761.53160375511,82646.25383723805,82646.25383723805,20613.87220608995,103260.126043328,103260.126043328,103260.126043328,128106.91430372944,97817.02280166904,60318.52801126469,41664.99421156039,24846.78826040144,0.0,66511.78247196184,21119.770021341224,1538.664770894381,0.0,0.8865749280968956,2.818464973014184,0.0014959162575277712,353993.48855535465,1555718.8863414086,4.394766956562642,1555718.8863414086,4.394766956562642,0.85,0.09585789367700276,4.296143414572793,1.2676851291907956,1.0,0.0,4.296143414573861,1.2848757121471812,1.2851709896444987,3.3436256705276364,19353.280688765495,1973.4854092646822,3099.015535412006,3099.015535412006,6.6517485861358825,5.0605806227659835,-0.9576434557066875,6.018224078472671,3.4082007184344723,3.4082007184344723,0.9737716338384207,0.0,0.0,0.0002297981998388058,1.0000355180718372,0.00022979003813972367,199.04699045445616,0.0,1.6328448729772325e-06,4.627482370017477,0.03948614302588084,7.730950194938494e-05,0.00015248869788942084,0.0006551133152344154,0.09585789367699973,0.07674613711507108,0.019111756561928647,0.0958579483332607,0.07674613711507351,0.019111756561929254,0.4037835914549588,0.4037835914549588,0.10055247069983134,0.0,4.491679475142178,4.357386565183049,5.031748904615597,4.492352126762796,4.358969879136737,5.028753891463396,24846.78826040144,21119.770021341224,0.85,0.9887200306423453,0.6787919030240581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523984203144102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.61277221823,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.61344416615,1538.664770894381,0.4037835914549588,0.10055247069983134,6.112885165565336,3.4082007184344723
1650.0,-30.151343401812593,5.060465513911571,35.01403802510106,24.12103913901376,4.981802136796124,-26.63805016454218,-40.175125224608905,1.4685088995257014,-0.5553388784149433,-5.047971162131395,40.027444833624,45147.28225960021,20613.813062529513,20613.813062529513,65761.09532212972,82645.89100736205,82645.89100736205,20613.813062529513,103259.70406989157,103259.70406989157,103259.70406989157,128106.3678906812,97816.78053713047,60318.27088793836,41665.01072132457,24846.663820789636,0.0,66511.67454211421,21119.66424767119,1538.6585457038384,0.0,0.8865750411481852,2.81846019585582,0.0014959162575277712,353993.3449946679,1555716.9101918826,4.394763156395824,1555716.9101918826,4.394763156395824,0.85,0.09585741893021878,4.296143414572793,1.2676844582753257,1.0,0.0,4.296143414571556,1.2848761347117117,1.2851714018188203,3.3436245708904235,19353.232756273974,1973.480521510809,3099.015535412006,3099.015535412006,6.651729501507312,5.060465513911571,-0.9576242498280223,6.018089763739593,3.4082670056238573,3.4082670056238573,0.9737905730353879,0.0,0.0,0.00022979003813972367,1.0000353230679058,0.0002297819215373057,199.04727069915265,0.0,1.624561639290907e-06,4.604007685750431,0.03948776758752013,7.730715311137175e-05,0.00015248288502835194,0.0006550883423496144,0.095857418930213,0.07674569796256163,0.019111720967651374,0.09585741025680795,0.07674569796256625,0.019111720967652526,0.4037815630304227,0.4037815630304227,0.10055235367439216,0.0,4.4918742961104385,4.357802180808562,5.031052390657351,4.492632283716432,4.359445052904846,5.028246560555942,24846.663820789636,21119.66424767119,0.85,0.9887150755840731,0.6787873342598466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524004646334094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.58929753397,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.601594129286,1538.6585457038384,0.4037815630304227,0.10055235367439216,6.112885165565336,3.4082670056238573
