time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1651.0,-30.151680646259408,5.060351027287358,35.01401480471272,24.120905307959788,4.98175489558396,-26.638358456263315,-40.17539665857328,1.46843270558786,-0.555165323569895,-5.0479733818040815,40.02739971022597,45146.927916506866,20613.738394905533,20613.738394905533,65760.6663114124,82645.5159389549,82645.5159389549,20613.738394905533,103259.25433386043,103259.25433386043,103259.25433386043,128105.79410996151,97816.53026275685,60318.040835395426,41664.9882526238,24846.53977610108,0.0,66511.52802872488,21119.558809685917,1538.6521521662432,0.0,0.886575193430762,2.818457645220425,0.0014959162575277712,353993.31435592147,1555714.963482866,4.394758037488463,1555714.963482866,4.394758037488463,0.85,0.0958569416766396,4.296143414572793,1.2676837988989433,1.0,0.0,4.296143414572293,1.2848765079674256,1.2851717647309344,3.3436235995698578,19353.183239021626,1973.475472156305,3099.015535412006,3099.015535412006,6.651705407525486,5.060351027287358,-0.9575999725363422,6.0179509998237,3.4083332488240528,3.4083332488240528,0.9738094996640151,0.0,0.0,0.0002297819215373057,1.0000351448385543,0.00022977384617257795,199.04754952976478,0.0,1.6155875586487472e-06,4.57857514121055,0.03948938317507878,7.730477496480486e-05,0.00015247714657250084,0.0006550636891203,0.09585694167663035,0.076745256545087,0.01911168513154335,0.09585694166033036,0.07674525654509441,0.019111685131545195,0.40377953709585185,0.40377953709585185,0.1005522389647971,0.0,4.492062219431602,4.3582161769824665,5.030327723922028,4.492808058234175,4.359867986596441,5.027424855019262,24846.53977610108,21119.558809685917,0.85,0.9887108033815101,0.6787835019668905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452402497728526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.563864989424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.58977023688,1538.6521521662432,0.40377953709585185,0.1005522389647971,6.112885165565336,3.4083332488240528
1652.0,-30.15201617060639,5.060237088453007,35.01399165725289,24.120772105548554,4.981703640044103,-26.638665601150304,-40.17566795283926,1.468353070587946,-0.5548912284115772,-5.047979442570897,40.02735539363141,45146.580691980176,20613.672660122138,20613.672660122138,65760.25335210231,82645.16083346492,82645.16083346492,20613.672660122138,103258.83349358707,103258.83349358707,103258.83349358707,128105.25549757422,97816.29747701377,60317.815424570384,41664.98005827043,24846.42200398715,0.0,66511.40206225758,21119.45870338908,1538.6462080501085,0.0,0.8865753232064595,2.81845331823994,0.0014959162575277712,353993.23069751734,1555713.0515826768,4.394753675140228,1555713.0515826768,4.394753675140228,0.85,0.0958564681704504,4.296143414572793,1.2676831950200729,1.0,0.0,4.296143414573035,1.2848768972381333,1.2851721437147043,3.343622586574195,19353.1371819275,1973.4707756397447,3099.015535412006,3099.015535412006,6.651684196020529,5.060237088453007,-0.957577767954132,6.0178148564071385,3.408399487882268,3.408399487882268,0.9738284251092194,0.0,0.0,0.00022977384617257795,1.0000349656771972,0.00022976581225535566,199.04782693889925,0.0,1.6073815606159483e-06,4.555319342785597,0.0394909905566394,7.730239810977954e-05,0.0001524714480627984,0.000655039207505369,0.09585646817044749,0.07674481825884846,0.019111649911599034,0.09585643821555627,0.0767448182588508,0.019111649911599617,0.4037775133320836,0.4037775133320836,0.10055212393559955,0.0,4.492270038420315,4.3586509128366515,5.029619569355759,4.493088214159343,4.360378443902846,5.026775437547485,24846.42200398715,21119.45870338908,0.85,0.9887064670588036,0.678779566993957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524045205652418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.540609191,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.577969326401,1538.6462080501085,0.4037775133320836,0.10055212393559955,6.112885165565336,3.408399487882268
1653.0,-30.152350041590115,5.06012381881287,35.01396859959478,24.120642395596974,4.981663239130494,-26.638970172243248,-40.17592747751621,1.468283369783545,-0.5547885302590316,-5.0479777232353005,40.027311714358,45146.189182092916,20613.592356816447,20613.592356816447,65759.78153890936,82644.7740025387,82644.7740025387,20613.592356816447,103258.36635935515,103258.36635935515,103258.36635935515,128104.67080220184,97816.03694154265,60317.54972365068,41664.98579765775,24846.304442846704,0.0,66511.29024050446,21119.358776419696,1538.6400919707462,0.0,0.8865754903338985,2.81845216356479,0.0014959162575277712,353993.2544299703,1555711.167179443,4.394748057232277,1555711.167179443,4.394748057232277,0.85,0.09585599206483206,4.296143414572793,1.2676824773987758,1.0,0.0,4.2961434145723905,1.284877239943602,1.2851724761757872,3.3436216947553423,19353.08563449785,1973.4655192647695,3099.015535412006,3099.015535412006,6.651658283499351,5.06012381881287,-0.9575506916452969,6.017674510458167,3.4084657013793844,3.4084657013793844,0.9738473432512527,0.0,0.0,0.00022976581225535566,1.0000347934692961,0.00022975781818376315,199.04810298172305,0.0,1.599133764904349e-06,4.531945089738925,0.039492589690404305,7.730012443334996e-05,0.0001524656878220057,0.000655014460684821,0.09585599206482587,0.07674437797546255,0.019111614089363318,0.09585603598769671,0.0767443779754675,0.01911161408936455,0.40377549283916214,0.40377549283916214,0.1005520091693471,0.0,4.492453550436551,4.359067371625258,5.028862838552868,4.493189192976274,4.360736454303151,5.025839212400911,24846.304442846704,21119.358776419696,0.85,0.9887010355854224,0.6787748218211456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524065330899147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.51723493795,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.566191633776,1538.6400919707462,0.40377549283916214,0.1005520091693471,6.112885165565336,3.4084657013793844
1654.0,-30.15268222218583,5.060010979997207,35.013945605159385,24.12049986831846,4.981604112597941,-26.639275094445832,-40.17619461575521,1.4681969848580128,-0.5545019377610743,-5.047989589605021,40.02726744052113,45145.83907410172,20613.540657879556,20613.540657879556,65759.37973198127,82644.41262095101,82644.41262095101,20613.540657879556,103257.95327883057,103257.95327883057,103257.95327883057,128104.1420857613,97815.79304105317,60317.31659949476,41664.973823953784,24846.188806930728,0.0,66511.16263088452,21119.260485891118,1538.6344010984533,0.0,0.8865755903578747,2.8184469928045357,0.0014959162575277712,353993.09063529555,1555709.2571274212,4.3947446949754285,1555709.2571274212,4.3947446949754285,0.85,0.09585552222718284,4.296143414572793,1.2676818476943303,1.0,0.0,4.296143414572966,1.284877660628257,1.2851728866851675,3.34362060001272,19353.037378330388,1973.4605985051357,3099.015535412006,3099.015535412006,6.651641601125126,5.060010979997207,-0.9575315190623286,6.017542499059536,3.4085319268520315,3.4085319268520315,0.9738662648148662,0.0,0.0,0.00022975781818376315,1.0000346174014763,0.00022974986484045287,199.04837762761414,0.0,1.5912047855898045e-06,4.509474362361506,0.03949418089518989,7.72977841196449e-05,0.00015246003406411827,0.0006549901713301053,0.09585552222717651,0.07674394326683107,0.01911157896034545,0.09585551640763842,0.07674394326683613,0.01911157896034671,0.4037734741439334,0.4037734741439334,0.10055189119438933,0.0,4.4926651784232945,4.3594980410037465,5.028190255738423,4.493487651843964,4.361198365862606,5.025477359709669,24846.188806930728,21119.260485891118,0.85,0.9886968913312282,0.6787708602335905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524085357027603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.494764210576,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.554435879381,1538.6344010984533,0.4037734741439334,0.10055189119438933,6.112885165565336,3.4085319268520315
1655.0,-30.15301272443291,5.059898750392254,35.01392264849362,24.12036044932904,4.981558265589922,-26.639577177805982,-40.17645752811802,1.46812271896297,-0.5544488901629165,-5.047990420874122,40.02722255176081,45145.478073162696,20613.467552594382,20613.467552594382,65758.94562575707,82644.00737787261,82644.00737787261,20613.467552594382,103257.474930467,103257.474930467,103257.474930467,128103.53935542557,97815.51029138775,60317.07759827094,41664.925214574236,24846.06442495857,0.0,66510.98963953281,21119.154761214784,1538.6279480621727,0.0,0.8865757488674186,2.818446195334381,0.0014959162575277712,353993.07916106866,1555707.3205483174,4.394739366755989,1555707.3205483174,4.394739366755989,0.85,0.09585504621577964,4.296143414572793,1.2676811569975697,1.0,0.0,4.296143414572103,1.284878024526777,1.2851732404476923,3.343619653044553,19352.98143578089,1973.454893952664,3099.015535412006,3099.015535412006,6.651618011283663,5.059898750392254,-0.9575055973732214,6.017404347765475,3.4085980935073277,3.4085980935073277,0.9738851695735222,0.0,0.0,0.00022974986484045287,1.0000344425869543,0.00022974195193329637,199.04865088651653,0.0,1.5831000826257539e-06,4.486505634161387,0.03949576399527252,7.72954808914682e-05,0.00015245438394898467,0.0006549658976251826,0.09585504621577459,0.0767435034036917,0.01911154281208289,0.09585510440528384,0.07674350340369575,0.019111542812083895,0.4037714580266071,0.4037714580266071,0.10055177525295808,0.0,4.492841090158663,4.359890659223822,5.027491364612047,4.493541530711184,4.3614595724598075,5.024694239148687,24846.06442495857,21119.154761214784,0.85,0.9886929360418246,0.6787671979899261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524105281816184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.47179548237,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.54270286006,1538.6279480621727,0.4037714580266071,0.10055177525295808,6.112885165565336,3.4085980935073277
1656.0,-30.153341632930534,5.059786805272174,35.01389969046301,24.12020940044897,4.981486285214754,-26.639880440051076,-40.17672435203565,1.468025092335343,-0.5540330925400667,-5.048010083853443,40.027176598673215,45145.14183973955,20613.43341440952,20613.43341440952,65758.57525414907,82643.6646596495,82643.6646596495,20613.43341440952,103257.09807405902,103257.09807405902,103257.09807405902,128103.03953138625,97815.27809508813,60316.851417849735,41664.91853026488,24845.94145732723,0.0,66510.8599875921,21119.050238728145,1538.62201601865,0.0,0.8865758152330387,2.8184384073675877,0.0014959162575277712,353992.8077478442,1555705.3380541748,4.394737135909081,1555705.3380541748,4.394737135909081,0.85,0.09585457881140819,4.296143414572793,1.267680573998951,1.0,0.0,4.29614341457237,1.284878497641807,1.2851737035037725,3.34361842186455,19352.935495309255,1973.450209328288,3099.015535412006,3099.015535412006,6.651606995467679,5.059786805272174,-0.9574907790344795,6.017277584306654,3.4086642558764955,3.4086642558764955,0.9739040731075701,0.0,0.0,0.00022974195193329637,1.0000342765875379,0.0002297340774330808,199.04892282836693,0.0,1.5750534940917996e-06,4.46370160225616,0.039497339048766615,7.729314346122086e-05,0.00015244880847207552,0.0006549419445767762,0.09585457881140014,0.07674307049669644,0.019111508314703693,0.0958544771526915,0.07674307049670288,0.019111508314705296,0.40376944195027875,0.40376944195027875,0.1005516588939219,0.0,4.493076022044761,4.3603212901452935,5.026936107280392,4.493976991313389,4.362006768873584,5.02467766893767,24845.94145732723,21119.050238728145,0.85,0.9886892947470025,0.6787634658183878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524125105986248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.44899145047,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.53099239097,1538.62201601865,0.40376944195027875,0.1005516588939219,6.112885165565336,3.4086642558764955
1657.0,-30.153668788105783,5.059675772639598,35.013876806193494,24.120097362343245,4.981466410402433,-26.640176913189638,-40.17698265435172,1.4679745354863645,-0.5540618288707151,-5.047992000762468,40.02713283104801,45144.77578051085,20613.32391590911,20613.32391590911,65758.09969641996,82643.26547082968,82643.26547082968,20613.32391590911,103256.58938673878,103256.58938673878,103256.58938673878,128102.40467597966,97815.01117448203,60316.6171113151,41664.8822924077,24845.815289240876,0.0,66510.69758164858,21118.942995854744,1538.615022644802,0.0,0.8865760661015749,2.818440901082039,0.0014959162575277712,353993.05735345214,1555703.449846359,4.394728703091577,1555703.449846359,4.394728703091577,0.85,0.09585409609470202,4.296143414572793,1.2676798585755753,1.0,0.0,4.296143414573385,1.284878750448396,1.2851739462501401,3.3436177639902036,19352.882684568718,1973.4448241314535,3099.015535412006,3099.015535412006,6.651571662149999,5.059675772639598,-0.9574532337808233,6.017129006420421,3.4087303170159253,3.4087303170159253,0.9739229477188358,0.0,0.0,0.0002297340774330808,1.0000340939568648,0.0002297262451563877,199.04919332122014,0.0,1.5674107857210542e-06,4.442042166733468,0.039498906459552334,7.729088074414075e-05,0.00015244319668894005,0.0006549178355516147,0.09585409609469352,0.07674262422473883,0.019111471869954686,0.09585415340662468,0.07674262422474565,0.019111471869956383,0.4037674284745981,0.4037674284745981,0.1005515504486579,0.0,4.493240355392913,4.360715605699852,5.026172158895349,4.493930171891748,4.3623269509500915,5.023150805667626,24845.815289240876,21118.942995854744,0.85,0.988684558836498,0.6787596194595777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524144834611452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.427332014944,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.519302833254,1538.615022644802,0.4037674284745981,0.1005515504486579,6.112885165565336,3.4087303170159253
1658.0,-30.15399448835907,5.0595650441752715,35.01385402965417,24.11995029486718,4.981401992619274,-26.64047653138194,-40.17724137576295,1.4678840356422063,-0.5537311435354013,-5.048009310474384,40.027090200356916,45144.41839526344,20613.287415719147,20613.287415719147,65757.70581098259,82642.90738795276,82642.90738795276,20613.287415719147,103256.19480367191,103256.19480367191,103256.19480367191,128101.9058748146,97814.7654976671,60316.3717038762,41664.88199310101,24845.7110711427,0.0,66510.5930642437,21118.854410471296,1538.6101090768432,0.0,0.8865761324183671,2.818434511846895,0.0014959162575277712,353992.81842299347,1555701.61068943,4.394726473887076,1555701.61068943,4.394726473887076,0.85,0.09585363342463066,4.296143414572793,1.2676792068919167,1.0,0.0,4.296143414572138,1.2848791900527083,1.2851743758913965,3.3436166200158914,19352.834076951945,1973.439867533964,3099.015535412006,3099.015535412006,6.651559884154845,5.0595650441752715,-0.9574365417112913,6.017001585886563,3.4087964668472184,3.4087964668472184,0.9739418476706339,0.0,0.0,0.0002297262451563877,1.0000339424227258,0.0002297184479557193,199.04946261178503,0.0,1.5590083576291142e-06,4.4182296855209096,0.039500465467909966,7.728861441719621e-05,0.0001524376307391915,0.0006548939234332568,0.09585363342462294,0.07674219502832526,0.01911143839629769,0.09585363717140248,0.07674219502833143,0.019111438396299224,0.4037654151633907,0.4037654151633907,0.10055143530364954,0.0,4.493454780202626,4.361135254006911,5.025558055597401,4.4942781669390115,4.362781235991974,5.02306871575729,24845.7110711427,21118.854410471296,0.85,0.9886801903490188,0.6787553127312771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524164458119486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.403519533735,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.507637436811,1538.6101090768432,0.4037654151633907,0.10055143530364954,6.112885165565336,3.4087964668472184
1659.0,-30.154318455326703,5.059454999195045,35.013831287043146,24.11983050350102,4.9813643028448995,-26.640771916284933,-40.177503240387864,1.4678177638031162,-0.5535030380256103,-5.04800372751958,40.02704563549992,45144.082924459886,20613.205397627244,20613.205397627244,65757.28832208713,82642.55169346319,82642.55169346319,20613.205397627244,103255.75709109043,103255.75709109043,103255.75709109043,128101.34188445908,97814.533005584,60316.15892590613,41664.86008853097,24845.58479336864,0.0,66510.4448818996,21118.747074363342,1538.6033994749873,0.0,0.8865763224523809,2.818432153484485,0.0014959162575277712,353992.895485958,1555699.6880912152,4.394720085993719,1555699.6880912152,4.394720085993719,0.85,0.09585315606262423,4.296143414572793,1.267678610705771,1.0,0.0,4.29614341457207,1.2848795162270794,1.2851746921217173,3.3436157712187597,19352.788077958998,1973.4351769420748,3099.015535412006,3099.015535412006,6.651533418301105,5.059454999195045,-0.9574060493978553,6.0168610485929,3.408862523381546,3.408862523381546,0.973960720966156,0.0,0.0,0.0002297184479557193,1.0000337618774935,0.00022971069249146046,199.04973046989963,0.0,1.5520286029230854e-06,4.398449060684024,0.03950201749651289,7.728632061914533e-05,0.00015243212733657396,0.0006548702800263436,0.09585315606261263,0.07674175365232329,0.019111402410289344,0.09585315951021946,0.07674175365233257,0.019111402410291654,0.4037634037834925,0.4037634037834925,0.10055132338014872,0.0,4.493662181304387,4.361566031641189,5.024863819822656,4.494500689493975,4.363299671141704,5.022097522638319,24845.58479336864,21118.747074363342,0.85,0.9886761160423776,0.6787517810867262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452418399440834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.383738908895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.495990282136,1538.6033994749873,0.4037634037834925,0.10055132338014872,6.112885165565336,3.408862523381546
1660.0,-30.154640652308505,5.059345554636711,35.01380866145227,24.11971102645623,4.981324504564177,-26.641065918951018,-40.17775735175235,1.4677497712066987,-0.5532169416406418,-5.04800241068056,40.02700355871656,45143.72120095455,20613.133346999995,20613.133346999995,65756.85454795454,82642.20642144862,82642.20642144862,20613.133346999995,103255.33976844861,103255.33976844861,103255.33976844861,128100.81504575226,97814.30926279009,60315.91821136998,41664.87894602235,24845.47527730364,0.0,66510.354223326,21118.653985708093,1538.5977506179781,0.0,0.8865764817173247,2.818428530798531,0.0014959162575277712,353992.9136626283,1555697.872834068,4.394714732387893,1555697.872834068,4.394714732387893,0.8499999999999999,0.09585268496125496,4.296143414572793,1.26767795407679,1.0,0.0,4.296143414574034,1.2848798503664853,1.2851750163725266,3.3436149016948216,19352.743810029257,1973.4306628695076,3099.015535412006,3099.015535412006,6.651510168779947,5.059345554636711,-0.957377833302048,6.016723387938759,3.4089286015528026,3.4089286015528026,0.973979600443658,0.0,0.0,0.00022971069249146046,1.0000335775061036,0.00022970297963825968,199.04999686520966,0.0,1.5437230703897145e-06,4.374911181484451,0.039503561219583275,7.728409479579971e-05,0.00015242659769566075,0.0006548465238959494,0.09585268496125378,0.07674131779341806,0.019111367167835718,0.09585270160728271,0.076741317793419,0.01911136716783595,0.4037613949035865,0.4037613949035865,0.10055120876308145,0.0,4.49388666572753,4.362021855489843,5.024154628382405,4.494785469039925,4.363847641578843,5.021320390449773,24845.47527730364,21118.653985708093,0.85,0.9886709417778564,0.6787472676716265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524203426780347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.360201029696,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.484366994271,1538.5977506179781,0.4037613949035865,0.10055120876308145,6.112885165565336,3.4089286015528026
1661.0,-30.154961252879197,5.059236430861233,35.01378606205263,24.119558615516894,4.981260028523139,-26.641360952470368,-40.178011532966025,1.467659728114355,-0.5529746810285587,-5.0480172333341775,40.02695907039848,45143.367433551735,20613.09485305733,20613.09485305733,65756.46228660906,82641.8255502769,82641.8255502769,20613.09485305733,103254.92040333422,103254.92040333422,103254.92040333422,128100.2781406806,97814.03857714015,60315.67416001432,41664.84935236203,24845.357737346378,0.0,66510.2070897084,21118.55407674442,1538.5920085766525,0.0,0.8865765674477865,2.8184235996794813,0.0014959162575277712,353992.7090617405,1555695.9535413466,4.394711850604852,1555695.9535413466,4.394711850604852,0.85,0.09585221897193112,4.296143414572793,1.2676772947004067,1.0,0.0,4.296143414574584,1.2848802875878451,1.285175443783717,3.3436137639235692,19352.69025436776,1973.4252017118754,3099.015535412006,3099.015535412006,6.651497747434453,5.059236430861233,-0.9573591003849025,6.016595531246136,3.408994677443031,3.408994677443031,0.9739984792694374,0.0,0.0,0.00022970297963825968,1.000033411222606,0.00022969530523728486,199.05026194121848,0.0,1.535243405438374e-06,4.350879811012352,0.03950509646298871,7.728186841991822e-05,0.00015242111121834147,0.000654822953202545,0.09585221897192481,0.0767408867080256,0.019111332263899206,0.09585218545094511,0.07674088670803066,0.01911133226390047,0.40375938983032955,0.40375938983032955,0.10055109062102681,0.0,4.494123760449213,4.3624614541009805,5.023574204965371,4.49504255230562,4.36419192418839,5.021224316964378,24845.357737346378,21118.55407674442,0.85,0.9886672311502098,0.6787434501994971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524222753033336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.336169659226,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.472768366224,1538.5920085766525,0.40375938983032955,0.10055109062102681,6.112885165565336,3.408994677443031
1662.0,-30.155280183860096,5.0591279767299415,35.013763489373254,24.11943864952775,4.9812229368359064,-26.641651744449973,-40.17826515538616,1.4675944974257893,-0.5527579666178895,-5.0480109608345405,40.02691464987769,45143.01855178891,20613.014495754982,20613.014495754982,65756.0330475439,82641.46649859245,82641.46649859245,20613.014495754982,103254.48099434742,103254.48099434742,103254.48099434742,128099.7122094287,97813.80081809059,60315.446080067995,41664.83859780288,24845.231215081283,0.0,66510.06981288416,21118.44653281909,1538.5852650969048,0.0,0.8865767604733689,2.8184214723386183,0.0014959162575277712,353992.79564265005,1555694.037175286,4.394705362155827,1555694.037175286,4.394705362155827,0.85,0.09585174278631953,4.296143414572793,1.26767659356352,1.0,0.0,4.296143414572975,1.2848806086378153,1.2851757550462348,3.3436129284629885,19352.64321329566,1973.4204048574857,3099.015535412006,3099.015535412006,6.6514718174894645,5.0591279767299415,-0.9573276349848889,6.0164556117148305,3.409060667695156,3.409060667695156,0.9740173336271873,0.0,0.0,0.00022969530523728486,1.0000332373113987,0.00022968767103663816,199.05052563741145,0.0,1.527591524279522e-06,4.329194379808166,0.039506624054512995,7.72796469976178e-05,0.00015241565823966707,0.0006547995264241231,0.09585174278631331,0.07674044686134363,0.01911129592496969,0.09585171386145801,0.0767404468613486,0.01911129592497093,0.4037573871219434,0.4037573871219434,0.10055097699811472,0.0,4.494347561100426,4.362903787577636,5.022915928087059,4.495252994216628,4.364684950543506,5.020294776340279,24845.231215081283,21118.44653281909,0.85,0.9886628180144506,0.678739605578401,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524241983578021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.31448422802,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.461190979715,1538.5852650969048,0.4037573871219434,0.10055097699811472,6.112885165565336,3.409060667695156
1663.0,-30.155597532974607,5.059019990357865,35.0137409960859,24.119304853398376,4.981173218785477,-26.64194237533977,-40.178518707957096,1.467518061150621,-0.5525055292306433,-5.048016080104067,40.02687181696536,45142.676791132966,20612.95836464912,20612.95836464912,65755.63515578209,82641.10238408795,82641.10238408795,20612.95836464912,103254.06074873707,103254.06074873707,103254.06074873707,128099.17982496874,97813.55186223623,60315.21901292497,41664.814277012505,24845.119076231666,0.0,66509.93335324417,21118.351214796916,1538.5796087487124,0.0,0.8865768896688259,2.8184175414683357,0.0014959162575277712,353992.7249800683,1555692.189302659,4.394701019322509,1555692.189302659,4.394701019322509,0.85,0.09585127555449788,4.296143414572793,1.2676760259503501,1.0,0.0,4.296143414573647,1.2848809820336373,1.2851761187182789,3.3436119567845877,19352.59395691481,1973.415382104471,3099.015535412006,3099.015535412006,6.65145370492913,5.059019990357865,-0.9573027426282756,6.016322732986141,3.4091266780836516,3.4091266780836516,0.9740361937381862,0.0,0.0,0.00022968767103663816,1.0000330725411184,0.00022968007493291587,199.05078802631013,0.0,1.519591651546855e-06,4.306522740483787,0.03950814364616454,7.727742624612151e-05,0.00015241024479051665,0.0006547762694702054,0.0958512755544917,0.0767400144998385,0.019111261054653203,0.09585124176218025,0.07674001449984344,0.019111261054654435,0.40375538676443484,0.40375538676443484,0.10055086188045773,0.0,4.49458241263352,4.3633489241693155,5.022301937370571,4.495510550873405,4.3651198320253,5.019836248539207,24845.119076231666,21118.351214796916,0.85,0.9886588640307924,0.6787358596703665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524261114024186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.29181258869,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.449636353967,1538.5796087487124,0.40375538676443484,0.10055086188045773,6.112885165565336,3.4091266780836516
1664.0,-30.15591332803936,5.058912543385348,35.013718550215756,24.119180836156033,4.981128302018818,-26.642231127146513,-40.17876817435024,1.467446101126024,-0.5521866629234182,-5.048016493659239,40.02682821150497,45142.32419042094,20612.893636702152,20612.893636702152,65755.2178271231,82640.75955199482,82640.75955199482,20612.893636702152,103253.65318869698,103253.65318869698,103253.65318869698,128098.65301800673,97813.3255933976,60314.98251850215,41664.82563877273,24844.999829309767,0.0,66509.8254680825,21118.2498549133,1538.5734362975365,0.0,0.8865770456543365,2.8184132839316263,0.0014959162575277712,353992.71927166096,1555690.3081029162,4.39469577595761,1555690.3081029162,4.39469577595761,0.85,0.09585080515261189,4.296143414572793,1.2676753451442346,1.0,0.0,4.296143414572824,1.2848813344074899,1.2851764614124714,3.3436110398116385,19352.549189202407,1973.4108170682555,3099.015535412006,3099.015535412006,6.65143281831329,5.058912543385348,-0.9572748768679853,6.016187420253333,3.4091926488226254,3.4091926488226254,0.9740550425207501,0.0,0.0,0.00022968007493291587,1.0000329106685388,0.00022967251625686088,199.05104913090454,0.0,1.5120104318521015e-06,4.285037563868856,0.03950965565659639,7.727524134117874e-05,0.00015240483359173711,0.0006547530221842038,0.0958508051526078,0.07673957952921565,0.01911122562339216,0.09585072929817023,0.07673957952921892,0.019111225623392975,0.4037533887525729,0.4037533887525729,0.1005507478148474,0.0,4.494832372572716,4.363813939885517,5.021683851172952,4.495829830735829,4.365673232936842,5.019210735885849,24844.999829309767,21118.2498549133,0.85,0.9886541930361622,0.6787316591604102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524280149633015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.27032741208,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.438102787246,1538.5734362975365,0.4037533887525729,0.1005507478148474,6.112885165565336,3.4091926488226254
1665.0,-30.156227462304827,5.058805737290773,35.01369619924435,24.119060346297942,4.981093944315348,-26.642517328102652,-40.17901725657282,1.4673838101131729,-0.552031231108856,-5.048010318942858,40.02678608387337,45141.977531584744,20612.81673134903,20612.81673134903,65754.79426293378,82640.38647221352,82640.38647221352,20612.81673134903,103253.20320356255,103253.20320356255,103253.20320356255,128098.08967872904,97813.07292128401,60314.75577921421,41664.796824521996,24844.886475166495,0.0,66509.68329968849,21118.15350389152,1538.5674459162076,0.0,0.886577229868035,2.8184119541389356,0.0014959162575277712,353992.80450284533,1555688.4906603827,4.394689583719712,1555688.4906603827,4.394689583719712,0.85,0.0958503341468579,4.296143414572793,1.2676746846688918,1.0,0.0,4.29614341457231,1.284881641464796,1.2851767588277967,3.3436102407651225,19352.499197552723,1973.405719338686,3099.015535412006,3099.015535412006,6.651408002254046,5.058805737290773,-0.9572428518280915,6.016048589118864,3.4092586023031792,3.4092586023031792,0.9740738863723369,0.0,0.0,0.00022967251625686088,1.0000327376695795,0.0002296649975600568,199.0513088629232,0.0,1.5045623987866536e-06,4.263929838161376,0.03951116021899518,7.727305985790398e-05,0.00015239945639895688,0.000654729920992852,0.09585033414685265,0.0767391441752945,0.019111189971558154,0.09585033079817788,0.0767391441752987,0.0191111899715592,0.40375139411998623,0.40375139411998623,0.10055063393308805,0.0,4.495059702940182,4.364263829229003,5.021012935278748,4.495979087833973,4.366075031927721,5.018341041776296,24844.886475166495,21118.15350389152,0.85,0.988649937884184,0.6787278978337306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452429909207233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.249219686375,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.426589775017,1538.5674459162076,0.40375139411998623,0.10055063393308805,6.112885165565336,3.4092586023031792
1666.0,-30.156539899945045,5.0586992522477665,35.01367389223721,24.118912405706965,4.981033501145671,-26.64280461055622,-40.17926647849379,1.467298211756903,-0.5517902827265857,-5.048022628515523,40.02674266246994,45141.639328057194,20612.778205160786,20612.778205160786,65754.41753321799,82640.00753939003,82640.00753939003,20612.778205160786,103252.78574455081,103252.78574455081,103252.78574455081,128097.5586919059,97812.80240092875,60314.525489611275,41664.75212368608,24844.772947355086,0.0,66509.52507104116,21118.057005251823,1538.561870262361,0.0,0.8865773245415716,2.818407334244665,0.0014959162575277712,353992.63459069224,1555686.617404473,4.394686401323724,1555686.617404473,4.394686401323724,0.85,0.0958498710028732,4.296143414572793,1.2676740417769188,1.0,0.0,4.2961434145732955,1.2848820574902926,1.2851771652877062,3.3436091581543863,19352.445674595092,1973.4002615159195,3099.015535412006,3099.015535412006,6.651395570503447,5.0586992522477665,-0.9572216870687837,6.01592093931655,3.409324570036958,3.409324570036958,0.9740927342962736,0.0,0.0,0.0002296649975600568,1.0000325609356056,0.00022965751969634667,199.05156719273492,0.0,1.4966064397936412e-06,4.241382650375179,0.03951265682543497,7.727087720812429e-05,0.0001523941203519325,0.0006547069965695684,0.09584987100286672,0.07673871572314289,0.019111155279723836,0.0958498365633747,0.07673871572314808,0.019111155279725126,0.4037494015831637,0.4037494015831637,0.10055051658135045,0.0,4.495299195418113,4.36469883343085,5.0204631296643925,4.49623234578894,4.366415660752352,5.018240495073087,24844.772947355086,21118.057005251823,0.85,0.9886466256221703,0.6787244275138008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524317934938218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.22667249859,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.415099507629,1538.561870262361,0.4037494015831637,0.10055051658135045,6.112885165565336,3.409324570036958
1667.0,-30.156850739326686,5.058593480849773,35.01365163541062,24.118801589962118,4.981004093292919,-26.64308735056272,-40.17951126499099,1.4672407045289773,-0.55157004456197,-5.048011221479461,40.02669951006009,45141.288758326875,20612.69256775924,20612.69256775924,65753.98132608611,82639.65487268065,82639.65487268065,20612.69256775924,103252.34744043989,103252.34744043989,103252.34744043989,128096.99795812531,97812.57086124452,60314.29557714982,41664.75031566078,24844.650517685433,0.0,66509.40083334621,21117.952940032617,1538.5552377580507,0.0,0.8865775391441159,2.8184057607782464,0.0014959162575277712,353992.7920449015,1555684.7557549884,4.394679187585437,1555684.7557549884,4.394679187585437,0.85,0.09584939621844889,4.296143414572793,1.267673397236504,1.0,0.0,4.296143414571966,1.2848823419986102,1.2851774402526934,3.343608417787284,19352.399864036037,1973.3955901389402,3099.015535412006,3099.015535412006,6.65136793675958,5.058593480849773,-0.9571862074800794,6.015779688329852,3.4093904566111353,3.4093904566111353,0.974111559031753,0.0,0.0,0.00022965751969634667,1.0000323944518819,0.0002296500803078705,199.05182420166193,0.0,1.4884804907566926e-06,4.218353710804467,0.03951414530592573,7.72687334586351e-05,0.00015238878623771157,0.0006546840804498856,0.09584939621844245,0.07673827736470323,0.01911111885373921,0.09584939305945006,0.0767382773647084,0.019111118853740495,0.4037474101198467,0.4037474101198467,0.10055040335370995,0.0,4.495523601927971,4.365141366372313,5.0198071614971695,4.496441176917472,4.366933003886288,5.017205014876765,24844.650517685433,21117.952940032617,0.85,0.9886419138077492,0.67872042437186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452433667608096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.20364355902,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.40363275816,1538.5552377580507,0.4037474101198467,0.10055040335370995,6.112885165565336,3.4093904566111353
1668.0,-30.157160158476,5.058488138523147,35.013629471359074,24.11867278805005,4.980955330359343,-26.643370747848245,-40.179756086412795,1.4671659197316191,-0.5512399813520119,-5.048016089456178,40.026657698658916,45140.945097412194,20612.64107919506,20612.64107919506,65753.58617660725,82639.30811532238,82639.30811532238,20612.64107919506,103251.94919451744,103251.94919451744,103251.94919451744,128096.49225805054,97812.33626100708,60314.063655660444,41664.747339274036,24844.543063533107,0.0,66509.29040280715,21117.86160400314,1538.5498401313394,0.0,0.8865776659167123,2.818400834664392,0.0014959162575277712,353992.7248509788,1555682.9519599178,4.394674926200298,1555682.9519599178,4.394674926200298,0.85,0.09584893216022644,4.296143414572793,1.2676727153314284,1.0,0.0,4.29614341457114,1.2848827072661235,1.2851777960448585,3.3436074672635314,19352.353447940815,1973.390857014456,3099.015535412006,3099.015535412006,6.651351322269077,5.058488138523147,-0.9571602036592717,6.015648342182419,3.4094563809931535,3.4094563809931535,0.9741303945694725,0.0,0.0,0.0002296500803078705,1.0000322465204687,0.0002296426751306464,199.05208003689177,0.0,1.4808238471284882e-06,4.196654782762136,0.03951562612977286,7.726658945828804e-05,0.00015238349084958246,0.0006546613307030472,0.0958489321602215,0.07673784818850542,0.01911108397171608,0.09584890297342107,0.07673784818850937,0.019111083971717065,0.40374542026208055,0.40374542026208055,0.10055028661828184,0.0,4.495776255700719,4.365603009382141,5.019216264957777,4.496776108104143,4.367440416818624,5.016843430277049,24844.543063533107,21117.86160400314,0.85,0.9886376140592833,0.6787163841926501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524355321400222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.181944630975,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.39218761255,1538.5498401313394,0.40374542026208055,0.10055028661828184,6.112885165565336,3.4094563809931535
1669.0,-30.157467751471557,5.058383438466434,35.01360738058406,24.1185518790968,4.980922857010101,-26.643650872308424,-40.179996681958414,1.4671059778470419,-0.5511234748244647,-5.048007828405471,40.026615504872794,45140.590954801744,20612.56400680566,20612.56400680566,65753.1549616074,82638.92513206103,82638.92513206103,20612.56400680566,103251.48913886669,103251.48913886669,103251.48913886669,128095.91643705292,97812.07168275162,60313.827381792275,41664.71588995482,24844.42729818623,0.0,66509.14318814105,21117.763203458297,1538.5436574651872,0.0,0.8865778610055763,2.818400262658029,0.0014959162575277712,353992.8388803722,1555681.1316698922,4.394668368406223,1555681.1316698922,4.394668368406223,0.85,0.09584846092281836,4.296143414572793,1.2676720630982894,1.0,0.0,4.296143414570576,1.2848830030159184,1.285178082347294,3.343606697643869,19352.301100638724,1973.3855190751913,3099.015535412006,3099.015535412006,6.651326452310047,5.058383438466434,-0.957126178997302,6.015509617463736,3.409522258526038,3.409522258526038,0.974149216721725,0.0,0.0,0.0002296426751306464,1.0000320562834932,0.00022963531387592477,199.05233436278965,0.0,1.4740159294942205e-06,4.177361144186621,0.03951710014570235,7.726448251923636e-05,0.00015237819261141005,0.0006546385687120139,0.09584846092281449,0.07673741326128729,0.019111047661527204,0.09584851944270335,0.07673741326129038,0.019111047661527974,0.4037434331431211,0.4037434331431211,0.10055017058699031,0.0,4.4959950692981465,4.366037004069597,5.018566605956835,4.496884353580981,4.3677885596800365,5.015983708587555,24844.42729818623,21117.763203458297,0.85,0.988633318814601,0.6787125617767777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524373881574022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.1626509924,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.380760557615,1538.5436574651872,0.4037434331431211,0.10055017058699031,6.112885165565336,3.409522258526038
1670.0,-30.157773897091307,5.058279004920298,35.01358531991115,24.118409456592076,4.98086024163559,-26.64393270824927,-40.18024125890804,1.4670190527935707,-0.550729043723436,-5.048021392002269,40.02657220010107,45140.261243136876,20612.53202553635,20612.53202553635,65752.79326867322,82638.57932430695,82638.57932430695,20612.53202553635,103251.1113498433,103251.1113498433,103251.1113498433,128095.4252889688,97811.83064085557,60313.60201043975,41664.6984782398,24844.31393912551,0.0,66509.0124173653,21117.666848256682,1538.5381191661086,0.0,0.8865779488632399,2.818393470183819,0.0014959162575277712,353992.65165859513,1555679.2634523064,4.39466541512468,1555679.2634523064,4.39466541512468,0.85,0.09584799944789721,4.296143414572793,1.267671442185529,1.0,0.0,4.296143414573478,1.2848834249244967,1.285178494893919,3.3436055997260965,19352.25341004931,1973.380655988468,3099.015535412006,3099.015535412006,6.651316132494306,5.058279004920298,-0.9571050201143718,6.0153840250346695,3.409588154239801,3.409588154239801,0.9741680440685146,0.0,0.0,0.00022963531387592477,1.0000319055208113,0.0002296279874753915,199.05258749252985,0.0,1.4652749361817746e-06,4.15258916913915,0.039518565420638536,7.726234076874672e-05,0.00015237297310717805,0.0006546161449732802,0.09584799944789028,0.07673698669793287,0.019111012749957416,0.09584795291635755,0.07673698669793841,0.019111012749958793,0.4037414468456375,0.4037414468456375,0.10055005116015432,0.0,4.496259957520579,4.366492264620717,5.018062948676572,4.497292348278847,4.368287754190817,5.016022519810463,24844.31393912551,21117.666848256682,0.85,0.9886298244221917,0.6787089388708303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524392332252887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.137879017355,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.369359772654,1538.5381191661086,0.4037414468456375,0.10055005116015432,6.112885165565336,3.409588154239801
1671.0,-30.158078362795948,5.05817541534312,35.01356333247421,24.118312156666093,4.980844514920966,-26.64420834288054,-40.18048115596173,1.4669744950055752,-0.5505585631867689,-5.04800024744154,40.02653021189467,45139.91847754013,20612.430749261282,20612.430749261282,65752.34922680141,82638.22586625433,82638.22586625433,20612.430749261282,103250.65661551562,103250.65661551562,103250.65661551562,128094.84993562922,97811.6014736418,60313.383042232424,41664.687146010416,24844.1933201136,0.0,66508.88046612401,21117.56432209656,1538.5313612714915,0.0,0.8865782088847356,2.8183936920984394,0.0014959162575277712,353992.94352237857,1555677.4520344771,4.394656674663717,1555677.4520344771,4.394656674663717,0.85,0.09584752246646647,4.296143414572793,1.267670765225776,1.0,0.0,4.296143414573769,1.284883648532484,1.2851787091391949,3.3436050178392316,19352.208068887972,1973.376032476735,3099.015535412006,3099.015535412006,6.651283452349946,5.05817541534312,-0.95706296606342,6.01523838140654,3.4096539558508274,3.4096539558508274,0.9741868445288079,0.0,0.0,0.0002296279874753915,1.0000317305220423,0.00022962070149066147,199.05283923383368,0.0,1.4583389831516608e-06,4.132932678251807,0.039520023759621686,7.72602400532418e-05,0.0001523677474221497,0.0006545936946809591,0.09584752246645749,0.07673654693617969,0.019110975530277793,0.095847567570224,0.07673654693618688,0.019110975530279583,0.40373946278479345,0.40373946278479345,0.1005499374412145,0.0,4.496488631640148,4.366947126315495,5.017378842334892,4.497441684254795,4.368806431249368,5.014682673582627,24844.1933201136,21117.56432209656,0.85,0.9886251093986173,0.6787051317234536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524410696156742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.118222526464,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.357977730357,1538.5313612714915,0.40373946278479345,0.1005499374412145,6.112885165565336,3.4096539558508274
1672.0,-30.15838132726403,5.058072166760782,35.01354146146966,24.11818370399999,4.980792720631353,-26.64448623328609,-40.18072136733679,1.4668976266535199,-0.550144686966064,-5.048008266417773,40.02648962833802,45139.58402607042,20612.38982988056,20612.38982988056,65751.97385595099,82637.89380992632,82637.89380992632,20612.38982988056,103250.28363980688,103250.28363980688,103250.28363980688,128094.37721268178,97811.37748599253,60313.15621823886,41664.69029750408,24844.09357287491,0.0,66508.78387037899,21117.479536943672,1538.5264754284447,0.0,0.886578315142092,2.8183872912807297,0.0014959162575277712,353992.8328343756,1555675.7012163128,4.394653102889726,1555675.7012163128,4.394653102889726,0.85,0.09584706288505934,4.296143414572793,1.2676701635448264,1.0,0.0,4.296143414571668,1.2848840232324916,1.285179074563116,3.3436040427715965,19352.163752513145,1973.3715134641438,3099.015535412006,3099.015535412006,6.65127024835653,5.058072166760782,-0.9570380479123157,6.015110214673098,3.4097198380032463,3.4097198380032463,0.9742056680009276,0.0,0.0,0.00022962070149066147,1.0000315741437098,0.00022961345164254163,199.05308973442905,0.0,1.4502959471287798e-06,4.110138714162962,0.039521474055568814,7.725813663821849e-05,0.000152362564852443,0.0006545714296182431,0.09584706288505263,0.07673612220561545,0.019110940679437187,0.09584705700141041,0.07673612220562082,0.019110940679438523,0.40373748079257077,0.40373748079257077,0.10054981700557704,0.0,4.49676695694194,4.367434324094631,5.016814157211343,4.497863579451689,4.369368013006067,5.0145401711608315,24844.09357287491,21117.479536943672,0.85,0.9886209013248088,0.6787010887771507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524428959336226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.095428562374,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.346619137505,1538.5264754284447,0.40373748079257077,0.10054981700557704,6.112885165565336,3.4097198380032463
1673.0,-30.158682684205626,5.057969451085325,35.01351961394518,24.118053435254865,4.980752391902352,-26.644761529918043,-40.18095738776026,1.4668312376148087,-0.5500155520625754,-5.048004544555915,40.02644657022507,45139.23852132898,20612.3258810549,20612.3258810549,65751.56440238388,82637.50426377029,82637.50426377029,20612.3258810549,103249.83014482519,103249.83014482519,103249.83014482519,128093.8034854518,97811.10026827859,60312.92256972159,41664.64188728556,24843.97334062662,0.0,66508.61522791217,21117.377339532628,1538.520135372556,0.0,0.8865784902239295,2.81838602186074,0.0014959162575277712,353992.8842081942,1555673.8436447629,4.39464721762549,1555673.8436447629,4.39464721762549,0.85,0.09584659392849726,4.296143414572793,1.26766948054079,1.0,0.0,4.296143414573564,1.284884348827197,1.2851793909168872,3.343603195489291,19352.108904470584,1973.365920520319,3099.015535412006,3099.015535412006,6.651249613149986,5.057969451085325,-0.9570060045800677,6.014975455665392,3.409785650373146,3.409785650373146,0.9742244715351845,0.0,0.0,0.00022961345164254163,1.0000314066867713,0.00022960624047126644,199.05333890642353,0.0,1.443104668360002e-06,4.089758630132246,0.039522917160237175,7.725606997290187e-05,0.00015235738166963976,0.0006545491619215763,0.09584659392849187,0.07673568990244839,0.019110904026043478,0.09584663778674564,0.0767356899024527,0.019110904026044553,0.40373550272020875,0.40373550272020875,0.1005496979853978,0.0,4.497010265834774,4.367879859955735,5.016241223730049,4.497988992493333,4.36966902647049,5.013956586287065,24843.97334062662,21117.377339532628,0.85,0.9886172517209384,0.6786976148374994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524447132508564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.07504847834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.335280470566,1538.520135372556,0.40373550272020875,0.1005496979853978,6.112885165565336,3.409785650373146
1674.0,-30.15898255403759,5.057867268962814,35.01349783607812,24.117933224793546,4.980714660682428,-26.645035228227847,-40.181193163711555,1.4667673348726697,-0.5497617548181211,-5.048000267720732,40.02640490408403,45138.89877217086,20612.261854701334,20612.261854701334,65751.1606268722,82637.14703270725,82637.14703270725,20612.261854701334,103249.40888740859,103249.40888740859,103249.40888740859,128093.27001111949,97810.85584697203,60312.6951933217,41664.622948500364,24843.861123710907,0.0,66508.48407221127,21117.28195515427,1538.514244977152,0.0,0.8865786630881609,2.8183831717851513,0.0014959162575277712,353992.9432424599,1555672.0461259184,4.394641406906222,1555672.0461259184,4.394641406906222,0.85,0.09584612710173697,4.296143414572793,1.2676688458910217,1.0,0.0,4.296143414572479,1.2848846627092323,1.285179695604992,3.343602378686813,19352.060545258486,1973.3609892530565,3099.015535412006,3099.015535412006,6.651228952926492,5.057867268962814,-0.9569734302427246,6.014840699205538,3.409851451422318,3.409851451422318,0.974243271834948,0.0,0.0,0.00022960624047126644,1.0000312517784096,0.00022959906509216113,199.05358684937332,0.0,1.435407719751413e-06,4.067945477775504,0.03952435256795693,7.725400549928912e-05,0.00015235223497197733,0.0006545270509703072,0.09584612710173265,0.07673525930098819,0.019110867800744467,0.09584619259127786,0.07673525930099165,0.019110867800745324,0.40373352558104414,0.40373352558104414,0.10054957922072802,0.0,4.497254606971069,4.368327695207142,5.0156642297087615,4.498238512902617,4.370127105344352,5.013364406288133,24843.861123710907,21117.28195515427,0.85,0.9886131302509193,0.6786938448809255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452446520929734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.05323532599,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.323963908928,1538.514244977152,0.40373352558104414,0.10054957922072802,6.112885165565336,3.409851451422318
