time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1675.0,-30.15928066265749,5.057765436409119,35.01347608468658,24.11780491182583,4.980661549385321,-26.645308879325473,-40.18143271151928,1.46668976605338,-0.5493164047335881,-5.0480064811324405,40.02636211949694,45138.58377561817,20612.21990644331,20612.21990644331,65750.80368206148,82636.82121411395,82636.82121411395,20612.21990644331,103249.04112055726,103249.04112055726,103249.04112055726,128092.7874430469,97810.63543784858,60312.48508920368,41664.61149849434,24843.746322489642,0.0,66508.35782098398,21117.184374116194,1538.5084500973956,0.0,0.886578786529695,2.81837656668673,0.0014959162575277712,353992.85747712804,1555670.20035783,4.394637257499874,1555670.20035783,4.394637257499874,0.85,0.09584566441969011,4.296143414572793,1.267668209043332,1.0,0.0,4.296143414572132,1.284885040458758,1.2851800642212385,3.343601395685087,19352.016936901677,1973.3565424382107,3099.015535412006,3099.015535412006,6.65121541693174,5.057765436409119,-0.9569469720550616,6.014712408464181,3.4099172422338357,3.4099172422338357,0.9742620692096674,0.0,0.0,0.00022959906509216113,1.000031068302038,0.0002295919320606704,199.053833336632,0.0,1.4282849479160395e-06,4.047759542394056,0.03952578085290485,7.725190805122832e-05,0.00015234715704093283,0.0006545052354502907,0.09584566441968521,0.07673483212723671,0.019110832292448508,0.09584562030531787,0.07673483212724062,0.019110832292449486,0.40373154962495766,0.40373154962495766,0.10054946003217072,0.0,4.497544353019691,4.3688102199966465,5.015175799468295,4.498690076398873,4.370728619298291,5.013210265575708,24843.746322489642,21117.184374116194,0.85,0.9886096399949981,0.6786903970342288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524483196925053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.03304939061,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.31266709382,1538.5084500973956,0.40373154962495766,0.10054946003217072,6.112885165565336,3.4099172422338357
1676.0,-30.159577296852216,5.057664315405517,35.01345440145246,24.11769804256039,4.980638630534642,-26.645578183738657,-40.181664017122216,1.466639517421115,-0.5491491295140918,-5.047990763951094,40.026320601930884,45138.23924219821,20612.13452043228,20612.13452043228,65750.37376263048,82636.45775868678,82636.45775868678,20612.13452043228,103248.59227911907,103248.59227911907,103248.59227911907,128092.22177951541,97810.38979588923,60312.257936038644,41664.59095538954,24843.62950039634,0.0,66508.22045578588,21117.085075336887,1538.5020282120413,0.0,0.8865790171759242,2.818376196351806,0.0014959162575277712,353993.0744254864,1555668.4092518261,4.3946295044799975,1555668.4092518261,4.3946295044799975,0.85,0.09584519319676334,4.296143414572793,1.2676675353804607,1.0,0.0,4.29614341457477,1.2848852902944479,1.2851803049486892,3.3436007455484815,19351.968336181148,1973.351586543942,3099.015535412006,3099.015535412006,6.6511878643073485,5.057664315405517,-0.9569072466192186,6.014571562024735,3.4099829681950764,3.4099829681950764,0.9742808480557361,0.0,0.0,0.0002295919320606704,1.00003091471328,0.00022958483451133803,199.05407860531685,0.0,1.4198572615438763e-06,4.023875479215345,0.03952720071016639,7.724988282075451e-05,0.00015234204923991588,0.0006544832916045888,0.09584519319675729,0.07673439753516749,0.0191107956615898,0.09584523257664526,0.07673439753517233,0.019110795661591004,0.4037295770183892,0.4037295770183892,0.1005493454927101,0.0,4.497798182007784,4.369276616394416,5.0145717622633015,4.498841634436985,4.371171833204869,5.012185536511026,24843.62950039634,21117.085075336887,0.85,0.9886052177014838,0.6786866184790756,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524501078949041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.00916532743,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.301395566,1538.5020282120413,0.4037295770183892,0.1005493454927101,6.112885165565336,3.4099829681950764
1677.0,-30.159872458860924,5.057563569038734,35.013432810256795,24.11756875170397,4.980591529416213,-26.64584858145289,-40.181899269204564,1.466567652008173,-0.5488475190851432,-5.047994446257016,40.02627991625962,45137.91886808845,20612.08956401384,20612.08956401384,65750.00843210229,82636.10165310015,82636.10165310015,20612.08956401384,103248.19121711398,103248.19121711398,103248.19121711398,128091.7170559865,97810.14042663731,60312.04386574169,41664.551734328474,24843.525838872523,0.0,66508.077573201,21116.996963041645,1538.4968089314664,0.0,0.8865791459107526,2.8183717845840572,0.0014959162575277712,353993.0235976468,1555666.654036041,4.394625177145391,1555666.654036041,4.394625177145391,0.85,0.09584473366977597,4.296143414572793,1.2676669408427554,1.0,0.0,4.296143414575414,1.2848856411982985,1.2851806468130946,3.343599832407001,19351.91899800882,1973.3465554505178,3099.015535412006,3099.015535412006,6.651173357630011,5.057563569038734,-0.9568788697620993,6.014442438800834,3.4100487390863377,3.4100487390863377,0.9742996397389536,0.0,0.0,0.00022958483451133803,1.0000307613568031,0.00022957777238756755,199.05432265727126,0.0,1.4127961427079137e-06,4.003864268434228,0.039528613506309096,7.72478230866474e-05,0.00015233701142469062,0.0006544616484278849,0.09584473366976914,0.07673397293451666,0.019110760735252485,0.09584477131259797,0.07673397293452212,0.019110760735253852,0.40372760643466254,0.40372760643466254,0.10054922733341747,0.0,4.498069626197093,4.369744378023199,5.0140508022875,4.499146927171864,4.37160849422429,5.011959967331052,24843.525838872523,21116.996963041645,0.85,0.9886018485459251,0.6786832594643584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524518872571508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.98915411665,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.290143638877,1538.4968089314664,0.40372760643466254,0.10054922733341747,6.112885165565336,3.4100487390863377
1678.0,-30.16016591108234,5.057463187995194,35.013411209598516,24.117434850800805,4.980539919273971,-26.64611789095732,-40.1821305748075,1.4664918991489673,-0.5485324017984112,-5.047998378037052,40.026236458245265,45137.58888843293,20612.04572522489,20612.04572522489,65749.63461365782,82635.74527576027,82635.74527576027,20612.04572522489,103247.79100098516,103247.79100098516,103247.79100098516,128091.19607241545,97809.8881025667,60311.8174374642,41664.52296122501,24843.405071430283,0.0,66507.9280326553,21116.89431071574,1538.490611893266,0.0,0.8865792834249142,2.818367165376906,0.0014959162575277712,353992.96932625666,1555664.7792205787,4.394620554700352,1555664.7792205787,4.394620554700352,0.85,0.09584427059494123,4.296143414572793,1.2676662743231284,1.0,0.0,4.296143414572276,1.2848860102179036,1.285181006842929,3.3435988721242365,19351.869075220093,1973.3414647428117,3099.015535412006,3099.015535412006,6.651159211592841,5.057463187995194,-0.9568505565897123,6.014313744584906,3.4101144544580344,3.4101144544580344,0.9743184155594384,0.0,0.0,0.00022957777238756755,1.0000305832363057,0.00022957075137102948,199.05456529602833,0.0,1.405746263655733e-06,3.9838849112003474,0.039530019252572754,7.724579795518538e-05,0.00015233197443238218,0.0006544400087865498,0.0958442705949363,0.07673354530477156,0.01911072529016475,0.09584424303219392,0.0767335453047755,0.01911072529016573,0.4037256378629643,0.4037256378629643,0.10054911091558634,0.0,4.498350686088429,4.3702080061168544,5.013594822088976,4.499465976238639,4.3720551177752895,5.011763428836105,24843.405071430283,21116.89431071574,0.85,0.9885984507196622,0.6786798239492657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524536577926146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.96917475941,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.278911316742,1538.490611893266,0.4037256378629643,0.10054911091558634,6.112885165565336,3.4101144544580344
1679.0,-30.16045775038065,5.057363437952953,35.01338965859222,24.117328749876492,4.9805117505589775,-26.6463834043218,-40.18235751483587,1.4664374045000441,-0.5482367897658378,-5.0479861177961745,40.02619470314091,45137.24709277537,20611.970005068935,20611.970005068935,65749.2170978443,82635.40774269444,82635.40774269444,20611.970005068935,103247.37774776338,103247.37774776338,103247.37774776338,128090.66520238458,97809.6640513533,60311.58865010351,41664.52822361088,24843.287454621204,0.0,66507.81567823209,21116.79433642802,1538.4842230251927,0.0,0.8865794973089409,2.818364696847979,0.0014959162575277712,353993.13855759526,1555662.9778717028,4.394613365136155,1555662.9778717028,4.394613365136155,0.85,0.09584380257520345,4.296143414572793,1.2676656693452975,1.0,0.0,4.296143414571009,1.284886279689055,1.2851812673542706,3.343598170892188,19351.824746268983,1973.3369444477967,3099.015535412006,3099.015535412006,6.651134777976717,5.057363437952953,-0.9568124167751275,6.01417585472808,3.410180112124964,3.410180112124964,0.9743371748928469,0.0,0.0,0.00022957075137102948,1.0000304152098047,0.0002295637691408275,199.0548066016706,0.0,1.3975653949211073e-06,3.960700329206418,0.03953141681796767,7.724381109299368e-05,0.00015232694027803582,0.0006544183813375066,0.0958438025751974,0.07673311302050115,0.019110689554696247,0.09584378419618668,0.07673311302050599,0.019110689554697448,0.40372367096196204,0.40372367096196204,0.10054899948572427,0.0,4.49862609253546,4.370685467502653,5.013054711005964,4.4997493280303615,4.372618430037733,5.010917608060595,24843.287454621204,21116.79433642802,0.85,0.9885938431047274,0.6786758312910391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524554180759726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.94599017742,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.26770340861,1538.4842230251927,0.40372367096196204,0.10054899948572427,6.112885165565336,3.410180112124964
1680.0,-30.160748286397126,5.05726405800865,35.01336817666117,24.117199319321685,4.98046495977832,-26.64664960691449,-40.18258455963803,1.466366280295713,-0.5479452552926318,-5.047988814246416,40.02615361307782,45136.91168651223,20611.925593316315,20611.925593316315,65748.83727982854,82635.04974986971,82635.04974986971,20611.925593316315,103246.97534318603,103246.97534318603,103246.97534318603,128090.15544945067,97809.41093753351,60311.35773977578,41664.50355306414,24843.18010626464,0.0,66507.68365932879,21116.703090324943,1538.478765554495,0.0,0.8865796325353434,2.818360533396721,0.0014959162575277712,353993.10133777605,1555661.2052147829,4.394608819595016,1555661.2052147829,4.394608819595016,0.85,0.09584334404730123,4.296143414572793,1.267664974802174,1.0,0.0,4.296143414573414,1.2848866268872738,1.285181605660359,3.3435972673950975,19351.774667226913,1973.3318378066836,3099.015535412006,3099.015535412006,6.651120447053845,5.05726405800865,-0.9567830065356402,6.0140470645442905,3.4102457928422134,3.4102457928422134,0.974355940812061,0.0,0.0,0.0002295637691408275,1.0000302794532574,0.0002295568182858783,199.05504683021547,0.0,1.3898464825018493e-06,3.938824931410241,0.03953280666445017,7.724182336078812e-05,0.00015232194578003938,0.0006543969242578302,0.09584334404729508,0.0767326886454062,0.019110655401888884,0.0958433172422981,0.07673268864541112,0.019110655401890112,0.40372170654582173,0.40372170654582173,0.10054888663831028,0.0,4.49891091030662,4.371158000889409,5.012581767418908,4.5000435589537915,4.373043062232739,5.010684871974547,24843.18010626464,21116.703090324943,0.85,0.9885900945913667,0.6786721353538079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452457168688199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.92411477962,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.256518030965,1538.478765554495,0.40372170654582173,0.10054888663831028,6.112885165565336,3.4102457928422134
1681.0,-30.161037243518635,5.057165278725058,35.01334675318078,24.117093288246565,4.9804360878219995,-26.646912596259593,-40.18281108057124,1.466311440562948,-0.547631094387043,-5.047977411575154,40.0261123517019,45136.581425433265,20611.85351403108,20611.85351403108,65748.43493946435,82634.71552720566,82634.71552720566,20611.85351403108,103246.56904123674,103246.56904123674,103246.56904123674,128089.63429532596,97809.18865211261,60311.13895239824,41664.4996663493,24843.065254089215,0.0,66507.56492043851,21116.605465975834,1538.4725528032197,0.0,0.8865798402572623,2.818357719784776,0.0014959162575277712,353993.2587318992,1555659.42516883,4.394601837169521,1555659.42516883,4.394601837169521,0.8500000000000001,0.09584287835905173,4.296143414572793,1.2676643291627991,1.0,0.0,4.296143414573255,1.2848868978283705,1.2851818677321298,3.3435965623385573,19351.730687641142,1973.3273531370187,3099.015535412006,3099.015535412006,6.651097188285243,5.057165278725058,-0.9567450243452438,6.013910303070301,3.4103114189556036,3.4103114189556036,0.9743746911301725,0.0,0.0,0.0002295568182858783,1.0000301149710091,0.00022954990539713214,199.05528575376565,0.0,1.3836027574244458e-06,3.9211302145408795,0.03953419026720759,7.723984026207857e-05,0.00015231697802379975,0.0006543755820645761,0.09584287835904826,0.07673225822115609,0.01911062013789216,0.09584285697781315,0.07673225822115887,0.01911062013789285,0.4037197441369133,0.4037197441369133,0.10054877637160882,0.0,4.49919399264104,4.371644975830577,5.012041951643255,4.500346317188132,4.373614377034301,5.009904397805087,24843.065254089215,21116.605465975834,0.85,0.9885858100220285,0.6786683812499996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524589114866322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.906420062754,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.245349034423,1538.4725528032197,0.4037197441369133,0.10054877637160882,6.112885165565336,3.4103114189556036
1682.0,-30.161324467672415,5.057067000028971,35.01332543034874,24.116982786823087,4.9804020127343,-26.64717454614498,-40.183037461806066,1.4662520912068542,-0.5472780726397559,-5.047971381647194,40.02607243631896,45136.25841634594,20611.793443530456,20611.793443530456,65748.0518598764,82634.38450454203,82634.38450454203,20611.793443530456,103246.1779480725,103246.1779480725,103246.1779480725,128089.13858028663,97808.9665730925,60310.924378449585,41664.49132738102,24842.96063221413,0.0,66507.45195959516,21116.51653738201,1538.4670503889272,0.0,0.8865800157099297,2.8183537650515817,0.0014959162575277712,353993.3419646313,1555657.7031914643,4.3945959394538425,1555657.7031914643,4.3945959394538425,0.85,0.09584241785762235,4.296143414572793,1.2676637142943226,1.0,0.0,4.296143414571687,1.2848871897910028,1.2851821508790429,3.3435958025790535,19351.68674889216,1973.3228726315472,3099.015535412006,3099.015535412006,6.651077804548718,5.057067000028971,-0.9567100231116425,6.013777023140613,3.4103770606350676,3.4103770606350676,0.9743934458957336,0.0,0.0,0.00022954990539713214,1.000029934429934,0.00022954303415725932,199.05552324491768,0.0,1.3760470447515122e-06,3.8997173248257857,0.03953556631425235,7.72378584334005e-05,0.00015231204696373164,0.0006543543975233376,0.09584241785761877,0.07673183240671923,0.019110585450899543,0.09584239867201512,0.07673183240672209,0.019110585450900254,0.40371778452493357,0.40371778452493357,0.10054866379726887,0.0,4.499491882968584,4.372150079320306,5.011503598866,4.500693309007431,4.3741818694140875,5.009361673763692,24842.96063221413,21116.51653738201,0.85,0.9885817291544997,0.6786646772119203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524606448179291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.88500717304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.234201983876,1538.4670503889272,0.40371778452493357,0.10054866379726887,6.112885165565336,3.4103770606350676
1683.0,-30.16161035167161,5.056969167186972,35.013304169160676,24.116857337672286,4.9803627452873185,-26.64743580886288,-40.1832637382671,1.4661882024786095,-0.5470748373422794,-5.047968145002886,40.02603158615056,45135.9410700352,20611.739941039836,20611.739941039836,65747.68101107504,82634.01123841228,82634.01123841228,20611.739941039836,103245.75117945211,103245.75117945211,103245.75117945211,128088.60240688542,97808.69943208472,60310.71276352796,41664.42963172973,24842.851227433304,0.0,66507.28085916303,21116.42354331831,1538.461332277138,0.0,0.8865801803119452,2.81835146086008,0.0014959162575277712,353993.38664091734,1555655.9408882973,4.394590406476487,1555655.9408882973,4.394590406476487,0.85,0.0958419577046569,4.296143414572793,1.2676630790950734,1.0,0.0,4.296143414573373,1.2848875029067837,1.2851824552374733,3.3435949877741713,19351.633894544735,1973.3174829880475,3099.015535412006,3099.015535412006,6.651060540198147,5.056969167186972,-0.9566765214447317,6.013645688631704,3.4104426886929566,3.4104426886929566,0.9744121967694162,0.0,0.0,0.00022954303415725932,1.000029794827269,0.00022953619516597235,199.05575962846086,0.0,1.367758248225752e-06,3.8762268754717812,0.03953693407250057,7.723587756893348e-05,0.00015230715658832582,0.0006543333877692431,0.09584195770465054,0.07673140733229164,0.019110550372358894,0.09584198188561753,0.07673140733229673,0.019110550372360164,0.40371582857494537,0.40371582857494537,0.10054854910569619,0.0,4.499771247036449,4.372624945280734,5.010993899224786,4.50089330766059,4.374530519360462,5.008961270389932,24842.851227433304,21116.42354331831,0.85,0.9885786963731604,0.6786616515809126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524623677578052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.861516723686,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.223080018543,1538.461332277138,0.40371582857494537,0.10054854910569619,6.112885165565336,3.4104426886929566
1684.0,-30.161894685001528,5.05687180075767,35.01328295321162,24.11674215635287,4.98032495531182,-26.6476955280247,-40.18348219161851,1.4661257983350133,-0.5467218723848077,-5.0479632694749785,40.02599038144586,45135.59637144763,20611.683971516304,20611.683971516304,65747.28034296393,82633.6758861923,82633.6758861923,20611.683971516304,103245.35985770861,103245.35985770861,103245.35985770861,128088.0985237809,97808.47017517423,60310.47370506515,41664.440522343415,24842.738666072302,0.0,66507.17918841571,21116.327866161457,1538.4553977448782,0.0,0.8865803545538757,2.818347371933358,0.0014959162575277712,353993.4539391699,1555654.1632917284,4.394584549461899,1555654.1632917284,4.394584549461899,0.85,0.0958414962999379,4.296143414572793,1.267662379057147,1.0,0.0,4.296143414574018,1.284887809009963,1.285182752623126,3.343594191218201,19351.58853563673,1973.312857666658,3099.015535412006,3099.015535412006,6.651042479777707,5.05687180075767,-0.956641890316261,6.013513691073931,3.4105082874523354,3.4105082874523354,0.9744309392720958,0.0,0.0,0.00022953619516597235,1.0000296332833905,0.00022952939345640964,199.05599473032348,0.0,1.3613406057195359e-06,3.8580392766091647,0.03953829541310629,7.723396523392366e-05,0.0001523022299320487,0.0006543122221473223,0.09584149629993535,0.07673098135789765,0.0191105149420377,0.09584149196714395,0.0767309813578997,0.01911051494203821,0.403713874056876,0.403713874056876,0.10054843409972572,0.0,4.500063736137065,4.373113115969488,5.010496613494183,4.501241397090155,4.375074998496245,5.008516758064502,24842.738666072302,21116.327866161457,0.85,0.9885741831975917,0.6786575061855787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524640826625221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.84332912482,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.211975326838,1538.4553977448782,0.403713874056876,0.10054843409972572,6.112885165565336,3.4105082874523354
1685.0,-30.162177567821814,5.05677481813769,35.013261764598845,24.116622714232676,4.9802805649419915,-26.647954601571602,-40.18370808390898,1.466057598691817,-0.546300202440591,-5.047962898718727,40.025948745767856,45135.29132605089,20611.63791439765,20611.63791439765,65746.92924044853,82633.3507473095,82633.3507473095,20611.63791439765,103244.98866170715,103244.98866170715,103244.98866170715,128087.61384046564,97808.24765699924,60310.27085448096,41664.41866946476,24842.625178758488,0.0,66507.04384822324,21116.231401944715,1538.4495139137052,0.0,0.8865805073938352,2.818341849458898,0.0014959162575277712,353993.45905682084,1555652.3671042612,4.394579411860143,1555652.3671042612,4.394579411860143,0.85,0.09584103715366706,4.296143414572793,1.2676618136418987,1.0,0.0,4.296143414572058,1.284888142152578,1.2851830771023225,3.34359332429938,19351.544510000134,1973.3083683011157,3099.015535412006,3099.015535412006,6.651027617922987,5.05677481813769,-0.9566098117839381,6.013384629921628,3.410573863858141,3.410573863858141,0.9744496753880403,0.0,0.0,0.00022952939345640964,1.0000294821772644,0.00022952262662964513,199.05622863331496,0.0,1.3539210628718385e-06,3.8370122921787906,0.03953964933416917,7.723198782467006e-05,0.0001522974056317396,0.0006542914962613195,0.09584103715365927,0.07673055725307726,0.01911047990058201,0.09584095414504433,0.07673055725308349,0.019110479900583562,0.4037119218080724,0.4037119218080724,0.10054831925554784,0.0,4.500383687648878,4.373622827374788,5.010050643190482,4.501662696278117,4.375662383247004,5.00826747602008,24842.625178758488,21116.231401944715,0.85,0.9885709157437612,0.6786543005738586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524657882692278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.82230214039,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.200892170738,1538.4495139137052,0.4037119218080724,0.10054831925554784,6.112885165565336,3.410573863858141
1686.0,-30.16245875150495,5.056678399834944,35.01324062863102,24.11651126984509,4.980251658258764,-26.64821059723007,-40.18392601339144,1.4660035039839543,-0.5460739456468104,-5.0479514010981354,40.025907901928605,45134.95861439557,20611.570196329576,20611.570196329576,65746.52881072514,82632.99342496684,82632.99342496684,20611.570196329576,103244.56362129642,103244.56362129642,103244.56362129642,128087.07508951452,97807.99890997825,60310.046219675634,41664.391878114024,24842.511468218097,0.0,66506.90334633212,21116.134747985383,1538.4433562022325,0.0,0.8865807140850918,2.8183402073031973,0.0014959162575277712,353993.61776168074,1555650.6050787044,4.394572464088931,1555650.6050787044,4.394572464088931,0.85,0.09584057434808961,4.296143414572793,1.2676611141534524,1.0,0.0,4.296143414571936,1.2848884092283728,1.2851833355443523,3.34359262930296,19351.49529493736,1973.3033497613721,3099.015535412006,3099.015535412006,6.651005766445544,5.056678399834944,-0.956570936475134,6.013249336310078,3.410639393769043,3.410639393769043,0.9744683982197265,0.0,0.0,0.00022952262662964513,1.000029305157568,0.0002295159006300128,199.05646113184835,0.0,1.3469790155578624e-06,3.817338530090982,0.03954099631318472,7.723008016437182e-05,0.0001522925464652733,0.000654270620585305,0.0958405743480899,0.07673012990640095,0.019110444441688954,0.0958405370378602,0.07673012990640071,0.019110444441688895,0.4037099730069321,0.4037099730069321,0.10054820732241611,0.0,4.5006783996856825,4.3741140218795636,5.0095523658280285,4.501877455451336,4.376100481267656,5.007581143640664,24842.511468218097,21116.134747985383,0.85,0.9885669833152904,0.6786507316294222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524674851786805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.802628378304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.189828595407,1538.4433562022325,0.4037099730069321,0.10054820732241611,6.112885165565336,3.410639393769043
1687.0,-30.162738432397,5.056582378377409,35.01321955901411,24.116391164157562,4.980211060366721,-26.648466409381687,-40.18414760995654,1.4659390373514558,-0.5457442675823359,-5.0479493526185095,40.02586756259089,45134.64936642657,20611.522574904167,20611.522574904167,65746.17194133074,82632.64907659436,82632.64907659436,20611.522574904167,103244.17165149853,103244.17165149853,103244.17165149853,128086.57628680413,97807.75744122142,60309.83941023144,41664.353367766635,24842.4046353056,0.0,66506.75800307223,21116.04394000976,1538.4378114145165,0.0,0.8865808707775726,2.8183360952647076,0.0014959162575277712,353993.64603742195,1555648.8648191004,4.394567196990443,1555648.8648191004,4.394567196990443,0.85,0.09584011770318075,4.296143414572793,1.2676605350011965,1.0,0.0,4.296143414571814,1.2848887247487093,1.2851836424945007,3.343591808242388,19351.447519892743,1973.298478062615,3099.015535412006,3099.015535412006,6.650990399815442,5.056582378377409,-0.9565375172725084,6.0131198956499174,3.4107049322779437,3.4107049322779437,0.9744871235079839,0.0,0.0,0.0002295159006300128,1.0000291486003652,0.00022950921075774828,199.0566923882655,0.0,1.3388536843861972e-06,3.794311341550483,0.03954233516686911,7.722814044869048e-05,0.00015228776018132232,0.0006542500580230286,0.09584011770317416,0.07672970774060506,0.019110409962569096,0.09584006871875912,0.07672970774061035,0.01911040996257041,0.40370802618037144,0.40370802618037144,0.10054809424751286,0.0,4.500983262108434,4.3746067485049025,5.009098955056061,4.502205085036167,4.376581526716166,5.007289218474966,24842.4046353056,21116.04394000976,0.85,0.9885637778087701,0.6786475648736571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524691718993927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.779601189766,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.178789630025,1538.4378114145165,0.40370802618037144,0.10054809424751286,6.112885165565336,3.4107049322779437
1688.0,-30.163016555610188,5.056486877563936,35.01319854267036,24.116280034091346,4.980180019647234,-26.64871986360595,-40.184365085419245,1.4658833276430177,-0.5454640617129485,-5.047939550903252,40.02582697503857,45134.32898775445,20611.460097616775,20611.460097616775,65745.78908537123,82632.30221176722,82632.30221176722,20611.460097616775,103243.762309384,103243.762309384,103243.762309384,128086.05495164775,97807.51691260425,60309.62491068517,41664.32444657675,24842.292642263754,0.0,66506.6170888405,21115.94874592419,1538.431789956694,0.0,0.8865810678939655,2.8183335427492375,0.0014959162575277712,353993.7813332808,1555647.1138528779,4.394560571074709,1555647.1138528779,4.394560571074709,0.85,0.09583965705790262,4.296143414572793,1.2676599030988296,1.0,0.0,4.296143414571952,1.2848889992221715,1.2851839084347714,3.3435910939960833,19351.399930856514,1973.293625331435,3099.015535412006,3099.015535412006,6.650970239449456,5.056486877563936,-0.956499320745329,6.012986198309265,3.4107704298046455,3.4107704298046455,0.9745058370870415,0.0,0.0,0.00022950921075774828,1.0000289863215508,0.00022950255832279598,199.0569223571742,0.0,1.3316638454763374e-06,3.7739353380799403,0.039543666830714586,7.722623685031793e-05,0.00015228297390743035,0.0006542294955039673,0.09583965705789847,0.07672928222335489,0.019110374834543586,0.09583962810804002,0.0767292822233582,0.019110374834544412,0.4037060813538861,0.4037060813538861,0.10054798264891399,0.0,4.50127830503061,4.375094500447233,5.0086162227838145,4.502475489190317,4.377063993261061,5.006703953237945,24842.292642263754,21115.94874592419,0.85,0.9885601157182157,0.6786441855471819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524708496091103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.759225186295,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.167771397773,1538.431789956694,0.4037060813538861,0.10054798264891399,6.112885165565336,3.4107704298046455
1689.0,-30.163293167024342,5.056391765471207,35.01317757952728,24.116165132168703,4.980139398016302,-26.6489729151527,-40.184578754100926,1.4658191461445467,-0.5450402127815437,-5.0479371282160646,40.02578649192225,45133.99853102699,20611.413451127424,20611.413451127424,65745.41198215442,82631.98046997965,82631.98046997965,20611.413451127424,103243.39392110708,103243.39392110708,103243.39392110708,128085.57812038936,97807.29671873769,60309.39555822788,41664.33462278868,24842.18419928227,0.0,66506.51882207095,21115.85656938993,1538.4261438878364,0.0,0.8865812270150706,2.81832823150996,0.0014959162575277712,353993.8147743265,1555645.3673935563,4.394555222342771,1555645.3673935563,4.394555222342771,0.85,0.09583920077878824,4.296143414572793,1.2676592316338793,1.0,0.0,4.296143414573185,1.2848893132567603,1.28518421399335,3.343590276802537,19351.356365088683,1973.2891828594559,3099.015535412006,3099.015535412006,6.650955187414764,5.056391765471207,-0.9564653641101399,6.012857129581347,3.410835924356544,3.410835924356544,0.9745245498161553,0.0,0.0,0.00022950255832279598,1.0000288288233923,0.00022949594222480832,199.0571510765028,0.0,1.3242132277852878e-06,3.7528202875435057,0.03954499104394237,7.72243666155719e-05,0.0001522781917072241,0.000654208950486044,0.09583920077877922,0.07672886040034078,0.01911034037843843,0.09583911296386524,0.07672886040034801,0.01911034037844023,0.40370413815414796,0.40370413815414796,0.10054787015024708,0.0,4.501601409863554,4.37560617054902,5.0081782507362504,4.502896915434519,4.3776574288825145,5.00643098039609,24842.18419928227,21115.85656938993,0.85,0.9885559061969132,0.6786402194915178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524725179785198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.73811013575,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.156775048321,1538.4261438878364,0.40370413815414796,0.10054787015024708,6.112885165565336,3.410835924356544
1690.0,-30.163568529193768,5.056297199939003,35.013156675287014,24.116053443308942,4.980111752966056,-26.649223544431287,-40.184795775543876,1.4657667682036166,-0.5448419082076725,-5.047924924988307,40.02574628129334,45133.68892670591,20611.347863864426,20611.347863864426,65745.03679057033,82631.61641459799,82631.61641459799,20611.347863864426,103242.96427846242,103242.96427846242,103242.96427846242,128085.03722589681,97807.03927756942,60309.192201176316,41664.27452932567,24842.0729474344,0.0,66506.34747676007,21115.76200531924,1538.4201055554915,0.0,0.8865814350068831,2.8183270408377448,0.0014959162575277712,353993.9832190139,1555643.6326909268,4.394548230862047,1555643.6326909268,4.394548230862047,0.85,0.09583874045190216,4.296143414572793,1.2676585920387882,1.0,0.0,4.296143414572895,1.2848895719892224,1.2851844642837973,3.3435896035187285,19351.305429872627,1973.2839889128936,3099.015535412006,3099.015535412006,6.65093402351215,5.056297199939003,-0.9564254143548956,6.0127226142938985,3.4109013770045107,3.4109013770045107,0.9745432505727173,0.0,0.0,0.00022949594222480832,1.0000286986884372,0.0002294893561812756,199.0573787633405,0.0,1.3169816166671353e-06,3.7323259016346615,0.039546308025559036,7.722246707708674e-05,0.0001522734751477216,0.0006541886874699979,0.09583874045189987,0.0767284351987488,0.019110305253151067,0.0958387187890472,0.07672843519875064,0.019110305253151525,0.40370219803201063,0.40370219803201063,0.10054775932515785,0.0,4.501893420502313,4.376090445488103,5.00769429675978,4.503083016780636,4.3780505569190495,5.005781709423218,24842.0729474344,21115.76200531924,0.85,0.9885528116477037,0.6786373126636881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524741772827783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.71761574985,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.145799714472,1538.4201055554915,0.40370219803201063,0.10054775932515785,6.112885165565336,3.4109013770045107
1691.0,-30.163842302050167,5.056203066688299,35.01313584808759,24.115937598422192,4.980076696467579,-26.64947348436895,-40.18500514850018,1.4657078787864959,-0.54455112298416,-5.047919008535042,40.02570671677572,45133.35270525186,20611.295990084483,20611.295990084483,65744.64869533635,82631.2666192816,82631.2666192816,20611.295990084483,103242.56260936608,103242.56260936608,103242.56260936608,128084.53070630993,97806.79221110501,60308.95824235653,41664.25996527609,24841.968096943845,0.0,66506.22806221993,21115.67288240227,1538.4145801430295,0.0,0.8865816086076653,2.8183238944560305,0.0014959162575277712,353994.06488555495,1555641.9258632266,4.3945423954103875,1555641.9258632266,4.3945423954103875,0.85,0.0958382844969769,4.296143414572793,1.2676579233212397,1.0,0.0,4.296143414573153,1.2848898611260344,1.2851847450241873,3.343588851115843,19351.25654731111,1973.2790042788424,3099.015535412006,3099.015535412006,6.6509172847190206,5.056203066688299,-0.9563890266788491,6.012592093367148,3.410966836011414,3.410966836011414,0.9745619531461183,0.0,0.0,0.0002294893561812756,1.0000285331095347,0.00022948280832316937,199.05760513649022,0.0,1.3110005620456188e-06,3.7153755928372836,0.039547619026121084,7.72206345249771e-05,0.0001522687216562985,0.0006541682657891243,0.09583828449697221,0.07672801380584336,0.01911027069112884,0.09583828634528697,0.07672801380584712,0.019110270691129774,0.4037002590510941,0.4037002590510941,0.10054764675737905,0.0,4.502186375081635,4.376570011727665,5.007234063855435,4.503367885550858,4.378499438567928,5.005404398246412,24841.968096943845,21115.67288240227,0.85,0.9885487511610027,0.6786334756953489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524758290968114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.70066544105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.134840186774,1538.4145801430295,0.4037002590510941,0.10054764675737905,6.112885165565336,3.410966836011414
1692.0,-30.164114536373873,5.056109511087124,35.013115107147996,24.115835583675675,4.98005389869444,-26.649720813449473,-40.185217874217756,1.4656601757700305,-0.5442800613079726,-5.047903997529669,40.02566757485982,45133.03854442867,20611.226672141016,20611.226672141016,65744.26521656969,82630.9235009194,82630.9235009194,20611.226672141016,103242.1501730604,103242.1501730604,103242.1501730604,128084.01178296522,97806.55645310953,60308.750990545384,41664.22829173794,24841.861609904805,0.0,66506.08990164274,21115.582368419084,1538.4087504823055,0.0,0.8865818270377739,2.8183220717472235,0.0014959162575277712,353994.27208693366,1555640.2372681084,4.394535053058925,1555640.2372681084,4.394535053058925,0.85,0.09583782433488333,4.296143414572793,1.2676572969136766,1.0,0.0,4.296143414571202,1.2848900978444306,1.2851849733831946,3.3435882351184194,19351.209902151295,1973.2742477962704,3099.015535412006,3099.015535412006,6.650894916988794,5.056109511087124,-0.9563470257151021,6.012456536802226,3.4110322678140172,3.4110322678140172,0.974580647946862,0.0,0.0,0.00022948280832316937,1.000028372822053,0.00022947629743301696,199.0578302379325,0.0,1.3034009533987345e-06,3.6938383019320136,0.03954892242707448,7.721877266875735e-05,0.00015226403565441203,0.0006541481340529791,0.09583782433488047,0.07672758912303472,0.01911023521184576,0.09583788480630623,0.07672758912303701,0.019110235211846325,0.40369832102034303,0.40369832102034303,0.10054753391189099,0.0,4.502468513188319,4.377049690481954,5.006719025344694,4.503623936221686,4.37899670963526,5.0046874429980335,24841.861609904805,21115.582368419084,0.85,0.9885450387145037,0.6786301617066478,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524774713805986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.67912815014,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.12390331958,1538.4087504823055,0.40369832102034303,0.10054753391189099,6.112885165565336,3.4110322678140172
1693.0,-30.164385262529056,5.056016258120066,35.01309442102604,24.11572120562198,4.98000922492979,-26.64996897271779,-40.185430739633716,1.4655929351185564,-0.5437478578798505,-5.0479048457751565,40.02562768964717,45132.73181161842,20611.190356046962,20611.190356046962,65743.92216766538,82630.6216096243,82630.6216096243,20611.190356046962,103241.81196567127,103241.81196567127,103241.81196567127,128083.56911741484,97806.35182587366,60308.54107934197,41664.23416281299,24841.757151743568,0.0,66505.99131455655,21115.493578982034,1538.403406104423,0.0,0.8865819673162879,2.8183149479739735,0.0014959162575277712,353994.2603783455,1555638.516608351,4.394530337711409,1555638.516608351,4.394530337711409,0.8500000000000001,0.09583737119764019,4.296143414572793,1.2676566749019549,1.0,0.0,4.296143414572825,1.2848904259005962,1.2851852931484316,3.343587381438826,19351.169416270423,1973.2701193853582,3099.015535412006,3099.015535412006,6.65088319839828,5.056016258120066,-0.9563143234174953,6.012330581537562,3.4110977169854766,3.4110977169854766,0.9745993477101361,0.0,0.0,0.00022947629743301696,1.0000282156981926,0.00022946982278175307,199.05805409276712,0.0,1.2960436666557917e-06,3.6729877513025135,0.03955021847074114,7.72169096313889e-05,0.00015225938780162807,0.0006541281662108495,0.0958373711976341,0.07672717069198119,0.019110200505652902,0.09583732478742918,0.07672717069198606,0.019110200505654117,0.4036963840762611,0.4036963840762611,0.10054741721254012,0.0,4.502806819762213,4.37757508070996,5.0063022840105305,4.504156987895328,4.379675054932079,5.0046337123069975,24841.757151743568,21115.493578982034,0.85,0.9885413459475136,0.6786265555858266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524791044386933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.65827759951,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.11298814856,1538.403406104423,0.4036963840762611,0.10054741721254012,6.112885165565336,3.4110977169854766
1694.0,-30.164654479273395,5.055923603220537,35.01307378524475,24.115618946403288,4.979987639903057,-26.650213464219306,-40.185639274399705,1.4655466248490203,-0.5435055764009462,-5.047887794061533,40.02558778367113,45132.41287684036,20611.11858794359,20611.11858794359,65743.53146478396,82630.27220436074,82630.27220436074,20611.11858794359,103241.39079230433,103241.39079230433,103241.39079230433,128083.03536788908,97806.10900576066,60308.328286933815,41664.200798696496,24841.644575584753,0.0,66505.84537428126,21115.39788924704,1538.397176759377,0.0,0.8865821989190179,2.818313743759902,0.0014959162575277712,353994.4957483381,1555636.7950542928,4.394522552577277,1555636.7950542928,4.394522552577277,0.85,0.09583690941034001,4.296143414572793,1.2676560259656986,1.0,0.0,4.296143414571054,1.2848906559515234,1.2851855149325007,3.3435867827922614,19351.121373857466,1973.265220422618,3099.015535412006,3099.015535412006,6.650860040042812,5.055923603220537,-0.9562708005664442,6.012194403786981,3.4111631015255592,3.4111631015255592,0.9746180290073027,0.0,0.0,0.00022946982278175307,1.000028058443833,0.00022946338439627025,199.0582766999592,0.0,1.2888314815192304e-06,3.6525484186254986,0.039551507302222656,7.721508453696564e-05,0.00015225473824478743,0.0006541081910478478,0.09583690941033102,0.07672674509993345,0.01911016431039756,0.09583692080653283,0.07672674509994065,0.019110164310399354,0.40369445109446306,0.40369445109446306,0.10054730305010205,0.0,4.503115751314169,4.378082229990298,5.005811343663311,4.504382217660577,4.38014297943522,5.00388003517503,24841.644575584753,21115.39788924704,0.85,0.9885376404854768,0.6786232491722254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524807284531849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.63783826684,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.102094116704,1538.397176759377,0.40369445109446306,0.10054730305010205,6.112885165565336,3.4111631015255592
1695.0,-30.164922260632505,5.055831327516413,35.01305322938337,24.115508479904406,4.9799511171959345,-26.650458157600763,-40.18584780916569,1.4654870141641745,-0.5430789563231997,-5.047883213493485,40.025548839930515,45132.100628735076,20611.07308449489,20611.07308449489,65743.17371322996,82629.95202265687,82629.95202265687,20611.07308449489,103241.02510715176,103241.02510715176,103241.02510715176,128082.5680689052,97805.88834028888,60308.11513392759,41664.192451512536,24841.54296175344,0.0,66505.73541326597,21115.311517490423,1538.391866167175,0.0,0.8865823634585677,2.818308648367468,0.0014959162575277712,353994.55897533346,1555635.1150127072,4.394517021718135,1555635.1150127072,4.394517021718135,0.85,0.09583645595105933,4.296143414572793,1.267655415493064,1.0,0.0,4.296143414573973,1.2848909481585828,1.2851857989335624,3.3435860224011456,19351.077714781655,1973.2607684358732,3099.015535412006,3099.015535412006,6.650845356848039,5.055831327516413,-0.9562345208526875,6.0120658483691,3.411228511061068,3.411228511061068,0.9746367174460194,0.0,0.0,0.00022946338439627025,1.0000279089037247,0.00022945698050349242,199.05849812071122,0.0,1.2816139189405352e-06,3.632093846277477,0.0395527889161416,7.721325948242545e-05,0.0001522501249138448,0.0006540883715164995,0.09583645595105628,0.07672632668522984,0.019110129265826427,0.09583643449230175,0.0767263266852323,0.019110129265827037,0.40369252052613475,0.40369252052613475,0.10054718613795988,0.0,4.503452011386571,4.378609594817021,5.005376393714357,4.504804257170292,4.380727700421119,5.003645317008818,24841.54296175344,21115.311517490423,0.85,0.9885338956813656,0.678619676157021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524823434165617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.61738369449,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.091221299175,1538.391866167175,0.40369252052613475,0.10054718613795988,6.112885165565336,3.411228511061068
1696.0,-30.165188750206376,5.055739560248833,35.01303272859452,24.11540178526195,4.979924063353005,-26.65070074118667,-40.18605602961031,1.4654360543332632,-0.5427931400880652,-5.047870571059702,40.02550933229915,45131.79291102448,20611.012072109523,20611.012072109523,65742.804983134,82629.60707631438,82629.60707631438,20611.012072109523,103240.6191484239,103240.6191484239,103240.6191484239,128082.05325542235,97805.6464434249,60307.91008652212,41664.15150766976,24841.43410699845,0.0,66505.5856146682,21115.218990948684,1538.3859499516004,0.0,0.8865825711393961,2.818306354035623,0.0014959162575277712,353994.73348279786,1555633.4106461508,4.394510040703037,1555633.4106461508,4.394510040703037,0.85,0.09583599798965639,4.296143414572793,1.2676547533692792,1.0,0.0,4.296143414571478,1.2848911998182744,1.2851860424222696,3.3435853675240423,19351.02985503524,1973.2558880999366,3099.015535412006,3099.015535412006,6.65082566918121,5.055739560248833,-0.956193284455594,6.011932844704427,3.411293880562358,3.411293880562358,0.9746553944463879,0.0,0.0,0.00022945698050349242,1.000027774329302,0.00022945060766675656,199.05871847375522,0.0,1.274749278479755e-06,3.612639455211626,0.03955406366542008,7.721143721855573e-05,0.0001522455432849367,0.0006540686881816378,0.09583599798965081,0.07672590466634649,0.019110093323304326,0.09583601036388761,0.07672590466635096,0.01911009332330544,0.4036905934530916,0.4036905934530916,0.10054707009551167,0.0,4.503772608931399,4.379123224130694,5.004918032483715,4.505077430971653,4.3812015832598945,5.00310864973892,24841.43410699845,21115.218990948684,0.85,0.9885305779283903,0.6786165777490785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452483949772829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.597929303425,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.080368263307,1538.3859499516004,0.4036905934530916,0.10054707009551167,6.112885165565336,3.411293880562358
1697.0,-30.165453650263693,5.055648232529527,35.01301230030134,24.11529041072356,4.9798930777499875,-26.650942287257422,-40.18626030357552,1.465381714743696,-0.5425013443253874,-5.047861545443648,40.02547044229775,45131.475073265356,20610.959326316693,20610.959326316693,65742.43439958205,82629.25897797545,82629.25897797545,20610.959326316693,103240.21830429214,103240.21830429214,103240.21830429214,128081.54862119326,97805.39901181684,60307.692449422655,41664.118402660206,24841.33031690112,0.0,66505.44871956133,21115.13076936595,1538.3804064786284,0.0,0.8865827581433453,2.818303557919443,0.0014959162575277712,353994.8580662383,1555631.732925644,4.394503754725611,1555631.732925644,4.394503754725611,0.85,0.09583554324667812,4.296143414572793,1.2676540994876997,1.0,0.0,4.296143414572027,1.284891467227397,1.2851863017039247,3.343584671663534,19350.980900229373,1973.250896099012,3099.015535412006,3099.015535412006,6.6508086490042455,5.055648232529527,-0.956154025536744,6.011802258066271,3.4113592496491654,3.4113592496491654,0.974674071328333,0.0,0.0,0.00022945060766675656,1.0000276087230333,0.00022944427300337163,199.0589375128981,0.0,1.2685687136833654e-06,3.5951237345786575,0.03955533223413377,7.720964953136691e-05,0.00015224095813538965,0.0006540489897216065,0.09583554324667498,0.07672548546628896,0.019110057780386026,0.09583559015829081,0.07672548546629147,0.01911005778038665,0.4036886686945653,0.4036886686945653,0.10054695303856759,0.0,4.504087005353767,4.379624568187694,5.004477981179264,4.505360201118265,4.381646968375549,5.002734956074278,24841.33031690112,21115.13076936595,0.85,0.988527040495633,0.6786131954928195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524855483833572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.58041358279,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.069532180154,1538.3804064786284,0.4036886686945653,0.10054695303856759,6.112885165565336,3.4113592496491654
1698.0,-30.165717145525537,5.055557212389264,35.01299188982991,24.11517040980982,4.979850106778785,-26.651183767351764,-40.18646831447256,1.4653167286050317,-0.5421023465847838,-5.047860001894007,40.02543010480062,45131.18032775529,20610.922416831523,20610.922416831523,65742.10274458681,82628.92533268931,82628.92533268931,20610.922416831523,103239.84774952084,103239.84774952084,103239.84774952084,128081.06840681884,97805.16025312734,60307.4921784044,41664.075638581045,24841.220657298003,0.0,66505.29629587904,21115.0375587033,1538.3746988495634,0.0,0.8865829122536386,2.8182984720910205,0.0014959162575277712,353994.87937234726,1555629.992761399,4.394498574441579,1555629.992761399,4.394498574441579,0.85,0.0958350906000835,4.296143414572793,1.2676535285776485,1.0,0.0,4.296143414572107,1.2848917843717018,1.2851866107812215,3.3435838463809313,19350.93366137664,1973.2460790766104,3099.015535412006,3099.015535412006,6.650796738936436,5.055557212389264,-0.956119118945602,6.011676331334866,3.4114245983875895,3.4114245983875895,0.9746927423964541,0.0,0.0,0.00022944427300337163,1.0000274623682672,0.0002294379720932875,199.05915539087397,0.0,1.260971362907078e-06,3.573592842478659,0.039556593205496676,7.72078291800433e-05,0.00015223644382332833,0.000654029595589573,0.09583509060007926,0.0767250680005336,0.019110022599545667,0.09583507831050452,0.07672506800053698,0.01911002259954651,0.4036867453847665,0.4036867453847665,0.10054683597525485,0.0,4.504420838434783,4.380130462687248,5.004117306314754,4.505757655309196,4.382156961509622,5.002677549160637,24841.220657298003,21115.0375587033,0.85,0.9885243192076489,0.6786103188980426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524871374620678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.55888269069,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.058719057333,1538.3746988495634,0.4036867453847665,0.10054683597525485,6.112885165565336,3.4114245983875895
