time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1699.0,-30.165979180731377,5.05546678365043,35.01297153035609,24.11507290033626,4.97983087043851,-26.65142155958496,-40.186668222863204,1.4652732492920504,-0.5418230984698766,-5.047841242735468,40.025390769262806,45130.85642045007,20610.85144866003,20610.85144866003,65741.7078691101,82628.58636491447,82628.58636491447,20610.85144866003,103239.4378135745,103239.4378135745,103239.4378135745,128080.54723998839,97804.92579286204,60307.27235040116,41664.05938051208,24841.109426413877,0.0,66505.16880692595,21114.943012451797,1538.368502256666,0.0,0.8865831504911189,2.818296979640324,0.0014959162575277712,353995.1383110833,1555628.2958232083,4.394490566297426,1555628.2958232083,4.394490566297426,0.8500000000000001,0.09583463126251351,4.296143414572793,1.2676528807403522,1.0,0.0,4.296143414571897,1.28489200081858,1.2851868191813542,3.3435832831364833,19350.887272975167,1973.2413487761028,3099.015535412006,3099.015535412006,6.65077383870548,5.05546678365043,-0.9560737966424231,6.011540580292853,3.4114898876994926,3.4114898876994926,0.9747113964855693,0.0,0.0,0.0002294379720932875,1.0000273102530317,0.00022943170625533616,199.05937206198223,0.0,1.2542538395418177e-06,3.5545553812615114,0.039557847459336215,7.7206079773014e-05,0.00015223189232027348,0.0006540100416796975,0.09583463126250646,0.07672464455782972,0.019109986704676736,0.09583466728775662,0.07672464455783537,0.01910998670467814,0.4036848238442392,0.4036848238442392,0.10054672342898366,0.0,4.504733503328907,4.380630582042841,5.003673481439932,4.506018144265568,4.38266643118402,5.001933880371382,24841.109426413877,21114.943012451797,0.85,0.9885202766715429,0.6786067493711868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524887181170083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.539845229476,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.047925247245,1538.368502256666,0.4036848238442392,0.10054672342898366,6.112885165565336,3.4114898876994926
1700.0,-30.166239696696234,5.055376667579233,35.012951237153416,24.114957509469264,4.979791430980641,-26.651660004795332,-40.18687200788406,1.4652117390796475,-0.5414163584176777,-5.047838540047598,40.02535198059005,45130.556604011246,20610.81392854366,20610.81392854366,65741.37053255491,82628.25754195904,82628.25754195904,20610.81392854366,103239.0714705027,103239.0714705027,103239.0714705027,128080.07967841755,97804.69209846458,60307.0672170661,41664.027645998314,24841.008207914845,0.0,66505.03585391316,21114.856976727617,1538.3632507742634,0.0,0.8865833048948604,2.818291927188184,0.0014959162575277712,353995.17561717017,1555626.6224781922,4.394485376152505,1555626.6224781922,4.394485376152505,0.85,0.09583418158005044,4.296143414572793,1.2676522543327886,1.0,0.0,4.29614341457243,1.2848923015575513,1.285187111937984,3.3435825005449806,19350.841036102076,1973.23663392719,3099.015535412006,3099.015535412006,6.650761731597292,5.055376667579233,-0.9560378753744017,6.011414542953634,3.41155520371726,3.41155520371726,0.9747300582049314,0.0,0.0,0.00022943170625533616,1.0000271519682722,0.00022942547690206648,199.0595874772771,0.0,1.2472737680336596e-06,3.5347738586073914,0.03955909473310425,7.720429647914527e-05,0.0001522274097761909,0.0006539907840274565,0.09583418158004536,0.07672422915247741,0.019109952427567956,0.09583418502459898,0.07672422915248148,0.019109952427568966,0.4036829037060334,0.4036829037060334,0.10054660921146184,0.0,4.5050705050470015,4.3811418609628845,5.0033070603992655,4.506422181629944,4.383192082726737,5.001846523970869,24841.008207914845,21114.856976727617,0.85,0.9885171805179425,0.6786035978259798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524902900166272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.52006370682,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.03715190377,1538.3632507742634,0.4036829037060334,0.10054660921146184,6.112885165565336,3.41155520371726
1701.0,-30.16649878189532,5.055287019357273,35.01293097221753,24.114856193214678,4.979762815725238,-26.65189607955353,-40.18707167180253,1.4651601133835008,-0.5410003920791269,-5.047826309042957,40.02531221750693,45130.24506275864,20610.757786635197,20610.757786635197,65741.00284939383,82627.94258222895,82627.94258222895,20610.757786635197,103238.70036886414,103238.70036886414,103238.70036886414,128079.5969604771,97804.47632600772,60306.85444349602,41664.024313901886,24840.896591612953,0.0,66504.92090551484,21114.76210287101,1538.3571824028334,0.0,0.8865835114034523,2.8182878670132534,0.0014959162575277712,353995.34444578004,1555624.9070984814,4.394478434551136,1555624.9070984814,4.394478434551136,0.85,0.09583372609480596,4.296143414572793,1.2676516031986105,1.0,0.0,4.2961434145728585,1.2848925559728008,1.2851873584071412,3.34358183849867,19350.79834511841,1973.2322806583709,3099.015535412006,3099.015535412006,6.650743615551139,5.055287019357273,-0.9559961592618089,6.011283178619082,3.4116204633418663,3.4116204633418663,0.9747487038119618,0.0,0.0,0.00022942547690206648,1.000027002903893,0.00022941928191524573,199.0598017099099,0.0,1.2400124921125904e-06,3.514195402647081,0.03956033474559636,7.720254928539555e-05,0.00015222292761667093,0.0006539715280273517,0.09583372609479945,0.07672380871627972,0.019109917378519737,0.09583369124723731,0.07672380871628492,0.019109917378521035,0.40368098570011124,0.40368098570011124,0.1005464980568889,0.0,4.505417256151702,4.381670718304576,5.002918865994161,4.506825916963805,4.383809215594113,5.0013893645212875,24840.896591612953,21114.76210287101,0.85,0.9885133604292782,0.6786000862534108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524918528058304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.49948525086,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.02640026125,1538.3571824028334,0.40368098570011124,0.1005464980568889,6.112885165565336,3.4116204633418663
1702.0,-30.166756421269916,5.05519777746999,35.012910761958196,24.114744818676286,4.979731106793306,-26.652131162295916,-40.187271126173414,1.4651058478193089,-0.5406934917803028,-5.047817303985853,40.02527328019582,45129.939486100695,20610.709026473898,20610.709026473898,65740.6485125746,82627.59757814766,82627.59757814766,20610.709026473898,103238.30660462155,103238.30660462155,103238.30660462155,128079.09778536262,97804.22855055572,60306.645671510945,41663.98097671642,24840.791180741064,0.0,66504.77215745748,21114.672503629903,1538.351540640556,0.0,0.8865836984732121,2.8182848692081874,0.0014959162575277712,353995.46874560625,1555623.2273439674,4.39447214637059,1555623.2273439674,4.39447214637059,0.85,0.09583327445586264,4.296143414572793,1.2676509943744168,1.0,0.0,4.296143414573037,1.2848928226688159,1.2851876172040377,3.3435811444952974,19350.749322282376,1973.2272817202997,3099.015535412006,3099.015535412006,6.65072788147019,5.05519777746999,-0.9559562107024249,6.011153988172415,3.4116857139075405,3.4116857139075405,0.9747673468307259,0.0,0.0,0.00022941928191524573,1.0000268522690787,0.00022941312165237294,199.06001474742203,0.0,1.2331728481353075e-06,3.494811851615461,0.03956156791844449,7.720080396182752e-05,0.0001522184779534182,0.0006539524116358714,0.09583327445585844,0.07672339134278393,0.01910988311307452,0.09583325807053143,0.07672339134278729,0.019109883113075352,0.40367907080729293,0.40367907080729293,0.10054638778747689,0.0,4.5057554542298135,4.382185232263225,5.002545436953312,4.5071238122055775,4.384260274534256,5.001068858952863,24840.791180741064,21114.672503629903,0.85,0.9885102433991694,0.6785970092379313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45249340701531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.48010169983,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.015668597873,1538.351540640556,0.40367907080729293,0.10054638778747689,6.112885165565336,3.4116857139075405
1703.0,-30.1670126176335,5.055108995797941,35.01289060842389,24.114643153175734,4.979704182956452,-26.652364467576177,-40.18747030114753,1.4650560328990885,-0.5403190497161177,-5.047804703453707,40.02523451190249,45129.639351663856,20610.65380064591,20610.65380064591,65740.29315230976,82627.27394536595,82627.27394536595,20610.65380064591,103237.92774601185,103237.92774601185,103237.92774601185,128078.61266960815,97804.00359158171,60306.44378777805,41663.95533755962,24840.684923596295,0.0,66504.64026115592,21114.58218505685,1538.3457680847885,0.0,0.8865839032585527,2.81828140033693,0.0014959162575277712,353995.6426750402,1555621.554882237,4.394465262698902,1555621.554882237,4.394465262698902,0.85,0.0958328217371884,4.296143414572793,1.2676503141177822,1.0,0.0,4.296143414572181,1.2848930684691615,1.2851878551450866,3.3435805048674396,19350.70481372913,1973.2227431109636,3099.015535412006,3099.015535412006,6.650710061027745,5.055108995797941,-0.9559139684623856,6.011022964260326,3.4117509376371387,3.4117509376371387,0.9747859821820396,0.0,0.0,0.00022941312165237294,1.0000267019265743,0.00022940699604360895,199.06022659213312,0.0,1.2262620183041504e-06,3.475226559873962,0.039562794180462796,7.719906111952111e-05,0.00015221406053285183,0.0006539334337635959,0.09583282173718677,0.07672297297504296,0.01910984876214381,0.09583280264325614,0.07672297297504427,0.01910984876214413,0.40367715788736397,0.40367715788736397,0.1005462788631628,0.0,4.506097023190648,4.382708202887272,5.00215490860046,4.507485653737604,4.384823849958764,5.00061677416636,24840.684923596295,21114.58218505685,0.85,0.9885068604860555,0.6785938420904927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524949525546782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.460516408086,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.004957263005,1538.3457680847885,0.40367715788736397,0.1005462788631628,6.112885165565336,3.4117509376371387
1704.0,-30.167267333412422,5.055020485956983,35.01287047666381,24.1145281464793,4.979661757447905,-26.6525979903869,-40.187669545970834,1.4649924144223083,-0.5398438949352453,-5.047802926876244,40.025194839047835,45129.34612495219,20610.62118091496,20610.62118091496,65739.96730586715,82626.95964460396,82626.95964460396,20610.62118091496,103237.58082551893,103237.58082551893,103237.58082551893,128078.1583782041,97803.78063290632,60306.241469111716,41663.932404216226,24840.577552685158,0.0,66504.50995690138,21114.490919782384,1538.3401809497493,0.0,0.8865840561462757,2.8182753367342688,0.0014959162575277712,353995.66719774954,1555619.843399195,4.394460123519513,1555619.843399195,4.394460123519513,0.85,0.09583237396435183,4.296143414572793,1.2676497217779978,1.0,0.0,4.29614341457382,1.2848933787833514,1.2851881576593065,3.343579697360379,19350.660700938704,1973.218244858204,3099.015535412006,3099.015535412006,6.650699535191209,5.055020485956983,-0.955878069711896,6.010898555668879,3.4118161514618537,3.4118161514618537,0.9748046147033868,0.0,0.0,0.00022940699604360895,1.00002654766699,0.00022940090598474967,199.0604372129674,0.0,1.219365068574651e-06,3.455680604340561,0.03956401354553137,7.719731770240894e-05,0.00015220967834120002,0.0006539146072397895,0.09583237396434335,0.07672255869121906,0.019109815273124296,0.09583226492699877,0.07672255869122585,0.019109815273125986,0.4036752474017935,0.4036752474017935,0.10054616972861609,0.0,4.5064690410145545,4.383249056124498,5.0018454284039535,4.50795903194097,4.385415830913814,5.00061089166735,24840.577552685158,21114.490919782384,0.85,0.9885038976825827,0.6785907625542766,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524964894407597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.44097045255,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.99426624848,1538.3401809497493,0.4036752474017935,0.10054616972861609,6.112885165565336,3.4118161514618537
1705.0,-30.167520620911766,5.054932649287879,35.01285041900205,24.114439368154876,4.979652951404868,-26.652826865380586,-40.18786051366476,1.4649591958737653,-0.5396381825596563,-5.047776948537434,40.0251567337867,45129.022964959855,20610.54040029241,20610.54040029241,65739.56336525227,82626.61327089371,82626.61327089371,20610.54040029241,103237.15367118613,103237.15367118613,103237.15367118613,128077.62268970165,97803.53950467918,60306.023135862386,41663.9070764631,24840.469018515516,0.0,66504.37609497862,21114.398665738187,1538.3339643199513,0.0,0.8865843267228435,2.818275658952906,0.0014959162575277712,353996.0257858326,1555618.1995433234,4.394451028341407,1555618.1995433234,4.394451028341407,0.8499999999999999,0.09583191685362447,4.296143414572793,1.2676490431698042,1.0,0.0,4.296143414572939,1.284893546786293,1.2851883178753063,3.3435792601792396,19350.612993268525,1973.2133800297274,3099.015535412006,3099.015535412006,6.6506734686479385,5.054932649287879,-0.9558275733468466,6.010760222634726,3.4118812993194947,3.4118812993194947,0.9748232283769985,0.0,0.0,0.00022940090598474967,1.0000263988580325,0.00022939485022266528,199.06064665316833,0.0,1.2122897791813526e-06,3.4356292341999533,0.03956522583531055,7.719564674537861e-05,0.00015220525923937106,0.0006538956221445687,0.0958319168536197,0.07672213637683604,0.019109780476783658,0.09583191786010391,0.07672213637683986,0.01910978047678461,0.40367334029723545,0.40367334029723545,0.10054606508245253,0.0,4.506793463592658,4.383765561287021,5.001394758738343,4.508138765977776,4.385880564690638,4.999641511788184,24840.469018515516,21114.398665738187,0.85,0.9884998134764232,0.6785872692123083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524980174481028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.42091908241,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.98359635512,1538.3339643199513,0.40367334029723545,0.10054606508245253,6.112885165565336,3.4118812993194947
1706.0,-30.16777265533036,5.054845077908408,35.01283045240422,24.114323732815706,4.97961415858337,-26.65305761134906,-40.18805549768729,1.4648991146020733,-0.5392475935752259,-5.047774637057883,40.02511927087574,45128.723458890534,20610.508565536544,20610.508565536544,65739.23202442708,82626.28059895364,82626.28059895364,20610.508565536544,103236.78916449018,103236.78916449018,103236.78916449018,128077.16352437474,97803.29858908683,60305.81501857049,41663.87063390705,24840.374359884554,0.0,66504.2449937916,21114.31820590187,1538.3290905118754,0.0,0.8865844743249977,2.818270774063264,0.0014959162575277712,353996.0576920057,1555616.5833996304,4.394446066834718,1555616.5833996304,4.394446066834718,0.85,0.0958314731065143,4.296143414572793,1.2676484398404138,1.0,0.0,4.296143414573422,1.2848938404062524,1.2851886037812095,3.3435784961148665,19350.565327668537,1973.2085194912165,3099.015535412006,3099.015535412006,6.650663196109607,5.054845077908408,-0.9557909931707735,6.0106360710791815,3.4119465027342435,3.4119465027342435,0.9748418579240695,0.0,0.0,0.00022939485022266528,1.0000262683085321,0.00022938882456624777,199.0608550575995,0.0,1.2054639164962367e-06,3.416284739350335,0.03956643129922705,7.719394068019062e-05,0.00015220090954247466,0.0006538769352228918,0.09583147310650668,0.0767217256098671,0.019109747496639577,0.09583146409219126,0.0767217256098732,0.019109747496641093,0.4036714347809396,0.4036714347809396,0.10054595525518091,0.0,4.507139591407736,4.384284398663908,5.001043818431526,4.5085270434826725,4.386364117368657,4.999644460024456,24840.374359884554,21114.31820590187,0.85,0.9884967798756917,0.6785841033621758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452499536890426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.401574587566,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.972946584436,1538.3290905118754,0.4036714347809396,0.10054595525518091,6.112885165565336,3.4119465027342435
1707.0,-30.168023159741626,5.054757980160815,35.012810513346246,24.114221648219996,4.979589218898075,-26.653285594635182,-40.18825009753925,1.4648516537916347,-0.5389211719710261,-5.047759676272989,40.02508013982711,45128.42916587878,20610.451729711145,20610.451729711145,65738.88089558991,82625.94662505852,82625.94662505852,20610.451729711145,103236.39835476967,103236.39835476967,103236.39835476967,128076.66212093654,97803.06169524106,60305.61735723205,41663.82704223224,24840.26376616687,0.0,66504.09080839911,21114.22420124184,1538.3230086120338,0.0,0.8865846924563434,2.818268215004568,0.0014959162575277712,353996.26420108834,1555614.895294114,4.394438734558068,1555614.895294114,4.394438734558068,0.85,0.09583102038965072,4.296143414572793,1.2676478095864878,1.0,0.0,4.296143414572363,1.2848940749143511,1.2851888306003727,3.3435778858729397,19350.51845777862,1973.2037400925517,3099.015535412006,3099.015535412006,6.650644856148176,5.054757980160815,-0.9557467701007019,6.010504750261517,3.4120116397835827,3.4120116397835827,0.9748604685095951,0.0,0.0,0.00022938882456624777,1.0000261088950926,0.00022938283563385617,199.06106219726698,0.0,1.1994723187537963e-06,3.3993045513482585,0.039567630771545806,7.719223801116366e-05,0.0001521965865550841,0.0006538583630490827,0.09583102038964672,0.07672130748424855,0.019109712905398174,0.09583102177615672,0.07672130748425175,0.01910971290539897,0.403669531021078,0.403669531021078,0.10054584703282415,0.0,4.507474008588304,4.384796299189816,5.0006619525566975,4.508838504301991,4.386872115398205,4.999162957456917,24840.26376616687,21114.22420124184,0.85,0.9884937918328394,0.6785812514285106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525010488186787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.38459439956,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.96231347422,1538.3230086120338,0.403669531021078,0.10054584703282415,6.112885165565336,3.4120116397835827
1708.0,-30.168272388908793,5.054671267696294,35.012790632134674,24.114115128200524,4.97955924676208,-26.65351293331802,-40.188440785836406,1.4647997911712207,-0.5385612641640591,-5.047749533870835,40.02504194660061,45128.12354840241,20610.405495742507,20610.405495742507,65738.52904414492,82625.61503179221,82625.61503179221,20610.405495742507,103236.02052753473,103236.02052753473,103236.02052753473,128076.18132767848,97802.82445986113,60305.405723659285,41663.79859577983,24840.16080014376,0.0,66503.9593959236,21114.136680122196,1538.3174752954883,0.0,0.8865848826250948,2.818264650654275,0.0014959162575277712,353996.40420035913,1555613.247647391,4.39443234221929,1555613.247647391,4.39443234221929,0.85,0.09583057190919433,4.296143414572793,1.267647162298672,1.0,0.0,4.296143414572255,1.2848943299423043,1.2851890779912836,3.343577222234067,19350.471520315536,1973.1989538033413,3099.015535412006,3099.015535412006,6.650629937226954,5.054671267696294,-0.9557052638732078,6.010376531569502,3.4120767737595727,3.4120767737595727,0.9748790782170208,0.0,0.0,0.00022938283563385617,1.0000259760338774,0.00022937687733231988,199.06126828282567,0.0,1.192163243298495e-06,3.378590631507935,0.039568822934789104,7.71905696003221e-05,0.00015219226603353406,0.0006538398014688779,0.09583057190919221,0.07672089292645672,0.01910967898273549,0.09583057642918238,0.07672089292645842,0.019109678982735915,0.4036676285914197,0.4036676285914197,0.10054573798428797,0.0,4.507813314017881,4.385308568701191,5.000303181033701,4.509188269706783,4.387376777884356,4.998887395784152,24840.16080014376,21114.136680122196,0.85,0.9884904544220927,0.678577996833803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452502551571557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.36388047972,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.951702614002,1538.3174752954883,0.4036676285914197,0.10054573798428797,6.112885165565336,3.4120767737595727
1709.0,-30.168520233888994,5.054585132366781,35.01277084153616,24.114026908669643,4.979546049757588,-26.653737348437044,-40.1886310550384,1.4647631643056214,-0.5382395277743512,-5.047727566239429,40.02500482345857,45127.82236658141,20610.336239541666,20610.336239541666,65738.15860612308,82625.29023624657,82625.29023624657,20610.336239541666,103235.62647578823,103235.62647578823,103235.62647578823,128075.68544699858,97802.6006702977,60305.20514206723,41663.77280914497,24840.058971210354,0.0,66503.83178035532,21114.0501255288,1538.31173402044,0.0,0.8865851291947209,2.818262972670366,0.0014959162575277712,353996.7074277246,1555611.6461651216,4.394424054022396,1555611.6461651216,4.394424054022396,0.85,0.09583011898187951,4.296143414572793,1.2676465386385098,1.0,0.0,4.296143414572675,1.284894513620547,1.2851892540554735,3.3435767442630104,19350.42724313236,1973.1944387871863,3099.015535412006,3099.015535412006,6.65060758942003,5.054585132366781,-0.9556565227924461,6.010241655159227,3.412141878799711,3.412141878799711,0.9748976796570602,0.0,0.0,0.00022937687733231988,1.00002583181706,0.00022937095226384212,199.06147322418542,0.0,1.186067060626129e-06,3.3613140498144496,0.03957000900184973,7.718890488954781e-05,0.00015218797244277206,0.0006538213555872008,0.09583011898187017,0.07672047478886666,0.019109644193003508,0.0958301883669338,0.07672047478887414,0.01910964419300537,0.4036657275895762,0.4036657275895762,0.10054562942128832,0.0,4.508140245275683,4.3858249688360615,4.9998656022603996,4.509488038465065,4.387931992902054,4.998157087166192,24840.058971210354,21114.0501255288,0.85,0.9884867810811103,0.6785747701820662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525040466773127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.346603898026,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.941108951029,1538.31173402044,0.4036657275895762,0.10054562942128832,6.112885165565336,3.412141878799711
1710.0,-30.168766663417646,5.05449920003797,35.012751100085445,24.113911867048614,4.979502877919683,-26.65396348714366,-40.18882153378797,1.4646997016456467,-0.537736294803608,-5.047727371558007,40.024966673783176,45127.52877004261,20610.31187945731,20610.31187945731,65737.84064949992,82624.97907020606,82624.97907020606,20610.31187945731,103235.29094966337,103235.29094966337,103235.29094966337,128075.25097624601,97802.37695637348,60304.99858279449,41663.7537484211,24839.96002658264,0.0,66503.71377500374,21113.966022595243,1538.3066608179845,0.0,0.8865852684954614,2.8182563536859306,0.0014959162575277712,353996.7101149856,1555610.0003997793,4.394419371565585,1555610.0003997793,4.394419371565585,0.8499999999999999,0.09582967585991903,4.296143414572793,1.2676459435513245,1.0,0.0,4.296143414572586,1.284894822792203,1.2851895556845638,3.3435759397308877,19350.382980914543,1973.1899252970734,3099.015535412006,3099.015535412006,6.650599728832022,5.05449920003797,-0.9556206237947427,6.010119823832713,3.412207013421468,3.412207013421468,0.9749162895489908,0.0,0.0,0.00022937095226384212,1.0000256843407782,0.00022936506117344834,199.06167699548763,0.0,1.1794528601377072e-06,3.3425694056302624,0.03957118845470987,7.718723837863913e-05,0.00015218371388520298,0.0006538030602131448,0.09582967585991148,0.07672006527190434,0.019109610588007142,0.0958296623186545,0.07672006527191039,0.019109610588008648,0.40366382832208875,0.40366382832208875,0.10054551622656371,0.0,4.508510617306172,4.386363409955095,4.99955764146182,4.509991076754375,4.388517554209159,4.998326172736199,24839.96002658264,21113.966022595243,0.85,0.9884837540337232,0.6785715595179944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525055334823584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.32785925384,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.930534710295,1538.3066608179845,0.40366382832208875,0.10054551622656371,6.112885165565336,3.412207013421468
1711.0,-30.16901155451981,5.054413837681511,35.01273139125494,24.113818688225024,4.9794877196189,-26.654185439457557,-40.18900761203838,1.4646616045566638,-0.5374597962591565,-5.04770511941497,40.02492814100684,45127.222772947505,20610.2434827751,20610.2434827751,65737.4662557226,82624.64116435604,82624.64116435604,20610.2434827751,103234.88464713114,103234.88464713114,103234.88464713114,128074.73360746866,97802.13793786953,60304.79102233323,41663.71879504033,24839.848960337513,0.0,66503.56775537785,21113.871616286884,1538.3003790284504,0.0,0.8865855216253804,2.818255306049159,0.0014959162575277712,353997.0172697799,1555608.3381089156,4.39441086285592,1555608.3381089156,4.39441086285592,0.85,0.0958292213080131,4.296143414572793,1.2676452556019653,1.0,0.0,4.296143414570114,1.284895013210807,1.28518973857702,3.343575444220316,19350.335690657037,1973.185103032844,3099.015535412006,3099.015535412006,6.650577658377251,5.054413837681511,-0.9555714633119567,6.009985300993468,3.4122720657228878,3.4122720657228878,0.9749348759208251,0.0,0.0,0.00022936506117344834,1.0000255240462348,0.00022935920699844456,199.06187949503826,0.0,1.172690333116252e-06,3.3234044040514585,0.039572361145042985,7.718561040010412e-05,0.00015217945077334422,0.0006537847452732073,0.09582922130801017,0.07671964613235195,0.019109575175658214,0.09582926272858726,0.0767196461323543,0.019109575175658797,0.4036619321235059,0.4036619321235059,0.10054540689823042,0.0,4.508849434867727,4.38688411292128,4.99916250214261,4.5102453231558,4.389008885505859,4.997624284155563,24839.848960337513,21113.871616286884,0.85,0.9884802947343633,0.6785684482213101,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525070117990915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.308694252264,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.919980564275,1538.3003790284504,0.4036619321235059,0.10054540689823042,6.112885165565336,3.4122720657228878
1712.0,-30.169255079004618,5.054328636650782,35.01271171143506,24.113704135548346,4.979441410174972,-26.65440927696319,-40.18919774154199,1.4645956081334748,-0.5368816094353406,-5.04770671247714,40.02488956833577,45126.94095763331,20610.22412368746,20610.22412368746,65737.16508132077,82624.34548856624,82624.34548856624,20610.22412368746,103234.56961225369,103234.56961225369,103234.56961225369,128074.31732890668,97801.92710870795,60304.59365310973,41663.70383955358,24839.747716652982,0.0,66503.45155620656,21113.785559155036,1538.29521441189,0.0,0.8865856533461786,2.8182474888719247,0.0014959162575277712,353996.99528012995,1555606.6740983503,4.39440643519402,1555606.6740983503,4.39440643519402,0.8500000000000001,0.09582877969204888,4.296143414572793,1.2676446550199763,1.0,0.0,4.296143414573823,1.2848953340915215,1.2851900520089432,3.343574609219325,19350.29397771358,1973.1808494963705,3099.015535412006,3099.015535412006,6.650571411526463,5.054328636650782,-0.9555363952294931,6.009865031880275,3.4123371467454193,3.4123371467454193,0.9749534704986912,0.0,0.0,0.00022935920699844456,1.0000253816580336,0.00022935338562924169,199.06208086489917,0.0,1.165343079145996e-06,3.302582286299753,0.03957352648812213,7.718394701038089e-05,0.00015217525998806368,0.0006537667410586224,0.09582877969204069,0.07671923778042432,0.019109541911616377,0.09582868942638882,0.07671923778043087,0.01910954191161801,0.4036600376628928,0.4036600376628928,0.10054529516887274,0.0,4.509245448745105,4.3874412349308045,4.998908217445717,4.510825103041782,4.3896667334484505,4.997888050821075,24839.747716652982,21113.785559155036,0.85,0.9884774931683334,0.6785653962560647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525084808897404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.28787213451,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.909449023748,1538.29521441189,0.4036600376628928,0.10054529516887274,6.112885165565336,3.4123371467454193
1713.0,-30.16949735339001,5.054244170607248,35.01269209900796,24.113624228071444,4.979441360155955,-26.654627362931045,-40.189379489142425,1.4645713696969456,-0.5366995560662531,-5.04767393926611,40.024852171642415,45126.627677394215,20610.135925224047,20610.135925224047,65736.76360261826,82623.99992340458,82623.99992340458,20610.135925224047,103234.13584862863,103234.13584862863,103234.13584862863,128073.77435703856,97801.68582891562,60304.38429173666,41663.6683746433,24839.63850840993,0.0,66503.30688305323,21113.69273214844,1538.288793458616,0.0,0.886585955988944,2.8182489178132957,0.0014959162575277712,353997.4476615861,1555605.0608203076,4.394396262165801,1555605.0608203076,4.394396262165801,0.85,0.09582832298585736,4.296143414572793,1.2676440126774837,1.0,0.0,4.296143414573003,1.2848954595229634,1.2851901699889152,3.3435742828197093,19350.24624005594,1973.175981610024,3099.015535412006,3099.015535412006,6.650542951371162,5.054244170607248,-0.9554806886730711,6.009724859280319,3.4124021341639517,3.4124021341639517,0.9749720383325576,0.0,0.0,0.00022935338562924169,1.0000252514134167,0.00022934759427832246,199.06228120141296,0.0,1.158813867007032e-06,3.284078499097929,0.03957468530198914,7.718235698256271e-05,0.00015217102864667899,0.0006537485626091977,0.09582832298584873,0.07671881652926436,0.019109506456584362,0.09582837073037836,0.07671881652927127,0.019109506456586087,0.40365814714921294,0.40365814714921294,0.10054518980044974,0.0,4.509579139081836,4.387966224542652,4.998470059882777,4.51097438319988,4.390127978746591,4.99677978509942,24839.63850840993,21113.69273214844,0.85,0.9884736065563936,0.6785621616794165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525099417849299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.26936834731,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.898936698086,1538.288793458616,0.40365814714921294,0.10054518980044974,6.112885165565336,3.4124021341639517
1714.0,-30.16973814253446,5.054159824078104,35.012672563147156,24.113509605545573,4.979394981931591,-26.654848745205353,-40.18956923447547,1.4645055846024535,-0.5361177856635209,-5.047677159627842,40.024815176929415,45126.35677513774,20610.121583497265,20610.121583497265,65736.47835863501,82623.70439319938,82623.70439319938,20610.121583497265,103233.82597669665,103233.82597669665,103233.82597669665,128073.37297949201,97801.47393755002,60304.19659321739,41663.64149370292,24839.547002795363,0.0,66503.18849649827,21113.614952376058,1538.2842228712234,0.0,0.8865860736934343,2.81824086315055,0.0014959162575277712,353997.4032096534,1555603.4648847764,4.394392305650551,1555603.4648847764,4.394392305650551,0.85,0.09582788584425779,4.296143414572793,1.2676434087986128,1.0,0.0,4.296143414571364,1.2848957792853608,1.2851904823829854,3.343573450729398,19350.204316953434,1973.1717066432916,3099.015535412006,3099.015535412006,6.6505383235380275,5.054159824078104,-0.9554462630800309,6.009606087158135,3.412467201301904,3.412467201301904,0.9749906289434012,0.0,0.0,0.00022934759427832246,1.0000250966596893,0.0002293418385642475,199.06248031013524,0.0,1.152839525218978e-06,3.267147214470584,0.03957583814151436,7.718069701849894e-05,0.00015216689725982353,0.0006537308135787656,0.09582788584425171,0.07671841195000956,0.019109473894242154,0.09582782484557047,0.07671841195001441,0.019109473894243372,0.4036562582151288,0.4036562582151288,0.10054507819629749,0.0,4.509976679197393,4.388528144382576,4.998204152889798,4.511559373964303,4.390769766623293,4.997134401636174,24839.547002795363,21113.614952376058,0.85,0.9884710770235681,0.6785592961082441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525113951836017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.252437062685,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.888441298597,1538.2842228712234,0.4036562582151288,0.10054507819629749,6.112885165565336,3.412467201301904
1715.0,-30.169977530333963,5.054076158665553,35.01265307602564,24.11343032671141,4.979391132567269,-26.655064612817604,-40.189750597905345,1.4644782150508433,-0.5358424356541036,-5.047646789977084,40.02477752483166,45126.05525366721,20610.03984950612,20610.03984950612,65736.09510317333,82623.37763016358,82623.37763016358,20610.03984950612,103233.4174796697,103233.4174796697,103233.4174796697,128072.8540983105,97801.2485762147,60303.996062858605,41663.61390372899,24839.436618640797,0.0,66503.05052236978,21113.521125844676,1538.2777888493447,0.0,0.8865863650090485,2.8182407797740665,0.0014959162575277712,353997.8224141906,1555601.840591231,4.394382513379189,1555601.840591231,4.394382513379189,0.85,0.09582743088689619,4.296143414572793,1.2676427708519622,1.0,0.0,4.296143414571751,1.284895919231494,1.2851906149653378,3.343573086559687,19350.159728792252,1973.1671599162053,3099.015535412006,3099.015535412006,6.650511949358805,5.054076158665553,-0.9553916951061474,6.0094678537717,3.412532163716624,3.412532163716624,0.9750091896333212,0.0,0.0,0.0002293418385642475,1.0000249506493946,0.00022933611647921173,199.06267826043333,0.0,1.145746719714957e-06,3.2470462036721885,0.03957698388823407,7.717911041335213e-05,0.00015216272815089538,0.0006537129024888993,0.09582743088688939,0.07671799246732751,0.019109438419561878,0.09582745268855127,0.07671799246733295,0.01910943841956323,0.4036543731351481,0.4036543731351481,0.1005449717613247,0.0,4.510331022604248,4.389074546278096,4.997783620437133,4.511804354322976,4.391317420402345,4.9961592723471995,24839.436618640797,21113.521125844676,0.85,0.9884673648325579,0.6785561699682943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525128396751001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.232336051886,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.877967577624,1538.2777888493447,0.4036543731351481,0.1005449717613247,6.112885165565336,3.412532163716624
1716.0,-30.170215540959,5.053992721485142,35.01263367871713,24.11331933634358,4.979354808586809,-26.655282488540617,-40.18993224073199,1.4644217561684325,-0.5354136858724701,-5.0476427587130015,40.02474116656741,45125.76132447571,20610.012461649345,20610.012461649345,65735.77378612505,82623.05429825911,82623.05429825911,20610.012461649345,103233.06675990846,103233.06675990846,103233.06675990846,128072.41203877861,97801.01202883189,60303.788514682186,41663.581682388554,24839.345278870158,0.0,66502.92696125871,21113.443487039633,1538.2730551264535,0.0,0.8865865173716541,2.8182355925334255,0.0014959162575277712,353997.87805938406,1555600.2721142608,4.3943773918704245,1555600.2721142608,4.3943773918704245,0.85,0.09582699192730955,4.296143414572793,1.2676421092776584,1.0,0.0,4.296143414573395,1.2848961952145554,1.2851908836590291,3.3435723683930836,19350.112927450682,1973.1623875075263,3099.015535412006,3099.015535412006,6.6505031117597495,5.053992721485142,-0.9553526358158395,6.009345357300981,3.412597191023968,3.412597191023968,0.9750277688639909,0.0,0.0,0.00022933611647921173,1.0000248071575224,0.0002293304274431735,199.06287507228785,0.0,1.139053572455917e-06,3.2280778243400685,0.03957812294180653,7.71775213942091e-05,0.00015215859508500265,0.0006536951462450823,0.09582699192730197,0.07671758671275902,0.019109405214542952,0.0958269978890861,0.07671758671276509,0.01910940521454446,0.4036524905716415,0.4036524905716415,0.10054485990381293,0.0,4.510709384533072,4.389622587666963,4.997477226626756,4.512229072840512,4.391822366325471,4.996259324339292,24839.345278870158,21113.443487039633,0.85,0.9884643697625435,0.6785530109188086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525142757626666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.21336767255,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.867513903957,1538.2730551264535,0.4036524905716415,0.10054485990381293,6.112885165565336,3.412597191023968
1717.0,-30.170452198502424,5.053909772436705,35.01261431258219,24.113226471841358,4.979336480973321,-26.65549734643959,-40.19011342953888,1.4643816289105522,-0.5350591125253459,-5.047623036886192,40.02470327993698,45125.47162207729,20609.95388581243,20609.95388581243,65735.42550788971,82622.73165590438,82622.73165590438,20609.95388581243,103232.68554171681,103232.68554171681,103232.68554171681,128071.92304364602,97800.7833605084,60303.592389867554,41663.54552293428,24839.237501929205,0.0,66502.78302486349,21113.351876639823,1538.267014346921,0.0,0.8865867552587876,2.8182332187262396,0.0014959162575277712,353998.1502879552,1555598.6377056255,4.394369395546965,1555598.6377056255,4.394369395546965,0.85,0.09582654281626297,4.296143414572793,1.2676414955081419,1.0,0.0,4.29614341457257,1.2848963947152479,1.2851910758952743,3.3435718492500572,19350.067684995713,1973.1577740610417,3099.015535412006,3099.015535412006,6.6504842103259705,5.053909772436705,-0.9553041239316542,6.009213896368359,3.412662147738987,3.412662147738987,0.9750463279254248,0.0,0.0,0.0002293304274431735,1.0000246661760042,0.00022932477087801291,199.06307076561532,0.0,1.132475870161656e-06,3.2094366160381327,0.03957925541767669,7.717593637698435e-05,0.00015215449106618914,0.0006536775147916833,0.09582654281625896,0.07671717257416548,0.019109370242093478,0.09582656657460771,0.0767171725741687,0.01910937024209428,0.40365061048504464,0.40365061048504464,0.10054475035232598,0.0,4.511073118537922,4.390163892827275,4.997124438260869,4.5125639243608475,4.392366306895781,4.995750807870365,24839.237501929205,21113.351876639823,0.85,0.9884612721141778,0.6785501233114736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452515703591253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.19472646425,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.85707984009,1538.267014346921,0.40365061048504464,0.10054475035232598,6.112885165565336,3.412662147738987
1718.0,-30.170687518368904,5.053827221621857,35.01259502402872,24.113134305831068,4.979313767957184,-26.655711438896958,-40.19029070679096,1.4643376884851964,-0.5345939598549307,-5.047608198414249,40.02466680737962,45125.170811981014,20609.906097781706,20609.906097781706,65735.07690976272,82622.43086100867,82622.43086100867,20609.906097781706,103232.33695879037,103232.33695879037,103232.33695879037,128071.47716904127,97800.5740695651,60303.38269179739,41663.54597529746,24839.1402102509,0.0,66502.68618554836,21113.269178713264,1538.2616893492643,0.0,0.8865869631258487,2.81822881461396,0.0014959162575277712,353998.35510965827,1555597.0643005583,4.394362408318762,1555597.0643005583,4.394362408318762,0.8500000000000001,0.09582609878227569,4.296143414572793,1.2676409020693975,1.0,0.0,4.296143414572722,1.2848966119904193,1.2851912859517962,3.343571283854258,19350.026276391614,1973.153551558546,3099.015535412006,3099.015535412006,6.650468789935148,5.053827221621857,-0.9552583497202223,6.009085571342079,3.4127271126451832,3.4127271126451832,0.9750648893271953,0.0,0.0,0.00022932477087801291,1.00002452679929,0.00022931914641333547,199.06326535314813,0.0,1.1260132308510553e-06,3.1911214962318906,0.039580381430907544,7.717438560668453e-05,0.0001521503852713284,0.0006536598757081307,0.09582609878227005,0.07671676275235692,0.01910933602991313,0.09582610757059613,0.07671676275236143,0.019109336029914256,0.403648732336672,0.403648732336672,0.1005446396267933,0.0,4.511456011349821,4.390726028240977,4.996784096185706,4.513014238559322,4.3930025582364465,4.995450960618939,24839.1402102509,21113.269178713264,0.85,0.9884574696179348,0.6785465881194304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525171233053464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.176411344444,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.846664949271,1538.2616893492643,0.403648732336672,0.1005446396267933,6.112885165565336,3.4127271126451832
1719.0,-30.17092168486097,5.053744891826476,35.01257574386261,24.113023629784607,4.97927493663269,-26.655926104989657,-40.19047563252968,1.4642793567613739,-0.5341070912696182,-5.047603585785336,40.0246284745665,45124.9090826353,20609.879575445713,20609.879575445713,65734.78865808102,82622.11979825135,82622.11979825135,20609.879575445713,103231.99937369706,103231.99937369706,103231.99937369706,128071.03508211384,97800.34705419722,60303.20467172338,41663.49153608204,24839.035708416774,0.0,66502.52724449881,21113.180352154257,1538.256183888165,0.0,0.8865871256100158,2.818222928395193,0.0014959162575277712,353998.41877974477,1555595.410646429,4.394356946589383,1555595.410646429,4.394356946589383,0.85,0.09582565794954005,4.296143414572793,1.267640312477015,1.0,0.0,4.296143414572145,1.2848968965350283,1.2851915633344282,3.343570543409491,19349.981360977,1973.1489714608965,3099.015535412006,3099.015535412006,6.650460231625035,5.053744891826476,-0.95521859144079,6.008963483267266,3.412792059436766,3.412792059436766,0.9750834455533617,0.0,0.0,0.00022931914641333547,1.0000244066314565,0.00022931354964204136,199.063458987282,0.0,1.119624304556212e-06,3.1730152791123047,0.0395815010552121,7.717276796032965e-05,0.00015214637845300583,0.0006536426618419809,0.09582565794953565,0.07671635567764072,0.019109302271894932,0.09582558202549997,0.07671635567764425,0.019109302271895806,0.4036468573634508,0.4036468573634508,0.10054452848190677,0.0,4.511862637940169,4.391293667747561,4.996540879833503,4.513496494515721,4.393572936059115,4.99557679171636,24839.035708416774,21113.180352154257,0.85,0.9884554975843974,0.6785442742158059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525185349973146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.15830512733,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.836268967996,1538.256183888165,0.4036468573634508,0.10054452848190677,6.112885165565336,3.412792059436766
1720.0,-30.171154241118813,5.053663127814029,35.01255650660089,24.112929438147717,4.979264482968227,-26.656136483754423,-40.19064857913179,1.4642467256038258,-0.5339481338789938,-5.047578214430959,40.02459116390904,45124.60178241565,20609.81168149365,20609.81168149365,65734.4134639093,82621.75745703674,82621.75745703674,20609.81168149365,103231.5691385304,103231.5691385304,103231.5691385304,128070.49741162616,97800.0803212018,60302.99250831382,41663.43090320887,24838.928273095757,0.0,66502.35917630463,21113.089032131393,1538.250025065548,0.0,0.8865873902069439,2.81822379679771,0.0014959162575277712,353998.7689915428,1555593.8010887445,4.394348052452997,1555593.8010887445,4.394348052452997,0.85,0.09582520894380976,4.296143414572793,1.2676396239781753,1.0,0.0,4.296143414572303,1.2848970607717582,1.2851917204171734,3.3435701160312132,19349.92858735559,1973.1435900491595,3099.015535412006,3099.015535412006,6.650438323392797,5.053663127814029,-0.9551663349008592,6.008829462714888,3.412856935317862,3.412856935317862,0.9751019815193891,0.0,0.0,0.00022931354964204136,1.0000242388448142,0.00022930799148122117,199.06365129022984,0.0,1.1141126529659244e-06,3.1573952585054297,0.039582615167865064,7.717125513038868e-05,0.00015214229451165266,0.000653625116644231,0.09582520894380371,0.07671594137198945,0.019109267571814265,0.09582525648790902,0.07671594137199429,0.01910926757181547,0.4036449856390228,0.4036449856390228,0.1005444226669363,0.0,4.512206818544655,4.391808322713018,4.996197119852411,4.513630080551991,4.393914786655955,4.994870349384371,24838.928273095757,21113.089032131393,0.85,0.9884523538426745,0.6785413681759119,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525199397727535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.142685106715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.825888248659,1538.250025065548,0.4036449856390228,0.1005444226669363,6.112885165565336,3.412856935317862
1721.0,-30.171385528760776,5.053581642220994,35.01253734357026,24.112833220884227,4.979233783725248,-26.656347745315085,-40.190825367439516,1.4641960002796475,-0.5333817464951949,-5.047569431084212,40.024554851511006,45124.3175597073,20609.778271164174,20609.778271164174,65734.09583087148,82621.47362298836,82621.47362298836,20609.778271164174,103231.25189415253,103231.25189415253,103231.25189415253,128070.08568205032,97799.88280636702,60302.79423312575,41663.431748045856,24838.833787897787,0.0,66502.26553594365,21113.008719713118,1538.2449990262958,0.0,0.8865875666263968,2.8182173487873676,0.0014959162575277712,353998.890231948,1555592.23459654,4.3943421223080135,1555592.23459654,4.3943421223080135,0.85,0.09582477022764944,4.296143414572793,1.2676390052633364,1.0,0.0,4.2961434145710315,1.2848973095899066,1.2851919621503445,3.3435694685546262,19349.889508676555,1973.1396051329002,3099.015535412006,3099.015535412006,6.650427542443462,5.053581642220994,-0.9551237996992334,6.0087054419202275,3.4129218446604845,3.4129218446604845,0.9751205270458527,0.0,0.0,0.00022930799148122117,1.0000241066639095,0.0002293024637637936,199.0638425444731,0.0,1.106427787324624e-06,3.135616349277984,0.03958372159565239,7.716970872392179e-05,0.00015213828275729939,0.0006536078815721852,0.09582477022764402,0.07671553559907036,0.019109234628573654,0.0958247432142155,0.07671553559907471,0.019109234628574737,0.4036431136776601,0.4036431136776601,0.10054431485410764,0.0,4.512599947565434,4.39236697803716,4.995922240771733,4.51418768458899,4.394618172397031,4.994839436355505,24838.833787897787,21113.008719713118,0.85,0.9884489693865093,0.6785380497348344,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525213348908936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.12090619749,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.815531982133,1538.2449990262958,0.4036431136776601,0.10054431485410764,6.112885165565336,3.4129218446604845
1722.0,-30.17161542281295,5.053500665107987,35.01251823735708,24.112739448342495,4.979220581155545,-26.65655600262135,-40.190997964795656,1.4641611609640042,-0.5331530293884725,-5.047546671499883,40.02451818036635,45124.02104038849,20609.717253560797,20609.717253560797,65733.73829394928,82621.12484515981,82621.12484515981,20609.717253560797,103230.8420987206,103230.8420987206,103230.8420987206,128069.57292640739,97799.62730367387,60302.590580806725,41663.37413651905,24838.730827686784,0.0,66502.10496420584,21112.921203533766,1538.239156341849,0.0,0.8865878155905959,2.8182169911976747,0.0014959162575277712,353999.20439266786,1555590.6526294553,4.394333753654265,1555590.6526294553,4.394333753654265,0.85,0.0958243242337348,4.296143414572793,1.2676383524807173,1.0,0.0,4.2961434145740665,1.2848974840159206,1.2851921295134379,3.3435690146619987,19349.838956991425,1973.1344502956083,3099.015535412006,3099.015535412006,6.650407853092867,5.053500665107987,-0.9550728041335628,6.00857346924155,3.412986701719609,3.412986701719609,0.9751390576341741,0.0,0.0,0.0002293024637637936,1.0000239614562936,0.0002292969694744813,199.06403264666395,0.0,1.1003686716303224e-06,3.1184448154003337,0.03958482196432402,7.716819900427426e-05,0.00015213426475951935,0.0006535906196774827,0.0958243242337275,0.07671512374901279,0.019109200484714702,0.09582439399498249,0.07671512374901863,0.01910920048471616,0.4036412445392081,0.4036412445392081,0.10054420939259372,0.0,4.512950364003814,4.392888580305964,4.995581868977752,4.514393642111429,4.3950179105053735,4.994263682330654,24838.730827686784,21112.921203533766,0.85,0.9884459797074074,0.6785352292935103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525227224010753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.103734663615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.805193378334,1538.239156341849,0.4036412445392081,0.10054420939259372,6.112885165565336,3.412986701719609
