time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1723.0,-30.171844002054794,5.053419936616527,35.01249918300079,24.112643510475777,4.979187709069877,-26.65676504352376,-40.19117447370661,1.4641087505388561,-0.5325325315741338,-5.0475389298503694,40.02448147837141,45123.747756235774,20609.687418975118,20609.687418975118,65733.43517521089,82620.85168760517,82620.85168760517,20609.687418975118,103230.53910658028,103230.53910658028,103230.53910658028,128069.17296894125,97799.43836098851,60302.40112640133,41663.37470509687,24838.63386236096,0.0,66502.00856745783,21112.838783006813,1538.2340105904286,0.0,0.8865879881119957,2.8182097073489607,0.0014959162575277712,353999.31125416834,1555589.069332731,4.394327954541787,1555589.069332731,4.394327954541787,0.8499999999999999,0.09582388609751946,4.296143414572793,1.2676378024509183,1.0,0.0,4.296143414571451,1.2848977405867739,1.285192379083159,3.343568347011704,19349.801574328172,1973.130638324828,3099.015535412006,3099.015535412006,6.6503982259756915,5.053419936616527,-0.9550306249589839,6.008450561575511,3.4130515763608873,3.4130515763608873,0.9751575932459678,0.0,0.0,0.0002292969694744813,1.000023824459044,0.0002292915067283701,199.0642216619403,0.0,1.093715387034813e-06,3.0995894068566603,0.03958591567971106,7.71666550982608e-05,0.00015213031437622053,0.0006535736482642885,0.09582388609751469,0.07671471855049117,0.019109167547023513,0.09582384442450996,0.076714718550495,0.01910916754702447,0.4036393757836361,0.4036393757836361,0.10054410165565425,0.0,4.513358918702636,4.393462362459786,4.9953236362163125,4.515006398276228,4.395772101206944,4.994305434928094,24838.63386236096,21112.838783006813,0.85,0.9884428544520228,0.6785321034396047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525241015535288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.08487925507,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.794874983198,1538.2340105904286,0.4036393757836361,0.10054410165565425,6.112885165565336,3.4130515763608873
1724.0,-30.17207127204188,5.053339602014137,35.01248014262567,24.112540727388136,4.979164793771485,-26.656971910103,-40.191346826590575,1.4640654318326154,-0.5322526951064788,-5.0475223223457695,40.02444377688492,45123.46232230335,20609.640152286935,20609.640152286935,65733.10247459028,82620.50590193612,82620.50590193612,20609.640152286935,103230.14605422306,103230.14605422306,103230.14605422306,128068.67282703362,97799.18052655515,60302.203260229086,41663.308073695625,24838.52677281056,0.0,66501.83484650619,21112.747756888977,1538.2280707534621,0.0,0.8865882094506187,2.81820795588544,0.0014959162575277712,353999.54049517383,1555587.4429199547,4.39432051449559,1555587.4429199547,4.39432051449559,0.85,0.09582344278031212,4.296143414572793,1.2676371518662202,1.0,0.0,4.296143414573412,1.2848979545531325,1.2851925860791453,3.3435677902272984,19349.75056130388,1973.1254364440335,3099.015535412006,3099.015535412006,6.650382973813306,5.053339602014137,-0.9549830801448813,6.008322682159018,3.413116391041143,3.413116391041143,0.9751761117260409,0.0,0.0,0.0002292915067283701,1.0000236880400986,0.0002292860753906222,199.06440959489066,0.0,1.087437302763267e-06,3.081797316031099,0.03958700311701382,7.716514757216244e-05,0.00015212635915620766,0.0006535566560718771,0.09582344278030723,0.07671430890230255,0.019109133878004683,0.09582343877414244,0.07671430890230646,0.019109133878005658,0.4036375108476828,0.4036375108476828,0.10054399685456114,0.0,4.513735060546651,4.3939988095430635,4.99505280133576,4.515269627239263,4.396175921554061,4.9940010571654625,24838.52677281056,21112.747756888977,0.85,0.9884404336558499,0.6785295838295807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525254728208135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.06708716424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.784575264957,1538.2280707534621,0.4036375108476828,0.10054399685456114,6.112885165565336,3.413116391041143
1725.0,-30.172297370175073,5.0532596907680345,35.01246116500109,24.112452926952415,4.979146662257724,-26.657177243475754,-40.19151896992696,1.4640265355583897,-0.5318110771195848,-5.047503579796556,40.02440752386826,45123.18124400522,20609.589349532278,20609.589349532278,65732.7705935375,82620.20422429108,82620.20422429108,20609.589349532278,103229.79357382336,103229.79357382336,103229.79357382336,128068.22090504371,97798.96836139604,60302.01135105589,41663.28556704461,24838.42733122035,0.0,66501.71289826496,21112.6632315373,1538.2225240956977,0.0,0.8865884364211574,2.818204318973461,0.0014959162575277712,353999.79920731875,1555585.878994249,4.394312885141569,1555585.878994249,4.394312885141569,0.85,0.09582300107782564,4.296143414572793,1.2676365650212396,1.0,0.0,4.296143414572188,1.284898147762472,1.2851927723537093,3.3435672874570788,19349.708584030817,1973.1211559534415,3099.015535412006,3099.015535412006,6.650366580621961,5.0532596907680345,-0.9549341136616452,6.00819380442968,3.413181189997116,3.413181189997116,0.9751946257134617,0.0,0.0,0.0002292860753906222,1.000023565941718,0.00022928067217566466,199.06459655912877,0.0,1.081186042097351e-06,3.064081243303893,0.039588084303055916,7.716364190610155e-05,0.00015212243348452066,0.0006535397908233112,0.09582300107782252,0.07671390037652971,0.019109100701292805,0.09582299411773308,0.07671390037653221,0.019109100701293426,0.4036356470849515,0.4036356470849515,0.10054389346546137,0.0,4.51411974299225,4.394551827782948,4.994758185044702,4.515692502676984,4.396799250814695,4.993615377103367,24838.42733122035,21112.6632315373,0.85,0.9884372556552972,0.6785266014581482,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525268362362143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.04937109152,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.774294156148,1538.2225240956977,0.4036356470849515,0.10054389346546137,6.112885165565336,3.413181189997116
1726.0,-30.17252199096895,5.0531801088640815,35.0124422414469,24.112355696875625,4.979121452345617,-26.65738195497833,-40.191691008489556,1.4639814163549993,-0.5313808602838321,-5.047490047523101,40.024371143522565,45122.906525585495,20609.549828474403,20609.549828474403,65732.45635405989,82619.89243829198,82619.89243829198,20609.549828474403,103229.44226676639,103229.44226676639,103229.44226676639,128067.7713645736,97798.7423946392,60301.82201940982,41663.24486136597,24838.329097807207,0.0,66501.57395917318,21112.579733136125,1538.2171647600933,0.0,0.886588637293619,2.818200223404604,0.0014959162575277712,353999.9859996906,1555584.3095768674,4.394306133046647,1555584.3095768674,4.394306133046647,0.85,0.09582256238512608,4.296143414572793,1.2676359435589983,1.0,0.0,4.296143414574378,1.2848983700304089,1.2851929877296682,3.3435667090706316,19349.663876085855,1973.1165970118088,3099.015535412006,3099.015535412006,6.650353827843724,5.0531801088640815,-0.9548881224302592,6.008068231294341,3.4132459827745656,3.4132459827745656,0.9752131379355902,0.0,0.0,0.00022928067217566466,1.0000234120018263,0.00022927530438181975,199.06478230203834,0.0,1.0755888056451681e-06,3.0482186751984064,0.03958915989186156,7.716213718359092e-05,0.00015211853499207372,0.0006535230423406585,0.0958225623851208,0.0767134944227531,0.019109067962367686,0.09582254271550317,0.07671349442275734,0.019109067962368744,0.403633785623746,0.403633785623746,0.1005437895826608,0.0,4.514512792757898,4.395108244580342,4.994491947750134,4.516109187239294,4.397359438928106,4.993452743630314,24838.329097807207,21112.579733136125,0.85,0.9884345954640792,0.6785238880704909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525281926239737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.03350852341,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.764028947811,1538.2171647600933,0.403633785623746,0.1005437895826608,6.112885165565336,3.4132459827745656
1727.0,-30.172745220035225,5.053100985593828,35.01242337931861,24.112272506486647,4.979106997959918,-26.65758433807105,-40.191858856100566,1.4639461159956983,-0.5309369518802214,-5.047468494718818,40.02433508556249,45122.61993097674,20609.494792430516,20609.494792430516,65732.11472340726,82619.5948619459,82619.5948619459,20609.494792430516,103229.08965437641,103229.08965437641,103229.08965437641,128067.31871034174,97798.53468324954,60301.62488229429,41663.23311217251,24838.22905596533,0.0,66501.46216813783,21112.49469757053,1538.2115166863528,0.0,0.8865888778817141,2.818196884866491,0.0014959162575277712,354000.2835034039,1555582.7540681101,4.394298045959482,1555582.7540681101,4.394298045959482,0.8500000000000001,0.09582212046396392,4.296143414572793,1.2676352990185844,1.0,0.0,4.296143414573379,1.2848985462836144,1.285193157125858,3.343566250424031,19349.622779999398,1973.1124063772438,3099.015535412006,3099.015535412006,6.650336068641404,5.053100985593828,-0.9548372140632058,6.007938199657033,3.413310741718153,3.413310741718153,0.9752316404909009,0.0,0.0,0.00022927530438181975,1.0000232669844706,0.0002292699699609891,199.0649668944072,0.0,1.0685387131793583e-06,3.0282387131503015,0.03959022843057474,7.716066914307298e-05,0.00015211463523874676,0.0006535062884410844,0.09582212046395719,0.07671308580400892,0.019109034659948277,0.09582210335964635,0.0767130858040143,0.019109034659949616,0.4036319265786192,0.4036319265786192,0.10054368683014783,0.0,4.514908673881564,4.395679097650998,4.994181836672112,4.516531542838607,4.398003159926077,4.992982395491026,24838.22905596533,21112.49469757053,0.85,0.9884311198634188,0.6785207190917357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525295401514082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.013528561365,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.753785798903,1538.2115166863528,0.4036319265786192,0.10054368683014783,6.112885165565336,3.413310741718153
1728.0,-30.17296711986188,5.053022153162044,35.012404573021485,24.11217028219255,4.979079917930534,-26.657786787329304,-40.19202677356077,1.4638995853979662,-0.5305529960596118,-5.047456516219608,40.024298987495705,45122.33944999723,20609.459891813993,20609.459891813993,65731.79934181122,82619.2695273319,82619.2695273319,20609.459891813993,103228.7294191459,103228.7294191459,103228.7294191459,128066.86209180797,97798.29318897941,60301.427852452995,41663.18370725158,24838.13267266207,0.0,66501.31637991365,21112.412771762756,1538.2062956215823,0.0,0.8865890698099749,2.8181932182009617,0.0014959162575277712,354000.448848469,1555581.1968303614,4.394291594517816,1555581.1968303614,4.394291594517816,0.85,0.09582168398583227,4.296143414572793,1.2676347000850368,1.0,0.0,4.296143414571477,1.284898775013424,1.2851933790535646,3.3435656552228474,19349.574999906927,1973.1075341637488,3099.015535412006,3099.015535412006,6.650324806801595,5.053022153162044,-0.9547918793574688,6.007814032519513,3.4133755063797335,3.4133755063797335,0.9752501446799239,0.0,0.0,0.0002292699699609891,1.0000231284795014,0.00022926466741782833,199.0651503879025,0.0,1.0618963060545488e-06,3.009414131358591,0.039591290326880794,7.715920051747358e-05,0.00015211076944351553,0.0006534896804303597,0.09582168398582766,0.07671268195783751,0.019109002027990152,0.09582167418885142,0.0767126819578412,0.01910900202799107,0.4036300707131004,0.4036300707131004,0.10054358214269722,0.0,4.515303388488462,4.396235629692967,4.9939235262569355,4.516903520159985,4.398484355934727,4.992913073580155,24838.13267266207,21112.412771762756,0.85,0.9884285442756309,0.6785179889104598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525308793320666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.99470397957,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.743563043574,1538.2062956215823,0.4036300707131004,0.10054358214269722,6.112885165565336,3.4133755063797335
1729.0,-30.173187852695737,5.052943766855865,35.01238581491849,24.112081888038688,4.9790649307523,-26.657986976715023,-40.19219430685041,1.463864054771655,-0.5301884861545432,-5.047435012684356,40.024262778648094,45122.0628306637,20609.40635674151,20609.40635674151,65731.46918740521,82618.95172703308,82618.95172703308,20609.40635674151,103228.3580837746,103228.3580837746,103228.3580837746,128066.38930625631,97798.0639491201,60301.23945171372,41663.13833045153,24838.03122248171,0.0,66501.16955293325,21112.326539109454,1538.2005635132805,0.0,0.8865893106933367,2.81819092176831,0.0014959162575277712,354000.74567240244,1555579.6348148144,4.3942834975109655,1555579.6348148144,4.3942834975109655,0.85,0.09582124274440579,4.296143414572793,1.2676340588415043,1.0,0.0,4.296143414572281,1.2848989522093834,1.285193549476565,3.343565194123301,19349.52964437253,1973.1029091863718,3099.015535412006,3099.015535412006,6.650307531937412,5.052943766855865,-0.9547407489350244,6.007684515790889,3.4134402269054687,3.4134402269054687,0.9752686362587053,0.0,0.0,0.00022926466741782833,1.0000230068849123,0.00022925939287336144,199.0653329166843,0.0,1.0555515517367745e-06,2.9914330976220187,0.03959234587843253,7.71577352776305e-05,0.00015210693214019782,0.0006534731948249816,0.09582124274440024,0.07671227416508387,0.019108968579316363,0.09582126506383949,0.07671227416508831,0.01910896857931747,0.4036282169030277,0.4036282169030277,0.10054347884312932,0.0,4.5156841636543845,4.3967845260296485,4.9936259074344775,4.517246526529789,4.399020668036826,4.992476340868507,24838.03122248171,21112.326539109454,0.85,0.9884257619722706,0.6785153273845459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525322105407803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.97672294584,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.733359476379,1538.2005635132805,0.4036282169030277,0.10054347884312932,6.112885165565336,3.4134402269054687
1730.0,-30.173407261369675,5.052865674962761,35.0123671095601,24.111989966500573,4.979038945464964,-26.65818707409615,-40.192358068283625,1.4638187581914723,-0.5296455337691555,-5.047422136771984,40.024226798730716,45121.77548509765,20609.371027172532,20609.371027172532,65731.14651227018,82618.66615415132,82618.66615415132,20609.371027172532,103228.03718132385,103228.03718132385,103228.03718132385,128065.97181756175,97797.86161684994,60301.03495908293,41663.14073085224,24837.934636237907,0.0,66501.07536709015,21112.24444080222,1538.1953117885405,0.0,0.8865895067673437,2.818185261792245,0.0014959162575277712,354000.92340508325,1555578.0826762733,4.394276906719323,1555578.0826762733,4.394276906719323,0.85,0.09582080663525835,4.296143414572793,1.2676334406761454,1.0,0.0,4.296143414573584,1.284899175041792,1.285193765582453,3.34356461426871,19349.489612554913,1973.0988270770258,3099.015535412006,3099.015535412006,6.650296131681887,5.052865674962761,-0.9546946302311046,6.0075603051938655,3.4135049506250414,3.4135049506250414,0.9752871287500119,0.0,0.0,0.00022925939287336144,1.000022868907994,0.000229254150081296,199.06551435078265,0.0,1.0499789502840114e-06,2.9756403451048885,0.039593395857382814,7.715630305116453e-05,0.0001521030898221969,0.0006534566876758053,0.09582080663525262,0.07671187076012882,0.019108935875123797,0.0958207666580276,0.07671187076013342,0.019108935875124942,0.40362636464510043,0.40362636464510043,0.10054337409695062,0.0,4.516098056205806,4.397362978134481,4.9933757565235055,4.517776603002801,4.399701078119506,4.992399648578385,24837.934636237907,21112.24444080222,0.85,0.9884223097059722,0.6785119674534974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452533534750851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.960930193316,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.72317189128,1538.1953117885405,0.40362636464510043,0.10054337409695062,6.112885165565336,3.4135049506250414
1731.0,-30.17362537050796,5.052788095010589,35.01234847377754,24.111910932138585,4.979030911649869,-26.658384206447167,-40.19252514755351,1.4637897475891106,-0.5292654395410068,-5.047396007168275,40.02419141454514,45121.50887891652,20609.309594260623,20609.309594260623,65730.81847317715,82618.35878918457,82618.35878918457,20609.309594260623,103227.66838344518,103227.66838344518,103227.66838344518,128065.50405526004,97797.6446852151,60300.85840576546,41663.095866055155,24837.835671814864,0.0,66500.93153787003,21112.160321042633,1538.1896143649283,0.0,0.8865897682416367,2.8181833005724317,0.0014959162575277712,354001.284085332,1555576.5562381654,4.3942681175789,1555576.5562381654,4.3942681175789,0.85,0.09582036511304043,4.296143414572793,1.2676328291045507,1.0,0.0,4.296143414573756,1.2848993216077078,1.2851939054451615,3.3435642328749293,19349.44669222572,1973.0944504214713,3099.015535412006,3099.015535412006,6.650276308318238,5.052788095010589,-0.9546404690205597,6.007428564031149,3.4135696325153813,3.4135696325153813,0.9753056092901089,0.0,0.0,0.000229254150081296,1.0000227334969627,0.00022924893845125,199.06569471055474,0.0,1.0436590991426692e-06,2.9577298869703244,0.03959443951648196,7.71548418328586e-05,0.0001520993082484374,0.0006534404414926016,0.0958203651130334,0.07671146291867874,0.019108902194354672,0.09582037331767052,0.07671146291868436,0.019108902194356066,0.40362451578787034,0.40362451578787034,0.10054327087479067,0.0,4.516494956655265,4.397938534884759,4.993051880171208,4.518130567627281,4.4002900428248495,4.991806083626159,24837.835671814864,21112.160321042633,0.85,0.9884195146310947,0.6785094258900922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45253485101937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.94301973518,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.713003475754,1538.1896143649283,0.40362451578787034,0.10054327087479067,6.112885165565336,3.4135696325153813
1732.0,-30.173842143367974,5.052710681884227,35.012329880223795,24.11180465659129,4.978995678781791,-26.658582856052302,-40.19268862958995,1.4637363914662145,-0.5287733781108273,-5.047389982518353,40.02415537297415,45121.23263917317,20609.289575163544,20609.289575163544,65730.52221433671,82618.05116955952,82618.05116955952,20609.289575163544,103227.34074472307,103227.34074472307,103227.34074472307,128065.08187207242,97797.41517785707,60300.65988712649,41663.061434145086,24837.741127349345,0.0,66500.80256149443,21112.079958246944,1538.1846332149132,0.0,0.886589929614633,2.818177511274174,0.0014959162575277712,354001.36724668974,1555575.001442276,4.394262693223601,1555575.001442276,4.394262693223601,0.8500000000000001,0.0958199335207916,4.296143414572793,1.2676322059938685,1.0,0.0,4.296143414573654,1.2848995820203768,1.2851941592207645,3.343563555229378,19349.4012837662,1973.0898200472334,3099.015535412006,3099.015535412006,6.6502698484935445,5.052710681884227,-0.9545981747707994,6.007308856655026,3.4136343386880807,3.4136343386880807,0.9753240967680231,0.0,0.0,0.00022924893845125,1.0000225942554934,0.00022924375885919205,199.065873965612,0.0,1.0374567556822846e-06,2.9401524456035943,0.03959547697323764,7.7153412099495e-05,0.00015209552635175497,0.0006534241939220748,0.09581993352079039,0.07671106365847763,0.01910886986231276,0.0958198836214403,0.0767110636584786,0.019108869862313003,0.40362266986118117,0.40362266986118117,0.1005431642324017,0.0,4.516917275534013,4.398516358717529,4.992846629892995,4.518616604407498,4.400839028093515,4.992037090801091,24837.741127349345,21112.079958246944,0.85,0.988416976675651,0.6785065879084511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525361594940218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.92544229382,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.70285378064,1538.1846332149132,0.40362266986118117,0.1005431642324017,6.112885165565336,3.4136343386880807
1733.0,-30.17405760657652,5.052633818423738,35.01231132818155,24.111719894595467,4.9789902766991645,-26.658777343470437,-40.19284771112723,1.4637100135931076,-0.5285524337552374,-5.047360987008237,40.0241193949693,45120.942962900386,20609.223615258696,20609.223615258696,65730.16657815909,82617.70773380993,82617.70773380993,20609.223615258696,103226.93134906863,103226.93134906863,103226.93134906863,128064.56815589833,97797.16217290673,60300.46025828172,41663.00212736112,24837.6368068297,0.0,66500.63893419082,21111.991285805245,1538.1785562732528,0.0,0.8865902078498726,2.818177985406457,0.0014959162575277712,354001.7674869183,1555573.449389734,4.394253340690505,1555573.449389734,4.394253340690505,0.85,0.09581949073845582,4.296143414572793,1.267631551562809,1.0,0.0,4.296143414573402,1.2848997161374915,1.2851942867130242,3.3435632062300815,19349.35122626415,1973.0847156025911,3099.015535412006,3099.015535412006,6.650248564345695,5.052633818423738,-0.9545420835410905,6.007175901964828,3.4136989658866455,3.4136989658866455,0.9753425616818987,0.0,0.0,0.00022924375885919205,1.000022457788646,0.0002292386106669242,199.06605213796752,0.0,1.0310800197987616e-06,2.9220807761096905,0.03959650805325744,7.715202087424356e-05,0.0001520917379849485,0.0006534079185549672,0.09581949073844825,0.07671065490262374,0.019108835835824515,0.09581955125503747,0.0767106549026298,0.019108835835826024,0.40362082680016564,0.40362082680016564,0.10054306183456042,0.0,4.517284845460324,4.3990516374810795,4.992537503336507,4.518808553252995,4.401247435923324,4.991356156723043,24837.6368068297,21111.991285805245,0.85,0.9884140608514423,0.6785039014069049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525374599543404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.90737062432,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.692723585327,1538.1785562732528,0.40362082680016564,0.10054306183456042,6.112885165565336,3.4136989658866455
1734.0,-30.17427180277193,5.052557159853602,35.012292838537036,24.111628566775494,4.978959740436666,-26.658973204041043,-40.19301080899311,1.4636611417057313,-0.5278968817702321,-5.0473520239141045,40.024084108340276,45120.67668655328,20609.199028416348,20609.199028416348,65729.87571496962,82617.4445564623,82617.4445564623,20609.199028416348,103226.64358487865,103226.64358487865,103226.64358487865,128064.18866476242,97796.97802664759,60300.27264211375,41663.005982815375,24837.545079883766,0.0,66500.55106269915,21111.913317901202,1538.1736713625476,0.0,0.8865903814641334,2.81817038216002,0.0014959162575277712,354001.89120927744,1555571.9271635404,4.394247504864101,1555571.9271635404,4.394247504864101,0.8500000000000001,0.09581905951894132,4.296143414572793,1.267630991092883,1.0,0.0,4.296143414573028,1.284899955437848,1.2851945194529852,3.343562583523338,19349.314792582783,1973.0810004010325,3099.015535412006,3099.015535412006,6.65024063058671,5.052557159853602,-0.9544977869009825,6.007054946754584,3.413763629879205,3.413763629879205,0.9753610371083443,0.0,0.0,0.0002292386106669242,1.00002232576538,0.0002292334928537455,199.06622926287505,0.0,1.0248303104104908e-06,2.904369099703331,0.039597532883567856,7.715059454883499e-05,0.00015208801611808922,0.0006533919288811697,0.09581905951893167,0.07671025587042378,0.019108803648507897,0.09581900720350049,0.0767102558704315,0.01910880364850982,0.40361898383583733,0.40361898383583733,0.10054295639369623,0.0,4.517715783604956,4.399642092263093,4.992324737298986,4.519455142143897,4.402020826731871,4.991490724726532,24837.545079883766,21111.913317901202,0.85,0.9884109930607506,0.678500793835706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525387525600235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.88965894792,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.682612400937,1538.1736713625476,0.40361898383583733,0.10054295639369623,6.112885165565336,3.413763629879205
1735.0,-30.174484725025522,5.052480850884957,35.01227435099578,24.11153056835758,4.978938135785948,-26.659167024571147,-40.193169785756595,1.463620435331546,-0.5275581452248161,-5.047334279772058,40.02404719030901,45120.39818646834,20609.15707623733,20609.15707623733,65729.55526270566,82617.11388346615,82617.11388346615,20609.15707623733,103226.27095970348,103226.27095970348,103226.27095970348,128063.710349054,97796.7296937088,60300.076109178866,41662.94842725548,24837.439389350515,0.0,66500.38781660599,21111.823480947936,1538.1677742988113,0.0,0.8865906057534121,2.818167986450365,0.0014959162575277712,354002.13614121673,1555570.334561663,4.394239965662588,1555570.334561663,4.394239965662588,0.85,0.09581862220678819,4.296143414572793,1.267630344904028,1.0,0.0,4.296143414571089,1.284900156469619,1.2851947139546216,3.343562060399184,19349.265659446944,1973.0759902155114,3099.015535412006,3099.015535412006,6.650227093326719,5.052480850884957,-0.9544482004411945,6.006929051326152,3.4138282275745873,3.4138282275745873,0.9753794935927392,0.0,0.0,0.0002292334928537455,1.0000221930192268,0.00022922840558333305,199.06640533460018,0.0,1.0187837715552597e-06,2.887233208587606,0.03959855166733941,7.714920428680244e-05,0.00015208428856694305,0.0006533759147868606,0.09581862220678568,0.07670985161631438,0.01910877059047129,0.09581858263704102,0.0767098516163164,0.019108770590471794,0.4036171446530565,0.4036171446530565,0.10054285415820083,0.0,4.518121416883275,4.400201562535244,4.992109522328462,4.5197761345472145,4.402472914394821,4.991282417282093,24837.439389350515,21111.823480947936,0.85,0.9884086006231103,0.6784982714822785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525400375668278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.8725230568,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.672519416936,1538.1677742988113,0.4036171446530565,0.10054285415820083,6.112885165565336,3.4138282275745873
1736.0,-30.174696386432323,5.052405000400632,35.01225593324768,24.11145174354317,4.978928228009615,-26.65935854047617,-40.193328413274116,1.463590382053416,-0.5271345643894847,-5.04730970278978,40.024012248091026,45120.12395387929,20609.102058119024,20609.102058119024,65729.22601199831,82616.81542886699,82616.81542886699,20609.102058119024,103225.91748698601,103225.91748698601,103225.91748698601,128063.26003181604,97796.51808719905,60299.88835561422,41662.921923983144,24837.34254483003,0.0,66500.26446881317,21111.741163105526,1538.1622296985129,0.0,0.8865908577093625,2.8181652699283375,0.0014959162575277712,354002.47539074393,1555568.8271952565,4.394231496483852,1555568.8271952565,4.394231496483852,0.85,0.09581818499366386,4.296143414572793,1.267629703660496,1.0,0.0,4.296143414571343,1.2849003075931824,1.2851948585758537,3.3435616671460964,19349.2237927037,1973.0717209958243,3099.015535412006,3099.015535412006,6.650209339908678,5.052405000400632,-0.9543943912573996,6.006799391658031,3.413892802968802,3.413892802968802,0.9753979437053719,0.0,0.0,0.00022922840558333305,1.0000220616373148,0.00022922334854095345,199.0665803639665,0.0,1.0127046339691165e-06,2.870004932668476,0.03959956437197338,7.714781710203504e-05,0.000152080588481298,0.0006533600186882833,0.09581818499365924,0.07670944715391248,0.019108737839746755,0.09581817210970207,0.07670944715391619,0.019108737839747675,0.4036153070094231,0.4036153070094231,0.10054275419658783,0.0,4.518523144072674,4.400770030325532,4.991838465374769,4.520175138400305,4.403090256560461,4.990800990749506,24837.34254483003,21111.741163105526,0.85,0.9884054828507268,0.6784954062105935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452541314933148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.85529478088,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.662444814363,1538.1622296985129,0.4036153070094231,0.10054275419658783,6.112885165565336,3.413892802968802
1737.0,-30.174906870844065,5.052329526319858,35.01223760714409,24.11136313984173,4.978913496448631,-26.659549479356993,-40.19348693601785,1.4635561049615768,-0.5267751187122371,-5.04728956712858,40.02397808191945,45119.85472177036,20609.056889692874,20609.056889692874,65728.91161146323,82616.49560713705,82616.49560713705,20609.056889692874,103225.55249682993,103225.55249682993,103225.55249682993,128062.80458167552,97796.28252365046,60299.703037104264,41662.866096162434,24837.252084845593,0.0,66500.11818100803,21111.664272118753,1538.1571507714616,0.0,0.8865910842122561,2.818162880551564,0.0014959162575277712,354002.75333447807,1555567.353307652,4.394223882880031,1555567.353307652,4.394223882880031,0.85,0.09581775153981621,4.296143414572793,1.267629088792019,1.0,0.0,4.296143414573005,1.284900478417325,1.2851950229410216,3.3435612226283578,19349.177186015564,1973.0669684362717,3099.015535412006,3099.015535412006,6.650194764820033,5.052329526319858,-0.9543430617669788,6.006672588086837,3.4139573894908386,3.4139573894908386,0.9754163969973825,0.0,0.0,0.00022922334854095345,1.000021938994798,0.00022921831972142948,199.06675442030908,0.0,1.0066881332638758e-06,2.852954169669824,0.03960057106010664,7.714643085654332e-05,0.00015207691768441014,0.0006533442484184073,0.09581775153981026,0.07670904604316278,0.01910870549664748,0.09581779896352312,0.07670904604316754,0.019108705496648667,0.4036134715159374,0.4036134715159374,0.10054265252285713,0.0,4.518914063610055,4.401325311991684,4.991566191415586,4.52051444841635,4.403584419095125,4.990515400406309,24837.252084845593,21111.664272118753,0.85,0.9884029293384767,0.6784928501774644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452542584737505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.83824401788,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.652388373346,1538.1571507714616,0.4036134715159374,0.10054265252285713,6.112885165565336,3.4139573894908386
1738.0,-30.175115956812732,5.052254318483527,35.0122193194779,24.11127086905765,4.978888526956,-26.65974018327694,-40.19364542383698,1.4635127534201817,-0.5262575627641013,-5.047275661328628,40.023942549272775,45119.591736009,20609.024940359755,20609.024940359755,65728.61667636875,82616.20420336397,82616.20420336397,20609.024940359755,103225.22914372373,103225.22914372373,103225.22914372373,128062.38482128724,97796.07035477766,60299.51887708605,41662.83497521291,24837.15567756351,0.0,66499.99065277641,21111.582325928983,1538.1518756193443,0.0,0.8865912839125745,2.818157676367827,0.0014959162575277712,354002.94528407144,1555565.820473073,4.394217170212529,1555565.820473073,4.394217170212529,0.85,0.09581731928563236,4.296143414572793,1.267628527223133,1.0,0.0,4.296143414572439,1.284900691642047,1.2851952297527522,3.3435606677762073,19349.13520800774,1973.0626878707553,3099.015535412006,3099.015535412006,6.650184455309561,5.052254318483527,-0.9542953462076973,6.006549664691224,3.4140219631438065,3.4140219631438065,0.9754348466125161,0.0,0.0,0.00022921831972142948,1.000021793269614,0.0002292133244136514,199.06692732050038,0.0,1.0010707812016684e-06,2.8370345939255284,0.039601572130887844,7.71450449394816e-05,0.00015207327478194787,0.000653328597986984,0.09581731928562434,0.07670864618927553,0.019108673096348814,0.09581731499401056,0.07670864618928194,0.019108673096350413,0.4036116373215901,0.4036116373215901,0.10054254922489596,0.0,4.5193298807199085,4.401898256168636,4.991347949561998,4.521018098564525,4.404216267683296,4.9905014354371815,24837.15567756351,21111.582325928983,0.85,0.9884003897017772,0.6784901966617831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525438474829087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.82232444214,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.642348456082,1538.1518756193443,0.4036116373215901,0.10054254922489596,6.112885165565336,3.4140219631438065
1739.0,-30.175323868627878,5.052179443722373,35.01220104804763,24.111183068621926,4.978868133078234,-26.6599293726432,-40.193799895327516,1.4634736370935517,-0.5257620401577583,-5.047257547433722,40.02390644684132,45119.31640136073,20608.984971338465,20608.984971338465,65728.30137269919,82615.91252934207,82615.91252934207,20608.984971338465,103224.89750068053,103224.89750068053,103224.89750068053,128061.95125071802,97795.8593864892,60299.32390446163,41662.81720225286,24837.05375003749,0.0,66499.87095229035,21111.495687531864,1538.1461854011848,0.0,0.8865915071286703,2.818153254945917,0.0014959162575277712,354003.19532049313,1555564.2630598524,4.394209667095062,1555564.2630598524,4.394209667095062,0.85,0.09581688462506163,4.296143414572793,1.267627855758183,1.0,0.0,4.296143414572053,1.2849008849812984,1.2851954167175133,3.343560164670073,19349.093467537765,1973.0584315273582,3099.015535412006,3099.015535412006,6.65017155798109,5.052179443722373,-0.9542450449110964,6.00642448863347,3.414086491323713,3.414086491323713,0.9754532832353465,0.0,0.0,0.0002292133244136514,1.0000216709219594,0.00022920835725722885,199.06709925000808,0.0,9.944005704009362e-07,2.818131216516253,0.039602566531458244,7.714369416587177e-05,0.00015206963024777965,0.0006533129405455181,0.0958168846250596,0.07670824422959348,0.01910864039546612,0.09581683432471122,0.0767082442295951,0.019108640395466524,0.40360980560826704,0.40360980560826704,0.10054244772398219,0.0,4.5197564268326005,4.402482807957199,4.9911369015982245,4.521495507275972,4.404855185454323,4.99032716730926,24837.05375003749,21111.495687531864,0.85,0.9883974274153898,0.6784872775727808,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545101840801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.80342106473,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.63232953815,1538.1461854011848,0.40360980560826704,0.10054244772398219,6.112885165565336,3.414086491323713
1740.0,-30.17553038185227,5.052105033025559,35.01218284899839,24.111098481249087,4.97886064765516,-26.66011601223306,-40.193953982647486,1.4634462780358977,-0.5254895861891669,-5.04723129822261,40.02387201222175,45119.04581447617,20608.92928361763,20608.92928361763,65727.9750980938,82615.57886994345,82615.57886994345,20608.92928361763,103224.50815356108,103224.50815356108,103224.50815356108,128061.46644202758,97795.6114045884,60299.138585921035,41662.74757629707,24836.958288466496,0.0,66499.70586476357,21111.41454519652,1538.1406736756471,0.0,0.886591765767087,2.818152728325938,0.0014959162575277712,354003.55765357055,1555562.7775950222,4.394200973305762,1555562.7775950222,4.394200973305762,0.8499999999999999,0.09581644904553112,4.296143414572793,1.2676272172620524,1.0,0.0,4.296143414574959,1.284901023250858,1.285195548636131,3.3435598048660236,19349.04440385545,1973.0534284241255,3099.015535412006,3099.015535412006,6.65015358849362,5.052105033025559,-0.9541897469523377,6.006294779977897,3.414150994634904,3.414150994634904,0.9754717127528297,0.0,0.0,0.00022920835725722885,1.0000215251799998,0.00022920342361227905,199.0672700232324,0.0,9.887974205595592e-07,2.802251889865791,0.039603555328878805,7.71423467734209e-05,0.00015206601048380796,0.0006532973895203688,0.09581644904552133,0.0767078413876749,0.019108607657846423,0.09581650102571876,0.07670784138768275,0.019108607657848376,0.40360797696592116,0.40360797696592116,0.10054234795164106,0.0,4.520143831904306,4.403033384368143,4.990865925761227,4.521741712033418,4.405285198868569,4.989831955714237,24836.958288466496,21111.41454519652,0.85,0.9883949747350883,0.6784848929442191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452546349156712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.78754173808,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.622327172892,1538.1406736756471,0.40360797696592116,0.10054234795164106,6.112885165565336,3.414150994634904
1741.0,-30.17573570882142,5.052030839215647,35.0121647020284,24.11101172855126,4.9788337643474545,-26.660303523920522,-40.19411194659767,1.4634015794465238,-0.5248330295397068,-5.047219353611882,40.023837131030696,45118.79792683474,20608.90325718939,20608.90325718939,65727.70118402413,82615.3194814086,82615.3194814086,20608.90325718939,103224.222738598,103224.222738598,103224.222738598,128061.08867840137,97795.42880624636,60298.96714127631,41662.73518330005,24836.865939803385,0.0,66499.60112310344,21111.336048832876,1538.1356766248696,0.0,0.8865919531079729,2.8181454606648875,0.0014959162575277712,354003.72253205266,1555561.2728667695,4.39419467609108,1555561.2728667695,4.39419467609108,0.85,0.09581602032524911,4.296143414572793,1.2676266776723786,1.0,0.0,4.296143414571124,1.2849012425819641,1.285195761677936,3.3435592341243616,19349.008276432374,1973.0497444522211,3099.015535412006,3099.015535412006,6.650145190204568,5.052030839215647,-0.9541428546305273,6.006173693846175,3.414215513147569,3.414215513147569,0.9754901466135911,0.0,0.0,0.00022920342361227905,1.0000214015696627,0.00022919851840422085,199.0674398157563,0.0,9.821272314204833e-07,2.78334857384565,0.03960453745611023,7.714096550497044e-05,0.0001520624581073086,0.000653282128001465,0.09581602032524605,0.0767074444310925,0.019108575894153552,0.09581596288930477,0.07670744443109495,0.019108575894154163,0.40360614910888537,0.40360614910888537,0.10054224578583512,0.0,4.520588079648178,4.4036353830259145,4.990673625557349,4.5223863240721585,4.406065916578598,4.989927146808611,24836.865939803385,21111.336048832876,0.85,0.9883924124950709,0.6784822339507157,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452547588084148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.76863842206,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.612345895677,1538.1356766248696,0.40360614910888537,0.10054224578583512,6.112885165565336,3.414215513147569
1742.0,-30.175939812793857,5.051957166780022,35.01214661517446,24.11093161152678,4.9788311248648665,-26.66048751018299,-40.19425807110963,1.463378822253985,-0.5245873592625685,-5.047189052218687,40.023802588087584,45118.503175291306,20608.84069227511,20608.84069227511,65727.34386756641,82614.98410941595,82614.98410941595,20608.84069227511,103223.82480169105,103223.82480169105,103223.82480169105,128060.59230040836,97795.18016743913,60298.758765026156,41662.690447125526,24836.767498717305,0.0,66499.45794584283,21111.25237390971,1538.1298976846388,0.0,0.8865922327939065,2.8181457612468224,0.0014959162575277712,354004.14080026234,1555559.7827311687,4.394185274823814,1555559.7827311687,4.394185274823814,0.85,0.09581558332995958,4.296143414572793,1.2676260117022324,1.0,0.0,4.296143414572842,1.2849013591917797,1.2851958720114436,3.3435589306833053,19348.959082779893,1973.04472809572,3099.015535412006,3099.015535412006,6.650125001562865,5.051957166780022,-0.9540849001522087,6.00604206693223,3.4142799730699553,3.4142799730699553,0.975508563734273,0.0,0.0,0.00022919851840422085,1.0000212741290349,0.00022919364250909612,199.06760859719233,0.0,9.764672099104281e-07,2.7673080728861534,0.03960551392332014,7.71396877833006e-05,0.00015205883062092024,0.0006532665437997062,0.0958155833299524,0.07670704059842043,0.01910854273153197,0.095815643344298,0.07670704059842617,0.019108542731533406,0.4036043253667649,0.4036043253667649,0.10054214629759518,0.0,4.520979617911394,4.404194986049106,4.990387107251536,4.52260169295613,4.406490549197031,4.989298675142095,24836.767498717305,21111.25237390971,0.85,0.9883891673386986,0.6784792623728726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525488198969276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.7525979211,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.602381499333,1538.1298976846388,0.4036043253667649,0.10054214629759518,6.112885165565336,3.4142799730699553
1743.0,-30.17614274518209,5.051883668906733,35.01212858575738,24.110839829687052,4.978802177997016,-26.66067307279351,-40.19441194888202,1.4633325056085107,-0.5239719876807385,-5.047178935571316,40.02376808733932,45118.248242024994,20608.81974479468,20608.81974479468,65727.06798681967,82614.71216337036,82614.71216337036,20608.81974479468,103223.53190816505,103223.53190816505,103223.53190816505,128060.20964820619,97794.9830894591,60298.578356950035,41662.67192501007,24836.67774004114,0.0,66499.34966505121,21111.17607903497,1538.1250879108607,0.0,0.8865924094372741,2.8181388234423306,0.0014959162575277712,354004.28044646885,1555558.2944168737,4.394179337196176,1555558.2944168737,4.394179337196176,0.85,0.09581515702066236,4.296143414572793,1.267625410021283,1.0,0.0,4.296143414573665,1.2849015859745312,1.2851960925808046,3.3435583405513434,19348.920090533393,1973.0407519931266,3099.015535412006,3099.015535412006,6.650118242164538,5.051883668906733,-0.9540388452896513,6.005922514196384,3.414344466617234,3.414344466617234,0.9755269904620668,0.0,0.0,0.00022919364250909612,1.0000211520466702,0.00022918879469701443,199.06777641005112,0.0,9.70632782249173e-07,2.7507733048941563,0.039606484556102384,7.713834228779935e-05,0.00015205530022129678,0.0006532513766966131,0.09581515702065656,0.07670664592648059,0.019108511094175964,0.09581512693487168,0.07670664592648524,0.019108511094177123,0.40360250274590725,0.40360250274590725,0.10054204310730971,0.0,4.521421521303182,4.404791500308704,4.990205124513409,4.523206947890571,4.407196649458399,4.989496438249603,24836.67774004114,21111.17607903497,0.85,0.988386628108073,0.6784765335191981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525500443745927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.736063153105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.592434759457,1538.1250879108607,0.40360250274590725,0.10054204310730971,6.112885165565336,3.414344466617234
1744.0,-30.1763442676774,5.051810633483021,35.01211058923122,24.11075517246502,4.978794770505096,-26.660855212195266,-40.194561530929036,1.4633057150229822,-0.5237027347742469,-5.04715151055515,40.02373298651509,45117.9808196854,20608.764250845397,20608.764250845397,65726.7450705308,82614.3777525339,82614.3777525339,20608.764250845397,103223.1420033793,103223.1420033793,103223.1420033793,128059.7186254717,97794.73224124509,60298.394084871856,41662.597951525815,24836.57662209239,0.0,66499.1745736182,21111.09012877853,1538.119219409035,0.0,0.8865926764829726,2.8181384765718223,0.0014959162575277712,354004.6590107823,1555556.7802172408,4.394170360819634,1555556.7802172408,4.394170360819634,0.85,0.09581472150700886,4.296143414572793,1.2676247621839867,1.0,0.0,4.296143414573173,1.284901721337913,1.285196221745926,3.343557988310112,19348.870459745653,1973.0356910612343,3099.015535412006,3099.015535412006,6.6501003352038754,5.051810633483021,-0.9539823883356231,6.005793021818644,3.4144088900367584,3.4144088900367584,0.9755453971533595,0.0,0.0,0.00022918879469701443,1.000021005124017,0.00022918398065907794,199.06794305726098,0.0,9.650431715571845e-07,2.7349323481930607,0.03960744959927394,7.713703437459057e-05,0.00015205176032242386,0.000653236168783382,0.09581472150700046,0.0767062435336634,0.019108477973337066,0.09581477843209917,0.07670624353367012,0.01910847797333874,0.40360068363441026,0.40360068363441026,0.10054194310620006,0.0,4.521816872342356,4.405346571852817,4.989956022374656,4.523448775780878,4.407618585932028,4.989011782436194,24836.57662209239,21111.09012877853,0.85,0.9883843745724651,0.678474298500312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452551261825548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.7202221964,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.582504686852,1538.119219409035,0.40360068363441026,0.10054194310620006,6.112885165565336,3.4144088900367584
1745.0,-30.176544620098134,5.05173779815892,35.01209263717856,24.110668280068808,4.9787680593344845,-26.6610382288802,-40.194711287599034,1.4632616681165767,-0.5230513577163833,-5.047139296638856,40.0236982888403,45117.71930158477,20608.740238892125,20608.740238892125,65726.4595404769,82614.1171423958,82614.1171423958,20608.740238892125,103222.85738128793,103222.85738128793,103222.85738128793,128059.34164325743,97794.54635391028,60298.20694718147,41662.599340809786,24836.484261969497,0.0,66499.08360277928,21111.011622674072,1538.1142108361369,0.0,0.8865928645303418,2.8181313089024114,0.0014959162575277712,354004.8276070593,1555555.2834099964,4.394164039866265,1555555.2834099964,4.394164039866265,0.85,0.09581429482433935,4.296143414572793,1.2676242121541876,1.0,0.0,4.296143414572789,1.2849019373730424,1.285196431644682,3.3435574261458245,19348.83368158921,1973.0319407329937,3099.015535412006,3099.015535412006,6.6500925869518905,5.05173779815892,-0.953934880541472,6.0056726787003925,3.41447333046545,3.41447333046545,0.9755638087044144,0.0,0.0,0.00022918398065907794,1.0000208831977337,0.00022917919466463932,199.06810873713263,0.0,9.583206298160393e-07,2.7158806648986555,0.039608407919903756,7.713572495505551e-05,0.00015204825570402241,0.000653221112440116,0.09581429482433781,0.07670584848674189,0.01910844633759592,0.09581424305798318,0.07670584848674313,0.019108446337596226,0.40359886521388655,0.40359886521388655,0.10054184146319892,0.0,4.522266730282581,4.405949233536148,4.989789277606803,4.5240879389224915,4.408382927803757,4.989145532137854,24836.484261969497,21111.011622674072,0.85,0.9883814329394746,0.6784712939968861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525524708200723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.701170513115,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.572596094691,1538.1142108361369,0.40359886521388655,0.10054184146319892,6.112885165565336,3.41447333046545
1746.0,-30.17674382032106,5.051665465257621,35.01207473777563,24.110588058270537,4.978765390305391,-26.661217804015415,-40.194856678694464,1.4632393739998018,-0.5228065262334667,-5.047108875790139,40.02366391826059,45117.44409465597,20608.67994815601,20608.67994815601,65726.12404281198,82613.78156336246,82613.78156336246,20608.67994815601,103222.46151151846,103222.46151151846,103222.46151151846,128058.84732485714,97794.29538419603,60298.01601241228,41662.53263531528,24836.38581333869,0.0,66498.91844865397,21110.927941337886,1538.1084241802755,0.0,0.8865931441987722,2.8181316345543572,0.0014959162575277712,354005.24752521527,1555553.8007142302,4.394154639200456,1555553.8007142302,4.394154639200456,0.85,0.09581386003306025,4.296143414572793,1.2676235384913164,1.0,0.0,4.2961434145723985,1.284902051570069,1.285196539718028,3.3435571289836274,19348.78402676242,1973.0268773498005,3099.015535412006,3099.015535412006,6.65007313214909,5.051665465257621,-0.953876410850981,6.005541876108602,3.4145377095318183,3.4145377095318183,0.9755822027233767,0.0,0.0,0.00022917919466463932,1.000020763134248,0.00022917443628505253,199.06827346444504,0.0,9.527388613233776e-07,2.7000619329904523,0.03960936065876508,7.713445372622601e-05,0.00015204474093841332,0.0006532060125029908,0.0958138600330493,0.07670544655771654,0.019108413475332764,0.09581392388354198,0.07670544655772531,0.01910841347533495,0.4035970506033243,0.4035970506033243,0.10054174333696368,0.0,4.5226626221977995,4.406507192321328,4.989531283421513,4.524302349556649,4.40879640559865,4.9885571735479175,24836.38581333869,21110.927941337886,0.85,0.9883788424854053,0.6784688405044158,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525536727968706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.685351781205,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.562704225606,1538.1084241802755,0.4035970506033243,0.10054174333696368,6.112885165565336,3.4145377095318183
