time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1747.0,-30.176941659713712,5.051593292803203,35.01205688925823,24.11049617165702,4.978736806937653,-26.661398745887293,-40.195009857974924,1.463193893111295,-0.5222020774865541,-5.047098372747553,40.02362960159453,45117.2094454501,20608.66069453023,20608.66069453023,65725.87013998032,82613.50742879398,82613.50742879398,20608.66069453023,103222.16812332421,103222.16812332421,103222.16812332421,128058.46413986139,97794.09408172038,60297.853797312935,41662.48920489716,24836.29601653718,0.0,66498.78522143434,21110.851614056603,1538.1035986169577,0.0,0.886593322143478,2.81812488620656,0.0014959162575277712,354005.3925054249,1555552.3203452844,4.394148657838444,1555552.3203452844,4.394148657838444,0.85,0.09581343589150997,4.296143414572793,1.26762301153969,1.0,0.0,4.2961434145746455,1.2849022741998948,1.2851967562845075,3.3435565496589925,19348.74419869157,1973.0228160168426,3099.015535412006,3099.015535412006,6.650066919329066,5.051593292803203,-0.9538296909130413,6.005422983716244,3.414602118770191,3.414602118770191,0.9756006053629117,0.0,0.0,0.00022917443628505253,1.0000206213236216,0.00022916971050228799,199.06843706666638,0.0,9.472424088298928e-07,2.684484986623916,0.03961030790117391,7.713311442225931e-05,0.0001520413218627932,0.0006531913236637814,0.09581343589151077,0.07670505361369892,0.019108382277811847,0.09581341307638865,0.07670505361369828,0.019108382277811687,0.4035952367305298,0.4035952367305298,0.10054164237717998,0.0,4.5231056467633834,4.407098221326919,4.989377034975973,4.524896295260987,4.409482158437356,4.9887800201935875,24836.29601653718,21110.851614056603,0.85,0.98837700449895,0.6784666711611991,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525548678631592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.66977483484,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.55282876047,1538.1035986169577,0.4035952367305298,0.10054164237717998,6.112885165565336,3.414602118770191
1748.0,-30.17713834693211,5.051521560516638,35.012039066599854,24.11042199181395,4.978729043672028,-26.661576568404666,-40.195151197817154,1.463167265144598,-0.5217418379344281,-5.047071066571487,40.023594657752085,45116.927861620235,20608.607874387817,20608.607874387817,65725.53573600805,82613.21986914713,82613.21986914713,20608.607874387817,103221.82774353494,103221.82774353494,103221.82774353494,128058.022594344,97793.88784962958,60297.65320392693,41662.48293966961,24836.19485080906,0.0,66498.67779047867,21110.7656231877,1538.0977301282344,0.0,0.8865935880128422,2.8181220052682208,0.0014959162575277712,354005.7694302435,1555550.8129219958,4.39413972101524,1555550.8129219958,4.39413972101524,0.85,0.0958130028045377,4.296143414572793,1.2676223615044733,1.0,0.0,4.296143414573346,1.2849024085505136,1.2851968845934318,3.3435562000535373,19348.703395287157,1973.0186552275404,3099.015535412006,3099.015535412006,6.650049875160744,5.051521560516638,-0.9537728809919397,6.005294441508577,3.4146664558552042,3.4146664558552042,0.9756189873872012,0.0,0.0,0.00022916971050228799,1.000020501261367,0.00022916501233047402,199.06859971633907,0.0,9.407541888544634e-07,2.6660973712135494,0.039611248655362766,7.713187865401759e-05,0.00015203783184827038,0.0006531763300608724,0.09581300280452931,0.07670465303428937,0.019108349770239945,0.09581297829288976,0.07670465303429608,0.019108349770241614,0.40359342582618213,0.40359342582618213,0.10054154527246961,0.0,4.523540306870245,4.407694753315411,4.989158605974183,4.5253292286370765,4.410132388946465,4.988336831247182,24836.19485080906,21110.7656231877,0.85,0.9883735725256583,0.6784635328204993,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452556054767249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.65138721943,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.542973917294,1538.0977301282344,0.40359342582618213,0.10054154527246961,6.112885165565336,3.4146664558552042
1749.0,-30.177333881995768,5.051450188046333,35.01202133063965,24.11034299237656,4.978718171529971,-26.661753664816423,-40.19529620474202,1.4631379543506506,-0.5212955960147383,-5.047048114613027,40.023561537691236,45116.6677947432,20608.564696436548,20608.564696436548,65725.23249117975,82612.92507257444,82612.92507257444,20608.564696436548,103221.48976901098,103221.48976901098,103221.48976901098,128057.5962120342,97793.6725416495,60297.47228855539,41662.44472566012,24836.106443023215,0.0,66498.55116868333,21110.690476569733,1538.0926927184253,0.0,0.8865938250752503,2.818118800023018,0.0014959162575277712,354006.08625122334,1555549.384174842,4.394131752500248,1555549.384174842,4.394131752500248,0.85,0.09581257542385103,4.296143414572793,1.2676217548782005,1.0,0.0,4.29614341457371,1.2849025553969653,1.2851970254365308,3.34355581793167,19348.66079620109,1973.014311329668,3099.015535412006,3099.015535412006,6.650035942364738,5.051450188046333,-0.9537185037781546,6.005168691824488,3.414730805436762,3.414730805436762,0.9756373729819321,0.0,0.0,0.00022916501233047402,1.000020381200584,0.00022916034176758256,199.06876141347502,0.0,9.352584842324818e-07,2.6505225443148532,0.039612183913847,7.713061084261389e-05,0.00015203440148786013,0.0006531615927405863,0.09581257542384655,0.07670425727964707,0.019108318144199492,0.09581258114120916,0.07670425727965065,0.019108318144200383,0.4035916180244588,0.4035916180244588,0.1005414472553652,0.0,4.52397433631819,4.408292158516417,4.988933508876585,4.525752518598267,4.410725076547067,4.98807677954801,24836.106443023215,21110.690476569733,0.85,0.9883708943441196,0.6784609138370271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525572347609008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.63581239253,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.533135561362,1538.0926927184253,0.4035916180244588,0.1005414472553652,6.112885165565336,3.414730805436762
1750.0,-30.17752821270613,5.051379136918133,35.012003655797436,24.11025403942915,4.978703789926661,-26.66193002809501,-40.195441141817696,1.4631056053155647,-0.5209484599906204,-5.047027119521022,40.02352784594921,45116.412757662125,20608.526135384014,20608.526135384014,65724.93889304614,82612.60232961275,82612.60232961275,20608.526135384014,103221.12846499677,103221.12846499677,103221.12846499677,128057.14357749533,97793.42725326313,60297.29435375876,41662.36988833818,24836.01511249856,0.0,66498.38500083674,21110.612845623775,1538.0875285375273,0.0,0.886594054235045,2.818116673796726,0.0014959162575277712,354006.3760604823,1555547.930767281,4.39412404962309,1555547.930767281,4.39412404962309,0.85,0.0958121485278347,4.296143414572793,1.2676211086893456,1.0,0.0,4.296143414572354,1.2849027164022286,1.2851971804771614,3.343555398966033,19348.612265435637,1973.009362568832,3099.015535412006,3099.015535412006,6.650023499364021,5.051379136918133,-0.9536651746232758,6.0050443115414085,3.4147951440090814,3.4147951440090814,0.9756557554311661,0.0,0.0,0.00022916034176758256,1.0000202556983637,0.00022915570005884383,199.06892211490478,0.0,9.297631699074631e-07,2.6349488235177505,0.039613113677016906,7.712934366116233e-05,0.00015203099810642023,0.000653146971325826,0.09581214852782619,0.07670386221900594,0.019108286308820256,0.09581221192424548,0.07670386221901275,0.019108286308821953,0.4035898131554979,0.4035898131554979,0.10054134795819505,0.0,4.524387525634893,4.408860193519445,4.9887219161981875,4.5260786595304126,4.4111719394172155,4.987915482005349,24836.01511249856,21110.612845623775,0.85,0.9883689489935602,0.6784587739551032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525584078441995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.620238671734,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.523313730688,1538.0875285375273,0.4035898131554979,0.10054134795819505,6.112885165565336,3.4147951440090814
1751.0,-30.17772122319997,5.051308296854206,35.011985995382155,24.11016138447451,4.978679307290763,-26.662106213133477,-40.19558223718775,1.4630642972242993,-0.5204475377781819,-5.047012426156726,40.02349291647415,45116.14691851375,20608.500807671197,20608.500807671197,65724.64772618495,82612.30732561968,82612.30732561968,20608.500807671197,103220.80813329088,103220.80813329088,103220.80813329088,128056.72685268539,97793.20477344688,60297.1006527282,41662.33791190964,24835.918719394507,0.0,66498.25663130415,21110.53091148533,1538.0822207822678,0.0,0.8865942557597808,2.818111781568905,0.0014959162575277712,354006.5788829019,1555546.4239669908,4.394117275660952,1555546.4239669908,4.394117275660952,0.85,0.09581172325255125,4.296143414572793,1.2676205141516408,1.0,0.0,4.2961434145742885,1.2849029192669843,1.2851973774239525,3.3435548710743617,19348.568247388383,1973.0048739771873,3099.015535412006,3099.015535412006,6.65001532653864,5.051308296854206,-0.9536155337478789,6.004923830602085,3.414859460565485,3.414859460565485,0.9756741315901386,0.0,0.0,0.00022915570005884383,1.0000201181186108,0.00022915108997003603,199.06908172481087,0.0,9.240199553897383e-07,2.6186725535745183,0.0396140376969723,7.712811008614194e-05,0.00015202758997270188,0.000653132329494596,0.09581172325254739,0.07670346854642503,0.019108254706122353,0.0958117367373696,0.07670346854642812,0.019108254706123123,0.40358800924922505,0.40358800924922505,0.1005412483061757,0.0,4.524817702739881,4.409433134035055,4.988575943058095,4.526564888378516,4.41175261892181,4.9880199994879035,24835.918719394507,21110.53091148533,0.85,0.9883664783964424,0.6784560859791813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525595737039558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.60396240179,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.51350950939,1538.0822207822678,0.40358800924922505,0.1005412483061757,6.112885165565336,3.414859460565485
1752.0,-30.177913104526905,5.051237780190756,35.011968341546435,24.11008315337824,4.978663408612231,-26.66228052325752,-40.195723018236436,1.4630308273428072,-0.5198823786108164,-5.046990869438528,40.02345778728571,45115.88501600459,20608.46199961399,20608.46199961399,65724.34701561858,82612.03741711023,82612.03741711023,20608.46199961399,103220.49941672423,103220.49941672423,103220.49941672423,128056.31734102458,97793.01061023983,60296.914165196264,41662.32938338174,24835.81792430035,0.0,66498.14730768208,21110.445235655297,1538.0765035451186,0.0,0.8865944929928674,2.8181068441056647,0.0014959162575277712,354006.8764449896,1555544.9085525053,4.394109301416994,1555544.9085525053,4.394109301416994,0.85,0.09581129483436272,4.296143414572793,1.2676198866451167,1.0,0.0,4.296143414574173,1.2849030853918382,1.2851975376630511,3.3435544387868448,19348.52983183516,1973.0009566809422,3099.015535412006,3099.015535412006,6.650002803833687,5.051237780190756,-0.953561742437115,6.004799522627871,3.414923722374397,3.414923722374397,0.9756924921069706,0.0,0.0,0.00022915108997003603,1.000020000452207,0.00022914650693627562,199.0692404011774,0.0,9.177261456379333e-07,2.600835896737903,0.03961495542311794,7.71268792773644e-05,0.00015202421069267165,0.000653117811622948,0.0958112948343587,0.07670307187159683,0.019108222962761868,0.0958112383645498,0.07670307187160005,0.019108222962762673,0.4035862067893937,0.4035862067893937,0.10054115221013385,0.0,4.525267973711152,4.410033072255089,4.98842227156274,4.527108490827686,4.412473492453614,4.98784858926183,24835.81792430035,21110.445235655297,0.85,0.98836358119147,0.6784532628744779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525607316450289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.58612574495,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.50372525874,1538.0765035451186,0.4035862067893937,0.10054115221013385,6.112885165565336,3.414923722374397
1753.0,-30.178103736311986,5.051167765195443,35.011950780269856,24.110017844382696,4.978665306520849,-26.66245192895029,-40.19586715204639,1.4630134991591288,-0.5194746298865311,-5.046958355536881,40.023425175583746,45115.64366930332,20608.401799437477,20608.401799437477,65724.04546874079,82611.74649456074,82611.74649456074,20608.401799437477,103220.14829399821,103220.14829399821,103220.14829399821,128055.87579923558,97792.80257978562,60296.75534518098,41662.27470511627,24835.727505237373,0.0,66498.00221035365,21110.368379451767,1538.0711261332244,0.0,0.8865947769510626,2.8181052647430422,0.0014959162575277712,354007.3252569266,1555543.5017391792,4.394099756580512,1555543.5017391792,4.394099756580512,0.85,0.0958108654170576,4.296143414572793,1.2676193096907813,1.0,0.0,4.296143414572391,1.284903175934504,1.2851976223374046,3.3435542031781718,19348.488672621184,1972.9967596091617,3099.015535412006,3099.015535412006,6.649983378252941,5.051167765195443,-0.9535012571749837,6.004669022370427,3.41498796367568,3.41498796367568,0.97571084676448,0.0,0.0,0.00022914650693627562,1.000019870238009,0.00022914195383111517,199.06939804445605,0.0,9.123410494182672e-07,2.585574534051369,0.03961586776416735,7.712561917516012e-05,0.00015202088776111549,0.000653103535832426,0.09581086541704685,0.07670267417043401,0.019108191246612838,0.09581088038058352,0.07670267417044262,0.019108191246614982,0.4035844075065367,0.4035844075065367,0.10054105839452503,0.0,4.525699098554128,4.410632789858369,4.9881732926057225,4.52748372565037,4.413092991062683,4.987239223295603,24835.727505237373,21110.368379451767,0.85,0.9883612031055521,0.6784511138633706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525618828135627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.570864382265,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.493957195384,1538.0711261332244,0.4035844075065367,0.10054105839452503,6.112885165565336,3.41498796367568
1754.0,-30.178293168055802,5.051097986922537,35.01193330519416,24.109929415304236,4.978647161903002,-26.662624258837596,-40.19600384691728,1.4629782526848307,-0.51903590567116,-5.046941148660678,40.02339256379811,45115.37495553079,20608.37339274875,20608.37339274875,65723.74834827954,82611.4422266952,82611.4422266952,20608.37339274875,103219.81561944395,103219.81561944395,103219.81561944395,128055.459010575,97792.5720321193,60296.56000065369,41662.23559051733,24835.64339113104,0.0,66497.87898164838,21110.296882461385,1538.0664610065737,0.0,0.8865949828848599,2.8181014871801824,0.0014959162575277712,354007.5627755554,1555542.0949232054,4.3940928344218335,1555542.0949232054,4.3940928344218335,0.85,0.09581044420924809,4.296143414572793,1.2676187102077532,1.0,0.0,4.296143414572851,1.2849033502543463,1.2851977908465892,3.343553749565967,19348.443058334728,1972.9921082464173,3099.015535412006,3099.015535412006,6.64997421189401,5.051097986922537,-0.9534497441482914,6.004547731070828,3.4150522387857456,3.4150522387857456,0.9757292110816416,0.0,0.0,0.00022914195383111517,1.0000197451829225,0.0002291374294706559,199.06955469557718,0.0,9.06383903523808e-07,2.568691982586472,0.039616774148070875,7.712442412610461e-05,0.00015201752970501055,0.000653089109141805,0.09581044420924194,0.07670228377030518,0.019108160438936758,0.09581048360033309,0.0767022837703101,0.019108160438937986,0.4035826111518338,0.4035826111518338,0.10054096051882895,0.0,4.526134081116027,4.411222149312039,4.9879854084107365,4.527905242989505,4.413612051545442,4.987266601813758,24835.64339113104,21110.296882461385,0.85,0.9883585665404083,0.6784483301787929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525630264873497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.5539818308,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.484207768472,1538.0664610065737,0.4035826111518338,0.10054096051882895,6.112885165565336,3.4150522387857456
1755.0,-30.178481397069106,5.051028473140138,35.01191584169059,24.109846294764452,4.978628368670014,-26.662795570881485,-40.19614417394621,1.462942542482357,-0.5184920793928427,-5.046922099268671,40.02335795070253,45115.12780077913,20608.341653887834,20608.341653887834,65723.46945466696,82611.16382748276,82611.16382748276,20608.341653887834,103219.5054813706,103219.5054813706,103219.5054813706,128055.051443632,97792.36655554561,60296.38541682091,41662.20126524967,24835.545962261396,0.0,66497.74722751106,21110.214067922185,1538.0609901467271,0.0,0.8865952054654295,2.8180965381876137,0.0014959162575277712,354007.82572787255,1555540.601775237,4.39408535270909,1555540.601775237,4.39408535270909,0.8499999999999999,0.09581001927047796,4.296143414572793,1.267618072261103,1.0,0.0,4.296143414573026,1.284903526684637,1.2851979615036402,3.3435532904621144,19348.402404410786,1972.9879626998809,3099.015535412006,3099.015535412006,6.649963970299365,5.051028473140138,-0.9533970799499523,6.0044255530900905,3.415116468615411,3.415116468615411,0.975747562461546,0.0,0.0,0.0002291374294706559,1.0000196198469251,0.00022913293391756693,199.06971035231274,0.0,9.006624219106161e-07,2.552477303694686,0.03961767481049279,7.712319734087133e-05,0.00015201423212978456,0.0006530749422857138,0.09581001927047457,0.07670189041902037,0.019108128851454204,0.0958099986018589,0.07670189041902307,0.019108128851454877,0.4035808169110716,0.4035808169110716,0.10054086293549266,0.0,4.52658632571746,4.411825302442594,4.987828750906942,4.528430019875827,4.414273855087117,4.987238355112197,24835.545962261396,21110.214067922185,0.85,0.9883563307762135,0.6784459576716964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45256416296333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.53776715191,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.474476027994,1538.0609901467271,0.4035808169110716,0.10054086293549266,6.112885165565336,3.415116468615411
1756.0,-30.178668356227394,5.0509593321269035,35.01189841874051,24.109766841307305,4.978619489436928,-26.662964748434362,-40.196284151729174,1.4629158816438421,-0.5180996123875161,-5.046896355218685,40.023324204896426,45114.8850678868,20608.29692158816,20608.29692158816,65723.18198947495,82610.8584369437,82610.8584369437,20608.29692158816,103219.15535853186,103219.15535853186,103219.15535853186,128054.60611785995,97792.1378220677,60296.218969715635,41662.13205816896,24835.450759328087,0.0,66497.58281749705,21110.133145428874,1538.055489166001,0.0,0.886595459026035,2.818094369096877,0.0014959162575277712,354008.1810915629,1555539.146041652,4.394076829651905,1555539.146041652,4.394076829651905,0.85,0.09580959295935829,4.296143414572793,1.2676175106922165,1.0,0.0,4.296143414572769,1.284903660713841,1.2851980897869038,3.3435529416937197,19348.35714906489,1972.9833479388876,3099.015535412006,3099.015535412006,6.64994953594137,5.0509593321269035,-0.9533403260816247,6.004299658208528,3.415180661935925,3.415180661935925,0.9757659034102643,0.0,0.0,0.00022913293391756693,1.0000194875136503,0.000229128468773404,199.0698649591497,0.0,8.949284512946593e-07,2.5362272309690645,0.039618569738944086,7.712197362683634e-05,0.0001520109602907306,0.0006530608859959085,0.09580959295935171,0.07670149577510241,0.019108097184249297,0.09580960958699951,0.07670149577510768,0.019108097184250612,0.40357902559118464,0.40357902559118464,0.10054076735520734,0.0,4.527018937326773,4.412411374606393,4.987642191448174,4.528796742831162,4.4148042279431365,4.986944921783277,24835.450759328087,21110.133145428874,0.85,0.9883544514670939,0.6784439848243029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525652922253374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.521517079185,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.464762067826,1538.055489166001,0.40357902559118464,0.10054076735520734,6.112885165565336,3.415180661935925
1757.0,-30.178854258862838,5.050890420092233,35.01188103489725,24.109678586851828,4.978599858468917,-26.663134050202405,-40.19642039258031,1.462879649808548,-0.5176287566536075,-5.046878844064074,40.02329049805824,45114.63051048879,20608.269444160458,20608.269444160458,65722.89995464924,82610.56135166777,82610.56135166777,20608.269444160458,103218.83079582822,103218.83079582822,103218.83079582822,128054.18992113555,97791.91229611993,60296.03566259794,41662.085148357764,24835.359125307317,0.0,66497.44427366508,21110.05525651122,1538.050382772108,0.0,0.8865956704798021,2.8180902031992043,0.0014959162575277712,354008.42281082034,1555537.691990101,4.3940697219550895,1555537.691990101,4.3940697219550895,0.85,0.09580917150501067,4.296143414572793,1.267616880987771,1.0,0.0,4.296143414574116,1.2849038394626215,1.285198262839064,3.3435524765569586,19348.31252833483,1972.9787978907,3099.015535412006,3099.015535412006,6.6499406694392835,5.050890420092233,-0.953288381125323,6.004178801217556,3.415244851852166,3.415244851852166,0.9757842433863332,0.0,0.0,0.000229128468773404,1.0000193774165218,0.00022912402894166006,199.0700186925001,0.0,8.88875645534505e-07,2.5190735794447874,0.03961945861458962,7.712078259905233e-05,0.00015200768617435167,0.0006530468199223887,0.09580917150500748,0.07670110513202869,0.01910806637297879,0.0958091727147911,0.07670110513203124,0.019108066372979425,0.40357723597385464,0.40357723597385464,0.10054067145887252,0.0,4.527458805096103,4.41299426219274,4.987504912828001,4.529250087410446,4.41535885128161,4.986989106319982,24835.359125307317,21110.05525651122,0.85,0.9883522693619884,0.678441570247768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525664138706325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.50436342766,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.455067272787,1538.050382772108,0.40357723597385464,0.10054067145887252,6.112885165565336,3.415244851852166
1758.0,-30.17903893812732,5.050821819812524,35.0118636703007,24.10960510550069,4.978586098621772,-26.66330166360667,-40.19655635403467,1.462848824101148,-0.5170269881875242,-5.046856209768048,40.023256290968064,45114.38045569081,20608.232033565124,20608.232033565124,65722.61248925593,82610.30292860509,82610.30292860509,20608.232033565124,103218.5349621702,103218.5349621702,103218.5349621702,128053.79689915845,97791.72744099733,60295.85881805801,41662.076247710356,24835.261936988245,0.0,66497.3381846986,21109.97264644001,1538.0448419463808,0.0,0.8865959098607612,2.818084908843349,0.0014959162575277712,354008.73524873186,1555536.2163596393,4.394061675530962,1555536.2163596393,4.394061675530962,0.85,0.09580874723096908,4.296143414572793,1.2676162990881132,1.0,0.0,4.296143414572494,1.2849039928640886,1.285198410570627,3.3435520773786087,19348.275954403503,1972.9750683876252,3099.015535412006,3099.015535412006,6.649928597671683,5.050821819812524,-0.9532333161507207,6.004055135963244,3.4153089956085854,3.4153089956085854,0.9758025701738815,0.0,0.0,0.00022912402894166006,1.0000192499274143,0.00022911961840563658,199.07017141438408,0.0,8.838373882599278e-07,2.5047951583286356,0.03962034245197788,7.711959403073013e-05,0.00015200443491092993,0.0006530328520284504,0.09580874723096343,0.07670071189331033,0.019108035337653092,0.09580867343426624,0.07670071189331486,0.01910803533765422,0.4035754479160873,0.4035754479160873,0.10054057817502934,0.0,4.527924591552903,4.413610982365412,4.9873617016723415,4.529829221580542,4.41612056556221,4.9868319094745175,24835.261936988245,21109.97264644001,0.85,0.9883495232051117,0.6784388922513573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525675291790507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.49008500654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.44538741145,1538.0448419463808,0.4035754479160873,0.10054057817502934,6.112885165565336,3.4153089956085854
1759.0,-30.17922238275135,5.05075365619356,35.01184638452524,24.10953490706163,4.978584896927872,-26.663466909819476,-40.19668819438664,1.4628294239959254,-0.5166402600344782,-5.046825821607294,40.02322385759601,45114.1177856443,20608.179634275642,20608.179634275642,65722.29741991995,82610.00428573259,82610.00428573259,20608.179634275642,103218.18392000823,103218.18392000823,103218.18392000823,128053.3559093305,97791.50725739438,60295.67424633118,41662.036678959106,24835.17198932226,0.0,66497.20866828137,21109.896190923922,1538.0395329077442,0.0,0.8865961823345763,2.8180833584592224,0.0014959162575277712,354009.1547193086,1555534.8172450683,4.394052516744774,1555534.8172450683,4.394052516744774,0.85,0.09580832251617344,4.296143414572793,1.2676156671857464,1.0,0.0,4.2961434145739625,1.2849040927450832,1.285198504807097,3.3435518174702556,19348.232390666344,1972.9706261227172,3099.015535412006,3099.015535412006,6.649911689305501,5.05075365619356,-0.9531734889753407,6.003927145168901,3.4153731185576937,3.4153731185576937,0.975820891016484,0.0,0.0,0.00022911961840563658,1.0000191212630625,0.00022911523743291,199.07032311547812,0.0,8.780061622233481e-07,2.4882694637409686,0.03962122045814011,7.711844150505448e-05,0.0001520011769005821,0.0006530188551487499,0.09580832251616435,0.07670031819232877,0.019108004323835585,0.09580831945582612,0.07670031819233604,0.019108004323837396,0.403573663547072,0.403573663547072,0.10054048652975324,0.0,4.528365559434462,4.4142134002300395,4.987151357022071,4.530185561572807,4.416680396844356,4.986367779874627,24835.17198932226,21109.896190923922,0.85,0.9883467101269313,0.6784362635534711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525686371495712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.473559311955,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.435725861553,1538.0395329077442,0.403573663547072,0.10054048652975324,6.112885165565336,3.4153731185576937
1760.0,-30.179404644365064,5.050685761767157,35.01182917831129,24.109450878482335,4.978571397973943,-26.66363232098373,-40.19682003473861,1.4627990745926271,-0.5162276750944557,-5.046804994529795,40.02319160342834,45113.86062514976,20608.147331168482,20608.147331168482,65722.00795631824,82609.69896200218,82609.69896200218,20608.147331168482,103217.84629317066,103217.84629317066,103217.84629317066,128052.93327267967,97791.2745730822,60295.48937937913,41661.98354855898,24835.086979509008,0.0,66497.07052806798,21109.823932582654,1538.0347259281943,0.0,0.8865964054232296,2.818080349174714,0.0014959162575277712,354009.44221130654,1555533.4258619808,4.3940450179673185,1555533.4258619808,4.3940450179673185,0.8499999999999999,0.09580790327904765,4.296143414572793,1.2676150770438839,1.0,0.0,4.296143414572478,1.2849042437964415,1.2851986502636426,3.343551424407468,19348.186353640514,1972.9659316525538,3099.015535412006,3099.015535412006,6.649901265638116,5.050685761767157,-0.9531192214939743,6.003804983261131,3.4154372588989936,3.4154372588989936,0.9758392168282839,0.0,0.0,0.00022911523743291,1.0000189979798497,0.00022911088478893744,199.07047383847404,0.0,8.721216562390527e-07,2.471592773781475,0.03962209257979635,7.711728899530435e-05,0.00015199794843760565,0.0006530049852087944,0.0958079032790416,0.0766999294059276,0.019107973873113998,0.09580794181622841,0.07669992940593244,0.019107973873115205,0.40357188167253183,0.40357188167253183,0.10054039202709136,0.0,4.528800294850157,4.414799721725672,4.986974495671575,4.530577319435338,4.417184301049019,4.98630666547507,24835.086979509008,21109.823932582654,0.85,0.9883444102786062,0.678433805683327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525697377145508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.45688262199,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.42608288965,1538.0347259281943,0.40357188167253183,0.10054039202709136,6.112885165565336,3.4154372588989936
1761.0,-30.17958589617016,5.050618071942593,35.011811982008005,24.109362728800647,4.978550325601673,-26.66379758047098,-40.19695561202241,1.4627620099025236,-0.5157242505560475,-5.046787800647732,40.02315747966364,45113.62469598979,20608.122778947592,20608.122778947592,65721.74747493738,82609.40875277515,82609.40875277515,20608.122778947592,103217.53153172275,103217.53153172275,103217.53153172275,128052.52341563776,97791.05329854118,60295.32208954758,41661.923565548444,24834.991883915,0.0,66496.91544946344,21109.74310132775,1538.029424058476,0.0,0.8865966167700483,2.8180757165523604,0.0014959162575277712,354009.6795516814,1555531.9538290745,4.394037913875699,1555531.9538290745,4.394037913875699,0.8499999999999999,0.0958074832711493,4.296143414572793,1.267614460526966,1.0,0.0,4.296143414573403,1.2849044262099427,1.285198827125917,3.3435509497348703,19348.14257405922,1972.9614673776694,3099.015535412006,3099.015535412006,6.649893343050892,5.050618071942593,-0.9530670689860763,6.00368514092867,3.4155013668406844,3.4155013668406844,0.9758575333830527,0.0,0.0,0.00022911088478893744,1.0000188927499332,0.00022910655633606052,199.07062372659914,0.0,8.664828980699767e-07,2.455612533130314,0.03962295906269442,7.711610383499788e-05,0.00015199478095393956,0.0006529913772447016,0.09580748327114584,0.07669954011646742,0.01910794315467842,0.09580747689092906,0.07669954011647019,0.019107943154679112,0.40357010121867054,0.40357010121867054,0.10054029712961128,0.0,4.529246701026864,4.415386450945732,4.986854637454655,4.531063550091687,4.417765809548143,4.986407908536137,24834.991883915,21109.74310132775,0.85,0.9883427980187265,0.6784318398990311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525708311837089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.44090238134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.416457502562,1538.029424058476,0.40357010121867054,0.10054029712961128,6.112885165565336,3.4155013668406844
1762.0,-30.179765838462178,5.050550709513831,35.011794800900105,24.109288793429755,4.978539198323229,-26.663960666666604,-40.19708710312841,1.4627340265276338,-0.5151891376131061,-5.046763121198751,40.02312352965241,45113.37663115675,20608.08349145147,20608.08349145147,65721.46012260823,82609.13681304826,82609.13681304826,20608.08349145147,103217.22030449973,103217.22030449973,103217.22030449973,128052.11472464698,97790.8540240907,60295.14630726524,41661.8974631394,24834.894420147244,0.0,66496.79188328664,21109.660257125157,1538.0238145692742,0.0,0.8865968656422664,2.818071540932744,0.0014959162575277712,354010.0202213106,1555530.4892926046,4.394029548429616,1555530.4892926046,4.394029548429616,0.85,0.09580706028948323,4.296143414572793,1.2676138791767881,1.0,0.0,4.296143414573364,1.2849045660823373,1.285198961468421,3.343550585761942,19348.10314723694,1972.9574469606787,3099.015535412006,3099.015535412006,6.64988066563909,5.050550709513831,-0.9530103912996912,6.003561100813522,3.415565423346553,3.415565423346553,0.9758758352418723,0.0,0.0,0.00022910655633606052,1.0000187562795622,0.0002291022592300381,199.07077253200578,0.0,8.616678139779834e-07,2.441966584813605,0.039623820730508394,7.711495441044662e-05,0.0001519916019256139,0.0006529777196830956,0.09580706028947678,0.0766991480450711,0.019107912244405684,0.09580701239610862,0.07669914804507626,0.01910791224440697,0.4035683223169687,0.4035683223169687,0.10054020525655917,0.0,4.529703085849917,4.415990266735889,4.986716149101653,4.531573983585645,4.418452090228527,4.986209137524895,24834.894420147244,21109.660257125157,0.85,0.9883403132885079,0.6784293701016212,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525719185961328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.427256433024,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.406846269922,1538.0238145692742,0.4035683223169687,0.10054020525655917,6.112885165565336,3.415565423346553
1763.0,-30.179944610829914,5.050483717967738,35.01177768781029,24.10921388017016,4.978534040915725,-26.66412210278653,-40.197214542981214,1.462711532872351,-0.5147996174403602,-5.04673553328964,40.0230911485987,45113.1161136265,20608.038985531155,20608.038985531155,65721.15509915765,82608.83491612048,82608.83491612048,20608.038985531155,103216.87390165163,103216.87390165163,103216.87390165163,128051.67897981766,97790.62686667661,60294.960187241435,41661.851866039084,24834.80507816603,0.0,66496.65694420511,21109.584316441127,1538.0186004110972,0.0,0.8865971236513507,2.818069626421246,0.0014959162575277712,354010.401038982,1555529.0924388343,4.394020875865584,1555529.0924388343,4.394020875865584,0.85,0.09580663893360525,4.296143414572793,1.2676132505713036,1.0,0.0,4.296143414573334,1.284904680203789,1.285199070094361,3.3435502887976205,19348.058203718218,1972.952863997208,3099.015535412006,3099.015535412006,6.649866304329891,5.050483717967738,-0.952951851874956,6.003435569842694,3.4156294658004476,3.4156294658004476,0.9758941330858422,0.0,0.0,0.0002291022592300381,1.0000186343587973,0.00022909799013589013,199.0709203701244,0.0,8.554282155385614e-07,2.424283562836283,0.039624676158723934,7.711384041488815e-05,0.00015198841881514994,0.000652964044584038,0.09580663893359673,0.07669875719246383,0.019107881741132905,0.09580665038691288,0.07669875719247064,0.019107881741134605,0.40356654608473247,0.40356654608473247,0.1005401145929157,0.0,4.530139481406707,4.416578060295308,4.986541712193173,4.53193591584926,4.418981279673005,4.985896438681948,24834.80507816603,21109.584316441127,0.85,0.98833773183969,0.6784268290581773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525729981537288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.40957341105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.397255229465,1538.0186004110972,0.40356654608473247,0.1005401145929157,6.112885165565336,3.4156294658004476
1764.0,-30.18012231145779,5.050417034147616,35.01176064696144,24.1091395955533,4.978524709117691,-26.664282991656535,-40.197345649916656,1.4626853893164848,-0.5143061915406975,-5.046711354753686,40.0230590265778,45112.876857190524,20608.002058414706,20608.002058414706,65720.87891560522,82608.55383036692,82608.55383036692,20608.002058414706,103216.55588878162,103216.55588878162,103216.55588878162,128051.27438036242,97790.41825640424,60294.793092923435,41661.8057372009,24834.7184915808,0.0,66496.5242287817,21109.510717843677,1538.0136239016672,0.0,0.8865973633427316,2.8180659423486616,0.0014959162575277712,354010.7347946497,1555527.7067601562,4.394012819025017,1555527.7067601562,4.394012819025017,0.8499999999999999,0.09580621991489043,4.296143414572793,1.2676126395491885,1.0,0.0,4.2961434145744715,1.2849048113451882,1.2851991957801414,3.3435499475444326,19348.016929786132,1972.948655227436,3099.015535412006,3099.015535412006,6.6498543885727655,5.050417034147616,-0.9528952178926522,6.003312252040268,3.4156935078665662,3.4156935078665662,0.9759124308190189,0.0,0.0,0.00022909799013589013,1.0000185226718914,0.00022909374670758748,199.07106732214623,0.0,8.498525011812252e-07,2.4084819883475923,0.03962552601122511,7.711269437962626e-05,0.00015198529575626387,0.0006529506274751712,0.09580621991488639,0.07669836846898731,0.019107851445899077,0.09580624104212665,0.07669836846899054,0.019107851445899885,0.40356477141859726,0.40356477141859726,0.10054002262359454,0.0,4.530583733824926,4.417174643695148,4.986371391718137,4.532405163213014,4.419606593317269,4.985736099045823,24834.7184915808,21109.510717843677,0.85,0.9883355510356021,0.6784245850501809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525740706939225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.39377183656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.387681628417,1538.0136239016672,0.40356477141859726,0.10054002262359454,6.112885165565336,3.4156935078665662
1765.0,-30.180298781700678,5.050350586215695,35.01174363952731,24.109055881295376,4.978508582993914,-26.664443452468067,-40.197472950071074,1.462653253761264,-0.513832406909728,-5.046691188696119,40.02302591814619,45112.62622814796,20607.9737518304,20607.9737518304,65720.59997997836,82608.2612332471,82608.2612332471,20607.9737518304,103216.2349850775,103216.2349850775,103216.2349850775,128050.8623729362,97790.19467093342,60294.61111592896,41661.759505560505,24834.62738785869,0.0,66496.3868934192,21109.433279679888,1538.008478342883,0.0,0.8865975861573236,2.8180620483921346,0.0014959162575277712,354011.0131630592,1555526.2785307013,4.394005329473234,1555526.2785307013,4.394005329473234,0.8500000000000001,0.09580580178093374,4.296143414572793,1.2676120318239557,1.0,0.0,4.296143414573783,1.2849049704700062,1.2851993494887304,3.3435495334735172,19347.97269298306,1972.9441443289056,3099.015535412006,3099.015535412006,6.649845254515842,5.050350586215695,-0.9528408969239264,6.003191483139622,3.415757531110775,3.415757531110775,0.9759307231745071,0.0,0.0,0.00022909374670758748,1.0000183944479182,0.00022908953273210905,199.0712132568739,0.0,8.44743801312241e-07,2.394003932918891,0.039626370755026424,7.711158163536266e-05,0.00015198216507222482,0.0006529371776075538,0.09580580178093069,0.07669798067505657,0.01910782110587413,0.09580581220832811,0.07669798067505901,0.01910782110587474,0.4035629989304555,0.4035629989304555,0.10053992974317026,0.0,4.531031374078168,4.417765782507217,4.986240012973099,4.532858781786388,4.4201683863382755,4.985752854832299,24834.62738785869,21109.433279679888,0.85,0.9883333975019685,0.6784222171417335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525751368057405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.37929378113,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.37812353881,1538.008478342883,0.4035629989304555,0.10053992974317026,6.112885165565336,3.415757531110775
1766.0,-30.180474181461328,5.050284498812044,35.01172667333488,24.108991515263938,4.978502766481882,-26.664601918640745,-40.19759993590412,1.4626305036612923,-0.513241944695892,-5.046663382598208,40.02299310452304,45112.379191223314,20607.930488438233,20607.930488438233,65720.30967966154,82608.0078107054,82608.0078107054,20607.930488438233,103215.93829914363,103215.93829914363,103215.93829914363,128050.4728074713,97790.01425149839,60294.43676914744,41661.75275816772,24834.534508327673,0.0,66496.28726649539,21109.35433207852,1538.0030574274863,0.0,0.8865978468455533,2.8180575080967087,0.0014959162575277712,354011.39699340885,1555524.863019655,4.393996566863684,1555524.863019655,4.393996566863684,0.85,0.09580538054329618,4.296143414572793,1.2676114543201407,1.0,0.0,4.296143414573132,1.2849050856197426,1.285199459250008,3.343549233833605,19347.936996660806,1972.940504317051,3099.015535412006,3099.015535412006,6.6498312941495,5.050284498812044,-0.9527819333154506,6.003066432127494,3.4158215143748922,3.4158215143748922,0.975949004107112,0.0,0.0,0.00022908953273210905,1.0000182828911193,0.00022908534438970053,199.07135830653752,0.0,8.388812111259271e-07,2.3773893523308773,0.03962720963623755,7.711047165340649e-05,0.00015197906107870256,0.0006529238424062242,0.09580538054328856,0.07669759023385202,0.019107790309436542,0.0958053483417193,0.07669759023385812,0.019107790309438065,0.40356122825212587,0.40356122825212587,0.10053983838278145,0.0,4.531499131007706,4.418390235918139,4.986075644493781,4.533421437902291,4.420940509534319,4.985471059132465,24834.534508327673,21109.35433207852,0.85,0.988330512593523,0.6784195185278186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452576195537366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.362679200545,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.368584174563,1538.0030574274863,0.40356122825212587,0.10053983838278145,6.112885165565336,3.4158215143748922
1767.0,-30.180648443700285,5.050218738216457,35.01170977981296,24.10891674170273,4.978496119265369,-26.66475944401436,-40.19772297525776,1.462607119579477,-0.512815534896049,-5.046637237820205,40.022961288810265,45112.12002154939,20607.891271470387,20607.891271470387,65720.01129301978,82607.71304214308,82607.71304214308,20607.891271470387,103215.60431361347,103215.60431361347,103215.60431361347,128050.05252589023,97789.79163728667,60294.24942133217,41661.71357328278,24834.448212276762,0.0,66496.16178555954,21109.280980435247,1537.998047604001,0.0,0.8865980954477274,2.8180549382187143,0.0014959162575277712,354011.7578914958,1555523.4905573037,4.393988210510425,1555523.4905573037,4.393988210510425,0.85,0.0958049623716042,4.296143414572793,1.2676107987901202,1.0,0.0,4.296143414573182,1.2849052036829454,1.285199571958356,3.343548926612395,19347.892952023165,1972.9360130139412,3099.015535412006,3099.015535412006,6.649818639495982,5.050218738216457,-0.9527238297724754,6.002942567988932,3.4158854956518168,3.4158854956518168,0.9759672844719477,0.0,0.0,0.00022908534438970053,1.0000181643458528,0.00022908118327985907,199.07150241569428,0.0,8.337790123165984e-07,2.36292972090524,0.03962804341524987,7.710939618168035e-05,0.00015197594820802018,0.0006529104690673418,0.09580496237159751,0.07669720252642828,0.019107759845169225,0.09580497576559745,0.07669720252643364,0.01910775984517056,0.4035594614368241,0.4035594614368241,0.10053974614945797,0.0,4.531954015645226,4.419000421542194,4.9859040341070795,4.533821702924172,4.4214904903815295,4.985267321228264,24834.448212276762,21109.280980435247,0.85,0.9883278903368479,0.6784169012194933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452577247848104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.34821956912,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.359060373301,1537.998047604001,0.4035594614368241,0.10053974614945797,6.112885165565336,3.4158854956518168
1768.0,-30.180821618648135,5.050153184056922,35.01169291987899,24.108838370908074,4.97847897342173,-26.664917040565147,-40.19785359324885,1.4625743953386678,-0.5122258381485949,-5.0466179801442586,40.02292848007803,45111.8993096227,20607.866499144224,20607.866499144224,65719.76580876693,82607.44801957192,82607.44801957192,20607.866499144224,103215.31451871614,103215.31451871614,103215.31451871614,128049.67303670473,97789.59376741039,60294.095544268,41661.66469238044,24834.358517988585,0.0,66496.02321036902,21109.204740290297,1537.993003075177,0.0,0.8865983125447051,2.818049408760436,0.0014959162575277712,354012.02372137766,1555522.0752591558,4.393980913155134,1555522.0752591558,4.393980913155134,0.85,0.09580454668032987,4.296143414572793,1.2676102471118798,1.0,0.0,4.296143414573676,1.284905365392297,1.2851997283578442,3.343548505816324,19347.85380309851,1972.9320209346222,3099.015535412006,3099.015535412006,6.649810645884503,5.050153184056922,-0.95266975229511,6.002822936352032,3.415949465370168,3.415949465370168,0.9759855615343337,0.0,0.0,0.00022908118327985907,1.0000180510360095,0.000229077048201813,199.07164562587968,0.0,8.283583878561009e-07,2.3475676711841897,0.039628871773637726,7.710825448119996e-05,0.00015197292879865913,0.0006528974972516994,0.09580454668032638,0.07669681709466925,0.01910772958565714,0.09580449700746328,0.07669681709467203,0.019107729585657835,0.40355769726266777,0.40355769726266777,0.10053965266886539,0.0,4.53243461145388,4.419629147446528,4.98578700404363,4.534392141995681,4.42218038944003,4.985355512440378,24834.358517988585,21109.204740290297,0.85,0.9883262582613955,0.6784149958397542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525782933357247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.332857519395,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.349553513732,1537.993003075177,0.40355769726266777,0.10053965266886539,6.112885165565336,3.415949465370168
1769.0,-30.18099346936307,5.050088022562443,35.01167610434864,24.10876282900574,4.978476964296605,-26.665071931371298,-40.19797621350733,1.46255542630482,-0.5119166798680794,-5.046587437742813,40.02289605355258,45111.64945859129,20607.81937933738,20607.81937933738,65719.46883792867,82607.12986689192,82607.12986689192,20607.81937933738,103214.9492462293,103214.9492462293,103214.9492462293,128049.21533151863,97789.34873370672,60293.918425321775,41661.58923153883,24834.266085289335,0.0,66495.85531682817,21109.126172495933,1537.9875347910809,0.0,0.8865985857758336,2.8180489000848987,0.0014959162575277712,354012.445324129,1555520.676449546,4.393971728946795,1555520.676449546,4.393971728946795,0.85,0.09580412649594176,4.296143414572793,1.2676096080662687,1.0,0.0,4.296143414572709,1.284905462687645,1.285199820362021,3.34354825263683,19347.805322722503,1972.9270773120795,3099.015535412006,3099.015535412006,6.649795441118246,5.050088022562443,-0.9526088603661043,6.002696882928547,3.416013387762402,3.416013387762402,0.9760038250749721,0.0,0.0,0.000229077048201813,1.00001791302757,0.0002290729448118371,199.07178774114655,0.0,8.231767914207864e-07,2.3328830268865084,0.039629694950429145,7.710718270120103e-05,0.000151969865500612,0.0006528843368839673,0.09580412649593244,0.07669642786956506,0.019107698626367377,0.09580416860928087,0.07669642786957252,0.019107698626369237,0.4035559367329953,0.4035559367329953,0.10053956138725688,0.0,4.532870548258131,4.420215137286505,4.985617578544975,4.534670757874721,4.4226167167785775,4.984997969181279,24834.266085289335,21109.126172495933,0.85,0.9883242876537146,0.6784129513584111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452579332301559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.3181728751,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.340062627487,1537.9875347910809,0.4035559367329953,0.10053956138725688,6.112885165565336,3.416013387762402
1770.0,-30.181164313100208,5.0500230880630435,35.01165934597365,24.108683899417542,4.978463160084976,-26.665227095342843,-40.198098903615005,1.4625259423275372,-0.5114089306458709,-5.046566401449735,40.022864087253744,45111.4043718983,20607.792139927962,20607.792139927962,65719.19651182626,82606.84795438226,82606.84795438226,20607.792139927962,103214.64009431022,103214.64009431022,103214.64009431022,128048.82042057998,97789.13441323406,60293.74063628056,41661.54864105944,24834.180326269772,0.0,66495.72896732921,21109.053277329305,1537.982671529253,0.0,0.8865988088840835,2.8180446598559583,0.0014959162575277712,354012.7357062075,1555519.2974940387,4.393964229538206,1555519.2974940387,4.393964229538206,0.85,0.09580371213000544,4.296143414572793,1.2676090041873982,1.0,0.0,4.296143414572946,1.2849056091167383,1.285199961551916,3.343547871602818,19347.762919016626,1972.9227533374421,3099.015535412006,3099.015535412006,6.649786651420644,5.0500230880630435,-0.9525535207021489,6.002576608765192,3.416077319351663,3.416077319351663,0.9760220912433323,0.0,0.0,0.0002290729448118371,1.000017808088328,0.0002290688655332465,199.07192902385148,0.0,8.168691783063425e-07,2.3150072513201745,0.03963051181960745,7.710611032446051e-05,0.00015196683448737657,0.0006528713152164164,0.09580371212999941,0.07669604355849449,0.019107668571504918,0.09580374562295299,0.07669604355849932,0.01910766857150612,0.4035541769454059,0.4035541769454059,0.10053946860815918,0.0,4.5333202304776705,4.420807278943187,4.985492466967401,4.535157470803881,4.423215537202623,4.985032032107313,24834.180326269772,21109.053277329305,0.85,0.9883220701906362,0.678410554669797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452580363324041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.30029709954,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.330592497543,1537.982671529253,0.4035541769454059,0.10053946860815918,6.112885165565336,3.416077319351663
