time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1771.0,-30.181333961346574,5.049958452665615,35.011642616760255,24.10861471379178,4.9784540696740365,-26.66538071176905,-40.198221314325906,1.4625008200965253,-0.5108334994284291,-5.046540875496762,40.02283141989022,45111.163752383385,20607.756247691355,20607.756247691355,65718.92000007474,82606.58778713214,82606.58778713214,20607.756247691355,103214.3440348235,103214.3440348235,103214.3440348235,128048.43211680805,97788.94335891538,60293.56878037193,41661.527309492725,24834.088081984544,0.0,66495.61539147727,21108.974869686863,1537.9773333963622,0.0,0.8865990574179198,2.8180400514970456,0.0014959162575277712,354013.0880631818,1555517.8882971026,4.393955875494311,1555517.8882971026,4.393955875494311,0.85,0.09580329470143925,4.296143414572793,1.267608418441378,1.0,0.0,4.296143414574143,1.2849057350875552,1.2852000823098297,3.343547543804875,19347.725118562772,1972.9188987638768,3099.015535412006,3099.015535412006,6.649775069601777,5.049958452665615,-0.9524954366194942,6.00245388928511,3.4161412108152813,3.4161412108152813,0.9760403459472232,0.0,0.0,0.0002290688655332465,1.0000176834985914,0.00022906481486591548,199.07206931809648,0.0,8.120698580547047e-07,2.301405977727033,0.039631323889465504,7.710504040353856e-05,0.00015196382512970794,0.0006528583865842863,0.09580329470143475,0.07669565663757787,0.019107638063856895,0.09580328328907614,0.07669565663758146,0.019107638063857794,0.40355241851535306,0.40355241851535306,0.10053937720649768,0.0,4.53378826109531,4.421423305379676,4.985363427508844,4.535707376068331,4.423935572332368,4.984895820334998,24834.088081984544,21108.974869686863,0.85,0.9883195999190334,0.678408094831547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525813883065222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.28669582594,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.321136812363,1537.9773333963622,0.40355241851535306,0.10053937720649768,6.112885165565336,3.4161412108152813
1772.0,-30.181502516281622,5.049894170929375,35.01162595114999,24.10854451535272,4.978451052700188,-26.66553273671173,-40.19834351548923,1.462481273130282,-0.5104066181521603,-5.046511811935877,40.022799814030414,45110.92709272748,20607.71380834887,20607.71380834887,65718.64090107635,82606.29714986472,82606.29714986472,20607.71380834887,103214.01095821359,103214.01095821359,103214.01095821359,128048.01153575102,97788.72398655648,60293.40306610289,41661.46768939288,24834.000577537434,0.0,66495.46826693031,21108.900490906817,1537.9721817954078,0.0,0.8865993201349017,2.8180378167227293,0.0014959162575277712,354013.4892531757,1555516.5248919795,4.393947044711449,1555516.5248919795,4.393947044711449,0.85,0.09580287771534016,4.296143414572793,1.2676078354427593,1.0,0.0,4.296143414572826,1.2849058349127644,1.28520017695291,3.3435472840423897,19347.681715331768,1972.914472866042,3099.015535412006,3099.015535412006,6.649761375142358,5.049894170929375,-0.9524351281333443,6.002329299062719,3.416205084283829,3.416205084283829,0.9760585955096654,0.0,0.0,0.00022906481486591548,1.000017569559263,0.00022906079036878426,199.0722087083774,0.0,8.063747277046925e-07,2.2852659783150986,0.03963213026419321,7.71039723278415e-05,0.00015196084253807398,0.0006528455729428797,0.0958028777153295,0.07669527006328855,0.019107607652040944,0.09580291480111788,0.07669527006329709,0.01910760765204307,0.40355066301510056,0.40355066301510056,0.10053928658508597,0.0,4.534240912194491,4.422027557292836,4.985204509109849,4.536105193783726,4.424499398273383,4.984624114854682,24834.000577537434,21108.900490906817,0.85,0.9883175893620963,0.6784060368090099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525824061179864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.27055582653,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.311699382059,1537.9721817954078,0.40355066301510056,0.10053928658508597,6.112885165565336,3.416205084283829
1773.0,-30.181669889491584,5.049830051199038,35.01160931785887,24.10846628425645,4.978432344480122,-26.66568526715755,-40.198465751577146,1.4624477221460637,-0.5097813158313897,-5.046493858567438,40.02276742416612,45110.696162979264,20607.694367640426,20607.694367640426,65718.39053061968,82606.03952474568,82606.03952474568,20607.694367640426,103213.73389238611,103213.73389238611,103213.73389238611,128047.64668788567,97788.53034140346,60293.235771040985,41661.43841151386,24833.912795499567,0.0,66495.35120701343,21108.825876174633,1537.9672724614984,0.0,0.8865995290636083,2.8180316651815644,0.0014959162575277712,354013.7370795516,1555515.1276676173,4.393940021932178,1555515.1276676173,4.393940021932178,0.85,0.095802465745896,4.296143414572793,1.2676072507956997,1.0,0.0,4.296143414571683,1.2849060002084505,1.2852003371150915,3.3435468539144724,19347.643402276502,1972.9105660216796,3099.015535412006,3099.015535412006,6.649755101953913,5.049830051199038,-0.9523813627218329,6.002211413920871,3.4162689567145055,3.4162689567145055,0.976076844775573,0.0,0.0,0.00022906079036878426,1.0000174464034384,0.0002290567941515432,199.07234712157504,0.0,8.011655328525627e-07,2.2705031201041628,0.039632931429726063,7.710290396057724e-05,0.00015195788640820702,0.0006528328729850191,0.095802465745894,0.07669488777642026,0.01910757796947374,0.095802422437234,0.07669488777642186,0.01910757796947414,0.40354890955505157,0.40354890955505157,0.10053919468919208,0.0,4.534728698989227,4.42265749443817,4.985118765918628,4.536712542736041,4.425211122941278,4.98480994033855,24833.912795499567,21108.825876174633,0.85,0.9883155639861964,0.6784037582197374,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452583417371435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.25579296832,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.30227819948,1537.9672724614984,0.40354890955505157,0.10053919468919208,6.112885165565336,3.4162689567145055
1774.0,-30.18183627564847,5.0497663115090985,35.011592716093794,24.108401114959292,4.978430694183037,-26.66583520315918,-40.198583831638075,1.46242962169372,-0.509300121609499,-5.046462775974014,40.02273507584101,45110.45133109124,20607.648762792778,20607.648762792778,65718.10009388402,82605.76460211098,82605.76460211098,20607.648762792778,103213.41336490377,103213.41336490377,103213.41336490377,128047.23269895779,97788.32634045782,60293.06157232679,41661.40529792336,24833.819334054013,0.0,66495.22463197737,21108.74643394591,1537.9617313203578,0.0,0.886599804762599,2.818028949877863,0.0014959162575277712,354014.16614066495,1555513.7322361087,4.393930754788035,1555513.7322361087,4.393930754788035,0.85,0.09580204793005874,4.296143414572793,1.2676066447189083,1.0,0.0,4.296143414573124,1.2849060931530385,1.2852004249459394,3.3435466120566537,19347.60304030832,1972.9064502463452,3099.015535412006,3099.015535412006,6.649740386039416,5.0497663115090985,-0.9523197035986266,6.002086015107725,3.4163327708807363,3.4163327708807363,0.9760950773944961,0.0,0.0,0.0002290567941515432,1.000017343539288,0.00022905282156493334,199.07248471867464,0.0,7.955363457878989e-07,2.2545500039629056,0.03963372696607185,7.710187193079619e-05,0.000151954922220747,0.0006528201384105832,0.09580204793005426,0.07669450044129775,0.019107547488756517,0.09580201475183155,0.07669450044130133,0.019107547488757412,0.4035471596882374,0.4035471596882374,0.10053910610706276,0.0,4.535203991179856,4.423285572909549,4.984977727737146,4.537162654364522,4.425856530613828,4.9844726940386295,24833.819334054013,21108.74643394591,0.85,0.9883130774819635,0.6784013676284018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525844215363988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.23983985218,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.292875072299,1537.9617313203578,0.4035471596882374,0.10053910610706276,6.112885165565336,3.4163327708807363
1775.0,-30.182001406654447,5.049702774031867,35.01157616396993,24.1083221155219,4.9784164944847955,-26.665985264445045,-40.198701911699004,1.4624003522754006,-0.508789306920221,-5.046441940272123,40.022703318208904,45110.21232569764,20607.624497267738,20607.624497267738,65717.83682296539,82605.48425388224,82605.48425388224,20607.624497267738,103213.10875114998,103213.10875114998,103213.10875114998,128046.84241500555,97788.11095367787,60292.88716172991,41661.35976883106,24833.733663855568,0.0,66495.09343268663,21108.67361427723,1537.956872129404,0.0,0.886600026090319,2.8180246459156137,0.0014959162575277712,354014.45375490724,1555512.3622866424,4.393923315242833,1555512.3622866424,4.393923315242833,0.85,0.09580163715091791,4.296143414572793,1.267606037543156,1.0,0.0,4.296143414570749,1.284906238308216,1.2852005650297005,3.343546234337963,19347.560425631556,1972.9021047586646,3099.015535412006,3099.015535412006,6.649732555964099,5.049702774031867,-0.9522640483543121,6.001966822386179,3.4163965928262696,3.4163965928262696,0.976113312236077,0.0,0.0,0.00022905282156493334,1.0000172127288003,0.00022904887900869697,199.07262127796287,0.0,7.908326871824532e-07,2.2412198354750723,0.03963451779875903,7.710083991378692e-05,0.00015195198165114643,0.0006528075053018586,0.09580163715091333,0.07669411897583449,0.019107518175078844,0.09580158966338442,0.07669411897583815,0.019107518175079757,0.4035454130032096,0.4035454130032096,0.10053901676422025,0.0,4.5356860910943055,4.423910249121775,4.984884591838409,4.537652633351911,4.426448270771573,4.984551677443221,24833.733663855568,21108.67361427723,0.85,0.9883110682368157,0.6783991118286491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452585419780797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.226509683685,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.283486139972,1537.956872129404,0.4035454130032096,0.10053901676422025,6.112885165565336,3.4163965928262696
1776.0,-30.182165446539525,5.049639671431293,35.01155967637901,24.108261137176328,4.978421259068173,-26.666132446995118,-40.19881580080835,1.4623882595238114,-0.508374332342612,-5.046407045845231,40.02267209360985,45109.95971067607,20607.57231206887,20607.57231206887,65717.53202274494,82605.19977121097,82605.19977121097,20607.57231206887,103212.77208327985,103212.77208327985,103212.77208327985,128046.41695566237,97787.89915245723,60292.706909338915,41661.32471457591,24833.644872382523,0.0,66494.96958695844,21108.598141525144,1537.9515078069153,0.0,0.886600317144062,2.818023249964387,0.0014959162575277712,354014.9354349949,1555511.0153318543,4.393913531982836,1555511.0153318543,4.393913531982836,0.85,0.0958012204236793,4.296143414572793,1.2676054226746785,1.0,0.0,4.296143414572062,1.2849063030320942,1.2852006247023255,3.343546065915348,19347.518520364396,1972.8978316106313,3099.015535412006,3099.015535412006,6.649715716681345,5.049639671431293,-0.9521999106995462,6.001839582130839,3.41646036953982,3.41646036953982,0.9761315341542343,0.0,0.0,0.00022904887900869697,1.0000170990159365,0.0002290449625652319,199.07275693508478,0.0,7.848550045096867e-07,2.224279082780452,0.03963530265376354,7.709984453769698e-05,0.000151949034471,0.000652794843793281,0.09580122042367278,0.07669373251796932,0.019107487905703456,0.09580123950495802,0.07669373251797455,0.01910748790570476,0.4035436690759262,0.4035436690759262,0.10053892962485353,0.0,4.536142475645988,4.424523177471428,4.98470954006774,4.538032713502616,4.427040724712697,4.98407570213584,24833.644872382523,21108.598141525144,0.85,0.9883083251403431,0.6783965763257289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525864104961344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.20956893099,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.274116806297,1537.9515078069153,0.4035436690759262,0.10053892962485353,6.112885165565336,3.41646036953982
1777.0,-30.18232850593672,5.049576789930188,35.01154326701202,24.10818157894539,4.9784106395142285,-26.66628028551686,-40.19893353162331,1.4623624190943256,-0.5079494097759607,-5.046384472895471,40.02264139685319,45109.728718529004,20607.54578013253,20607.54578013253,65717.27449866153,82604.9013590622,82604.9013590622,20607.54578013253,103212.44713919473,103212.44713919473,103212.44713919473,128046.0115433636,97787.6663560419,60292.541246368,41661.250121859885,24833.564404168857,0.0,66494.81452602874,21108.529743543528,1537.946903114488,0.0,0.886600543480174,2.818020282387762,0.0014959162575277712,354015.24703059765,1555509.6911477896,4.393905924095259,1555509.6911477896,4.393905924095259,0.85,0.09580081105671624,4.296143414572793,1.2676048479182649,1.0,0.0,4.296143414575368,1.284906432027191,1.2852007486944448,3.343545730248067,19347.472461158744,1972.8931348787553,3099.015535412006,3099.015535412006,6.649707155273363,5.049576789930188,-0.952142983494956,6.001719773425144,3.4165241715453667,3.4165241715453667,0.9761497632986762,0.0,0.0,0.0002290449625652319,1.0000169968347916,0.00022904106959201152,199.07289178152834,0.0,7.796571979740556e-07,2.2095484990584735,0.039636082310961517,7.709881559808607e-05,0.00015194614696714584,0.0006527824386626134,0.0958008110567092,0.07669335252219067,0.01910745853451853,0.09580087624337888,0.0766933525221963,0.019107458534519933,0.40354192705858544,0.40354192705858544,0.10053883921661397,0.0,4.536592706087276,4.425116813603722,4.984581219961683,4.538435063119493,4.427533950731629,4.984110873021507,24833.564404168857,21108.529743543528,0.85,0.9883067569567722,0.6783946844587595,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525873946664911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.19483834727,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.264763827045,1537.946903114488,0.40354192705858544,0.10053883921661397,6.112885165565336,3.4165241715453667
1778.0,-30.18249033907996,5.049514122396271,35.01152687003542,24.108112952113174,4.978397023976278,-26.66642731979812,-40.199051157664485,1.4623340046944016,-0.507268314316434,-5.046362152152904,40.02260893900914,45109.50281783153,20607.52010407006,20607.52010407006,65717.02292190159,82604.66326913094,82604.66326913094,20607.52010407006,103212.183373201,103212.183373201,103212.183373201,128045.65636594768,97787.49206019197,60292.3787815705,41661.23697624608,24833.472992746687,0.0,66494.70996899277,21108.452043834684,1537.9416806966665,0.0,0.8866007749146183,2.818013905466574,0.0014959162575277712,354015.5551449595,1555508.2909955878,4.393898144839005,1555508.2909955878,4.393898144839005,0.85,0.0958003992007984,4.296143414572793,1.2676042737113318,1.0,0.0,4.296143414571493,1.2849065730174072,1.2852008847145884,3.343545363367513,19347.437976399244,1972.889618411919,3099.015535412006,3099.015535412006,6.649698870041431,5.049514122396271,-0.9520861636383051,6.001600286034576,3.416587935078252,3.416587935078252,0.9761679814509291,0.0,0.0,0.00022904106959201152,1.0000168690350577,0.00022903720595535476,199.07302561404725,0.0,7.749854366074255e-07,2.196308727345444,0.039636857296398126,7.709778758685177e-05,0.00015194328200515976,0.0006527701303750439,0.09580039920079357,0.07669297054728196,0.019107428653511616,0.09580035915108673,0.07669297054728583,0.019107428653512577,0.4035401858074232,0.4035401858074232,0.10053874891162926,0.0,4.537084739903605,4.425753228986082,4.984490782206763,4.539093837836447,4.428341010116583,4.984171484564854,24833.472992746687,21108.452043834684,0.85,0.9883045275713839,0.6783923539010336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525883729555964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.18159857556,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.255425022237,1537.9416806966665,0.4035401858074232,0.10053874891162926,6.112885165565336,3.416587935078252
1779.0,-30.18265102911421,5.049451721462387,35.011510489478745,24.108038353174948,4.978387876932811,-26.666572878240473,-40.19916853923348,1.4623097260590923,-0.5067924096591696,-5.0463365194596825,40.02257662331882,45109.281180083606,20607.48811206612,20607.48811206612,65716.76929214972,82604.3800265127,82604.3800265127,20607.48811206612,103211.86813857882,103211.86813857882,103211.86813857882,128045.24900344697,97787.27404924991,60292.22204157005,41661.16889742207,24833.38086486814,0.0,66494.5497622902,21108.37373513792,1537.93633541381,0.0,0.88660102271465,2.818010622989244,0.0014959162575277712,354015.9089775744,1555506.8969764954,4.393889815485753,1555506.8969764954,4.393889815485753,0.8500000000000001,0.09579998686930492,4.296143414572793,1.2676036742283032,1.0,0.0,4.296143414571937,1.2849066945958887,1.2852010013562467,3.3435450469996635,19347.3948425271,1972.8852199810437,3099.015535412006,3099.015535412006,6.649688546761804,5.049451721462387,-0.9520273129728016,6.001479034435189,3.4166516583554043,3.4166516583554043,0.9761861881015441,0.0,0.0,0.00022903720595535476,1.000016749901711,0.00022903336966892426,199.07315850139707,0.0,7.691458391339671e-07,2.1797593081056625,0.03963762644223726,7.70967617248542e-05,0.00015194044423050057,0.0006527579388881297,0.09579998686929667,0.07669258797911761,0.019107398890179046,0.09579994137238132,0.07669258797912423,0.019107398890180694,0.4035384481602356,0.4035384481602356,0.10053866090189767,0.0,4.537567170545913,4.426377066307907,4.984402710712573,4.539544109800488,4.42892078198679,4.98409917719124,24833.38086486814,21108.37373513792,0.85,0.9883030944202051,0.6783906551942033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525893438889292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.16504915632,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.24610534807,1537.93633541381,0.4035384481602356,0.10053866090189767,6.112885165565336,3.4166516583554043
1780.0,-30.182810644911818,5.049389720274966,35.011494181519126,24.10797217106449,4.978391715761165,-26.666716171083994,-40.19927802784366,1.4622972419332945,-0.5064493530841787,-5.046302690013458,40.022545976739494,45109.02953356705,20607.440142490606,20607.440142490606,65716.46967605766,82604.07714580164,82604.07714580164,20607.440142490606,103211.51728829225,103211.51728829225,103211.51728829225,128044.81244661179,97787.04154544407,60292.04045811932,41661.11231924972,24833.295158319543,0.0,66494.40747756926,21108.30088457161,1537.9311668380565,0.0,0.8866013062429023,2.8180100514830984,0.0014959162575277712,354016.3759582457,1555505.574959604,4.393880285196376,1555505.574959604,4.393880285196376,0.85,0.09579957352324045,4.296143414572793,1.26760306540411,1.0,0.0,4.296143414573178,1.2849067609315756,1.2852010627776007,3.343544874382969,19347.348841214785,1972.880529152645,3099.015535412006,3099.015535412006,6.649673067789542,5.049389720274966,-0.9519634562461388,6.001353176521104,3.416715357611009,3.416715357611009,0.9762043878888598,0.0,0.0,0.00022903336966892426,1.0000166379470588,0.00022902955908724526,199.0732905005306,0.0,7.637016566369992e-07,2.164330494909256,0.0396383901438939,7.709580485513476e-05,0.00015193756481378948,0.0006527455685009885,0.09579957352322829,0.07669220440322268,0.019107369120005616,0.09579963062281317,0.0766922044032324,0.01910736912000804,0.4035367130574357,0.4035367130574357,0.10053857481162988,0.0,4.538011863965437,4.426970029594145,4.984249288484932,4.539853336929298,4.429405708995887,4.983699942329736,24833.295158319543,21108.30088457161,0.85,0.9883007033069057,0.6783883223379922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525903079652982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.14962034312,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.236803179747,1537.9311668380565,0.4035367130574357,0.10053857481162988,6.112885165565336,3.416715357611009
1781.0,-30.182969230686027,5.049327870743892,35.01147792581794,24.107893311325483,4.978376066342194,-26.666860485721507,-40.199391393084056,1.4622673213776967,-0.5059045512902571,-5.046283278171273,40.02251488294791,45108.79997585893,20607.421943728776,20607.421943728776,65716.2219195877,82603.80357863074,82603.80357863074,20607.421943728776,103211.22552235951,103211.22552235951,103211.22552235951,128044.43821375893,97786.82949587819,60291.87211707881,41661.06375422153,24833.21269139941,0.0,66494.27644562094,21108.2307876895,1537.9265185502486,0.0,0.8866015179046148,2.8180051328327544,0.0014959162575277712,354016.6439189582,1555504.2336519617,4.393873170573441,1555504.2336519617,4.393873170573441,0.85,0.09579916703970534,4.296143414572793,1.2676024686684837,1.0,0.0,4.29614341457221,1.2849069087989864,1.2852012057823823,3.3435444896069826,19347.306886812057,1972.8762509941782,3099.015535412006,3099.015535412006,6.649667195356306,5.049327870743892,-0.9519080931929933,6.001235963936885,3.4167790734552415,3.4167790734552415,0.9762225924157832,0.0,0.0,0.00022902955908724526,1.0000165306006927,0.00022902577315364093,199.07342164800818,0.0,7.585850335597885e-07,2.1498299851084406,0.03963914872892746,7.709481411738706e-05,0.0001519347449698582,0.0006527334540470531,0.09579916703970606,0.07669182672162002,0.019107340318086037,0.09579919673431074,0.07669182672161945,0.019107340318085895,0.40353497853301273,0.40353497853301273,0.10053848623360766,0.0,4.538478142373208,4.427571333906769,4.984170755565231,4.540378726880988,4.430013182968366,4.983893544362957,24833.21269139941,21108.2307876895,0.85,0.9882989248455161,0.678386206860209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452591265597885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.13511983332,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.22751717563,1537.9265185502486,0.40353497853301273,0.10053848623360766,6.112885165565336,3.4167790734552415
1782.0,-30.183126706813013,5.049266316433139,35.01146168404229,24.107828665897273,4.978370115106394,-26.66700283158432,-40.199504513852276,1.4622462398777654,-0.5053230440838092,-5.046255199797647,40.02248277715134,45108.57421569268,20607.386517290433,20607.386517290433,65715.9607329831,82603.54953182711,82603.54953182711,20607.386517290433,103210.93604911755,103210.93604911755,103210.93604911755,128044.05610189686,97786.64067719797,60291.71126090475,41661.032684770245,24833.12005277932,0.0,66494.15273754956,21108.15204486242,1537.9210872548992,0.0,0.8866017774083514,2.818000743061511,0.0014959162575277712,354017.0315125915,1555502.8486898972,4.393864447831154,1555502.8486898972,4.393864447831154,0.85,0.09579875490703199,4.296143414572793,1.2676018642401328,1.0,0.0,4.296143414573608,1.2849070152577022,1.2852013074006556,3.343544212583472,19347.26952868345,1972.8724415252354,3099.015535412006,3099.015535412006,6.649655763842674,5.049266316433139,-0.9518475235281976,6.001113839961336,3.416842731713826,3.416842731713826,0.9762407804896646,0.0,0.0,0.00022902577315364093,1.0000164149540516,0.00022902201376780813,199.07355187797947,0.0,7.536787567447221e-07,2.1359255966145425,0.039639902407684204,7.709382552789858e-05,0.00015193194762574237,0.0006527214362555515,0.09579875490702817,0.0766914441964966,0.019107310710531584,0.09579873722104337,0.07669144419649965,0.019107310710532344,0.40353324537262236,0.40353324537262236,0.10053840010638507,0.0,4.538958576961704,4.428194517530642,4.984075300872632,4.540932155713847,4.430740232883238,4.983746885850053,24833.12005277932,21108.15204486242,0.85,0.988296835548263,0.6783840737656268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525922170519274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.12121544483,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.21824648579,1537.9210872548992,0.40353324537262236,0.10053840010638507,6.112885165565336,3.416842731713826
1783.0,-30.183283030419705,5.0492050920323415,35.011445505546746,24.107763182278745,4.978369280397779,-26.667143628391287,-40.19961735522372,1.4622298783693324,-0.50486645962701,-5.046224771354576,40.02245213675971,45108.352719235765,20607.34692809561,20607.34692809561,65715.69964733138,82603.26979849486,82603.26979849486,20607.34692809561,103210.61672659047,103210.61672659047,103210.61672659047,128043.65187823244,97786.42788502813,60291.55636899676,41660.96835114596,24833.035151641972,0.0,66494.00350278793,21108.079878895674,1537.9160425643797,0.0,0.8866020435778017,2.8179982762063367,0.0014959162575277712,354017.45154694066,1555501.5269425274,4.393855501036724,1555501.5269425274,4.393855501036724,0.8499999999999999,0.09579834450926818,4.296143414572793,1.2676013180566956,1.0,0.0,4.296143414572307,1.2849070995768286,1.2852013869083811,3.3435439931709343,19347.22742735514,1972.8681483845291,3099.015535412006,3099.015535412006,6.649642989077794,5.0492050920323415,-0.9517854409133006,6.000990532945642,3.4169063759479883,3.4169063759479883,0.9762589645565681,0.0,0.0,0.00022902201376780813,1.000016294837922,0.00022901828195202252,199.0736811549858,0.0,7.483942906153485e-07,2.120949419603898,0.03964065080197482,7.70928393918029e-05,0.00015192917437600523,0.0006527095219769564,0.09579834450925824,0.07669106303305026,0.01910728147620798,0.09579836788066119,0.07669106303305821,0.019107281476209964,0.4035315150316725,0.4035315150316725,0.10053831486085936,0.0,4.539427267620681,4.428810358137582,4.98395040062303,4.541358311727549,4.431331134416041,4.9835086731984575,24833.035151641972,21108.079878895674,0.85,0.9882951271624978,0.6783822652119973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45259316184969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.106239267814,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.20899273969,1537.9160425643797,0.4035315150316725,0.10053831486085936,6.112885165565336,3.4169063759479883
1784.0,-30.18343845504931,5.049144000615256,35.01142935378847,24.1076897707768,4.978352120140725,-26.66728524860337,-40.19972656443713,1.4621989136947549,-0.5041963599239239,-5.046205793360476,40.022420558541356,45108.11912959693,20607.33097005025,20607.33097005025,65715.45009964719,82603.02627308844,82603.02627308844,20607.33097005025,103210.35724313869,103210.35724313869,103210.35724313869,128043.30641661579,97786.24386408174,60291.382021117795,41660.957603293275,24832.949173477093,0.0,66493.90677677037,21108.006797455528,1537.9112023494567,0.0,0.8866022547833268,2.8179916538516228,0.0014959162575277712,354017.71351944446,1555500.1647406206,4.393848401755706,1555500.1647406206,4.393848401755706,0.85,0.09579793913121316,4.296143414572793,1.2676007383549592,1.0,0.0,4.296143414572735,1.2849072521670666,1.2852015347382808,3.3435435961055644,19347.191018467136,1972.8644357111896,3099.015535412006,3099.015535412006,6.649637839685937,5.049144000615256,-0.9517301167084558,6.000874117323712,3.41697001711447,3.41697001711447,0.9762771477469914,0.0,0.0,0.00022901828195202252,1.0000162011504232,0.00022901457165249806,199.0738096887002,0.0,7.429063058349951e-07,2.1053964707363764,0.03964139370828065,7.709188500873552e-05,0.00015192639694328698,0.0006526975897276744,0.09579793913121035,0.07669068614670685,0.01910725298450349,0.09579786407212867,0.07669068614670911,0.019107252984504053,0.40352978691625446,0.40352978691625446,0.1005382284706909,0.0,4.53993676952166,4.429458342029136,4.983901199188153,4.542009433436533,4.4320860945980485,4.983740488429419,24832.949173477093,21108.006797455528,0.85,0.9882928118551288,0.6783797390794226,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525940997339237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.09068631895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.199756833208,1537.9112023494567,0.40352978691625446,0.1005382284706909,6.112885165565336,3.41697001711447
1785.0,-30.18359265039301,5.049083244859988,35.01141322144386,24.107624357007467,4.978350493088852,-26.667424208873758,-40.199835354555375,1.4621820515696144,-0.5037267685783604,-5.046174638353324,40.02238882048517,45107.88944671778,20607.29069063222,20607.29069063222,65715.18013735,82602.75035019226,82602.75035019226,20607.29069063222,103210.04104082448,103210.04104082448,103210.04104082448,128042.8977636509,97786.0336240112,60291.217662105584,41660.906624339565,24832.85672282641,0.0,66493.76334716598,21107.928214402447,1537.905705299206,0.0,0.8866025286344237,2.8179891003847843,0.0014959162575277712,354018.1435839417,1555498.795644638,4.393839196763687,1555498.795644638,4.393839196763687,0.8499999999999999,0.09579752826875859,4.296143414572793,1.267600112496876,1.0,0.0,4.296143414570868,1.2849073387272285,1.2852016165506284,3.343543370861559,19347.14942207644,1972.86019405979,3099.015535412006,3099.015535412006,6.649624842197678,5.049083244859988,-0.9516674876499254,6.000750732509913,3.4170335963570366,3.4170335963570366,0.9762953132448676,0.0,0.0,0.00022901457165249806,1.0000160730315042,0.00022901089075323618,199.0739372059597,0.0,7.386234614202105e-07,2.0932588896648765,0.039642132331742075,7.709093429901559e-05,0.00015192363735348248,0.0006526857341341089,0.0957975282687441,0.07669030448015782,0.019107223788586283,0.09579746444057236,0.07669030448016942,0.019107223788589173,0.40352806294184823,0.40352806294184823,0.10053814567393617,0.0,4.540427458346755,4.430094247879367,4.9838060816491065,4.542447869774946,4.432696657849306,4.983484866497292,24832.85672282641,21107.928214402447,0.85,0.9882908836765493,0.6783777481687735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525950322257721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.07854873788,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.190533725448,1537.905705299206,0.40352806294184823,0.10053814567393617,6.112885165565336,3.4170335963570366
1786.0,-30.18374578417525,5.049022787297548,35.01139716058837,24.107553739473246,4.97834857795284,-26.667562242445666,-40.19994403989983,1.4621650362232719,-0.5033416736313256,-5.046145391702256,40.02235863805934,45107.66400637762,20607.254907492763,20607.254907492763,65714.91891387038,82602.4530824684,82602.4530824684,20607.254907492763,103209.70798996117,103209.70798996117,103209.70798996117,128042.48236557055,97785.80145758227,60291.05701300095,41660.82716064592,24832.77437560939,0.0,66493.6015362553,21107.858219267982,1537.9008292155952,0.0,0.8866027871188515,2.817987438633461,0.0014959162575277712,354018.5473058163,1555497.4936552888,4.3938305082970235,1555497.4936552888,4.3938305082970235,0.85,0.09579712150753004,4.296143414572793,1.2675995300477374,1.0,0.0,4.296143414573788,1.284907425943605,1.2852016990571187,3.3435431439100047,19347.103487514778,1972.8555100380638,3099.015535412006,3099.015535412006,6.6496132955826175,5.049022787297548,-0.951605875247064,6.000628662544612,3.4170971750385557,3.4170971750385557,0.9763134785824444,0.0,0.0,0.00022901089075323618,1.0000159623955605,0.00022900723524916093,199.07406384546655,0.0,7.327711085208897e-07,2.0766733215482014,0.039642865102850595,7.708998451573141e-05,0.00015192090623750477,0.0006526740008681868,0.09579712150752605,0.07668992620252003,0.019107195305006017,0.0957971321432876,0.07668992620252323,0.019107195305006815,0.40352634197950615,0.40352634197950615,0.10053806293353447,0.0,4.540891899559028,4.430701202781165,4.983695602400132,4.542803718070957,4.433184208036209,4.9833093108643425,24832.77437560939,21107.858219267982,0.85,0.9882893601129373,0.678376008581561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452595957343479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.06196316976,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.181330063562,1537.9008292155952,0.40352634197950615,0.10053806293353447,6.112885165565336,3.4170971750385557
1787.0,-30.18389785550232,5.048962655457209,35.0113811757202,24.107498418912314,4.978349426830629,-26.66769904324924,-40.20004867399109,1.46215061457752,-0.5027453153232386,-5.046114217058937,40.02232872962755,45107.425898359674,20607.21582084065,20607.21582084065,65714.64171920033,82602.21003699822,82602.21003699822,20607.21582084065,103209.42585783887,103209.42585783887,103209.42585783887,128042.1183816648,97785.62424955457,60290.884432119215,41660.82201937262,24832.692523825935,0.0,66493.51454319856,21107.788645252043,1537.895941183033,0.0,0.8866030544365714,2.8179832150501043,0.0014959162575277712,354018.9776421679,1555496.2034861217,4.39382152291952,1555496.2034861217,4.39382152291952,0.85,0.09579671414444965,4.296143414572793,1.2675989530934024,1.0,0.0,4.29614341457294,1.2849075009716475,1.2852017694051152,3.3435429486745525,19347.068426575464,1972.8519348172379,3099.015535412006,3099.015535412006,6.649600682979788,5.048962655457209,-0.9515429995832632,6.000505655040472,3.41716074241532,3.41716074241532,0.9763316406900914,0.0,0.0,0.00022900723524916093,1.000015851666073,0.00022900360516048238,199.07418960647868,0.0,7.277160516632602e-07,2.0623472904136793,0.03964359281890226,7.708907014590137e-05,0.00015191816510325956,0.0006526622245623508,0.09579671414444323,0.0766895476285441,0.01910716651589912,0.09579671296736116,0.07668954762854925,0.019107166515900408,0.40352462209439516,0.40352462209439516,0.10053797924285977,0.0,4.54137575927507,4.431338862021391,4.983559145751997,4.5433689017356755,4.433948323729339,4.983072611634384,24832.692523825935,21107.788645252043,0.85,0.9882864843383753,0.6783733151757969,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525968760933057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.047637138625,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.172142528445,1537.895941183033,0.40352462209439516,0.10053797924285977,6.112885165565336,3.41716074241532
1788.0,-30.18404887631501,5.04890263370846,35.01136521506835,24.10741449510681,4.978331861379018,-26.667836739957874,-40.200157289486356,1.462119725021839,-0.5022541747652554,-5.04609561430753,40.0222974652355,45107.20989245161,20607.202609849825,20607.202609849825,65714.41250230143,82601.92279945884,82601.92279945884,20607.202609849825,103209.12540930868,103209.12540930868,103209.12540930868,128041.73305542182,97785.39444527263,60290.72555265611,41660.74321401835,24832.60764611314,0.0,66493.3508601315,21107.71649919617,1537.8911638996626,0.0,0.8866032625905435,2.8179789100208574,0.0014959162575277712,354019.2344356829,1555494.8548253495,4.393814526221589,1555494.8548253495,4.393814526221589,0.85,0.09579631168625814,4.296143414572793,1.267598371743225,1.0,0.0,4.296143414571064,1.2849076530004084,1.285201916804122,3.343542553070487,19347.022959368995,1972.8472984524783,3099.015535412006,3099.015535412006,6.649596420016059,5.04890263370846,-0.9514875572556507,6.000390190964111,3.4172243072889796,3.4172243072889796,0.9763498020825656,0.0,0.0,0.00022900360516048238,1.000015742180858,0.00022900000020106275,199.0743144988681,0.0,7.226569618811056e-07,2.048009829971053,0.03964431547586414,7.70881209942345e-05,0.00015191548416624786,0.0006526507068724632,0.0957963116862538,0.07668917346647594,0.019107138219777865,0.09579629152943009,0.07668917346647941,0.01910713821977873,0.40352290533843543,0.40352290533843543,0.10053789314235162,0.0,4.541862102830294,4.43195751745327,4.983511644691703,4.543841439542291,4.4344672479682,4.983357021471022,24832.60764611314,21107.71649919617,0.85,0.9882854699341509,0.6783717365565536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452597788469867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.03329967819,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.162971173386,1537.8911638996626,0.40352290533843543,0.10053789314235162,6.112885165565336,3.4172243072889796
1789.0,-30.184198808104515,5.04884298369834,35.011349279118164,24.10735882529991,4.978334701385739,-26.667971415679624,-40.200261609256245,1.4621073089607692,-0.5017106915964291,-5.046061338059619,40.02226626341604,45106.98018351082,20607.158001214335,20607.158001214335,65714.13818472516,82601.66963545945,82601.66963545945,20607.158001214335,103208.82763667378,103208.82763667378,103208.82763667378,128041.3437617211,97785.20705771266,60290.56130213202,41660.71750620071,24832.516125047314,0.0,66493.23363124802,21107.638706290218,1537.8856461396824,0.0,0.8866035504048944,2.81797574666357,0.0014959162575277712,354019.7075874832,1555493.508864668,4.393804851895946,1555493.508864668,4.393804851895946,0.8500000000000001,0.09579590168178309,4.296143414572793,1.267597762369551,1.0,0.0,4.296143414572522,1.2849077185399773,1.2852019777264192,3.343542382525681,19346.985884390204,1972.8435178567813,3099.015535412006,3099.015535412006,6.649582025562407,5.04884298369834,-0.9514227229694905,6.000265706667831,3.4172878051538693,3.4172878051538693,0.976367944329677,0.0,0.0,0.00022900000020106275,1.0000156286811235,0.00022899642128901602,199.07443849078558,0.0,7.1765482525883e-07,2.0338337747835245,0.0396450331306894,7.708720939153599e-05,0.00015191279080952678,0.0006526391358257227,0.0957959016817735,0.07668879281673505,0.01910710886503846,0.09579587138526469,0.07668879281674272,0.01910710886504037,0.4035211903580052,0.4035211903580052,0.10053781041964462,0.0,4.542347097763354,4.432590559758694,4.983399479072318,4.544350646463215,4.4351874053947995,4.983016007615163,24832.516125047314,21107.638706290218,0.85,0.9882830868048396,0.6783694779180226,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525986945447815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.019123622995,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.153815794587,1537.8856461396824,0.4035211903580052,0.10053781041964462,6.112885165565336,3.4172878051538693
1790.0,-30.184347854393337,5.0487835562369066,35.01133340751343,24.10728883640843,4.978328114969064,-26.66810623708234,-40.20036599887533,1.462086497658077,-0.5012122489615081,-5.046035598846532,40.022236265705075,45106.754605933995,20607.13129537202,20607.13129537202,65713.88590130601,82601.39544715888,82601.39544715888,20607.13129537202,103208.5267425309,103208.5267425309,103208.5267425309,128040.96219697178,97784.9941938024,60290.396790250896,41660.66378172389,24832.435454440885,0.0,66493.09923616477,21107.570136274753,1537.880945229148,0.0,0.8866037903407546,2.817972179594661,0.0014959162575277712,354020.06289376563,1555492.2148467465,4.393796786916901,1555492.2148467465,4.393796786916901,0.85,0.09579549856182236,4.296143414572793,1.2675971535453576,1.0,0.0,4.2961434145737165,1.2849078233070284,1.2852020779186515,3.3435421099045097,19346.94376886792,1972.8392232686924,3099.015535412006,3099.015535412006,6.649573408037902,5.0487835562369066,-0.9513628622355847,6.000146418472491,3.417351315123664,3.417351315123664,0.9763860900353326,0.0,0.0,0.00022899642128901602,1.000015536396098,0.00022899286356518403,199.07456175053915,0.0,7.124699061123627e-07,2.019139713922436,0.039645745600595514,7.708629718843358e-05,0.00015191012410058243,0.0006526276792616529,0.0957954985618178,0.076688417971534,0.019107080590283786,0.0957954832264819,0.07668841797153766,0.019107080590284695,0.4035194780832392,0.4035194780832392,0.1005377264445279,0.0,4.5428328588028535,4.433217815989451,4.983314455091545,4.544823349885007,4.435775413156364,4.983023313176147,24832.435454440885,21107.570136274753,0.85,0.9882812901818396,0.678367456534512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525995940869858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.004429562134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.144677198528,1537.880945229148,0.4035194780832392,0.1005377264445279,6.112885165565336,3.417351315123664
1791.0,-30.1844956681605,5.048724443390355,35.0113175870918,24.107223038468533,4.978328449049824,-26.668239256958547,-40.20047007417304,1.4620720378479095,-0.5007919223658632,-5.046004172789643,40.022206013302636,45106.53350653683,20607.093541586193,20607.093541586193,65713.62704812302,82601.10924855564,82601.10924855564,20607.093541586193,103208.20279014183,103208.20279014183,103208.20279014183,128040.55330629791,97784.7717772223,60290.23911306078,41660.591849068354,24832.35051615607,0.0,66492.94236522443,21107.49793873266,1537.8758657980297,0.0,0.8866040601851357,2.8179703079030105,0.0014959162575277712,354020.4967021009,1555490.9098429657,4.393787716624416,1555490.9098429657,4.393787716624416,0.85,0.09579509244194338,4.296143414572793,1.2675965765910227,1.0,0.0,4.2961434145725965,1.2849078983117492,1.2852021483689637,3.3435419147298653,19346.899763332058,1972.8347359528543,3099.015535412006,3099.015535412006,6.649561225528522,5.048724443390355,-0.9512995312444668,6.000023974634821,3.4174147928122953,3.4174147928122953,0.9764042265177987,0.0,0.0,0.00022899286356518403,1.000015407937354,0.00022898933531185082,199.0746839911433,0.0,7.082523126811662e-07,2.007187054138425,0.039646453852908194,7.708538774194729e-05,0.00015190747582323675,0.0006526163018823743,0.09579509244193601,0.07668804072286974,0.01910705171906628,0.09579513235479388,0.07668804072287563,0.019107051719067746,0.4035177680440109,0.4035177680440109,0.10053764303929906,0.0,4.543297098469907,4.433824876142182,4.983202583793172,4.545212250423788,4.436312416173678,4.982814868568653,24832.35051615607,21107.49793873266,0.85,0.9882797288045868,0.6783657317912192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526004883175276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.99247690235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.135551344272,1537.8758657980297,0.4035177680440109,0.10053764303929906,6.112885165565336,3.4174147928122953
1792.0,-30.184642475875975,5.048665585224807,35.01130182729057,24.10716307293626,4.978324960784698,-26.668371753503653,-40.20057027284054,1.4620542384123105,-0.50018380562841,-5.045976023102286,40.02217613814754,45106.29993184758,20607.062979865725,20607.062979865725,65713.36291171331,82600.86481479956,82600.86481479956,20607.062979865725,103207.92779466527,103207.92779466527,103207.92779466527,128040.19682504798,97784.58904186598,60290.066942968944,41660.580109885595,24832.26903038271,0.0,66492.84914026831,21107.428675825304,1537.8710632610491,0.0,0.8866043119620214,2.81796557575658,0.0014959162575277712,354020.8852834681,1555489.6211133879,4.393779253638924,1555489.6211133879,4.393779253638924,0.85,0.09579468867670014,4.296143414572793,1.2675959661183884,1.0,0.0,4.2961434145744715,1.2849079888817014,1.28520223442594,3.3435416790519534,19346.863608800453,1972.8310492166493,3099.015535412006,3099.015535412006,6.6495513637772286,5.048665585224807,-0.9512380514087413,5.999903636633548,3.41747826636398,3.41747826636398,0.97642236181828,0.0,0.0,0.00022898933531185082,1.0000153030853594,0.0002289858311221311,199.07480539988342,0.0,7.023859173501528e-07,1.990561689770333,0.039647156238825546,7.708451218018888e-05,0.00015190482313166194,0.0006526049055389343,0.09579468867669302,0.07668766558352412,0.01910702309316891,0.0957946995399514,0.07668766558352981,0.01910702309317033,0.40351605898615484,0.40351605898615484,0.10053755840456062,0.0,4.5437857201558245,4.434459723794532,4.983101405330615,4.545792217473888,4.437052235175599,4.982750229901455,24832.26903038271,21107.428675825304,0.85,0.9882771419989741,0.6783631701011145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526013751543696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.97585153798,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.126445213322,1537.8710632610491,0.40351605898615484,0.10053755840456062,6.112885165565336,3.41747826636398
1793.0,-30.18478832380243,5.048606883837449,35.01128608399958,24.107088753394805,4.978312381180494,-26.668504295250866,-40.20067424336446,1.4620283526289164,-0.49963299350520174,-5.045953499468128,40.02214509943513,45106.08749232331,20607.044166483025,20607.044166483025,65713.13165880633,82600.5976741162,82600.5976741162,20607.044166483025,103207.64184059923,103207.64184059923,103207.64184059923,128039.8245072539,97784.37926057178,60289.9115825266,41660.51964227242,24832.182666654673,0.0,66492.7023089271,21107.355266656472,1537.8661070550627,0.0,0.8866045392808071,2.817960941988611,0.0014959162575277712,354021.19620242226,1555488.2821920996,4.393771612767226,1555488.2821920996,4.393771612767226,0.85,0.09579428663109338,4.296143414572793,1.2675953924609353,1.0,0.0,4.296143414572019,1.2849081172379435,1.2852023583087795,3.343541345047958,19346.82210317951,1972.826816821189,3099.015535412006,3099.015535412006,6.649545293016213,5.048606883837449,-0.951179877902816,5.999786761740265,3.417541718223024,3.417541718223024,0.976440490920864,0.0,0.0,0.0002289858311221311,1.000015203055409,0.000228982349890778,199.07492601501576,0.0,6.975958865386226e-07,1.9769867424504566,0.03964785383471208,7.708360366869825e-05,0.00015190222745343286,0.0006525937541330041,0.09579428663109169,0.07668729199219547,0.019106994638896216,0.09579425785544214,0.07668729199219683,0.019106994638896552,0.4035143528038783,0.4035143528038783,0.10053747336033234,0.0,4.544284400086497,4.435093019404803,4.983057006019635,4.54632050596291,4.437668709637819,4.982922246600083,24832.182666654673,21107.355266656472,0.85,0.98827584647562,0.6783614731547392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526022559562366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.96227659066,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.117354309818,1537.8661070550627,0.4035143528038783,0.10053747336033234,6.112885165565336,3.417541718223024
1794.0,-30.184933011401217,5.048548545838593,35.01127037995857,24.107027460727863,4.978316934377235,-26.66863407917403,-40.200774057861395,1.4620180021500613,-0.4992265819017234,-5.045918528066249,40.02211475608697,45105.861852639675,20607.00055986274,20607.00055986274,65712.8624125024,82600.31284717406,82600.31284717406,20607.00055986274,103207.3134070368,103207.3134070368,103207.3134070368,128039.40837362804,97784.15869186481,60289.749862341894,41660.45425502546,24832.094966591252,0.0,66492.54922161672,21107.280721602565,1537.860784400046,0.0,0.8866048275239691,2.8179596683799186,0.0014959162575277712,354021.67895228276,1555486.973267678,4.393761924046849,1555486.973267678,4.393761924046849,0.85,0.09579387991802141,4.296143414572793,1.2675947957253086,1.0,0.0,4.296143414574325,1.284908172857185,1.2852024094674621,3.3435412003175893,19346.778463248804,1972.8223667867014,3099.015535412006,3099.015535412006,6.649531221895952,5.048548545838593,-0.9511142160600468,5.99966276189864,3.417605119279879,3.417605119279879,0.9764586055085368,0.0,0.0,0.000228982349890778,1.0000150821209681,0.0002289788964033633,199.07504567069364,0.0,6.930258740594353e-07,1.9640353270844395,0.039648546860586144,7.70827314825669e-05,0.00015189961840821108,0.0006525825453005562,0.09579387991800958,0.07668691430013774,0.019106965617871834,0.09579391415359194,0.07668691430014721,0.019106965617874193,0.40351264925114,0.40351264925114,0.10053739136566173,0.0,4.54475292946853,4.435703873453917,4.982951437157226,4.546691946164515,4.43821327910581,4.982595674200297,24832.094966591252,21107.280721602565,0.85,0.9882740725353205,0.6783596415036494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603131000671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.9493251753,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.108277740495,1537.860784400046,0.40351264925114,0.10053739136566173,6.112885165565336,3.417605119279879
