time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1795.0,-30.18507685343465,5.04849035469889,35.011254721893856,24.106958170328312,4.978305475147558,-26.668764703314395,-40.20087397713212,1.4619933250273356,-0.49861180017529705,-5.04589612778958,40.02208468715504,45105.640607093526,20606.982936764438,20606.982936764438,65712.62354385796,82600.06266536214,82600.06266536214,20606.982936764438,103207.04560212659,103207.04560212659,103207.04560212659,128039.0597314981,97783.9654896339,60289.585349380955,41660.42237805883,24832.014129371506,0.0,66492.43650743034,21107.21200996578,1537.8561480688882,0.0,0.8866050506977885,2.817954176330819,0.0014959162575277712,354021.98816893797,1555485.6761816,4.393754422505893,1555485.6761816,4.393754422505893,0.85,0.09579348053264368,4.296143414572793,1.2675942028360447,1.0,0.0,4.296143414572082,1.2849082954534337,1.285202527654139,3.3435408813021312,19346.740237826507,1972.818468878415,3099.015535412006,3099.015535412006,6.649525535219621,5.04849035469889,-0.9510559561476155,5.9995463108465055,3.4176685321232867,3.4176685321232867,0.9764767234637962,0.0,0.0,0.0002289788964033633,1.0000149939969705,0.00022897546314596258,199.07516462722057,0.0,6.875031648018946e-07,1.9483839690485694,0.039649234363750945,7.708185839005344e-05,0.00015189703801330985,0.0006525714595539943,0.09579348053263932,0.07668654271634137,0.01910693781629795,0.09579346277115805,0.07668654271634485,0.01910693781629882,0.4035109468627746,0.4035109468627746,0.10053730807008494,0.0,4.545250978335616,4.436336009503577,4.982908540308927,4.547284327614307,4.438906829467214,4.982779555987747,24832.014129371506,21107.21200996578,0.85,0.9882721553828873,0.6783574640410884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526039990844783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.933673817264,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.099219554806,1537.8561480688882,0.4035109468627746,0.10053730807008494,6.112885165565336,3.4176685321232867
1796.0,-30.18521947716466,5.048432424712596,35.011239077663205,24.10689293118196,4.978301721960115,-26.668893460149242,-40.20096984514964,1.4619757049447453,-0.4980974855070599,-5.0458668110614076,40.02205377396772,45105.4070101722,20606.951598355277,20606.951598355277,65712.35860852749,82599.79654337028,82599.79654337028,20606.951598355277,103206.74814172555,103206.74814172555,103206.74814172555,128038.67305930138,97783.75915026784,60289.41117947996,41660.38663420876,24831.924917575834,0.0,66492.31155178459,21107.136179939458,1537.8508686941782,0.0,0.8866053121843196,2.8179508182439386,0.0014959162575277712,354022.3928616103,1555484.3426776603,4.393745633163125,1555484.3426776603,4.393745633163125,0.85,0.09579307701366732,4.296143414572793,1.2675935890665282,1.0,0.0,4.296143414574294,1.284908384988061,1.2852026127976182,3.343540648318449,19346.69941319748,1972.814305924804,3099.015535412006,3099.015535412006,6.6495154228439945,5.048432424712596,-0.9509935392900113,5.999425964002607,3.4177318920392077,3.4177318920392077,0.9764948262969165,0.0,0.0,0.00022897546314596258,1.0000148670183537,0.00022897205901415872,199.0752825763418,0.0,6.834762822586432e-07,1.936971783920995,0.0396499178400332,7.708102070590082e-05,0.00015189444244006177,0.0006525603085990774,0.09579307701365847,0.07668616751376854,0.019106909499889926,0.09579304801544099,0.07668616751377563,0.019106909499891696,0.4035092471042516,0.4035092471042516,0.10053722746550615,0.0,4.54574380427016,4.436964613187172,4.9828536157706935,4.547769325554327,4.43953435188854,4.98268967504157,24831.924917575834,21107.136179939458,0.85,0.9882700281422813,0.6783552257022055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45260486209612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.922261632135,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.090173485689,1537.8508686941782,0.4035092471042516,0.10053722746550615,6.112885165565336,3.4177318920392077
1797.0,-30.185361075975905,5.048374818021839,35.01122349634356,24.106831743288808,4.9783051450366,-26.669020576772173,-40.20106920562682,1.4619646458329048,-0.49766627084278525,-5.04583354205631,40.02202431791529,45105.1937480919,20606.912802890914,20606.912802890914,65712.10655098282,82599.5171482279,82599.5171482279,20606.912802890914,103206.42995111881,103206.42995111881,103206.42995111881,128038.27263734298,97783.5421954865,60289.26005852329,41660.313485514685,24831.842686224154,0.0,66492.15617173884,21107.06628329053,1537.8458967271163,0.0,0.8866055885326294,2.8179490184802134,0.0014959162575277712,354022.85211256647,1555483.072031033,4.393736344275442,1555483.072031033,4.393736344275442,0.85,0.09579267433551371,4.296143414572793,1.2675930456304925,1.0,0.0,4.296143414573366,1.2849084437637892,1.2852026672125798,3.3435404953744494,19346.656488288707,1972.8099288022624,3099.015535412006,3099.015535412006,6.649502904202537,5.048374818021839,-0.9509286645754065,5.999303482597245,3.417795233751173,3.417795233751173,0.9765129239289065,0.0,0.0,0.00022897205901415872,1.0000147601977878,0.0002289686793911637,199.0753996779825,0.0,6.776785007807503e-07,1.9205408712126464,0.03965059551853398,7.708015251390358e-05,0.00015189190650025515,0.0006525494138379775,0.09579267433550798,0.0766857928598242,0.019106881475683783,0.09579270698772195,0.07668579285982878,0.019106881475684925,0.4035075496567297,0.4035075496567297,0.100537148255448,0.0,4.546216160873541,4.437577618666921,4.982758627165026,4.548167271213515,4.440092420290171,4.982441947096504,24831.842686224154,21107.06628329053,0.85,0.9882685467630005,0.6783536035677988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526057177992526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.90583071943,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.081147028519,1537.8458967271163,0.4035075496567297,0.100537148255448,6.112885165565336,3.417795233751173
1798.0,-30.18550176363645,5.048317379758817,35.01120796126997,24.10676727248358,4.978296312487257,-26.669148098858194,-40.201168635953195,1.4619426477090256,-0.4970271128988202,-5.045809210029725,40.02199450228164,45104.98490646311,20606.892591562606,20606.892591562606,65711.87749802571,82599.27630396967,82599.27630396967,20606.892591562606,103206.16889553228,103206.16889553228,103206.16889553228,128037.93072842526,97783.35810696427,60289.107706557654,41660.27822267402,24831.761832892982,0.0,66492.04005556699,21106.997557959035,1537.8412125712948,0.0,0.8866058206331072,2.817943430780541,0.0014959162575277712,354023.1879962601,1555481.785873941,4.393728542691878,1555481.785873941,4.393728542691878,0.85,0.09579227599980927,4.296143414572793,1.2675924560381104,1.0,0.0,4.296143414572855,1.2849085536725133,1.2852027728037387,3.3435402093741198,19346.620066030697,1972.806214765562,3099.015535412006,3099.015535412006,6.649496382348072,5.048317379758817,-0.9508690345680293,5.9991864143268465,3.4178585764406493,3.4178585764406493,0.9765310218401855,0.0,0.0,0.0002289686793911637,1.0000146652361304,0.00022896532156065736,199.0755160262259,0.0,6.727997984917255e-07,1.90671462892555,0.039651268318332475,7.70792837206286e-05,0.00015188939567053512,0.0006525386269534108,0.095792275999804,0.07668542193797079,0.01910685406183322,0.09579225034140765,0.076685421937975,0.01910685406183427,0.4035058535307867,0.4035058535307867,0.1005370676938366,0.0,4.546720387003461,4.4382187844580585,4.982710442807104,4.548782097130925,4.440829369376615,4.982563982256693,24831.761832892982,21106.997557959035,0.85,0.9882668277753353,0.6783516473365707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526065673541078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.89200447714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.07213634976,1537.8412125712948,0.4035058535307867,0.1005370676938366,6.112885165565336,3.4178585764406493
1799.0,-30.185641326452473,5.048260198564206,35.01119244802921,24.10670706247913,4.97829357733685,-26.66927399862825,-40.201264049950964,1.461926249512659,-0.4964483111202185,-5.045779464952762,40.02196406805711,45104.7634385926,20606.861743353373,20606.861743353373,65711.62518194597,82599.02757645953,82599.02757645953,20606.861743353373,103205.88931981291,103205.88931981291,103205.88931981291,128037.56393525636,97783.16828394917,60288.944814849994,41660.24829899908,24831.674615443455,0.0,66491.92291444253,21106.923423126937,1537.8360362276517,0.0,0.8866060825653588,2.8179392721258987,0.0014959162575277712,354023.5986030201,1555480.47303352,4.393719738377493,1555480.47303352,4.393719738377493,0.85,0.09579187462994612,4.296143414572793,1.2675919109536338,1.0,0.0,4.296143414573793,1.2849086373341998,1.285202852169852,3.343539991672873,19346.582509192558,1972.8023850338861,3099.015535412006,3099.015535412006,6.64948642815169,5.048260198564206,-0.9508061345621588,5.999066333126365,3.4179218739280075,3.4179218739280075,0.9765491068365736,0.0,0.0,0.00022896532156065736,1.0000145479985474,0.0002289619906219504,199.07563144434528,0.0,6.684618407798735e-07,1.8944208567701615,0.03965193678017326,7.70784500293775e-05,0.00015188687153127987,0.0006525277828891719,0.09579187462994172,0.07668504844969268,0.019106826180249045,0.09579181483909512,0.0766850484496962,0.019106826180249923,0.40350416057916944,0.40350416057916944,0.10053698882711452,0.0,4.547231533710544,4.438871118757049,4.9826520909545025,4.549331153832554,4.441536590880787,4.9824752554068255,24831.674615443455,21106.923423126937,0.85,0.9882647741515823,0.6783495116637018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526074114432441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.87971070498,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.063139204429,1537.8360362276517,0.40350416057916944,0.10053698882711452,6.112885165565336,3.4179218739280075
1800.0,-30.18577983859703,5.048203293112171,35.01117698684483,24.106641089916252,4.978293861226932,-26.669398650754918,-40.201359254401154,1.4619126733848171,-0.4960370361985724,-5.045748370248528,40.02193455782105,45104.54595938445,20606.828654244237,20606.828654244237,65711.3746136287,82598.74095589589,82598.74095589589,20606.828654244237,103205.56961014013,103205.56961014013,103205.56961014013,128037.16187034626,97782.94141918668,60288.7867847375,41660.171816054644,24831.59226020614,0.0,66491.76407626079,21106.85342117522,1537.8311031721546,0.0,0.8866063480265822,2.8179374813187223,0.0014959162575277712,354024.02784069383,1555479.2000519673,4.393710815447568,1555479.2000519673,4.393710815447568,0.85,0.09579147481028176,4.296143414572793,1.2675913197128104,1.0,0.0,4.296143414572539,1.2849087077359054,1.285202918307503,3.343539808476264,19346.537623575507,1972.7978079747425,3099.015535412006,3099.015535412006,6.649475750854735,5.048203293112171,-0.9507423428134283,5.998945635925599,3.417985153233898,3.417985153233898,0.9765671866382565,0.0,0.0,0.0002289619906219504,1.0000144384924459,0.00022895868480370945,199.07574599367885,0.0,6.631087263904283e-07,1.8792501305904739,0.039652599888899645,7.70776181773826e-05,0.0001518843724445678,0.0006525170464542514,0.09579147481027228,0.07668467623306732,0.01910679857720496,0.09579147536449568,0.07668467623307491,0.01910679857720685,0.4035024712720127,0.4035024712720127,0.10053691066735301,0.0,4.547715976769325,4.439494275364325,4.982576995497311,4.5497113340499595,4.442045581759146,4.9823357523639515,24831.59226020614,21106.85342117522,0.85,0.988263366546614,0.6783478613629969,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452608248784534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.8645399788,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.054159903892,1537.8311031721546,0.4035024712720127,0.10053691066735301,6.112885165565336,3.417985153233898
1801.0,-30.18591745662562,5.048146696973809,35.01116159805375,24.106579727400117,4.978297998697103,-26.669522112672333,-40.20145047744734,1.4619026547438194,-0.49562621632657056,-5.045715009850785,40.02190574405008,45104.31506446466,20606.7915366034,20606.7915366034,65711.10660106805,82598.4576980845,82598.4576980845,20606.7915366034,103205.2492346879,103205.2492346879,103205.2492346879,128036.7621660734,97782.71919645135,60288.61666381967,41660.11392514631,24831.512931385507,0.0,66491.62685653182,21106.78599167768,1537.826290941364,0.0,0.8866066225105951,2.8179359613788337,0.0014959162575277712,354024.48835491977,1555477.9571145524,4.39370158923905,1555477.9571145524,4.39370158923905,0.85,0.09579107505623011,4.296143414572793,1.267590671326034,1.0,0.0,4.296143414571823,1.284908761440262,1.2852029677762606,3.3435396687288677,19346.493656392195,1972.7933245697761,3099.015535412006,3099.015535412006,6.649463773618604,5.048146696973809,-0.950677094748448,5.998823791722257,3.418048420420141,3.418048420420141,0.9765852629771832,0.0,0.0,0.00022895868480370945,1.000014345305454,0.0002289554003685558,199.0758598036953,0.0,6.581082324365748e-07,1.8650787307252528,0.03965325799713208,7.70768211208222e-05,0.00015188186368288726,0.0006525062684542787,0.09579107505622267,0.0766843042033629,0.01910677085285977,0.09579115359877037,0.07668430420336886,0.019106770852861252,0.4035007835452007,0.4035007835452007,0.10053683201848004,0.0,4.548178166034347,4.4400970105033934,4.982472284572168,4.550088793524196,4.4425709048804265,4.982116888734822,24831.512931385507,21106.78599167768,0.85,0.9882613752683795,0.6783457887379669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526090798229754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.85036857894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.045196999714,1537.826290941364,0.4035007835452007,0.10053683201848004,6.112885165565336,3.418048420420141
1802.0,-30.186054030394878,5.048090251489944,35.0111462499178,24.10652049528437,4.978288948995685,-26.669645953414044,-40.20154554219914,1.4618808720148084,-0.49489144752186576,-5.04569082962886,40.02187615062638,45104.10591471197,20606.773458063868,20606.773458063868,65710.87937277583,82598.240352011,82598.240352011,20606.773458063868,103205.01381007486,103205.01381007486,103205.01381007486,128036.44633186594,97782.5567409904,60288.46209986557,41660.10515680537,24831.43252179109,0.0,66491.53767859646,21106.717643522425,1537.8216337732147,0.0,0.8866068530303277,2.8179290947850535,0.0014959162575277712,354024.8221442842,1555476.6805461016,4.393693840801256,1555476.6805461016,4.393693840801256,0.85,0.09579067877630444,4.296143414572793,1.2675901251425974,1.0,0.0,4.2961434145731054,1.2849088701446232,1.2852030722850925,3.3435393858626252,19346.461514275772,1972.7900469860526,3099.015535412006,3099.015535412006,6.649457939979077,5.048090251489944,-0.9506172455818884,5.998707497071832,3.4181116860735887,3.4181116860735887,0.9766033388781682,0.0,0.0,0.0002289554003685558,1.0000142364670639,0.00022895214089894267,199.0759727502237,0.0,6.538517521815307e-07,1.853015865682458,0.03965391184888426,7.707599050567035e-05,0.00015187940986288544,0.0006524957264916374,0.09579067877629724,0.07668393531209401,0.01910674346420322,0.09579065499169709,0.07668393531209979,0.01910674346420466,0.4034990962591997,0.4034990962591997,0.10053675113158254,0.0,4.548693502194681,4.440751803045146,4.982425118354172,4.550799382107016,4.4434166110078195,4.982282441361349,24831.43252179109,21106.717643522425,0.85,0.9882592833152072,0.6783435530207466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526099054978432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.83830571389,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.036247390588,1537.8216337732147,0.4034990962591997,0.10053675113158254,6.112885165565336,3.4181116860735887
1803.0,-30.186189543507954,5.048034134888278,35.01113093985748,24.10645899306985,4.9782938128693,-26.669767447945617,-40.20164025770498,1.4618717173069162,-0.49450020792312444,-5.045655902996478,40.021846563381466,45103.90009139966,20606.73399219986,20606.73399219986,65710.63408359952,82597.95330624677,82597.95330624677,20606.73399219986,103204.68729844663,103204.68729844663,103204.68729844663,128036.03464110341,97782.33013773216,60288.31640947939,41660.01525361419,24831.347342656773,0.0,66491.36259627096,21106.645241258255,1537.8164471071568,0.0,0.8866071383001557,2.8179280162797196,0.0014959162575277712,354025.30428001593,1555475.404244975,4.393684252057512,1555475.404244975,4.393684252057512,0.85,0.09579027764635864,4.296143414572793,1.2675895509356634,1.0,0.0,4.296143414571737,1.284908919710931,1.2852031176744094,3.343539256883131,19346.416680397822,1972.785475202829,3099.015535412006,3099.015535412006,6.6494452050109665,5.048034134888278,-0.950550931803483,5.998585066691761,3.4181749028475794,3.4181749028475794,0.9766214008135942,0.0,0.0,0.00022895214089894267,1.0000141259191149,0.000228948906785204,199.07608481970132,0.0,6.48882083884274e-07,1.8389318257280325,0.039654560730968146,7.707516295023703e-05,0.00015187697794870564,0.000652485278639549,0.0957902776463539,0.0766835624384822,0.019106715207871695,0.09579032607428352,0.076683562438486,0.01910671520787264,0.4034974128858202,0.4034974128858202,0.10053667187550369,0.0,4.549172972655072,4.441373280856169,4.982331827465316,4.551155695073362,4.443925102999458,4.982025090268564,24831.347342656773,21106.645241258255,0.85,0.988258196520773,0.6783422437176708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526107249082947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.82422167394,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.02731411419,1537.8164471071568,0.4034974128858202,0.10053667187550369,6.112885165565336,3.4181749028475794
1804.0,-30.186324073595888,5.047978141976088,35.011115664963555,24.106394696887605,4.978283063834851,-26.669889619020726,-40.201731271203585,1.4618486092596972,-0.49381876452804363,-5.045632910992738,40.02181696755064,45103.682470902706,20606.719149462777,20606.719149462777,65710.40162036548,82597.72160567254,82597.72160567254,20606.719149462777,103204.44075513532,103204.44075513532,103204.44075513532,128035.70776055806,97782.15171413764,60288.15177901491,41659.99992791414,24831.267005422727,0.0,66491.26693333687,21106.576954609318,1537.8118180649612,0.0,0.8866073627717119,2.8179217143545854,0.0014959162575277712,354025.6216675109,1555474.1275742706,4.393676706922417,1555474.1275742706,4.393676706922417,0.85,0.09578988307470636,4.296143414572793,1.2675889794761317,1.0,0.0,4.296143414573858,1.284909034512558,1.2852032283465638,3.3435389581508965,19346.381378956343,1972.7818754576072,3099.015535412006,3099.015535412006,6.649440415510265,5.047978141976088,-0.9504916574670679,5.998469799443156,3.41823812475856,3.41823812475856,0.9766394642167314,0.0,0.0,0.000228948906785204,1.0000140234631356,0.00022894569617367368,199.07619607632648,0.0,6.43834700955885e-07,1.8246275425089782,0.0396552045656691,7.707436774799886e-05,0.00015187453903720515,0.0006524748007259674,0.09578988307470217,0.0766831951056897,0.019106687969012465,0.09578984776232333,0.07668319510569306,0.019106687969013297,0.40349573105797243,0.40349573105797243,0.10053659109440559,0.0,4.549692747800748,4.4420279382375725,4.982307518018217,4.5518141464647215,4.444689964618362,4.9822540080847375,24831.267005422727,21106.576954609318,0.85,0.9882561222099396,0.6783399467500442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611537955932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.809917390725,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.018397533811,1537.8118180649612,0.40349573105797243,0.10053659109440559,6.112885165565336,3.41823812475856
1805.0,-30.186457605816557,5.047922496614565,35.01110042617427,24.106338119041197,4.978289886103331,-26.67000913460729,-40.201818163599796,1.4618414148940855,-0.4933862150960522,-5.04559648009548,40.021787469381294,45103.45096663627,20606.67744338279,20606.67744338279,65710.12841001907,82597.4473270144,82597.4473270144,20606.67744338279,103204.12477039717,103204.12477039717,103204.12477039717,128035.30600979028,97781.93787094731,60287.98041895544,41659.95272443541,24831.181239393107,0.0,66491.13396382851,21106.50405348414,1537.8065621177689,0.0,0.8866076553846883,2.817920266776532,0.0014959162575277712,354026.12456938426,1555472.8551171627,4.39366687136195,1555472.8551171627,4.39366687136195,0.85,0.0957894825108748,4.296143414572793,1.267588332188316,1.0,0.0,4.296143414573198,1.284909074805532,1.2852032645232048,3.3435388533021326,19346.339069681664,1972.7775611122722,3099.015535412006,3099.015535412006,6.649426957662276,5.047922496614565,-0.9504243189038384,5.998346815518404,3.418301290454863,3.418301290454863,0.9766575115585322,0.0,0.0,0.00022894569617367368,1.0000139194596722,0.00022894250941764657,199.07630650782232,0.0,6.391563305358269e-07,1.8113690407385337,0.03965584372199964,7.70736085596933e-05,0.00015187208761398036,0.0006524642690602239,0.09578948251086387,0.07668282267327786,0.019106659837586012,0.0957895027774806,0.0766828226732866,0.019106659837588188,0.4034940528937626,0.4034940528937626,0.1005365132159723,0.0,4.5501827137794635,4.442660671523129,4.98222167611226,4.552210264999417,4.445260355456469,4.981947595532461,24831.181239393107,21106.50405348414,0.85,0.9882539895584528,0.6783378215684028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526123451065038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.796658888954,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.0094961296,1537.8065621177689,0.4034940528937626,0.1005365132159723,6.112885165565336,3.418301290454863
1806.0,-30.166546774505843,5.020369578414389,35.01103717903839,24.10101016229021,4.969788334095906,-26.652939342389317,-40.18639245824886,1.456180901976987,-0.6025806328987073,-5.055774866695661,40.020358651739215,45121.167457908676,20571.352075688315,20571.352075688315,65692.51953359699,82611.1509011596,82611.1509011596,20571.352075688315,103182.50297684793,103182.50297684793,103182.50297684793,128009.57581385493,97783.37337229575,60293.38992903463,41655.537159179024,24827.072837006996,0.0,66482.60999618602,21103.011911455946,1537.8020105387532,0.0,0.8865609484847007,2.818171445675194,0.0014959162575277712,353885.64119352866,1555411.221415131,4.395236879827308,1555411.221415131,4.395236879827308,0.85,0.09579248386272651,4.296143414572793,1.267598611316644,1.0,0.0,4.296143414571965,1.2849355674783653,1.2852297591667479,3.3434699165529382,19346.623086305048,1972.8065227478344,3099.015535412006,3099.015535412006,6.638028057821081,5.020369578414389,-0.9675837934544926,5.9879533718688815,3.418364467674097,3.418364467674097,0.9766755621925992,0.0,0.0,0.00022894250941764657,0.9979268205437354,0.00022941813438073926,199.0599935667384,0.07432092778532386,0.0002446641069048508,693.3780789683473,0.03990050782890449,7.720849301075139e-05,0.00015173401640689518,0.0006518710953531628,0.09579248297578027,0.07668517317562275,0.019107309800157533,0.09579271088458728,0.07668517388565359,0.01910730997707292,0.4034923767668396,0.4034923767668396,0.10053643391049538,0.0,4.5346288952825375,4.458778748419434,4.839299032445126,4.453194233796978,4.504051208529631,4.249199651685615,24827.072837006996,21103.011911455946,0.85,0.988115832657076,0.6786912767187869,45074.98528984821,20600.0,0.0,3334.9981083329685,-3334.9981083329685,0.05890595304698674,1.472648826174667,2640.988831315094,694.0092770178745,3334.9981083329685,0.030276107759612633,0.6375103143613279,1.4525719559505852,1.4526131462709422,1.266119451147329,0.00022894569617367368,0.0035124044278799452,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,49103.36147714953,17265.00189166703,,,,,,,,,,,,,,,,,,,,2.0,15629.000610231658,1537.8020105387532,0.4034923767668396,0.10053643391049538,6.112885165565336,3.418364467674097
1807.0,-30.11367013129626,4.9460187225984535,35.010812216684606,24.089680483471625,4.947963579952024,-26.607530196654757,-40.14585897149516,1.4418236453109563,-0.9333958695945626,-5.083095849750427,40.01552207640587,45175.96679132868,20456.36300832178,20456.36300832178,65632.32979965047,82656.54266209366,82656.54266209366,20456.36300832178,103112.90567041544,103112.90567041544,103112.90567041544,127923.11401091142,97796.53281518562,60315.95694442238,41645.084300848044,24810.20834049598,0.0,66455.29264134403,21088.677089421584,1537.455234754922,0.0,0.8864391230905939,2.8193499081656292,0.0014959162575277712,353508.7698570059,1555202.603840802,4.399332453533983,1555202.603840802,4.399332453533983,0.85,0.09579803396477696,4.296143414572793,1.2676526999613271,1.0,0.0,4.296143414572333,1.2850017690507507,1.2852965871070139,3.343297665454901,19349.226706663354,1973.0720181370148,3099.015535412006,3099.015535412006,6.6009230268676795,4.9460187225984535,-1.0228372706088615,5.968855993207315,3.4101325415114014,3.4101325415114014,0.9743235832889718,0.0,0.0,0.00022941813438073926,0.9945053944047736,0.0002306856611049852,199.0165325759971,0.20233545486414767,0.0005683111937763916,1610.5939231622938,0.04046881902268088,7.756396418200743e-05,0.00015185417019873183,0.0006523872932746978,0.09579803396204473,0.07669091982710674,0.01910711413493799,0.09579799198606434,0.07669091982929402,0.01910711413548294,0.40349164213574723,0.40349164213574723,0.10052768797351545,0.0,4.467911511073169,4.518696634082914,4.26418751984221,4.1496999801558445,4.706882097086975,1.927303702053166,24810.20834049598,21088.677089421584,0.85,0.9876162934661195,0.6797948665299116,45074.98528984821,20600.0,0.0,9065.739689590482,-9065.739689590482,0.16035124357535682,4.008781089383917,7180.241833680012,1885.4978559104695,9065.739689590482,0.1711260751692028,0.8677015344986835,1.4523805875577431,1.4524941145635102,1.266250030991357,0.00022894250941764657,0.0035056252653634435,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55751.318902600986,11534.260310409518,,,,,,,,,,,,,,,,,,,,3.0,15629.393275298722,1537.455234754922,0.40349164213574723,0.10052768797351545,6.112885165565336,3.4101325415114014
1808.0,-30.057777509099925,4.865221782987446,35.01036547977661,24.082185455504828,4.926234995137453,-26.559392258111913,-40.10362884784115,1.4278497441494162,-1.3381941924905618,-5.112321684920549,40.0086131361239,45246.00205825077,20299.48650263713,20299.48650263713,65545.4885608879,82718.19922072586,82718.19922072586,20299.48650263713,103017.68572336299,103017.68572336299,103017.68572336299,127800.81223109407,97824.73902647517,60352.54186399983,41635.774624972604,24783.126507731078,0.0,66418.90113270369,21065.657531571414,1536.570680940267,0.0,0.8863149704018267,2.821298238723202,0.0014959162575277712,353105.9713664778,1554904.6349568279,4.403507051833571,1554904.6349568279,4.403507051833571,0.8499999999999999,0.09579566376423118,4.296143414572793,1.2677507964847612,1.0,0.0,4.296143414572159,1.285064547758006,1.2853610091560494,3.343134336767814,19354.80735825771,1973.6410862279893,3099.015535412006,3099.015535412006,6.550301626654599,4.865221782987446,-1.0970155892114413,5.962237372198887,3.3877373159709516,3.3877373159709516,0.9679249474202719,0.0,0.0,0.0002306856611049852,0.9941954847744965,0.00023203249726819002,198.97036863907675,0.2240125291369528,0.00047756773359889916,1353.4269570192803,0.04094638675627978,7.793592349804977e-05,0.00015274973760693545,0.0006562347792977578,0.09579566376169654,0.07669551430675656,0.019100149454939985,0.09579562087558613,0.07669551430878581,0.019100149455445373,0.40349432863510254,0.40349432863510254,0.1004856939915219,0.0,4.340033643656113,4.625122510138169,3.1989010598000505,3.7741274924300114,4.995945503782252,3.979039320256561e-13,24783.126507731078,21065.657531571414,0.85,0.9868499394461416,0.6812217800449624,45074.98528984821,20600.0,0.0,9996.146250683767,-9996.146250683767,0.17747774162592675,4.436943540648165,7920.604861852666,2075.5413888311014,9996.146250683767,0.34099197291382005,0.9603773897506851,1.452150625014004,1.4521776804705484,1.2666024827748437,0.00022941813438073926,0.003487389954160308,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56424.558497551254,10603.853749316233,,,,,,,,,,,,,,,,,,,,3.0,15630.447019158539,1536.570680940267,0.40349432863510254,0.1004856939915219,6.112885165565336,3.3877373159709516
1809.0,-30.000712270190693,4.7833380647420505,35.0096976526632,24.075330839864932,4.904748619615457,-26.510174315083262,-40.06044626059008,1.4142106645080188,-1.7193612037845014,-5.141537433827433,40.00128099224859,45317.84006435039,20135.606711814413,20135.606711814413,65453.446776164805,82781.58763179052,82781.58763179052,20135.606711814413,102917.19434360493,102917.19434360493,102917.19434360493,127673.03019233412,97854.27923113217,60390.53166369192,41626.386186044714,24755.835848729188,0.0,66382.2220347739,21042.46047141981,1535.6851453243814,0.0,0.8861922778021667,2.822948702119747,0.0014959162575277712,352703.672004904,1554588.4613359778,4.407633332817592,1554588.4613359778,4.407633332817592,0.85,0.09578288638186841,4.296143414572793,1.267852369020693,1.0,0.0,4.296143414571697,1.285125601881926,1.2854238083087584,3.3429755101614664,19360.65194293179,1974.2370680030174,3099.015535412006,3099.015535412006,6.497420384547196,4.7833380647420505,-1.1737834557308697,5.957121520472921,3.3632736037259616,3.3632736037259616,0.9609353153502748,0.0,0.0,0.00023203249726819002,0.9940768021154602,0.00023341506086291294,198.92324123433144,0.23163756203670388,0.00048182654809109365,1365.4964372901593,0.041428213304370874,7.831797677971488e-05,0.00015371452048847513,0.000660379624920777,0.09578288637914358,0.0767006213515491,0.019082265027594466,0.09578316041444343,0.07670062135373108,0.019082265028137334,0.4035026134688235,0.4035026134688235,0.10038698088569772,0.0,4.167358468461487,4.769143067425773,1.7648446368007171,3.4221762300429077,5.290610932010566,3.410605131648481e-13,24755.835848729188,21042.46047141981,0.85,0.9860086747605019,0.6826803724739875,45074.98528984821,20600.0,0.0,10290.439477632994,-10290.439477632994,0.18345970031111594,4.586492507777894,8158.117702553018,2132.3217750799763,10290.439477632994,0.5218270317478618,0.9927472960558215,1.4519067599436437,1.4518426728039384,1.2669856330444236,0.0002306856611049852,0.0034676694619515066,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56730.921204771366,10309.560522367006,,,,,,,,,,,,,,,,,,,,3.0,15631.562945685495,1535.6851453243814,0.4035026134688235,0.10038698088569772,6.112885165565336,3.3632736037259616
1810.0,-29.943769049048477,4.7023374714811,35.00881493275852,24.06981442999097,4.884718756198272,-26.46091979012587,-40.01715079704297,1.4018694972830452,-2.055117339705191,-5.169234716021691,39.99368732807217,45389.07011805628,19969.366666485046,19969.366666485046,65358.43678454133,82844.47097874324,82844.47097874324,19969.366666485046,102813.83764522828,102813.83764522828,102813.83764522828,127542.84819746244,97884.00005718431,60428.59919652929,41617.11206739447,24729.01055223417,0.0,66346.12261962864,21019.658969399043,1534.804523330083,0.0,0.886078181938016,2.82418373067477,0.0014959162575277712,352322.61412075773,1554261.0617694228,4.411471189972222,1554261.0617694228,4.411471189972222,0.85,0.09575713928958081,4.296143414572793,1.2679531893180687,1.0,0.0,4.296143414572168,1.2851805127125997,1.2854805088174865,3.3428326776485475,19366.532263886304,1974.8366938645006,3099.015535412006,3099.015535412006,6.443777528153039,4.7023374714811,-1.2497143349569577,5.9520518064380585,3.338347385026913,3.338347385026913,0.9538135385791181,0.0,0.0,0.00023341506086291294,0.9940921807534318,0.00023480222999642294,198.87622430417105,0.23405512443030438,0.00047763933593408895,1353.629878037208,0.04190585264030496,7.870276637143167e-05,0.00015471229449148127,0.0006646662051330238,0.09575713384551475,0.07670601884541466,0.019051115000100094,0.09575778506036929,0.0767060232063709,0.019051116083209904,0.4035177286646158,0.4035177286646158,0.10021981024541629,0.0,3.967385112673526,4.941669147089954,0.08806929293967869,3.1141173763165284,5.580259408241375,3.979039320256561e-13,24729.01055223417,21019.658969399043,0.85,0.9851131340297028,0.6841254368138135,45074.98528984821,20600.0,0.0,10350.704524831337,-10350.704524831337,0.18531394830080183,4.632848707520042,8210.302250614532,2140.402274216805,10350.704524831337,0.7063335291221002,1.0027811055238187,1.4516589268397229,1.4515007491604996,1.267374087845265,0.00023203249726819002,0.003447785065134233,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56779.31969271676,10249.295475168663,,,,,,,,,,,,,,,,,,,,2.0,15632.70422672134,1534.804523330083,0.4035177286646158,0.10021981024541629,6.112885165565336,3.338347385026913
1811.0,-29.887328175840032,4.622888392098632,35.00772807923741,24.065428983327024,4.866100361353658,-26.411976814213254,-39.97403687154872,1.390748999728555,-2.3372297464515555,-5.1953520209924005,39.9859777931336,45458.96996201749,19803.380582197904,19803.380582197904,65262.35054421539,82906.14402970734,82906.14402970734,19803.380582197904,102709.52461190525,102709.52461190525,102709.52461190525,127413.0489740398,97913.33444912975,60466.16038144712,41607.97118631403,24703.524362134558,0.0,66311.49554844858,20997.995707814374,1533.9777107392174,0.0,0.8859724914196009,2.824895147540622,0.0014959162575277712,351963.589571229,1553928.7197678878,4.415026911337401,1553928.7197678878,4.415026911337401,0.85,0.09571831921451487,4.296143414572793,1.2680515369540082,1.0,0.0,4.296143414572743,1.2852297045344636,1.2855314950458518,3.342704731625343,19372.336128130926,1975.4285233113171,3099.015535412006,3099.015535412006,6.3902166207001905,4.622888392098632,-1.323860485212717,5.946748877311349,3.31355110283443,3.31355110283443,0.9467288865241229,0.0,0.0,0.00023480222999642294,0.9941468561907433,0.00023618465273441685,198.82963850665365,0.23465732478614254,0.0004738082617699193,1342.7726138559512,0.04237966090207488,7.908767869464996e-05,0.000155714551301773,0.0006689720441282694,0.0957183145280163,0.07671195381303413,0.019006360714982174,0.09571888945113917,0.07671195756895595,0.01900636164555892,0.40354013349879425,0.40354013349879425,0.09998219259208811,0.0,3.7563968154247505,5.135044332400071,3.979039320256561e-13,2.8581222745408468,5.860191118684554,3.979039320256561e-13,24703.524362134558,20997.995707814374,0.85,0.984178535025399,0.685536792467668,45074.98528984821,20600.0,0.0,10330.508943701512,-10330.508943701512,0.18573078390109135,4.643269597527279,8198.623100498151,2131.8858432033603,10330.508943701512,0.8918862137672805,1.0050367094214891,1.4514106705044543,1.4511596825384654,1.2677585030104401,0.00023341506086291294,0.0034282150620855815,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56748.26684740568,10269.491056298488,,,,,,,,,,,,,,,,,,,,2.0,15633.844965509215,1533.9777107392174,0.40354013349879425,0.09998219259208811,6.112885165565336,3.31355110283443
1812.0,-29.831519693386035,4.545166584455348,35.006458624212485,24.0604301908985,4.846876691063954,-26.363664162708282,-39.93154404507948,1.3790211603861673,-2.638120797434169,-5.222058381531827,39.97848746829634,45528.81012397679,19642.850807128285,19642.850807128285,65171.66093110508,82967.78185611658,82967.78185611658,19642.850807128285,102610.63266324486,102610.63266324486,102610.63266324486,127289.41813291196,97942.64224163165,60503.670509491836,41598.85748015535,24678.785469667095,0.0,66277.64294982245,20976.96764921703,1533.203219470178,0.0,0.8858628859484835,2.825796818930997,0.0014959162575277712,351596.76451868284,1553605.8789001126,4.4187149475818295,1553605.8789001126,4.4187149475818295,0.85,0.09568891984813646,4.296143414572793,1.2681504857214172,1.0,0.0,4.296143414573111,1.285281753587617,1.2855853332160985,3.34256936471784,19378.13472962596,1976.0198161070255,3099.015535412006,3099.015535412006,6.338416372126002,4.545166584455348,-1.3972484604149424,5.942415044870291,3.2890878596731876,3.2890878596731876,0.9397393884780536,0.0,0.0,0.00023618465273441685,0.9942148987011652,0.00023755895535559435,198.78359248199456,0.23464090145954977,0.0004699572413460937,1331.8588219748294,0.042849618143420976,7.94687482091954e-05,0.00015671590452522147,0.0006732740011848487,0.0956889198455045,0.07671978857269086,0.018969131272813636,0.09568925933660369,0.07671978857480106,0.018969131273335396,0.40356974990681055,0.40356974990681055,0.09978348097851587,0.0,3.5332103714055734,5.344020647895832,3.979039320256561e-13,2.5839375840976686,6.130518495720821,3.979039320256561e-13,24678.785469667095,20976.96764921703,0.85,0.9833128945222949,0.6869406951971089,45074.98528984821,20600.0,0.0,10283.766110065822,-10283.766110065822,0.18565901068896862,4.641475267224211,8165.7392389579545,2118.026871107869,10283.766110065822,1.077580722841315,1.004648326239007,1.4511631931514433,1.450821767540815,1.2681357002138487,0.00023480222999642294,0.0034091160430261766,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56690.61022188886,10316.233889934178,,,,,,,,,,,,,,,,,,,,3.0,15634.977538700858,1533.203219470178,0.40356974990681055,0.09978348097851587,6.112885165565336,3.2890878596731876
1813.0,-29.776376800609828,4.469205534828465,35.005021948241165,24.055399058293574,4.827766132106934,-26.31593816374188,-39.8895766242407,1.367327495227415,-2.9602622881113234,-5.248608750875331,39.971079675830254,45597.98256756651,19486.454799057534,19486.454799057534,65084.43736662404,83028.79071758321,83028.79071758321,19486.454799057534,102515.24551664075,102515.24551664075,102515.24551664075,127168.93059856337,97971.66154555672,60540.85339548995,41589.786833407525,24653.68508192263,0.0,66243.47191533016,20955.632319634235,1532.4002452566042,0.0,0.885753677622758,2.8270117375560746,0.0014959162575277712,351232.37961855147,1553286.6451249637,4.422390232961659,1553286.6451249637,4.422390232961659,0.85,0.09566778653123192,4.296143414572793,1.268248578398489,1.0,0.0,4.296143414573362,1.2853336638666568,1.2856390222855736,3.3424343696474472,19383.876253117156,1976.605288566142,3099.015535412006,3099.015535412006,6.287950020381829,4.469205534828465,-1.4693636863947663,5.938569221223231,3.2650132616876273,3.2650132616876273,0.9328609319107507,0.0,0.0,0.00023755895535559435,0.9942862837683485,0.00023892409986311496,198.7381136876682,0.2344167303760733,0.00046624109716637135,1321.3272693694964,0.04331585924058735,7.984677139790037e-05,0.00015771218395769398,0.0006775541605077398,0.0956677815787374,0.07672895326015554,0.018938828318581857,0.09566846821611111,0.07672895723223225,0.01893882929899968,0.4036062109592519,0.4036062109592519,0.09962117835432475,0.0,3.2955563414307676,5.563164650724957,3.410605131648481e-13,2.288346462764025,6.390616297141207,3.410605131648481e-13,24653.68508192263,20955.632319634235,0.85,0.9825034148242178,0.6883392619554738,45074.98528984821,20600.0,0.0,10228.87115616888,-10228.87115616888,0.18542422476125875,4.635605619031464,8126.221799644126,2102.649356524754,10228.87115616888,1.2631117040735518,1.0033778396172002,1.4509168853838483,1.4504877833415062,1.2685048365300606,0.00023618465273441685,0.003390523970475063,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56625.183715386585,10371.12884383112,,,,,,,,,,,,,,,,,,,,2.0,15636.099324360157,1532.4002452566042,0.4036062109592519,0.09962117835432475,6.112885165565336,3.2650132616876273
1814.0,-29.721925527145945,4.394984779160324,35.00343339045386,24.05018031075599,4.80858861579863,-26.268841978205458,-39.84818287482483,1.355505066855923,-3.2960558939136604,-5.275144144692217,39.96378442655754,45666.57649636306,19334.451404710162,19334.451404710162,65001.02790107322,83089.27731916597,83089.27731916597,19334.451404710162,102423.72872387612,102423.72872387612,102423.72872387612,127052.37707194415,98000.4250648297,60577.72424201734,41580.77869201373,24628.648348068036,0.0,66209.42704008176,20934.35109585783,1531.5975487054582,0.0,0.8856440339753178,2.8284231341754995,0.0014959162575277712,350868.496493446,1552972.3097775495,4.426080783250251,1552972.3097775495,4.426080783250251,0.85,0.09565352901897156,4.296143414572793,1.268346023238264,1.0,0.0,4.296143414572869,1.2853862004409797,1.285693326170345,3.3422977569690007,19389.567169137117,1977.1856004993672,3099.015535412006,3099.015535412006,6.238901090936188,4.394984779160324,-1.5402945765292881,5.935279355689612,3.24134028935761,3.24134028935761,0.9260972255307457,0.0,0.0,0.00023892409986311496,0.994360266846785,0.00024027921049255815,198.6932229427538,0.23412473040133544,0.00046264702329946767,1311.1416640306913,0.04377850626388682,8.02212550309492e-05,0.00015870284483216575,0.0006818101816996766,0.09565352404630138,0.07673943137877494,0.018914092667526444,0.09565425123391569,0.07673943536817208,0.018914093650799477,0.4036489038844753,0.4036489038844753,0.09948800292163852,0.0,3.0435731943030078,5.788621054675843,3.410605131648481e-13,1.9790882507785454,6.641264600774093,3.410605131648481e-13,24628.648348068036,20934.35109585783,0.85,0.9817488355808154,0.6897292204132426,45074.98528984821,20600.0,0.0,10172.039275467336,-10172.039275467336,0.18513724025145917,4.628431006286475,8085.000959549145,2087.038315918191,10172.039275467336,1.4483785405565637,1.0018248931356009,1.4506718618868595,1.4501579254226147,1.2688657440084976,0.00023755895535559435,0.0033724403767973043,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56558.16622934624,10427.960724532664,,,,,,,,,,,,,,,,,,,,2.0,15637.209636322328,1531.5975487054582,0.4036489038844753,0.09948800292163852,6.112885165565336,3.24134028935761
1815.0,-29.668138364705687,4.322469749762095,35.001706255928596,24.04488919945436,4.789475990310628,-26.222337633030456,-39.80732347173614,1.343675258634989,-3.641325556332106,-5.301512209331009,39.95657306468516,45734.52677687142,19186.44549291776,19186.44549291776,64920.97226978918,83149.17014449504,83149.17014449504,19186.44549291776,102335.6156374128,102335.6156374128,102335.6156374128,126939.21228410506,98028.90645198149,60614.263084356266,41571.82596402802,24603.596646692255,0.0,66175.42261072027,20913.057149688415,1530.7879121899703,0.0,0.8855348421201286,2.8299941455923943,0.0014959162575277712,350507.2011766502,1552661.6361969942,4.429756738191741,1552661.6361969942,4.429756738191741,0.85,0.09564477550824861,4.296143414572793,1.2684426960581914,1.0,0.0,4.296143414573935,1.2854387968426584,1.2857476771416885,3.342160999905353,19395.202264789856,1977.760220339245,3099.015535412006,3099.015535412006,6.191142081631085,4.322469749762095,-1.6099729958130835,5.9324427455751785,3.218065703955768,3.218065703955768,0.9194473439873623,0.0,0.0,0.00024027921049255815,0.9944313188229683,0.00024162474164325206,198.64889730663845,0.23381247977358566,0.0004592920166684504,1301.6335752383884,0.04423779828055527,8.05924962355605e-05,0.00015968671425699765,0.0006860370258499678,0.09564477550628435,0.07675098369435941,0.01889379181192494,0.09564499450152694,0.07675098369593565,0.01889379181231296,0.4036971113562608,0.4036971113562608,0.0993781292421562,0.0,2.7780914847599547,6.0173474512669145,3.979039320256561e-13,1.6601866529989024,6.8832518422694875,3.979039320256561e-13,24603.596646692255,20913.057149688415,0.85,0.9810435613186719,0.6911104602369782,45074.98528984821,20600.0,0.0,10115.358034869667,-10115.358034869667,0.18483569572521952,4.620892393130484,8043.739540388255,2071.618494481412,10115.358034869667,1.6333502248387537,1.0001931586862522,1.4504281440953033,1.449832344218101,1.2692185110915226,0.00023892409986311496,0.0033548540783740763,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56491.976899956266,10484.641965130333,,,,,,,,,,,,,,,,,,,,3.0,15638.3079309407,1530.7879121899703,0.4036971113562608,0.0993781292421562,6.112885165565336,3.218065703955768
1816.0,-29.615016573054795,4.2516247059049315,34.99985359379011,24.03975975411015,4.7707121606014145,-26.176396246646718,-39.766944910492725,1.332091834185992,-3.9941017378761217,-5.327493053591826,39.949464362517865,45801.59685849963,19041.8993104167,19041.8993104167,64843.49616891633,83208.25357117667,83208.25357117667,19041.8993104167,102250.15288159337,102250.15288159337,102250.15288159337,126828.84990066086,98057.02025854583,60650.36354583687,41562.951903009955,24578.6970190675,0.0,66141.64892207745,20891.892466207373,1529.9766240571857,0.0,0.8854271665214366,2.8317253817839236,0.0014959162575277712,350151.49726393516,1552355.4312894158,4.433382245740592,1552355.4312894158,4.433382245740592,0.85,0.0956404218941592,4.296143414572793,1.2685380105627702,1.0,0.0,4.296143414573333,1.2854902636846477,1.2858008861079757,3.3420271906677845,19400.764633936713,1978.3274241394067,3099.015535412006,3099.015535412006,6.144499468565951,4.2516247059049315,-1.6782921573906102,5.929916863295542,3.19518197805257,3.19518197805257,0.9129091365864486,0.0,0.0,0.00024162474164325206,0.994502413706383,0.00024296043761497534,198.6051369245316,0.23349610398125167,0.0004559592803693711,1292.1886005667977,0.04469375756092464,8.096092826241166e-05,0.0001606638133808404,0.0006902347838162496,0.0956404171250003,0.0767633947753679,0.018877022349632396,0.0956411530899273,0.0767633986032145,0.018877023290944688,0.4037500791491188,0.4037500791491188,0.099286896965237,0.0,2.500119227002642,6.24686391941907,3.979039320256561e-13,1.3333913157156871,7.116494215390162,3.979039320256561e-13,24578.6970190675,20891.892466207373,0.85,0.9803731419715511,0.6924773966923509,45074.98528984821,20600.0,0.0,10059.505952443278,-10059.505952443278,0.18453231672908393,4.613307918227094,8002.981034998421,2056.5249174448577,10059.505952443278,1.8180193590852678,0.9985514974517522,1.4501857225077537,1.4495108710911693,1.2695632935907963,0.00024027921049255815,0.003337750848839558,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56426.67984285829,10540.494047556722,,,,,,,,,,,,,,,,,,,,2.0,15639.394736244016,1529.9766240571857,0.4037500791491188,0.099286896965237,6.112885165565336,3.19518197805257
1817.0,-29.562542183883828,4.182409077775855,34.997887060096545,24.03451355583968,4.751959250697152,-26.131037591985997,-39.727095456887014,1.3204546587987258,-4.348692749125064,-5.353324323895833,39.94244425362681,45868.075710306824,18901.177061826413,18901.177061826413,64769.25277213324,83266.78452601052,83266.78452601052,18901.177061826413,102167.96158783694,102167.96158783694,102167.96158783694,126722.00612828834,98084.86043325764,60686.15161755136,41554.12090634031,24554.044540451407,0.0,66108.16544679171,20870.937859383695,1529.1751180156175,0.0,0.8853198389703789,2.8335122432496003,0.0014959162575277712,349798.1221650574,1552053.087300501,4.436996624493433,1552053.087300501,4.436996624493433,0.85,0.09563970502304446,4.296143414572793,1.2686325854668392,1.0,0.0,4.296143414573883,1.2855420069579813,1.2858543590670892,3.3418926735337826,19406.27286451039,1978.8891073414866,3099.015535412006,3099.015535412006,6.099090774423482,4.182409077775855,-1.7454293437624822,5.927838421538337,3.1726811727385957,3.1726811727385957,0.9064803350681702,0.0,0.0,0.00024296043761497534,0.9945715692251789,0.0002442865301330237,198.561926502595,0.23318107389812423,0.00045280311692481,1283.2440333649115,0.04514656067784945,8.13260584392637e-05,0.00016163437917571163,0.0006944044736642953,0.09563970502005921,0.07677660805056126,0.018863096969497953,0.09563977469595783,0.07677660805295776,0.018863096970086705,0.40380705561410735,0.40380705561410735,0.09921057781036832,0.0,2.211837071266814,6.475715877441644,3.979039320256561e-13,1.0046315747707695,7.342769168336474,3.979039320256561e-13,24554.044540451407,20870.937859383695,0.85,0.9797466369606623,0.6938337405115943,45074.98528984821,20600.0,0.0,10004.69831366275,-10004.69831366275,0.18423139518847698,4.60578487971192,7962.903272590088,2041.7950410726621,10004.69831366275,2.002386522700849,0.9969231341367795,1.4499445773762984,1.449193507786275,1.269900253286322,0.00024162474164325206,0.003321116512884444,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56362.92763687587,10595.30168633725,,,,,,,,,,,,,,,,,,,,3.0,15640.470004857933,1529.1751180156175,0.40380705561410735,0.09921057781036832,6.112885165565336,3.1726811727385957
